step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1210,1210,2024-01-13 14:30:00,0.5021141179185488,9.323731751494135,1.0,0.45,0.0,1.0,0.0,0.0,313.0275603363672,0.0,9.394662733446307,27.847327129148326,5.225,4.682725858611337,0.0,0.0,7148.126745899348,7148.126745899345,0.0,7148.126745899348,51.82391890777028,0.029,1.0
1211,1211,2024-01-13 14:45:00,0.49316259021963266,9.371443394129358,1.0,0.45,0.0,1.0,0.0,0.0,324.85342001131147,0.0,9.445292739943312,27.895378946855182,5.3,4.739532889771154,0.0,0.0,7146.762077386102,7146.762077386102,0.0,7146.762077386102,51.81402506104924,0.029,1.0
1212,1212,2024-01-13 15:00:00,0.4838254868963318,9.421210154842552,1.0,0.45,0.0,1.0,0.0,0.0,452.56703102340384,0.0,9.515514942798465,27.95107562935543,5.475,4.92727236284151,0.0,0.0,7132.364370379125,7132.364370379124,534.9,6597.464370379125,136.89738568536686,0.083,1.0
1213,1213,2024-01-13 15:15:00,0.47239903012026435,9.48211316945899,0.8215746173338719,0.45,0.0,1.0,0.0,0.0,619.0783217437903,0.0,9.611281970297528,28.024146121425574,5.65,5.1153095045344585,0.0,0.0,7120.764938364859,7120.764938364858,0.0,7120.764938364859,51.62554580314523,0.029,0.8215746173338719
1214,1214,2024-01-13 15:30:00,0.4567111452645729,9.565729595739827,0.278875848122102,0.45,0.0,1.0,0.0,0.0,754.5116440342119,0.0,9.727828293543118,28.11836761107429,5.825,5.303649910862297,0.0,0.0,7111.768708444286,7111.768708444285,0.0,7111.768708444286,51.56032313622108,0.029,0.278875848122102
1215,1215,2024-01-13 15:45:00,0.43669942085292374,9.672392086853916,-0.41389385018983316,0.45,0.0,1.0,1.0,0.0,869.9654528965913,0.5119684131487803,9.862169800103716,28.232881291806518,6.0,5.492295739554294,0.0,0.0,7144.698673318718,7144.698673318717,0.0,7144.698673318718,51.79906538156071,0.029,-0.41389385018983316
1216,1216,2024-01-13 16:00:00,0.41292555950087984,9.79910676786031,0.5322067012130772,0.45,0.0,1.0,1.0,0.0,771.5050721313312,0.5309833201420798,9.981413879856676,28.35420503869107,6.0,5.492295739554294,0.0,0.0,7154.479560613544,7154.479560613543,174.54,6979.939560613544,144.83374588273105,0.083,0.5322067012130772
1217,1217,2024-01-13 16:15:00,0.38922364898053136,9.925437950933768,-0.7694594988164617,0.45,0.0,1.0,1.0,0.0,605.8066374003804,1.5358742885764611,10.075394214081363,28.464269994257844,6.0,5.492295739554294,0.0,0.0,7163.1016221589325,7163.101622158931,0.0,7163.1016221589325,51.93248676065226,0.029,-0.7694594988164617
1218,1218,2024-01-13 16:30:00,0.3693662879411111,10.031277685273878,-0.7694705104931584,0.45,0.0,0.0,1.0,1.0,0.0,-1562.5748853604637,9.853944556276925,25.32717178678872,6.0,5.492295739554294,2541.5243580595725,8480.383713753825,10865.394136241608,10865.394136241608,0.0,10865.394136241608,78.77410748775166,0.029,-0.7694705104931584
1219,1219,2024-01-13 16:45:00,0.3994388716150047,9.870990814292025,-0.7694821578959792,0.45,0.0,0.0,1.0,1.0,0.0,-1469.5197525442982,9.624869190750157,25.2595370737524,6.0,5.492295739554294,2531.869518779293,8420.147914778534,10825.583401703218,10825.58340170322,0.0,10825.583401703218,78.48547966234833,0.029,-0.7694821578959792
1220,1220,2024-01-13 17:00:00,0.4351387550663862,9.680710435496161,1.0,0.45,0.0,1.0,1.0,0.0,1053.6891444739445,-2.5051057603396485,9.89739564339658,28.25714064692797,5.9,5.413433291881549,0.0,0.0,7103.479511252981,7103.479511252981,0.0,7103.479511252981,280.5874406944927,0.158,1.0
1221,1221,2024-01-13 17:15:00,0.39663786022277087,9.885920205012631,-0.7695141269114049,0.45,0.0,1.0,1.0,0.0,486.35218005603065,2.5594275713267347,9.994856496126141,28.42611111795857,5.8,5.33433621949557,0.0,0.0,7165.766367235702,7165.766367235699,0.0,7165.766367235702,51.951806162458844,0.029,-0.7695141269114049
1222,1222,2024-01-13 17:30:00,0.3785217098535555,9.98247928648055,-0.76953187945307,0.45,0.0,0.0,1.0,1.0,0.0,-1525.6204234783202,9.778895165807985,25.323193331600113,5.699999999999999,5.255006796529445,2538.3744552789813,8441.781149468303,10863.592979062712,10863.592979062712,0.0,10863.592979062712,78.76104909820467,0.029,-0.76953187945307
1223,1223,2024-01-13 17:45:00,0.4135954100989055,9.795536464172834,-0.7695502656445627,0.45,0.0,0.0,1.0,1.0,0.0,-1434.7733229690439,9.555261533358639,25.256172042811674,5.6,5.17544982957692,2520.5041726605036,8382.350589634783,10819.873797934313,10819.873797934317,0.0,10819.873797934313,78.44408503502378,0.029,-0.7695502656445627
1224,1224,2024-01-13 18:00:00,0.44844722800504483,9.609776274733111,1.0,0.45,0.0,1.0,1.0,0.0,930.6616798616949,-1.517871042991188,9.80236860386283,28.168100275683553,5.699999999999999,5.255006796529445,0.0,0.0,7106.903056958197,7106.903056958196,0.0,7106.903056958197,280.7226707498488,0.158,1.0
1225,1225,2024-01-13 18:15:00,0.41421777775543633,9.792219244563524,-0.7695702391668963,0.45,0.0,1.0,1.0,0.0,596.7634787088676,1.8988845125306797,9.907422408114275,28.334290833439695,5.8,5.33433621949557,0.0,0.0,7157.31041717367,7157.3104171736695,0.0,7157.31041717367,51.890500524509115,0.029,-0.7695702391668963
1226,1226,2024-01-13 18:30:00,0.39544155986006985,9.892296485945828,-0.7695764846466346,0.45,0.0,0.0,1.0,1.0,0.0,-1485.3756131966088,9.697164209799487,25.31909588921837,5.9,5.413433291881549,2525.7703835893717,8399.864238992539,10858.435477485145,10858.435477485145,0.0,10858.435477485145,78.7236572117673,0.029,-0.7695764846466346
1227,1227,2024-01-13 18:45:00,0.42901228568264094,9.713364517311524,-0.680092381676701,0.45,0.0,0.0,1.0,1.0,0.0,-1396.9315443418561,9.47945677074925,25.254402322696894,6.0,5.492295739554294,2508.361925550368,8341.969552647368,10813.806482829525,10813.806482829525,0.0,10813.806482829525,78.40009700051405,0.029,-0.680092381676701
1228,1228,2024-01-13 19:00:00,0.46294054418252306,9.532526899507152,1.0,0.45,0.0,1.0,1.0,0.0,1356.5163630925756,-4.876048486943048,9.794823413140833,28.138031492307224,6.0,5.492295739554294,0.0,0.0,7092.2739661167525,7092.273966116752,0.0,7092.2739661167525,336.8830133905457,0.19,1.0
1229,1229,2024-01-13 19:15:00,0.41695053752675154,9.777653634982414,-0.7695932132825395,0.45,0.0,1.0,1.0,0.0,830.1084757349579,-0.01660587969596736,9.943573693460037,28.35242612929462,6.0,5.492295739554294,0.0,0.0,7144.086214932632,7144.086214932631,0.0,7144.086214932632,51.79462505826159,0.029,-0.7695932132825395
1230,1230,2024-01-13 19:30:00,0.3897465928932734,9.922650659878853,-0.769601160640392,0.45,0.0,0.0,1.0,1.0,0.0,-1501.9901169692157,9.730904357716604,25.31896877611212,6.0,5.492295739554294,2530.795829860042,8416.577185936667,10862.570176585494,10862.570176585496,0.0,10862.570176585494,78.75363378024484,0.029,-0.769601160640392
1231,1231,2024-01-13 19:45:00,0.4226478941124433,9.747286724380677,-0.7696104953533383,0.45,0.0,0.0,1.0,1.0,0.0,-1412.5535532316658,9.510750324035769,25.253924938914935,6.0,5.492295739554294,2513.115393846659,8357.777992168485,10816.186540352486,10816.186540352486,0.0,10816.186540352486,78.41735241755553,0.029,-0.7696104953533383
1232,1232,2024-01-13 20:00:00,0.4569574408417281,9.564416840313589,1.0,0.45,0.0,1.0,1.0,0.0,1202.4738258069592,-3.6375864439285737,9.809007989402241,28.16297995518948,5.9,5.413465841026337,0.0,0.0,7099.7579939271545,7099.757993927154,0.0,7099.7579939271545,337.23850471153986,0.19,1.0
1233,1233,2024-01-13 20:15:00,0.4135217562443409,9.795929039217663,-0.7696359437187839,0.45,0.0,1.0,1.0,0.0,606.1742680975432,1.6242713988013624,9.92633588429217,28.348173781194827,5.8,5.334397467103797,0.0,0.0,7158.884392036125,7158.884392036124,0.0,7158.884392036125,51.90191184226191,0.029,-0.7696359437187839
1234,1234,2024-01-13 20:30:00,0.39193600965757674,9.910981068525116,-0.7696480644585976,0.45,0.0,0.0,1.0,1.0,0.0,-1494.0781932712487,9.71483731593224,25.31825967587076,5.699999999999999,5.255092941337557,2528.3364741715504,8408.398194674064,10858.550417407443,10858.550417407443,0.0,10858.550417407443,78.72449052620397,0.029,-0.7696480644585976
1235,1235,2024-01-13 20:45:00,0.4256786141180626,9.731132986750726,-0.7696592714627529,0.45,0.0,0.0,1.0,1.0,0.0,-1405.1144058809825,9.49584834876603,25.253167102961058,5.6,5.1755577305262435,2510.8339376937743,8350.190635029467,10815.028454654119,10815.028454654119,0.0,10815.028454654119,78.40895629624237,0.029,-0.7696592714627529
1236,1236,2024-01-13 21:00:00,0.45980659129575213,9.549230868393641,1.0,0.45,0.0,1.0,1.0,0.0,1020.8673365910711,-2.3071008841225056,9.75586719314583,28.11156530030345,5.699999999999999,5.255092941337557,0.0,0.0,7104.175224836582,7104.17522483658,0.0,7104.175224836582,280.614921381045,0.158,1.0
1237,1237,2024-01-13 21:15:00,0.42346857534017474,9.742912493436869,-0.7696645206435124,0.45,0.0,1.0,1.0,0.0,659.8659477793304,1.407285233960945,9.871315578958185,28.292431569071095,5.8,5.334397467103797,0.0,0.0,7153.266810977284,7153.266810977283,0.0,7153.266810977284,51.86118437958531,0.029,-0.7696645206435124
1238,1238,2024-01-13 21:30:00,0.40251001668575587,9.854621611064921,-0.7696646668625302,0.45,0.0,0.0,1.0,1.0,0.0,-1468.7537108281751,9.663408986402882,25.316132960685596,5.9,5.413465841026337,2520.4656474767294,8382.22246780883,10855.289079499544,10855.289079499546,0.0,10855.289079499544,78.70084582637169,0.029,-0.7696646668625302
1239,1239,2024-01-13 21:45:00,0.43537951821348403,9.67942716792213,-0.4588017823825479,0.45,0.0,0.0,1.0,1.0,0.0,-1381.3021141909562,9.4481490170297,25.252448482732824,6.0,5.492295739554294,2503.241389432458,8324.940368798843,10811.241720340966,10811.241720340966,0.0,10811.241720340966,78.38150247247201,0.029,-0.4588017823825479
1240,1240,2024-01-13 22:00:00,0.46892635459772847,9.500622529994107,1.0,0.45,0.0,1.0,1.0,0.0,1397.3854499248225,-5.187043294345666,9.770543429573737,28.111574202163425,6.0,5.492295739554294,0.0,0.0,7091.323845018453,7091.323845018453,0.0,7091.323845018453,147.1449697841329,0.083,1.0
1241,1241,2024-01-13 22:15:00,0.42160214224851555,9.752860581815412,0.8353635861470434,0.45,0.0,1.0,0.0,0.0,861.3404593659697,0.0,9.923283066473829,28.32916668102965,6.0,5.492295739554294,0.0,0.0,7102.053383424797,7102.053383424796,0.0,7102.053383424797,51.48988702982978,0.029,0.8353635861470434
1242,1242,2024-01-13 22:30:00,0.39371764966448247,9.901484927288308,-0.1316175010318386,0.45,0.0,1.0,1.0,0.0,711.2891438768868,2.700005423480454,10.033625371783934,28.416746168679136,6.0,5.492295739554294,0.0,0.0,7159.847902706795,7159.847902706795,0.0,7159.847902706795,51.90889729462427,0.029,-0.1316175010318386
1243,1243,2024-01-13 22:45:00,0.3786438743177092,9.98182814988661,-0.6539184486464918,0.45,0.0,0.0,1.0,1.0,0.0,-1543.3290064604066,9.814855996897649,25.321073629305477,6.0,5.492295739554294,2541.5243580595725,8459.118517877716,10864.977764234427,10864.977764234423,0.0,10864.977764234427,78.7710887906996,0.029,-0.6539184486464918
1244,1244,2024-01-13 23:00:00,0.4068121272615617,9.831691361695876,1.0,0.45,0.0,1.0,1.0,0.0,723.186836928161,-0.2902352420019886,10.028146760408653,28.377464513723154,5.775,5.326973857910397,0.0,0.0,7114.282171606512,7114.282171606512,0.0,7114.282171606512,147.62135506083513,0.083,1.0
1245,1245,2024-01-13 23:15:00,0.3720238930659451,10.017112649958513,0.8869290356097914,0.45,0.0,1.0,0.0,0.0,82.8084483758754,0.0,10.06244195380671,28.514236576572785,5.55,5.160348521078142,0.0,0.0,7151.259998727646,7151.259998727644,0.0,7151.259998727646,51.846634990775435,0.029,0.8869290356097914
1246,1246,2024-01-13 23:30:00,0.3639347136169521,10.060227976421645,0.6061738698631679,0.45,0.0,1.0,0.0,0.0,-136.1261891057557,0.0,10.042353638421092,28.525600187803537,5.324999999999999,4.992440441247677,0.0,0.0,7183.43276085282,7183.432760852819,0.0,7183.43276085282,52.07988751618295,0.029,0.6061738698631679
1247,1247,2024-01-13 23:45:00,0.36549553512345273,10.051908797791997,0.6603755273773709,0.45,0.0,1.0,0.0,0.0,-363.13338965011906,0.0,9.987435973791882,28.50485090385357,5.1,4.823255317143133,0.0,0.0,7204.86881839292,7204.868818392919,0.0,7204.86881839292,52.23529893334867,0.029,0.6603755273773709
1248,1248,2024-01-14 00:00:00,0.37269081047676983,10.013557980158817,0.910154575206661,0.45,0.0,1.0,0.0,0.0,-338.60029377263976,0.0,9.936285146170182,28.463488120626057,5.074999999999999,4.867430962808343,0.0,0.0,7194.339884641889,7194.339884641889,0.0,7194.339884641889,52.15896416365369,0.029,0.910154575206661
1249,1249,2024-01-14 00:15:00,0.3826237458345943,9.960615434701612,1.0,0.45,0.0,1.0,0.0,0.0,-209.15464665773388,0.0,9.904996412659848,28.422727114627623,5.05,4.911610761276962,0.0,0.0,7184.285402093192,7184.285402093192,0.0,7184.285402093192,52.086069165175644,0.029,1.0
1250,1250,2024-01-14 00:30:00,0.39026657722669406,9.91987914338172,1.0,0.45,0.0,1.0,0.0,0.0,-98.98487925932183,0.0,9.890610654066112,28.394488333247587,5.025,4.955799293901901,0.0,0.0,7175.749635084788,7175.749635084787,0.0,7175.749635084788,52.02418485436471,0.029,1.0
1251,1251,2024-01-14 00:45:00,0.394474042579276,9.897453353052459,1.0,0.45,0.0,1.0,0.0,0.0,-12.916841471603608,0.0,9.889429464499488,28.380501570682036,5.0,4.999999348273976,0.0,0.0,7168.876920400323,7168.876920400323,0.0,7168.876920400323,51.97435767290234,0.029,1.0
1252,1252,2024-01-14 01:00:00,0.3958740512937484,9.88999130660432,1.0,0.45,0.0,1.0,0.0,0.0,13.740486347434,0.0,9.892337651822155,28.376828657319486,5.0,4.999999348273976,0.0,0.0,7168.375187996095,7168.375187996093,0.0,7168.375187996095,51.97072011297169,0.029,1.0
1253,1253,2024-01-14 01:15:00,0.39569336779507186,9.890954349652267,1.0,0.45,0.0,1.0,0.0,0.0,11.652715496949224,0.0,9.894925238644893,28.377686834379144,5.0,4.999999348273976,0.0,0.0,7168.35388989143,7168.353889891431,0.0,7168.35388989143,51.97056570171287,0.029,1.0
1254,1254,2024-01-14 01:30:00,0.3951792809322136,9.893694432631301,1.0,0.45,0.0,1.0,0.0,0.0,7.997585876595859,0.0,9.8969519596255,28.379600371438144,5.0,4.999999348273976,0.0,0.0,7168.506123808524,7168.506123808523,0.0,7168.506123808524,51.9716693976118,0.029,1.0
1255,1255,2024-01-14 01:45:00,0.3947489805133473,9.895987933863859,1.0,0.45,0.0,1.0,0.0,0.0,5.018351329490624,0.0,9.898521583560031,28.381438199782423,5.0,4.999999348273976,0.0,0.0,7168.688973410783,7168.688973410781,0.0,7168.688973410783,51.972995057228175,0.029,1.0
1256,1256,2024-01-14 02:00:00,0.39441369988675484,9.897774979603597,1.0,0.45,0.0,1.0,0.0,0.0,-44.23550605833497,0.0,9.892534366022142,28.38055780551989,5.0,4.948160233099326,0.0,0.0,7174.7663822981785,7174.766382298177,0.0,7174.7663822981785,52.017056271661794,0.029,1.0
1257,1257,2024-01-14 02:15:00,0.39486262043633563,9.895382233074331,1.0,0.45,0.0,1.0,0.0,0.0,-108.92362023476372,0.0,9.876622524872166,28.373009780582613,5.0,4.896451927552584,0.0,0.0,7180.2308506437685,7180.2308506437685,0.0,7180.2308506437685,52.056673667167324,0.029,1.0
1258,1258,2024-01-14 02:30:00,0.39696226694237147,9.88419111719716,1.0,0.45,0.0,1.0,0.0,0.0,-161.24526649633899,0.0,9.852683671328851,28.357281274658813,5.0,4.844867072103646,0.0,0.0,7184.936760549662,7184.936760549661,0.0,7184.936760549662,52.09079151398505,0.029,1.0
1259,1259,2024-01-14 02:45:00,0.4007372653716728,9.864070375568984,1.0,0.45,0.0,1.0,0.0,0.0,-201.76718685652878,0.0,9.822528352115679,28.334140284848477,5.0,4.793413112761183,0.0,0.0,7188.902126981567,7188.902126981566,0.0,7188.902126981567,52.11954042061636,0.029,1.0
1260,1260,2024-01-14 03:00:00,0.40584015611311747,9.836871967917084,1.0,0.45,0.0,1.0,0.0,0.0,-249.617253101706,0.0,9.785032409927723,28.30410392157693,5.0,4.723712029181698,0.0,0.0,7194.543367463123,7194.543367463123,0.0,7194.543367463123,52.16043941410764,0.029,1.0
1261,1261,2024-01-14 03:15:00,0.41221995269508144,9.802867652135216,1.0,0.45,0.0,1.0,0.0,0.0,-296.4521650215422,0.0,9.740351898041627,28.26704010981425,5.0,4.653582707002821,0.0,0.0,7199.533295057468,7199.533295057468,0.0,7199.533295057468,52.19661638916665,0.029,1.0
1262,1262,2024-01-14 03:30:00,0.4199616248739824,9.761604539421674,1.0,0.45,0.0,1.0,0.0,0.0,-334.1926843756476,0.0,9.689882403722281,28.223384466272858,5.0,4.583019427265424,0.0,0.0,7203.9195911699335,7203.9195911699335,0.0,7203.9195911699335,52.22841703598202,0.029,1.0
1263,1263,2024-01-14 03:45:00,0.42891395442749825,9.713888622901434,1.0,0.45,0.0,1.0,0.0,0.0,-364.1386455718205,0.0,9.634820007102668,28.174146095722918,5.0,4.512016255385038,0.0,0.0,7207.783812106396,7207.783812106395,0.0,7207.783812106396,52.256432637771375,0.029,1.0
1264,1264,2024-01-14 04:00:00,0.43883473175471494,9.66101087974737,1.0,0.45,0.0,1.0,0.0,0.0,-323.2824587108614,0.0,9.5860268060878,28.123689481020474,5.0,4.512016255385038,0.0,0.0,7201.571826722917,7201.571826722917,0.0,7201.571826722917,52.21139574374115,0.029,1.0
1265,1265,2024-01-14 04:15:00,0.4485486514186821,9.609235687938424,1.0,0.45,0.0,1.0,0.0,0.0,-255.14398794158947,0.0,9.547687458458482,28.07837749913122,5.0,4.512016255385038,0.0,0.0,7196.120351249655,7196.120351249652,0.0,7196.120351249655,52.17187254656,0.029,1.0
1266,1266,2024-01-14 04:30:00,0.4566746938145454,9.565923881968473,1.0,0.45,0.0,1.0,0.0,0.0,-199.09080290867226,0.0,9.517947282255419,28.041155712127367,5.0,4.512016255385038,0.0,0.0,7191.640017678924,7191.640017678922,0.0,7191.640017678924,52.1393901281722,0.029,1.0
1267,1267,2024-01-14 04:45:00,0.46302186851318267,9.532093440824736,1.0,0.45,0.0,1.0,0.0,0.0,-155.42807461462098,0.0,9.494905185563717,28.01169397426594,5.0,4.512016255385038,0.0,0.0,7188.083171172712,7188.08317117271,0.0,7188.083171172712,52.11360299100217,0.029,1.0
1268,1268,2024-01-14 05:00:00,0.46794271137325094,9.505865348380572,1.0,0.45,0.0,1.0,0.0,0.0,-130.61626608773247,0.0,9.475669227445936,27.988205826945908,4.9,4.502061316644004,0.0,0.0,7186.565355401973,7186.565355401973,0.0,7186.565355401973,52.102598826664305,0.029,1.0
1269,1269,2024-01-14 05:15:00,0.4718913753142755,9.484818969574912,1.0,0.45,0.0,1.0,0.0,0.0,-117.6795619287151,0.0,9.458417745187543,27.968549184564818,4.8,4.490822092201366,0.0,0.0,7185.673842391296,7185.673842391295,0.0,7185.673842391296,52.0961353573369,0.029,1.0
1270,1270,2024-01-14 05:30:00,0.47530514909389443,9.466623555329543,1.0,0.45,0.0,1.0,0.0,0.0,-109.92099114291668,0.0,9.442356445653655,27.95114944471523,4.699999999999999,4.478318159030123,0.0,0.0,7185.233822649733,7185.233822649732,0.0,7185.233822649733,52.092945214210566,0.029,1.0
1271,1271,2024-01-14 05:45:00,0.4784247399974169,9.449996135813768,1.0,0.45,0.0,1.0,0.0,0.0,-105.78495754521818,0.0,9.426929654142063,27.935060781348195,4.6,4.4645629936781726,0.0,0.0,7185.12682479719,7185.12682479719,0.0,7185.12682479719,52.092169479779635,0.029,1.0
1272,1272,2024-01-14 06:00:00,0.48137569689556703,9.434267535546628,1.0,0.45,0.0,1.0,0.0,0.0,-78.36515558414884,0.0,9.41570910926552,27.921014193994143,4.699999999999999,4.478318159030123,0.0,0.0,7181.671166317708,7181.6711663177075,0.0,7181.671166317708,52.06711595580339,0.029,1.0
1273,1273,2024-01-14 06:15:00,0.48385623738834366,9.421046254720128,1.0,0.45,0.0,1.0,0.0,0.0,-44.16903412323512,0.0,9.409734138008996,27.910765505946127,4.8,4.490822092201366,0.0,0.0,7178.876473943144,7178.8764739431435,0.0,7178.876473943144,52.0468544360878,0.029,1.0
1274,1274,2024-01-14 06:30:00,0.4854453690757255,9.412576182826383,1.0,0.45,0.0,1.0,0.0,0.0,-18.201529891624077,0.0,9.407742373949372,27.904843172660215,4.9,4.502061316644004,0.0,0.0,7176.7426174901775,7176.7426174901775,0.0,7176.7426174901775,52.03138397680379,0.029,1.0
1275,1275,2024-01-14 06:45:00,0.4861745266197874,9.408689773116533,1.0,0.45,0.0,1.0,0.0,0.0,0.13843918060667992,0.0,9.408563764780089,27.90257235355877,5.0,4.512016255385038,0.0,0.0,7175.195150643329,7175.195150643329,0.0,7175.195150643329,52.020164842164135,0.029,1.0
1276,1276,2024-01-14 07:00:00,0.4862714702837992,9.40817306338735,1.0,0.45,0.0,1.0,0.0,0.0,4.607583429097709,0.0,9.410070582258273,27.90260853485404,5.0,4.512016255385038,0.0,0.0,7175.179263805401,7175.179263805401,144.9,7030.279263805402,50.969524662589166,0.029,1.0
1277,1277,2024-01-14 07:15:00,0.48604993396422946,9.409353851970657,1.0,0.45,0.0,1.0,0.0,0.0,2.886029003036486,0.0,9.411313252906167,27.90352062975035,5.0,4.512016255385038,0.0,0.0,7175.265178744368,7175.265178744367,0.0,7175.265178744368,52.02067254589667,0.029,1.0
1278,1278,2024-01-14 07:30:00,0.4857932145851873,9.410722166260951,1.0,0.45,0.0,1.0,0.0,0.0,1.0901012653382967,0.0,9.41228041686616,27.904522350612286,5.0,4.512016255385038,0.0,0.0,7175.37529568271,7175.375295682711,0.0,7175.37529568271,52.02147089369965,0.029,1.0
1279,1279,2024-01-14 07:45:00,0.48558717124330075,9.411820377273207,1.0,0.45,0.0,1.0,0.0,0.0,-0.33353776279654107,0.0,9.41302919823456,27.905379595980172,5.0,4.512016255385038,0.0,0.0,7175.477040415086,7175.477040415086,0.0,7175.477040415086,52.02220854300938,0.029,1.0
1280,1280,2024-01-14 08:00:00,0.4854271980973955,9.412673034140882,1.0,0.45,0.0,1.0,0.0,0.0,56.43166214208559,0.0,9.422485697312341,27.909021651582922,4.975,4.57590681273665,0.0,0.0,7167.948282254711,7167.94828225471,840.3,6327.6482822547105,249.94210714906106,0.158,1.0
1281,1281,2024-01-14 08:15:00,0.48443008728333553,9.417987634779822,1.0,0.45,0.0,1.0,0.0,0.0,132.5609915986934,0.0,9.443620166323864,27.920310053804492,4.95,4.639024044460636,0.0,0.0,7161.627021802223,7161.627021802222,0.0,7161.627021802223,51.921795908066116,0.029,1.0
1282,1282,2024-01-14 08:30:00,0.48150705809720745,9.433567380341884,1.0,0.45,0.0,1.0,0.0,0.0,193.39302149880066,0.0,9.474086042894058,27.941149614494663,4.925000000000001,4.701380639244031,0.0,0.0,7156.543554666812,7156.543554666811,0.0,7156.543554666812,51.88494077133439,0.029,1.0
1283,1283,2024-01-14 08:45:00,0.47662388444386855,9.45959469591418,0.9727781668314815,0.45,0.0,1.0,0.0,0.0,239.62527042854018,0.0,9.51164398257473,27.970615844153492,4.9,4.762983207588633,0.0,0.0,7152.546365121265,7152.546365121265,0.0,7152.546365121265,51.85596114712917,0.029,0.9727781668314815
1284,1284,2024-01-14 09:00:00,0.47021027428838863,9.493779238042888,1.0,0.45,0.0,1.0,0.0,0.0,387.81845838202395,0.0,9.571935593625195,28.012839437099334,5.175000000000001,4.949128405665151,0.0,0.0,7136.6096973080985,7136.6096973080985,1816.08,5320.529697308099,210.1609230436699,0.158,1.0
1285,1285,2024-01-14 09:15:00,0.46092731847091795,9.543257392550007,0.42426890066998607,0.45,0.0,1.0,0.0,0.0,564.3316363136115,0.0,9.659306299670257,28.075668303659924,5.45,5.132755179445989,0.0,0.0,7124.22725920436,7124.227259204361,0.0,7124.22725920436,51.650647629231614,0.029,0.42426890066998607
1286,1286,2024-01-14 09:30:00,0.4469516492895644,9.617747709286622,-0.05920569105006911,0.45,0.0,1.0,1.0,0.0,712.80672147528,1.8144761383483117,9.769735128546756,28.162413024501006,5.725,5.313825208140286,0.0,0.0,7154.853587040304,7154.853587040304,0.0,7154.853587040304,51.87268850604221,0.029,-0.05920569105006911
1287,1287,2024-01-14 09:45:00,0.42816186586225197,9.717897254954197,-0.7097837583692623,0.45,0.0,0.0,1.0,1.0,0.0,-1421.8899415628123,9.568240791415413,25.314274020750272,6.0,5.492295739554294,2506.191243293411,8334.75059229258,10845.00742305037,10845.00742305037,0.0,10845.00742305037,78.62630381711519,0.029,-0.7097837583692623
1288,1288,2024-01-14 10:00:00,0.45333105214227676,9.583745492081665,1.0,0.45,0.0,1.0,1.0,0.0,1255.2853987895303,-4.247712111256355,9.859878147871042,28.19813468711073,6.0,5.492295739554294,0.0,0.0,7093.459096129576,7093.459096129575,2393.46,4699.999096129576,185.64996429711826,0.158,1.0
1289,1289,2024-01-14 10:15:00,0.4050954695199956,9.840841147458423,0.26157113994304726,0.45,0.0,1.0,0.0,0.0,740.1070404250606,0.0,9.992086422050072,28.407670015678296,6.0,5.492295739554294,0.0,0.0,7107.840458363359,7107.840458363359,0.0,7107.840458363359,51.53184332313435,0.029,0.26157113994304726
1290,1290,2024-01-14 10:30:00,0.38023688102776393,9.973337424122018,-0.6005675696721533,0.45,0.0,1.0,1.0,0.0,609.6615057074963,3.26467978186721,10.086925697148745,28.48460370834117,6.0,5.492295739554294,0.0,0.0,7165.523215843273,7165.523215843273,0.0,7165.523215843273,51.95004331486373,0.029,-0.6005675696721533
1291,1291,2024-01-14 10:45:00,0.36727843095905827,10.04240596298822,-0.7695955789384926,0.45,0.0,0.0,1.0,1.0,0.0,-1566.8425993860528,9.864708398208784,25.32303443800487,6.0,5.492295739554294,2541.5243580595725,8481.630339232186,10865.4707716845,10865.4707716845,0.0,10865.4707716845,78.77466309471264,0.029,-0.7695955789384926
1292,1292,2024-01-14 11:00:00,0.39781085133126876,9.879668162404338,1.0,0.45,0.0,1.0,1.0,0.0,967.9952671800826,-1.8519109741738566,10.10383488390426,28.455072631979565,6.15,5.585313955729105,0.0,0.0,7096.805137416694,7096.805137416693,3549.66,3547.1451374166945,73.60326160139641,0.083,1.0
1293,1293,2024-01-14 11:15:00,0.35805968663729804,10.091541870223201,-0.7695523035334793,0.45,0.0,1.0,1.0,0.0,651.374767605277,1.50386145862057,10.216264311965595,28.63437974480225,6.3,5.677823488507181,0.0,0.0,7151.352600555727,7151.352600555726,0.0,7151.352600555727,51.84730635402902,0.029,-0.7695523035334793
1294,1294,2024-01-14 11:30:00,0.3377526401784175,10.199778427849035,-0.7695294110930077,0.45,0.0,0.0,1.0,1.0,0.0,-1626.4053754886938,9.98576549662101,25.327642153273562,6.449999999999999,5.769807934210119,2541.5243580595725,8543.309029856677,10867.109670320202,10867.109670320204,0.0,10867.109670320202,78.78654510982147,0.029,-0.7695294110930077
1295,1295,2024-01-14 11:45:00,0.3749912629757589,10.001296568339205,-0.7695060477542092,0.45,0.0,0.0,1.0,1.0,0.0,-1530.5458977963456,9.747131088525538,25.256549109487118,6.6,5.861268035481178,2541.5243580595725,8481.653408369611,10830.440539858126,10830.440539858128,0.0,10830.440539858126,78.52069391397141,0.029,-0.7695060477542092
1296,1296,2024-01-14 12:00:00,0.41176314445891254,9.805302440033996,0.4912781995394584,0.45,0.0,1.0,1.0,0.0,1527.191613132002,-6.032483179067724,10.082502811828324,28.415495876295637,6.699999999999999,5.9004419690839285,0.0,0.0,7080.381746319843,7080.381746319841,3916.44,3163.941746319843,22.93857766081886,0.029,0.4912781995394584
1297,1297,2024-01-14 12:15:00,0.36286662137470166,10.06592090807284,-0.7694617151320229,0.45,0.0,1.0,1.0,0.0,1040.52879911865,-1.597943270827094,10.262955889799255,28.65279517953238,6.8,5.9388193268245075,0.0,0.0,7131.646925311625,7131.646925311625,0.0,7131.646925311625,51.70444020850928,0.029,-0.7694617151320229
1298,1298,2024-01-14 12:30:00,0.33080702588997923,10.23679855200641,-0.7694393053199812,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9313380639364,10.029335605519641,25.3294071701835,6.9,5.976398562160892,2541.5243580595725,8569.010953420051,10867.028808348787,10867.028808348789,0.0,10867.028808348787,78.78595886052871,0.029,-0.7694393053199812
1299,1299,2024-01-14 12:45:00,0.3663549087700694,10.04732833625553,-0.769417094755149,0.45,0.0,0.0,1.0,1.0,0.0,-1550.7155168047016,9.787541947998774,25.258055453330556,7.0,6.0131626752658915,2541.5243580595725,8504.376568230517,10830.467241158574,10830.467241158578,0.0,10830.467241158574,78.52088749839967,0.029,-0.769417094755149
1300,1300,2024-01-14 13:00:00,0.40403688468740423,9.846483404616135,1.0,0.45,0.0,1.0,1.0,0.0,1624.0228222611072,-6.78140728357959,10.139293249015878,28.466436436306385,7.0,6.0131626752658915,0.0,0.0,7077.29994662394,7077.299946623939,3740.52,3336.77994662394,69.23818389244676,0.083,1.0
1301,1301,2024-01-14 13:15:00,0.35240766581804583,10.121667141189816,-0.7693836732426628,0.45,0.0,1.0,1.0,0.0,1068.764410877899,-1.865772480846373,10.32695866572493,28.7130873819371,7.0,6.0131626752658915,0.0,0.0,7130.519702744908,7130.519702744907,0.0,7130.519702744908,51.69626784490058,0.029,-0.7693836732426628
1302,1302,2024-01-14 13:30:00,0.3189305762748175,10.300100028455223,-0.7693700709264766,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2686802975452,10.08913138940887,25.329919807631793,7.0,6.0131626752658915,2541.5243580595725,8595.418367764089,10867.535225779682,10867.535225779682,0.0,10867.535225779682,78.7896303869027,0.029,-0.7693700709264766
1303,1303,2024-01-14 13:45:00,0.3555064880482914,10.105150418702607,-0.7693586494251253,0.45,0.0,0.0,1.0,1.0,0.0,-1578.3949257975146,9.843000782237931,25.25753003614578,7.0,6.0131626752658915,2541.5243580595725,8531.344128698996,10830.46129616576,10830.46129616576,0.0,10830.46129616576,78.52084439720177,0.029,-0.7693586494251253
1304,1304,2024-01-14 14:00:00,0.3934335432951021,9.902999214237106,1.0,0.45,0.0,1.0,1.0,0.0,1425.3655850865523,-5.311676954211673,10.167912086384062,28.500373140368023,6.875,5.913850384265126,0.0,0.0,7084.706707207975,7084.706707207975,2895.0,4189.706707207975,86.9364141745655,0.083,1.0
1305,1305,2024-01-14 14:15:00,0.34663639090490544,10.152428036476854,-0.7693519087369811,0.45,0.0,1.0,1.0,0.0,772.079373729606,0.3178658115332316,10.313394662070834,28.717023039654322,6.75,5.814252267637284,0.0,0.0,7146.950880125034,7146.950880125032,0.0,7146.950880125034,51.8153938809065,0.029,-0.7693519087369811
1306,1306,2024-01-14 14:30:00,0.3200911793271337,10.293914014186377,-0.7693531255930134,0.45,0.0,0.0,1.0,1.0,0.0,-1671.058784603945,10.076511705250539,25.32995640332257,6.625,5.714361339275138,2541.5243580595725,8589.218579526774,10868.004054673367,10868.004054673367,0.0,10868.004054673367,78.79302939638191,0.029,-0.7693531255930134
1307,1307,2024-01-14 14:45:00,0.35788533645757176,10.092471156681142,-0.7693566198496558,0.45,0.0,0.0,1.0,1.0,0.0,-1572.5533672469226,9.831296379455436,25.25720701188143,6.5,5.614189368675505,2541.5243580595725,8525.646284013475,10830.441543375911,10830.441543375913,0.0,10830.441543375911,78.52070118947536,0.029,-0.7693566198496558
1308,1308,2024-01-14 15:00:00,0.3956713434903681,9.891071739196338,1.0,0.45,0.0,1.0,1.0,0.0,1027.4914118398028,-2.2680979433443094,10.090849203726043,28.440089299907292,6.625,5.601080200049158,0.0,0.0,7098.312722280654,7098.312722280652,1952.52,5145.792722280654,106.77519898732358,0.083,1.0
1309,1309,2024-01-14 15:15:00,0.36028987263425016,10.079654978859447,-0.7693489464039807,0.45,0.0,1.0,1.0,0.0,557.0490136472725,2.0965619310408017,10.195311865362829,28.616293020691497,6.75,5.585592897349158,0.0,0.0,7158.785020731873,7158.785020731871,0.0,7158.785020731873,51.90119140030608,0.029,-0.7693489464039807
1310,1310,2024-01-14 15:30:00,0.3412431029839022,10.181174261095801,-0.7693443853623847,0.45,0.0,0.0,1.0,1.0,0.0,-1616.7789717900278,9.966202703364864,25.32654847342965,6.875,5.567678207717608,2541.5243580595725,8533.54269832792,10866.938884930998,10866.938884930998,0.0,10866.938884930998,78.78530691574974,0.029,-0.7693443853623847
1311,1311,2024-01-14 15:45:00,0.3786789058221194,9.981641431968104,-0.7693404502017566,0.45,0.0,0.0,1.0,1.0,0.0,-1521.4896316320355,9.72898679115712,25.256073191782644,7.0,5.547300458678091,2541.5243580595725,8472.16270994214,10830.427748830652,10830.42774883065,0.0,10830.427748830652,78.52060117902224,0.029,-0.7693404502017566
1312,1312,2024-01-14 16:00:00,0.41523220194978155,9.786812363607664,0.6115459947752182,0.45,0.0,1.0,1.0,0.0,1090.0537639793538,-2.7430394112629286,10.000140462433603,28.351158159161724,7.0,5.547300458678091,0.0,0.0,7097.875932572766,7097.875932572764,805.44,6292.4359325727655,130.5680456008849,0.083,0.6115459947752182
1313,1313,2024-01-14 16:15:00,0.37743486929855774,9.988272146638687,-0.7693464721173234,0.45,0.0,1.0,1.0,0.0,626.3910302645604,1.5734853357020786,10.115133961830066,28.533593191836328,7.0,5.547300458678091,0.0,0.0,7155.129276574051,7155.12927657405,0.0,7155.129276574051,51.874687255161874,0.029,-0.7693464721173234
1314,1314,2024-01-14 16:30:00,0.35660921791739075,10.099272868500307,-0.7693529092155744,0.45,0.0,0.0,1.0,1.0,0.0,-1580.9520230972807,9.891271626880851,25.324933601726787,7.0,5.547300458678091,2541.5243580595725,8499.260846205812,10866.272462514155,10866.272462514155,0.0,10866.272462514155,78.78047535322763,0.029,-0.7693529092155744
1315,1315,2024-01-14 16:45:00,0.3923978819033947,9.908519289454906,-0.7693613736065502,0.45,0.0,0.0,1.0,1.0,0.0,-1486.8007466669812,9.659489455475917,25.255923242785265,7.0,5.547300458678091,2537.101351881604,8437.547235027918,10828.221765357566,10828.221765357568,0.0,10828.221765357566,78.50460779884236,0.029,-0.7693613736065502
1316,1316,2024-01-14 17:00:00,0.4285195995486782,9.715990534405545,1.0,0.45,0.0,1.0,1.0,0.0,1168.6699156497625,-3.347168145974592,9.945195620504204,28.29522728639335,6.925,5.537720153872514,0.0,0.0,7096.557060249231,7096.55706024923,0.0,7096.557060249231,280.3140038798446,0.158,1.0
1317,1317,2024-01-14 17:15:00,0.3879024233566163,9.932480083509235,-0.7693891432989224,0.45,0.0,1.0,1.0,0.0,675.159238840911,1.1789306800533044,10.069018643134772,28.484517056410027,6.85,5.5274256484801905,0.0,0.0,7152.781226045235,7152.781226045235,0.0,7152.781226045235,51.85766388882796,0.029,-0.7693891432989224
1318,1318,2024-01-14 17:30:00,0.36548853668244186,10.051946099482585,-0.7694067071211266,0.45,0.0,0.0,1.0,1.0,0.0,-1559.728591733412,9.84816629790515,25.322556413891768,6.775,5.516419667673135,2541.5243580595725,8477.05335662845,10865.769258225882,10865.769258225882,0.0,10865.769258225882,78.77682712213765,0.029,-0.7694067071211266
1319,1319,2024-01-14 17:45:00,0.4005288222163271,9.865181377586977,-0.7694260075772883,0.45,0.0,0.0,1.0,1.0,0.0,-1466.8444983772656,9.61950966548157,25.254409183637424,6.7,5.50471962242832,2530.6925324663594,8416.233653488582,10825.009097818614,10825.009097818616,0.0,10825.009097818614,78.48131595918495,0.029,-0.7694260075772883
1320,1320,2024-01-14 18:00:00,0.4361634447171888,9.675248839657383,1.0,0.45,0.0,1.0,1.0,0.0,1034.2434366161522,-2.3718940478239503,9.891066038578995,28.24660835822506,6.525,5.392230450213872,0.0,0.0,7105.206700566362,7105.20670056636,0.0,7105.206700566362,280.6556646723713,0.158,1.0
1321,1321,2024-01-14 18:15:00,0.3977860349023749,9.879800433970342,-0.769471542207578,0.45,0.0,1.0,1.0,0.0,423.9898081270207,3.001177870895049,9.980578118622544,28.411401550739633,6.35,5.279068072276326,0.0,0.0,7170.400946299899,7170.400946299898,0.0,7170.400946299899,51.985406860674274,0.029,-0.769471542207578
1322,1322,2024-01-14 18:30:00,0.3809095562936201,9.969752064955005,-0.7694941437987652,0.45,0.0,0.0,1.0,1.0,0.0,-1519.0556878552793,9.765563103393294,25.319309449429603,6.175,5.165239528435365,2536.308076734222,8434.909068239098,10859.767279028636,10859.767279028634,0.0,10859.767279028636,78.73331277295762,0.029,-0.7694941437987652
1323,1323,2024-01-14 18:45:00,0.41611022976216466,9.782132475367662,-0.7695164476380615,0.45,0.0,0.0,1.0,1.0,0.0,-1428.600612864571,9.542896036686948,25.2528712153704,6.0,5.050751236096394,2518.510143407679,8375.719117858436,10818.884795312404,10818.884795312406,0.0,10818.884795312404,78.43691476601494,0.029,-0.7695164476380615
1324,1324,2024-01-14 19:00:00,0.4508114139893136,9.597175163436958,1.0,0.45,0.0,1.0,1.0,0.0,682.3002279066384,0.3299785446382725,9.756455114019765,28.12903032093973,6.0,5.050751236096394,0.0,0.0,7120.598033479042,7120.598033479041,0.0,7120.598033479042,338.2284065902545,0.19,1.0
1325,1325,2024-01-14 19:15:00,0.42232951521603435,9.748983683898537,-0.7695468343127528,0.45,0.0,1.0,1.0,0.0,284.0065209686433,4.230611097641621,9.815450561521981,28.259787758143077,6.0,5.050751236096394,0.0,0.0,7179.668130479277,7179.668130479276,0.0,7179.668130479277,52.05259394597476,0.029,-0.7695468343127528
1326,1326,2024-01-14 19:30:00,0.4112381668837787,9.80810057050946,-0.7695595904807657,0.45,0.0,0.0,1.0,1.0,0.0,-1443.0789102398758,9.611272188965534,25.313688114129615,6.0,5.050751236096394,2512.715565684485,8356.448297948054,10836.662196514593,10836.662196514593,0.0,10836.662196514593,78.56580092473081,0.029,-0.7695595904807657
1327,1327,2024-01-14 19:45:00,0.44521406110873446,9.627009054290445,-0.11779579039150707,0.45,0.0,0.0,1.0,1.0,0.0,-1357.1610223835903,9.399792657874956,25.250538004836063,6.0,5.050751236096394,2495.8741959463377,8300.43955688503,10807.547488683347,10807.547488683347,0.0,10807.547488683347,78.35471929295427,0.029,-0.11779579039150707
1328,1328,2024-01-14 20:00:00,0.4781717373068939,9.451344640154256,1.0,0.45,0.0,1.0,1.0,0.0,998.5743680632502,-2.1316609652715854,9.657239235023386,28.016855709881767,6.075,5.143382310497258,0.0,0.0,7106.6850652704625,7106.685065270461,0.0,7106.6850652704625,337.56754060034694,0.19,1.0
1329,1329,2024-01-14 20:15:00,0.44192028736988265,9.644564868318525,-0.2356305762822873,0.45,0.0,1.0,1.0,0.0,658.6833802238949,1.4319342642116542,9.77166469095366,28.19378252672431,6.15,5.236032472394056,0.0,0.0,7153.908442360297,7153.908442360295,0.0,7153.908442360297,51.86583620711216,0.029,-0.2356305762822873
1330,1330,2024-01-14 20:30:00,0.4212006876800831,9.755000334665157,-0.7695897224843334,0.45,0.0,0.0,1.0,1.0,0.0,-1422.8933885355395,9.570281752176802,25.311040061233328,6.225,5.328704434004368,2506.3357599816068,8335.231206274357,10840.975198175127,10840.975198175127,0.0,10840.975198175127,78.59707018676967,0.029,-0.7695897224843334
1331,1331,2024-01-14 20:45:00,0.4529460681117672,9.585797456964281,0.15072712211285114,0.45,0.0,1.0,1.0,0.0,1154.85362845077,-3.4448717781106586,9.841939439158528,28.18002609593169,6.3,5.421398432321908,0.0,0.0,7095.505048117934,7095.505048117935,0.0,7095.505048117934,51.442411598855024,0.029,0.15072712211285114
1332,1332,2024-01-14 21:00:00,0.40817779419662303,9.824412356932,1.0,0.45,0.0,1.0,0.0,0.0,552.4047678178756,0.0,9.948546814487198,28.37205809862603,6.225,5.328704434004368,0.0,0.0,7119.864413320267,7119.864413320267,0.0,7119.864413320267,281.23464432615054,0.158,1.0
1333,1333,2024-01-14 21:15:00,0.3875197216288401,9.934519883718282,-0.7696117687569298,0.45,0.0,1.0,1.0,0.0,353.2444561676805,4.5313801724311125,10.004237304474831,28.428495642138323,6.15,5.236032472394056,0.0,0.0,7186.022007437706,7186.022007437705,0.0,7186.022007437706,52.09865955392337,0.029,-0.7696117687569298
1334,1334,2024-01-14 21:30:00,0.37934429524860197,9.978094906324952,-0.7696205370904052,0.45,0.0,0.0,1.0,1.0,0.0,-1529.893901063456,9.787572873465917,25.319756944141222,6.075,5.143382310497258,2539.6796475020446,8446.12178056872,10859.617707575535,10859.617707575535,0.0,10859.617707575535,78.73222837992263,0.029,-0.7696205370904052
1335,1335,2024-01-14 21:45:00,0.41195853418208095,9.804261012809508,-0.7696282190214621,0.45,0.0,0.0,1.0,1.0,0.0,-1438.7910174332917,9.563309993409131,25.253003352220034,6.0,5.050751236096394,2522.023646229076,8387.403848542905,10820.645979818804,10820.645979818806,0.0,10820.645979818804,78.44968335368634,0.029,-0.7696282190214621
1336,1336,2024-01-14 22:00:00,0.4469084177724048,9.617978133273082,1.0,0.45,0.0,1.0,1.0,0.0,796.5696505435253,-0.4899685393397915,9.787885010479453,28.154807404246736,6.0,5.161695890742143,0.0,0.0,7111.985032435995,7111.985032435994,0.0,7111.985032435995,147.57368942304691,0.083,1.0
1337,1337,2024-01-14 22:15:00,0.41666395149898006,9.779181138510436,0.6636967455307157,0.45,0.0,1.0,0.0,0.0,527.8602600744414,0.0,9.877763274526206,28.306314003551442,6.0,5.272264692263292,0.0,0.0,7120.646987890146,7120.646987890145,0.0,7120.646987890146,51.62469066220356,0.029,0.6636967455307157
1338,1338,2024-01-14 22:30:00,0.40068404305380523,9.864354050523218,0.10990832658995695,0.45,0.0,1.0,0.0,0.0,537.7872294520208,0.0,9.961070852244255,28.367648482488224,6.0,5.38246407785164,0.0,0.0,7126.066227649985,7126.066227649984,0.0,7126.066227649985,51.66398015046239,0.029,0.10990832658995695
1339,1339,2024-01-14 22:45:00,0.3899728054727341,9.921444946830327,-0.2609960471735584,0.45,0.0,1.0,1.0,0.0,576.92784325392,2.4492293198219186,10.05076119104795,28.446899751112813,6.0,5.492295739554294,0.0,0.0,7163.739025436809,7163.739025436809,0.0,7163.739025436809,51.93710793441687,0.029,-0.2609960471735584
1340,1340,2024-01-14 23:00:00,0.3736100408138167,10.008658482462357,0.9415736524763358,0.45,0.0,1.0,1.0,0.0,466.57122328636154,2.766963605029341,10.123570352379154,28.527439231027397,6.075,5.456879132839523,0.0,0.0,7173.966618969819,7173.966618969819,0.0,7173.966618969819,148.85980734362374,0.083,0.9415736524763358
1341,1341,2024-01-14 23:15:00,0.3584630255428416,10.089392073856654,0.41581916959946646,0.45,0.0,1.0,0.0,0.0,304.49827163924266,0.0,10.171088957492339,28.593726487267013,6.15,5.420880428086637,0.0,0.0,7142.702389229984,7142.702389229984,0.0,7142.702389229984,51.78459232191739,0.029,0.41581916959946646
1342,1342,2024-01-14 23:30:00,0.3473759134127672,10.14848638150995,0.03099215381403095,0.45,0.0,1.0,0.0,0.0,189.54414590217587,0.0,10.200970370818327,28.64091708240826,6.225,5.3842920677177215,0.0,0.0,7151.304739998105,7151.304739998104,0.0,7151.304739998105,51.84695936498626,0.029,0.03099215381403095
1343,1343,2024-01-14 23:45:00,0.34019567360269337,10.186757059697644,-0.21821795096715688,0.45,0.0,1.0,1.0,0.0,101.13841101568885,5.581668789801337,10.218143952557053,28.6717555814748,6.3,5.347108192561945,0.0,0.0,7199.598746983865,7199.598746983864,0.0,7199.598746983865,52.19709091563302,0.029,-0.21821795096715688
1344,1344,2024-01-15 00:00:00,0.3358194574864188,10.210082291597388,-0.37009587833337354,0.45,0.0,0.0,1.0,1.0,0.0,-1627.3035152808425,9.987591555207374,25.32742027774774,6.225,5.3842920677177215,2541.5243580595725,8544.761047645463,10867.412699461847,10867.412699461847,0.0,10867.412699461847,78.7887420710984,0.029,-0.37009587833337354
1345,1345,2024-01-15 00:15:00,0.37464704624897815,10.003131243492946,0.9776865551365388,0.45,0.0,1.0,1.0,0.0,593.5250234306545,0.9705051630242235,10.168598395387491,28.52924444746371,6.15,5.420880428086637,0.0,0.0,7110.724196672201,7110.7241966722,0.0,7110.724196672201,51.55275042587346,0.029,0.9776865551365388
1346,1346,2024-01-15 00:30:00,0.3450265052091146,10.16100872723542,-0.050456788962054716,0.45,0.0,1.0,1.0,0.0,270.70168037818297,4.397600372287083,10.222011657654878,28.660549174762842,6.075,5.456879132839523,0.0,0.0,7175.113608573161,7175.113608573161,0.0,7175.113608573161,52.01957366215542,0.029,-0.050456788962054716
1347,1347,2024-01-15 00:45:00,0.33489874543802756,10.214989686815313,-0.4019817360834368,0.45,0.0,0.0,1.0,1.0,0.0,-1629.0832712009221,9.991208417258665,25.325698810461308,6.0,5.492295739554294,2541.5243580595725,8545.9005111054,10867.395145454273,10867.395145454275,0.0,10867.395145454273,78.78861480454349,0.029,-0.4019817360834368
1348,1348,2024-01-15 01:00:00,0.3739652562865685,10.00676518399259,0.9540906664260579,0.45,0.0,1.0,1.0,0.0,544.5010560536418,1.2820273474383548,10.172026367743163,28.531666850408232,6.0,5.38246407785164,0.0,0.0,7116.099769982979,7116.099769982978,0.0,7116.099769982979,51.591723332376596,0.029,0.9540906664260579
1349,1349,2024-01-15 01:15:00,0.3442676887580569,10.165053218919557,-0.07672710777180328,0.45,0.0,1.0,1.0,0.0,32.84887688132069,6.063256333158385,10.196145387499087,28.64706878392941,6.0,5.272264692263292,0.0,0.0,7193.977943505479,7193.977943505478,0.0,7193.977943505479,52.15634009041472,0.029,-0.07672710777180328
1350,1350,2024-01-15 01:30:00,0.338641580632612,10.195040375228178,-0.27199196021621136,0.45,0.0,0.0,1.0,1.0,0.0,-1617.2103590356378,9.967080749537324,25.32463909113405,6.0,5.161695890742143,2541.5243580595725,8533.635935702987,10866.900455103974,10866.900455103974,0.0,10866.900455103974,78.78502829950382,0.029,-0.27199196021621136
1351,1351,2024-01-15 01:45:00,0.37851339190406336,9.982523621151342,1.0,0.45,0.0,1.0,1.0,0.0,141.38976431779116,4.324257929373089,10.087550825123214,28.464649551767938,6.0,5.050751236096394,0.0,0.0,7137.496798938106,7137.496798938104,0.0,7137.496798938106,51.74685179230127,0.029,1.0
1352,1352,2024-01-15 02:00:00,0.3591667653961274,10.085641140438641,0.44051331008748235,0.45,0.0,1.0,0.0,0.0,-100.84179269812802,0.0,10.076502036845593,28.527127568417402,6.05,5.100773755597742,0.0,0.0,7161.266296860194,7161.2662968601935,0.0,7161.266296860194,51.91918065223641,0.029,0.44051331008748235
1353,1353,2024-01-15 02:15:00,0.36020960220051745,10.080082820271242,0.4767350655271817,0.45,0.0,1.0,0.0,0.0,-60.057995846154704,0.0,10.068085249581769,28.540570338198386,6.1,5.150788705532615,0.0,0.0,7165.736895867883,7165.736895867882,0.0,7165.736895867883,51.95159249504215,0.029,0.4767350655271817
1354,1354,2024-01-15 02:30:00,0.3617094262943101,10.072088757851327,0.5288187423191764,0.45,0.0,1.0,0.0,0.0,18.110446522743327,0.0,10.071663345748098,28.5444977647896,6.15,5.200797128406008,0.0,0.0,7162.964151006256,7162.964151006256,0.0,7162.964151006256,51.93149009479536,0.029,0.5288187423191764
1355,1355,2024-01-15 02:45:00,0.362108555860532,10.069961397263365,0.5426964265959331,0.45,0.0,1.0,0.0,0.0,85.96617714096523,0.0,10.08565303755938,28.551951198973804,6.2,5.250799715977719,0.0,0.0,7158.434347641216,7158.434347641216,0.0,7158.434347641216,51.89864902039882,0.029,0.5426964265959331
1356,1356,2024-01-15 03:00:00,0.360412995298072,10.078998735061276,0.4838631032739803,0.45,0.0,1.0,0.0,0.0,48.41454713577661,0.0,10.093880686266749,28.562104632957293,6.15,5.200797128406008,0.0,0.0,7165.028151388709,7165.028151388708,0.0,7165.028151388709,51.94645409756814,0.029,0.4838631032739803
1357,1357,2024-01-15 03:15:00,0.35835513257112783,10.089967143395889,0.4124519376378422,0.45,0.0,1.0,0.0,0.0,-32.13506455683264,0.0,10.089749048724768,28.567011077269694,6.1,5.150788705532615,0.0,0.0,7171.188947975512,7171.188947975512,0.0,7171.188947975512,51.991119872822466,0.029,0.4124519376378422
1358,1358,2024-01-15 03:30:00,0.35802733714111673,10.091714293037848,0.40109160571409264,0.45,0.0,1.0,0.0,0.0,-99.1808969990159,0.0,10.075330426642163,28.562518163920558,6.05,5.100773755597742,0.0,0.0,7176.604788084984,7176.604788084984,0.0,7176.604788084984,52.03038471361614,0.029,0.40109160571409264
1359,1359,2024-01-15 03:45:00,0.3598144930016648,10.082188752301127,0.46314121900155464,0.45,0.0,1.0,0.0,0.0,-151.4801449584546,0.0,10.052887670143742,28.548766596111527,6.0,5.050751236096394,0.0,0.0,7181.197113157443,7181.197113157443,0.0,7181.197113157443,52.063679070391466,0.029,0.46314121900155464
1360,1360,2024-01-15 04:00:00,0.3633090550805938,10.063562736420435,0.5844550125345583,0.45,0.0,1.0,0.0,0.0,-146.71211722556882,0.0,10.031177080186668,28.52959827539744,6.0,5.050751236096394,0.0,0.0,7179.13789564583,7179.13789564583,0.0,7179.13789564583,52.048749743432275,0.029,0.5844550125345583
1361,1361,2024-01-15 04:15:00,0.36744767591934285,10.041503887349903,0.7281223789896247,0.45,0.0,1.0,0.0,0.0,-117.29974465125213,0.0,10.013979662060471,28.51041654713604,6.0,5.050751236096394,0.0,0.0,7177.106414255803,7177.106414255803,0.0,7177.106414255803,52.03402150335458,0.029,0.7281223789896247
1362,1362,2024-01-15 04:30:00,0.3710769707654475,10.022159745820165,0.8541072190217679,0.45,0.0,1.0,0.0,0.0,-92.21328589262346,0.0,10.000631377306965,28.49407898710863,6.0,5.050751236096394,0.0,0.0,7175.340728941139,7175.340728941138,0.0,7175.340728941139,52.02122028482326,0.029,0.8541072190217679
1363,1363,2024-01-15 04:45:00,0.3739248420372932,10.006980591941227,0.9529643095976551,0.45,0.0,1.0,0.0,0.0,-72.6133486208371,0.0,9.990290303115058,28.480983685626757,6.0,5.050751236096394,0.0,0.0,7173.902567952699,7173.902567952699,0.0,7173.902567952699,52.01079361765707,0.029,0.9529643095976551
1364,1364,2024-01-15 05:00:00,0.3761333742504103,9.995209115245313,1.0,0.45,0.0,1.0,0.0,0.0,-156.2922583396759,0.0,9.967110135034549,28.465642527451823,6.0,4.941579622489823,0.0,0.0,7185.538507773254,7185.5385077732535,0.0,7185.538507773254,52.095154181356094,0.029,1.0
1365,1365,2024-01-15 05:15:00,0.3793365924959752,9.978135961996452,1.0,0.45,0.0,1.0,0.0,0.0,-277.17663571125814,0.0,9.925383147073106,28.439185335195766,6.0,4.832493077949096,0.0,0.0,7196.4447716122995,7196.444771612299,0.0,7196.4447716122995,52.17422459418918,0.029,1.0
1366,1366,2024-01-15 05:30:00,0.38551014748887324,9.945230913884306,1.0,0.45,0.0,1.0,0.0,0.0,-375.7410228056839,0.0,9.868534916448699,28.397813843377318,6.0,4.723487663185593,0.0,0.0,7206.184800463518,7206.184800463518,0.0,7206.184800463518,52.244839803360506,0.029,1.0
1367,1367,2024-01-15 05:45:00,0.3948264123058557,9.89557522240979,1.0,0.45,0.0,1.0,0.0,0.0,-452.348605370028,0.0,9.799935051443153,28.34260969464693,6.0,4.614569314498071,0.0,0.0,7214.69061389028,7214.69061389028,0.0,7214.69061389028,52.30650695070453,0.029,1.0
1368,1368,2024-01-15 06:00:00,0.40664819547968284,9.83256511809329,1.0,0.45,0.0,1.0,0.0,0.0,-415.5733870950745,0.0,9.736979616357866,28.280953901740688,6.0,4.611744334457333,0.0,0.0,7207.4903836239255,7207.4903836239255,0.0,7207.4903836239255,52.25430528127346,0.029,1.0
