step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1369,1369,2024-01-15 06:15:00,0.41896343909686384,9.766924869613716,0.7404640211990169,0.45,0.0,1.0,0.0,0.0,-332.53302071442425,0.0,9.686765554794745,28.223316273723288,6.0,4.608910855023355,0.0,0.0,7200.96022162048,7200.96022162048,0.0,7200.96022162048,52.206961606748486,0.029,0.7404640211990169
1370,1370,2024-01-15 06:30:00,0.42952152429600055,9.710650275502317,1.0,0.45,0.0,1.0,0.0,0.0,-263.3327550264332,0.0,9.647168438719476,28.17489782399619,6.0,4.60606649360257,0.0,0.0,7195.522784141422,7195.522784141422,0.0,7195.522784141422,52.16754018502531,0.029,1.0
1371,1371,2024-01-15 06:45:00,0.4378981001549537,9.666003126174097,1.0,0.45,0.0,1.0,0.0,0.0,-209.38638163098597,0.0,9.61584756045583,28.1358383137457,6.0,4.603209290623411,0.0,0.0,7191.192739930965,7191.192739930964,0.0,7191.192739930965,52.1361473644995,0.029,1.0
1372,1372,2024-01-15 07:00:00,0.4445130225353949,9.630745589886345,1.0,0.45,0.0,1.0,0.0,0.0,-177.58114931097197,0.0,9.589405968311741,28.104134139982282,5.75,4.589332151065519,0.0,0.0,7189.21069430779,7189.210694307788,111.12,7078.09069430779,51.31615753373148,0.029,1.0
1373,1373,2024-01-15 07:15:00,0.4499093571135349,9.601983126584859,0.042230447862399365,0.45,0.0,1.0,0.0,0.0,-164.08432355691426,0.0,9.565034943174748,28.077084216135,5.5,4.569415999087271,0.0,0.0,7188.578368658025,7188.578368658025,0.0,7188.578368658025,52.11719317277068,0.029,0.042230447862399365
1374,1374,2024-01-15 07:30:00,0.45466656284355134,9.576627220043871,0.2090759061284235,0.45,0.0,1.0,0.0,0.0,-162.58915656507352,0.0,9.540893394202767,28.052270759324557,5.25,4.543595356932063,0.0,0.0,7189.0067716468575,7189.0067716468575,0.0,7189.0067716468575,52.12029909443972,0.029,0.2090759061284235
1375,1375,2024-01-15 07:45:00,0.45921641286405834,9.552376519434569,0.36871163924308104,0.45,0.0,1.0,0.0,0.0,-169.9958235290114,0.0,9.51561580608024,28.027870936542907,5.0,4.512016255385038,0.0,0.0,7190.2685151451415,7190.268515145141,0.0,7190.2685151451415,52.12944673480228,0.029,0.36871163924308104
1376,1376,2024-01-15 08:00:00,0.4638575425479373,9.527639298219494,1.0,0.45,0.0,1.0,0.0,0.0,-148.26755323677688,0.0,9.493671713152763,28.004395566555566,5.2,4.514344255181677,0.0,0.0,7187.150294550963,7187.150294550964,462.66,6724.490294550963,265.617366634763,0.158,1.0
1377,1377,2024-01-15 08:15:00,0.4682721197940653,9.504109601497632,0.679451788752353,0.45,0.0,1.0,0.0,0.0,-117.41146369371566,0.0,9.476461163436728,27.983865514845068,5.4,4.513213880123454,0.0,0.0,7184.8900479174745,7184.890047917472,0.0,7184.8900479174745,52.09045284740169,0.029,0.679451788752353
1378,1378,2024-01-15 08:30:00,0.4719235453329601,9.484647503375323,0.8079198348523751,0.45,0.0,1.0,0.0,0.0,-96.94357609978923,0.0,9.462390404535327,27.9669039469966,5.6,4.508548087357491,0.0,0.0,7183.494745042263,7183.494745042262,0.0,7183.494745042263,52.080336901556414,0.029,0.8079198348523751
1379,1379,2024-01-15 08:45:00,0.4748436627938183,9.469083277308949,0.9110047298262798,0.45,0.0,1.0,0.0,0.0,-86.20415899791978,0.0,9.449967038602589,27.95267137016285,5.8,4.500289676665032,0.0,0.0,7182.8777165512565,7182.877716551255,0.0,7182.8777165512565,52.075863444996614,0.029,0.9110047298262798
1380,1380,2024-01-15 09:00:00,0.4773215167984838,9.455876315464081,1.0,0.45,0.0,1.0,0.0,0.0,51.497902137231804,0.0,9.458667272960623,27.946863955990462,5.85,4.637112933169695,0.0,0.0,7165.0984742819455,7165.0984742819455,880.08,6285.018474281946,248.25822973413685,0.158,1.0
1381,1381,2024-01-15 09:15:00,0.4775743087519496,9.454528934352108,1.0,0.45,0.0,1.0,0.0,0.0,233.07729633782304,0.0,9.495221442040048,27.95995929671724,5.9,4.774470329898643,0.0,0.0,7150.630266035629,7150.630266035629,0.0,7150.630266035629,51.84206942875831,0.029,1.0
1382,1382,2024-01-15 09:30:00,0.4732018482653561,9.477834148745652,0.8521347475403586,0.45,0.0,1.0,0.0,0.0,381.15421968840894,0.0,9.5544906145635,27.996135593907667,5.95,4.912348800822609,0.0,0.0,7139.256339314585,7139.256339314584,0.0,7139.256339314585,51.75960846003074,0.029,0.8521347475403586
1383,1383,2024-01-15 09:45:00,0.4641090536879478,9.526298743843238,0.5382367214021546,0.45,0.0,1.0,0.0,0.0,497.11931662735884,0.0,9.631549948267615,28.053348147174944,6.0,5.050751236096394,0.0,0.0,7130.467096121627,7130.467096121627,0.0,7130.467096121627,51.6958864468818,0.029,0.5382367214021546
1384,1384,2024-01-15 10:00:00,0.4512390159282571,9.59489604510239,1.0,0.45,0.0,1.0,0.0,0.0,578.0101362940487,0.0,9.721020212003207,28.12739317783442,6.25,5.17893950477724,0.0,0.0,7124.677932293013,7124.6779322930115,1121.64,6003.037932293013,237.11999832557402,0.158,1.0
1385,1385,2024-01-15 10:15:00,0.4355604211948527,9.678462955031435,1.0,0.45,0.0,1.0,0.0,0.0,633.0226231587193,0.0,9.81893262385297,28.213767806349374,6.5,5.304455251266174,0.0,0.0,7120.517714202121,7120.517714202121,0.0,7120.517714202121,51.62375342796538,0.029,1.0
1386,1386,2024-01-15 10:30:00,0.4179437525059317,9.772359799143384,0.708917284560865,0.45,0.0,1.0,0.0,0.0,671.3370495188268,0.0,9.922726400434003,28.30884287741335,6.75,5.427255044547893,0.0,0.0,7117.562364662476,7117.562364662475,0.0,7117.562364662476,51.60232714380295,0.029,0.708917284560865
1387,1387,2024-01-15 10:45:00,0.3989951093324242,9.873356067258179,0.05206768149336858,0.45,0.0,1.0,0.0,0.0,696.9710593719188,0.0,10.030456804409326,28.409956892151524,7.0,5.547300458678091,0.0,0.0,7115.499317742853,7115.499317742851,0.0,7115.499317742853,51.58737005363569,0.029,0.05206768149336858
1388,1388,2024-01-15 11:00:00,0.3791343350733197,9.979213994059206,1.0,0.45,0.0,1.0,0.0,0.0,432.2814470573754,0.0,10.097578887347993,28.500700094064367,6.875,5.354808640000305,0.0,0.0,7141.747842787126,7141.747842787125,860.94,6280.807842787126,130.32676273783287,0.083,1.0
1389,1389,2024-01-15 11:15:00,0.3629171193380013,10.065651753928453,-0.7696222029586285,0.45,0.0,1.0,1.0,0.0,77.17731143022333,4.811830184785041,10.110955475843461,28.556899463722694,6.75,5.163247979909377,0.0,0.0,7208.358651113328,7208.358651113328,0.0,7208.358651113328,52.26060022057163,0.029,-0.7696222029586285
1390,1390,2024-01-15 11:30:00,0.35559545912809043,10.104676202847278,-0.7696255024221125,0.45,0.0,0.0,1.0,1.0,0.0,-1578.0229356303887,9.887434383992122,25.3230511194394,6.625,4.972621657544994,2541.5243580595725,8493.991610892623,10858.81634148544,10858.81634148544,0.0,10858.81634148544,78.72641847576945,0.029,-0.7696255024221125
1391,1391,2024-01-15 11:45:00,0.39352694499722685,9.90250138316478,-0.14131848932595353,0.45,0.0,0.0,1.0,1.0,0.0,-1485.0241460808388,9.655930201997515,25.25334814597827,6.5,4.782926214486216,2532.0754346029476,8420.832721669374,10829.2786301819,10829.278630181901,0.0,10829.2786301819,78.51227006881878,0.029,-0.14131848932595353
1392,1392,2024-01-15 12:00:00,0.4292000992263087,9.712363471123775,1.0,0.45,0.0,1.0,1.0,0.0,303.65102067609314,3.226187421831848,9.805157583560634,28.188057427262983,6.625,4.876191030060319,0.0,0.0,7134.975069181144,7134.975069181143,899.28,6235.695069181144,45.208789251563296,0.029,1.0
1393,1393,2024-01-15 12:15:00,0.4124263169476806,9.801767730668862,-0.7696255468130174,0.45,0.0,1.0,1.0,0.0,99.03016911021096,5.682160209247251,9.826535466916193,28.266527352096023,6.75,4.969116069702274,0.0,0.0,7190.3623541811185,7190.3623541811185,0.0,7190.3623541811185,52.13012706781311,0.029,-0.7696255468130174
1394,1394,2024-01-15 12:30:00,0.40854591998426193,9.822450246483884,-0.769621343147507,0.45,0.0,0.0,1.0,1.0,0.0,-1448.1933426225928,9.621658299517552,25.312223230318704,6.875,5.061697965880583,2514.2953310669654,8361.702067185559,10833.967059595043,10833.967059595043,0.0,10833.967059595043,78.54626118206407,0.029,-0.769621343147507
1395,1395,2024-01-15 12:45:00,0.44325493278444844,9.63745120825889,-0.1810206905604464,0.45,0.0,0.0,1.0,1.0,0.0,-1361.970195090044,9.40942563940246,25.249449586989876,7.0,5.153928797014733,2497.4809057114867,8305.782934092398,10808.36333209829,10808.363332098292,0.0,10808.36333209829,78.36063415771261,0.029,-0.1810206905604464
1396,1396,2024-01-15 13:00:00,0.4763299794233376,9.46116120967361,1.0,0.45,0.0,1.0,1.0,0.0,852.4717648515979,-1.1098873942330227,9.654732935285683,28.017912282481497,7.0,5.034988050839762,0.0,0.0,7117.839647818751,7117.83964781875,735.06,6382.77964781875,132.44267769223907,0.083,1.0
1397,1397,2024-01-15 13:15:00,0.4420460793563272,9.643894397030776,-0.2008186788530713,0.45,0.0,1.0,1.0,0.0,252.48271155528457,4.324296618956648,9.716589610305133,28.1609913960525,7.0,4.915622988871303,0.0,0.0,7184.470139194673,7184.470139194673,0.0,7184.470139194673,52.08740850916138,0.029,-0.2008186788530713
1398,1398,2024-01-15 13:30:00,0.4296384328931444,9.71002715267954,-0.6251674495583082,0.45,0.0,0.0,1.0,1.0,0.0,-1397.583140848977,9.5188885492666,25.30850444557671,7.0,4.795817687485439,2489.313992069447,8278.622521455354,10789.26624233217,10789.26624233217,0.0,10789.26624233217,78.22218025690825,0.029,-0.6251674495583082
1399,1399,2024-01-15 13:45:00,0.4626403466890799,9.534126952147204,0.522148354428291,0.45,0.0,1.0,1.0,0.0,252.50105151023735,3.270898539502186,9.665272907138206,28.045535627507647,7.0,4.6755840383763125,0.0,0.0,7145.422948289085,7145.422948289085,0.0,7145.422948289085,51.80431637509587,0.029,0.522148354428291
1400,1400,2024-01-15 14:00:00,0.4387769836157946,9.661318677327815,1.0,0.45,0.0,1.0,0.0,0.0,-213.5888590579637,0.0,9.644494298561655,28.10920409446524,6.975,4.577226324916539,0.0,0.0,7179.228702837695,7179.228702837694,371.46,6807.768702837695,141.2612005838822,0.083,1.0
1401,1401,2024-01-15 14:15:00,0.4404703154502668,9.652293218650078,-0.25096974169348,0.45,0.0,1.0,1.0,0.0,-311.4618690763495,8.300321278982027,9.598784495474904,28.10600623315949,6.95,4.4791558375338125,0.0,0.0,7241.880353322983,7241.880353322982,0.0,7241.880353322983,52.50363256159163,0.029,-0.25096974169348
1402,1402,2024-01-15 14:30:00,0.446483724886657,9.620241746354118,-0.04514373158651789,0.45,0.0,0.0,1.0,1.0,0.0,-1343.4607789820532,9.408998067614469,25.307789658700347,6.925000000000001,4.381370398451883,2297.285694952463,7640.000880981712,10613.326039664584,10613.326039664584,0.0,10613.326039664584,76.94661378756824,0.029,-0.04514373158651789
1403,1403,2024-01-15 14:45:00,0.48336894534415864,9.423643521315634,1.0,0.45,0.0,1.0,1.0,0.0,-126.91644947104652,6.21456091985003,9.49146867962953,27.89689150671249,6.9,4.283876378614375,0.0,0.0,7165.715555362551,7165.715555362552,0.0,7165.715555362551,51.9514377763785,0.029,1.0
1404,1404,2024-01-15 15:00:00,0.4703153594672016,9.493219134039816,1.0,0.45,0.0,1.0,0.0,0.0,-278.81049711211955,0.0,9.449006071549611,27.930506046397205,6.925000000000001,4.381370398451883,0.0,0.0,7183.332559106382,7183.33255910638,278.58,6904.752559106382,143.27361560145744,0.083,1.0
1405,1405,2024-01-15 15:15:00,0.4766895985533836,9.459244439710465,0.9713899943491227,0.45,0.0,1.0,0.0,0.0,-155.26586953860027,0.0,9.425987647010155,27.926197678755017,6.95,4.4791558375338125,0.0,0.0,7179.649078786032,7179.649078786031,0.0,7179.649078786032,52.052455821198734,0.029,0.9713899943491227
1406,1406,2024-01-15 15:30:00,0.48087494343036397,9.43693655151616,1.0,0.45,0.0,1.0,0.0,0.0,15.005392812638322,0.0,9.429089761642786,27.918934207955914,6.975,4.577226324916539,0.0,0.0,7169.2044391746795,7169.2044391746795,0.0,7169.2044391746795,51.97673218401643,0.029,1.0
1407,1407,2024-01-15 15:45:00,0.4826239746669929,9.427614215024928,1.0,0.45,0.0,1.0,0.0,0.0,154.5487297229228,0.0,9.453597338561814,27.926068695860433,7.0,4.6755840383763125,0.0,0.0,7158.510176216357,7158.510176216357,0.0,7158.510176216357,51.899198777568586,0.029,1.0
1408,1408,2024-01-15 16:00:00,0.47993619026201184,9.441940105903477,1.0,0.45,0.0,1.0,0.0,0.0,174.09030430048304,0.0,9.481102087866574,27.946071015170425,7.0,4.6755840383763125,0.0,0.0,7160.57252958534,7160.572529585339,60.9,7099.67252958534,147.31820498889581,0.083,1.0
1409,1409,2024-01-15 16:15:00,0.4750432972031595,9.46801922590716,0.9806226368324028,0.45,0.0,1.0,0.0,0.0,138.60338744871953,0.0,9.503163006970533,27.969365717522304,7.0,4.6755840383763125,0.0,0.0,7162.914124532151,7162.91412453215,0.0,7162.914124532151,51.931127402858095,0.029,0.9806226368324028
1410,1410,2024-01-15 16:30:00,0.4704184711907558,9.492669548553271,0.8908958872763663,0.45,0.0,1.0,0.0,0.0,106.55118255797706,0.0,9.52030722640385,27.99009063098706,7.0,4.6755840383763125,0.0,0.0,7165.0999421603,7165.0999421603,0.0,7165.0999421603,51.94697458066218,0.029,0.8908958872763663
1411,1411,2024-01-15 16:45:00,0.46676314499632293,9.512152437169599,0.839903313302405,0.45,0.0,1.0,0.0,0.0,81.38137001576742,0.0,9.533590537066402,28.006918842283344,7.0,4.6755840383763125,0.0,0.0,7166.94404523085,7166.94404523085,0.0,7166.94404523085,51.960344327923664,0.029,0.839903313302405
1412,1412,2024-01-15 17:00:00,0.46392641254735706,9.527272221122587,1.0,0.45,0.0,1.0,0.0,0.0,-47.75869217610977,0.0,9.527063245043724,28.014561607160452,6.95,4.554535295734018,0.0,0.0,7182.957146849086,7182.957146849084,0.0,7182.957146849086,283.7268073005389,0.158,1.0
1413,1413,2024-01-15 17:15:00,0.4633831134928348,9.53016800508319,0.7982324637684541,0.45,0.0,1.0,0.0,0.0,-209.63841872042036,0.0,9.495703369315265,28.00445729700726,6.9,4.433937292554442,0.0,0.0,7197.797612714035,7197.797612714033,0.0,7197.797612714035,52.18403269217675,0.029,0.7982324637684541
1414,1414,2024-01-15 17:30:00,0.4670506656907648,9.510619951868224,0.9922508183489962,0.45,0.0,1.0,0.0,0.0,-339.991258326628,0.0,9.444348195141883,27.973584963372137,6.85,4.313785864133534,0.0,0.0,7210.978817224046,7210.978817224046,0.0,7210.978817224046,52.279596424874335,0.029,0.9922508183489962
1415,1415,2024-01-15 17:45:00,0.4749013682450461,9.468775707253904,1.0,0.45,0.0,1.0,0.0,0.0,-440.7408668246924,0.0,9.377539844964401,27.92414171339075,6.8,4.194078667688833,0.0,0.0,7222.430734906025,7222.430734906024,0.0,7222.430734906025,52.36262282806868,0.029,1.0
1416,1416,2024-01-15 18:00:00,0.48605669962132086,9.40931779101836,1.0,0.45,0.0,1.0,0.0,0.0,-415.8497010141457,0.0,9.314552139079886,27.86486607312059,6.6,4.187762679640256,0.0,0.0,7215.6698774124725,7215.6698774124725,0.0,7215.6698774124725,285.01896015779266,0.158,1.0
1417,1417,2024-01-15 18:15:00,0.49821524051242333,9.344512768068784,1.0,0.45,0.0,1.0,0.0,0.0,-341.17791251800907,0.0,9.263020217242103,27.807481421803942,6.4,4.178194907510495,0.0,0.0,7209.798116921745,7209.798116921744,0.0,7209.798116921745,52.27103634768265,0.029,1.0
1418,1418,2024-01-15 18:30:00,0.5089058517982383,9.28753180991539,1.0,0.45,0.0,1.0,0.0,0.0,-282.6706692153682,0.0,9.220463471957945,27.75767126262279,6.2,4.165439713398399,0.0,0.0,7205.288084892815,7205.288084892815,0.0,7205.288084892815,52.23833861547291,0.029,1.0
1419,1419,2024-01-15 18:45:00,0.5176911916625928,9.24070594843838,1.0,0.45,0.0,1.0,0.0,0.0,-241.58461573152368,0.0,9.184209186810994,27.715496524050117,6.0,4.149561868110764,0.0,0.0,7202.149670025983,7202.149670025983,0.0,7202.149670025983,52.21558510768838,0.029,1.0
1420,1420,2024-01-15 19:00:00,0.5250555635598079,9.201453846226224,1.0,0.45,0.0,1.0,0.0,0.0,-197.1299883686696,0.0,9.154773839730531,27.68015856251273,6.0,4.149561868110764,0.0,0.0,7197.622835276973,7197.622835276973,0.0,7197.622835276973,341.88708467565624,0.19,1.0
1421,1421,2024-01-15 19:15:00,0.5311866765041992,9.168775014232619,1.0,0.45,0.0,1.0,0.0,0.0,-154.6854197770248,0.0,9.131848877892383,27.6514111623582,6.0,4.149561868110764,0.0,0.0,7193.991818793327,7193.991818793327,0.0,7193.991818793327,52.15644068625163,0.029,1.0
1422,1422,2024-01-15 19:30:00,0.5360687931241482,9.14275333264829,1.0,0.45,0.0,1.0,0.0,0.0,-121.08292373598759,0.0,9.114077900864016,27.628657521352523,6.0,4.149561868110764,0.0,0.0,7191.131735610075,7191.131735610075,0.0,7191.131735610075,52.13570508317305,0.029,1.0
1423,1423,2024-01-15 19:45:00,0.5398628857544526,9.122530818928768,1.0,0.45,0.0,1.0,0.0,0.0,-94.99556594660554,0.0,9.100308148030384,27.610876242704542,6.0,4.149561868110764,0.0,0.0,7188.906588165374,7188.906588165373,0.0,7188.906588165374,52.11957276419896,0.029,1.0
1424,1424,2024-01-15 20:00:00,0.542803405322348,9.106857849631885,1.0,0.45,0.0,1.0,0.0,0.0,-112.32434896430506,0.0,9.083880389164714,27.595134840972012,6.075,4.10811642174508,0.0,0.0,7192.665151392246,7192.665151392245,0.0,7192.665151392246,341.6515946911317,0.19,1.0
1425,1425,2024-01-15 20:15:00,0.5456483312454598,9.0916943944617,1.0,0.45,0.0,1.0,0.0,0.0,-147.65157443937645,0.0,9.0620342743079,27.577382174582702,6.15,4.06602090629371,0.0,0.0,7196.3116836590625,7196.3116836590625,0.0,7196.3116836590625,52.173259706528206,0.029,1.0
1426,1426,2024-01-15 20:30:00,0.5492634957320162,9.072425567748354,1.0,0.45,0.0,1.0,0.0,0.0,-177.85430013501676,0.0,9.035556061691901,27.555582019496622,6.225,4.023271277470234,0.0,0.0,7199.647074519235,7199.647074519234,0.0,7199.647074519235,52.19744129026445,0.029,1.0
1427,1427,2024-01-15 20:45:00,0.5538178887337962,9.048150653048866,1.0,0.45,0.0,1.0,0.0,0.0,-202.36121907375866,0.0,9.005319512409821,27.529643504335983,6.3,3.979855915579142,0.0,0.0,7202.6305727446515,7202.630572744651,0.0,7202.6305727446515,52.219071652398725,0.029,1.0
1428,1428,2024-01-15 21:00:00,0.5591553864991414,9.019701789959576,1.0,0.45,0.0,1.0,0.0,0.0,-143.06756634901257,0.0,8.984177678768555,27.504140116501997,6.225,4.023271277470234,0.0,0.0,7193.173671330413,7193.173671330411,0.0,7193.173671330413,284.1303600175513,0.158,1.0
1429,1429,2024-01-15 21:15:00,0.5639335879223801,8.994233976373714,1.0,0.45,0.0,1.0,0.0,0.0,-53.10976749471447,0.0,8.976833027893825,27.48634503576061,6.15,4.06602090629371,0.0,0.0,7185.117685994775,7185.117685994775,0.0,7185.117685994775,52.09210322346212,0.029,1.0
1430,1430,2024-01-15 21:30:00,0.566542856415489,8.980326575305444,1.0,0.45,0.0,1.0,0.0,0.0,19.6421622323872,0.0,8.980646182628387,27.479446439293827,6.075,4.10811642174508,0.0,0.0,7178.5944849984935,7178.594484998493,0.0,7178.5944849984935,52.04481001623908,0.029,1.0
1431,1431,2024-01-15 21:45:00,0.5668231853266985,8.978832422208697,1.0,0.45,0.0,1.0,0.0,0.0,75.3394660495396,0.0,8.99300139691458,27.482688172412427,6.0,4.149561868110764,0.0,0.0,7173.461883136421,7173.4618831364205,0.0,7173.461883136421,52.007598652739055,0.029,1.0
1432,1432,2024-01-15 22:00:00,0.5652674425589993,8.987124531160534,1.0,0.45,0.0,1.0,0.0,0.0,183.84058550122495,0.0,9.02199759998563,27.497576434699596,6.0,4.263550069279315,0.0,0.0,7160.695986286309,7160.695986286309,0.0,7160.695986286309,148.5844417154409,0.083,1.0
1433,1433,2024-01-15 22:15:00,0.5613123259483622,9.00820530269523,1.0,0.45,0.0,1.0,0.0,0.0,304.8176544048991,0.0,9.069548529290959,27.527845857788822,6.0,4.377153657808446,0.0,0.0,7150.418126261415,7150.418126261413,0.0,7150.418126261415,51.84053141539526,0.029,1.0
1434,1434,2024-01-15 22:30:00,0.5540468075570484,9.046930515720932,1.0,0.45,0.0,1.0,0.0,0.0,401.3295665608369,0.0,9.131902465277244,27.574233282151983,6.0,4.490374450351043,0.0,0.0,7142.335962795277,7142.335962795277,0.0,7142.335962795277,51.78193573026576,0.029,1.0
1435,1435,2024-01-15 22:45:00,0.5436691790682218,9.102243275566378,1.0,0.45,0.0,1.0,0.0,0.0,475.7761007647102,0.0,9.20567597202537,27.634590804304196,6.0,4.603209290623411,0.0,0.0,7136.055283794678,7136.055283794676,0.0,7136.055283794678,51.736400807511416,0.029,1.0
1436,1436,2024-01-15 23:00:00,0.5308470977396907,9.170584969047448,1.0,0.45,0.0,1.0,0.0,0.0,344.18772678476876,0.0,9.259267001982346,27.696495288728457,5.975,4.507319981859855,0.0,0.0,7153.08376756541,7153.08376756541,0.0,7153.08376756541,148.42648817698228,0.083,1.0
1437,1437,2024-01-15 23:15:00,0.5189913749502971,9.233775971514916,1.0,0.45,0.0,1.0,0.0,0.0,135.14654456153855,0.0,9.280794645996773,27.7416191970821,5.95,4.4117060669837365,0.0,0.0,7169.424052373889,7169.424052373889,0.0,7169.424052373889,51.9783243797107,0.029,1.0
1438,1438,2024-01-15 23:30:00,0.5120910244582285,9.270554839637642,1.0,0.45,0.0,1.0,0.0,0.0,-36.01736098336683,0.0,9.276068447053275,27.761667365111443,5.925000000000001,4.316369312602878,0.0,0.0,7184.090391830341,7184.090391830341,0.0,7184.090391830341,52.08465534076998,0.029,1.0
1439,1439,2024-01-15 23:45:00,0.5106348023368756,9.278316503544453,1.0,0.45,0.0,1.0,0.0,0.0,-168.9169694718596,0.0,9.250957733665537,27.757932660640165,5.9,4.22131013561963,0.0,0.0,7196.759997139838,7196.759997139838,0.0,7196.759997139838,52.17650997926383,0.029,1.0
1440,1440,2024-01-16 00:00:00,0.5135268561098489,9.262901856934505,1.0,0.45,0.0,1.0,0.0,0.0,-110.52629930686841,0.0,9.234804695773311,27.74275339995352,5.675000000000001,4.304225185540289,0.0,0.0,7183.753003875417,7183.753003875415,0.0,7183.753003875417,52.08220927809678,0.029,1.0
1441,1441,2024-01-16 00:15:00,0.5173568432829404,9.242488025301927,1.0,0.45,0.0,1.0,0.0,0.0,19.95556956365246,0.0,9.23866622385475,27.733478503534727,5.45,4.380188749340022,0.0,0.0,7173.035298511901,7173.035298511901,0.0,7173.035298511901,52.00450591421128,0.029,1.0
1442,1442,2024-01-16 00:30:00,0.5184184887058357,9.236829455197896,1.0,0.45,0.0,1.0,0.0,0.0,119.53829815138212,0.0,9.257802062977731,27.738111373890607,5.225,4.449397457149292,0.0,0.0,7164.961058845223,7164.961058845223,0.0,7164.961058845223,51.94596767662787,0.029,1.0
1443,1443,2024-01-16 00:45:00,0.5161913811432369,9.248699938506547,1.0,0.45,0.0,1.0,0.0,0.0,187.51544860008752,0.0,9.287364418726224,27.755952852663913,5.0,4.512016255385038,0.0,0.0,7159.286238590059,7159.286238590059,0.0,7159.286238590059,51.90482522977793,0.029,1.0
1444,1444,2024-01-16 01:00:00,0.5115754533619655,9.273302833580724,1.0,0.45,0.0,1.0,0.0,0.0,179.7469215008648,0.0,9.315734967641683,27.7811267272245,5.0,4.512016255385038,0.0,0.0,7161.945983103583,7161.94598310358,0.0,7161.945983103583,51.92410837750098,0.029,1.0
1445,1445,2024-01-16 01:15:00,0.5061462896179861,9.302240276336134,1.0,0.45,0.0,1.0,0.0,0.0,141.19443655908162,0.0,9.338191990069427,27.806282512465458,5.0,4.512016255385038,0.0,0.0,7164.619746292216,7164.619746292216,0.0,7164.619746292216,51.94349316061857,0.029,1.0
1446,1446,2024-01-16 01:30:00,0.5014052311026317,9.327510118222973,1.0,0.45,0.0,1.0,0.0,0.0,108.42262306765284,0.0,9.355622302124942,27.82767841422516,5.0,4.512016255385038,0.0,0.0,7166.975188548851,7166.97518854885,0.0,7166.975188548851,51.96057011697918,0.029,1.0
1447,1447,2024-01-16 01:45:00,0.4976864112980048,9.347331427781635,1.0,0.45,0.0,1.0,0.0,0.0,82.82586366694531,0.0,9.369126471816305,27.844810069542092,5.0,4.512016255385038,0.0,0.0,7168.914064257879,7168.914064257877,0.0,7168.914064257879,51.974626965869625,0.029,1.0
1448,1448,2024-01-16 02:00:00,0.4948024202069677,9.362703100296862,1.0,0.45,0.0,1.0,0.0,0.0,0.38856577421993505,0.0,9.369985292811442,27.855064811259123,5.2,4.442892031227687,0.0,0.0,7178.840555793692,7178.840555793691,0.0,7178.840555793692,52.04659402950427,0.029,1.0
1449,1449,2024-01-16 02:15:00,0.4935127978579992,9.369576787416865,1.0,0.45,0.0,1.0,0.0,0.0,-104.03898712099695,0.0,9.354825718528215,27.853622281657913,5.4,4.368224584695465,0.0,0.0,7188.483526343091,7188.4835263430905,0.0,7188.483526343091,52.11650556598742,0.029,1.0
1450,1450,2024-01-16 02:30:00,0.49492748650893953,9.362036496907352,1.0,0.45,0.0,1.0,0.0,0.0,-196.11973712709616,0.0,9.325542055722874,27.838317059517795,5.6,4.287877455313099,0.0,0.0,7197.6521786379535,7197.6521786379535,0.0,7197.6521786379535,52.18297829512517,0.029,1.0
1451,1451,2024-01-16 02:45:00,0.4991611490723268,9.339471075444498,1.0,0.45,0.0,1.0,0.0,0.0,-276.13897461781255,0.0,9.283984865760877,27.809720196469076,5.8,4.2017120933592675,0.0,0.0,7206.3667153547185,7206.3667153547185,0.0,7206.3667153547185,52.246158686321714,0.029,1.0
1452,1452,2024-01-16 03:00:00,0.5058626842858119,9.303751892756623,1.0,0.45,0.0,1.0,0.0,0.0,-285.1186457728201,0.0,9.241051478398804,27.772275810828422,5.6,4.177700007475936,0.0,0.0,7205.126458327846,7205.126458327845,0.0,7205.126458327846,52.23716682287689,0.029,1.0
1453,1453,2024-01-16 03:15:00,0.5137949142589657,9.261473106999713,1.0,0.45,0.0,1.0,0.0,0.0,-263.10203271547863,0.0,9.201496122427328,27.732623242388627,5.4,4.150707314915288,0.0,0.0,7204.074460331025,7204.074460331023,0.0,7204.074460331025,52.22953983739993,0.029,1.0
1454,1454,2024-01-16 03:30:00,0.5215176428714487,9.220310963495178,1.0,0.45,0.0,1.0,0.0,0.0,-247.3925818922212,0.0,9.164350967417464,27.69427988200736,5.2,4.120786616828527,0.0,0.0,7203.53376770678,7203.53376770678,0.0,7203.53376770678,52.22561981587416,0.029,1.0
1455,1455,2024-01-16 03:45:00,0.5287018053746125,9.182019377353315,1.0,0.45,0.0,1.0,0.0,0.0,-239.26868399430208,0.0,9.12845235660059,27.657643894807784,5.0,4.087986679823829,0.0,0.0,7203.577771448673,7203.577771448671,0.0,7203.577771448673,52.22593884300288,0.029,1.0
1456,1456,2024-01-16 04:00:00,0.5355482479454012,9.145527838451011,1.0,0.45,0.0,1.0,0.0,0.0,-128.36623193621585,0.0,9.109564686864202,27.62764589839875,4.85,4.172460681482421,0.0,0.0,7187.918942188449,7187.918942188449,0.0,7187.918942188449,52.11241233086626,0.029,1.0
1457,1457,2024-01-16 04:15:00,0.5406099869639513,9.118548769482139,1.0,0.45,0.0,1.0,0.0,0.0,13.751635529440854,0.0,9.1124749044086,27.61260215100656,4.7,4.252559927161941,0.0,0.0,7175.518801248356,7175.518801248357,0.0,7175.518801248356,52.022511309050586,0.029,1.0
1458,1458,2024-01-16 04:30:00,0.5420092618497359,9.111090634340908,1.0,0.45,0.0,1.0,0.0,0.0,123.1086788044651,0.0,9.132157700858818,27.61533326738621,4.550000000000001,4.3283752597757665,0.0,0.0,7166.146525709215,7166.146525709215,0.0,7166.146525709215,51.95456231139181,0.029,1.0
1459,1459,2024-01-16 04:45:00,0.5398132440764603,9.122795409072467,1.0,0.45,0.0,1.0,0.0,0.0,202.0164957377081,0.0,9.163943000956772,27.63348106178856,4.4,4.399994139175523,0.0,0.0,7159.296876946945,7159.296876946945,0.0,7159.296876946945,51.90490235786535,0.029,1.0
1460,1460,2024-01-16 05:00:00,0.5349298218383085,9.148824049601815,1.0,0.45,0.0,1.0,0.0,0.0,-207.37570116168837,0.0,9.13293367231849,27.639664413704825,4.275,3.954770423875886,0.0,0.0,7221.003841335816,7221.003841335815,0.0,7221.003841335816,52.35227784968467,0.029,1.0
1461,1461,2024-01-16 05:15:00,0.5351438038993096,9.14768352521668,1.0,0.45,0.0,1.0,0.0,0.0,-788.8097034465126,0.0,9.012744384006151,27.5917293788564,4.15,3.51092720004097,0.0,0.0,7290.577776849031,7290.57777684903,0.0,7290.577776849031,52.856688882155474,0.029,1.0
1462,1462,2024-01-16 05:30:00,0.5497348119012926,9.06991345256611,1.0,0.45,0.0,1.0,0.0,0.0,-1238.5992292862575,0.0,8.823576782759176,27.473146350328605,4.025,3.0685857037648456,0.0,0.0,7354.519024639219,7354.5190246392185,0.0,7354.519024639219,53.32026292863434,0.029,1.0
1463,1463,2024-01-16 05:45:00,0.5790701686386169,8.913556001156172,0.9845772585308554,0.45,0.0,1.0,0.0,0.0,-1443.4231075247674,0.0,8.603012805290911,27.29800668773358,3.9,2.627854925606129,0.0,0.0,7353.261050057941,7353.261050057941,0.0,7353.261050057941,53.31114261292008,0.029,0.9845772585308554
1464,1464,2024-01-16 06:00:00,0.6176499016378244,8.707926024270396,0.9722782729336522,0.45,0.0,1.0,0.0,0.0,-1250.542459960112,0.0,8.412047678022864,27.104119605753915,3.925,2.853808600255478,0.0,0.0,7345.481968097565,7345.481968097566,0.0,7345.481968097565,53.25474426870735,0.029,0.9722782729336522
1465,1465,2024-01-16 06:15:00,0.6561197032986511,8.50288198141819,1.0,0.45,0.0,1.0,0.0,0.0,-763.8513315569468,0.0,8.295725948040715,26.93899846998285,3.95,3.079747617292922,0.0,0.0,7269.034847252187,7269.034847252186,0.0,7269.034847252187,52.700502642578364,0.029,1.0
1466,1466,2024-01-16 06:30:00,0.6846049792204905,8.351055460754786,1.0,0.45,0.0,1.0,0.0,0.0,-271.9411381444733,0.0,8.254834074321401,26.83346244764791,3.975,3.3056655524568117,0.0,0.0,7213.258396432592,7213.258396432592,0.0,7213.258396432592,52.29612337413629,0.029,1.0
1467,1467,2024-01-16 06:45:00,0.6990085030028398,8.274284678994864,1.0,0.45,0.0,1.0,0.0,0.0,119.48904972118042,0.0,8.273958948070643,26.792660706737184,4.0,3.5315367852045925,0.0,0.0,7173.781432875384,7173.781432875384,0.0,7173.781432875384,52.009915388346535,0.029,1.0
1468,1468,2024-01-16 07:00:00,0.7007763562705553,8.26486202107794,1.0,0.45,0.0,1.0,0.0,0.0,218.71452607438937,0.0,8.30829595332457,26.79784827809013,4.0,3.5315367852045925,0.0,0.0,7174.021800550193,7174.021800550193,0.0,7174.021800550193,52.0116580539889,0.029,1.0
1469,1469,2024-01-16 07:15:00,0.6956917011604604,8.291963232814746,1.0,0.45,0.0,1.0,0.0,0.0,179.39236394925544,0.0,8.336602658223068,26.820962795810534,4.0,3.5315367852045925,0.0,0.0,7176.390236752128,7176.390236752128,0.0,7176.390236752128,52.02882921645293,0.029,1.0
1470,1470,2024-01-16 07:30:00,0.6898427189649802,8.323138307916656,1.0,0.45,0.0,1.0,0.0,0.0,138.52520718321742,0.0,8.358642988698858,26.845374766117768,4.0,3.5315367852045925,0.0,0.0,7179.239648487637,7179.239648487638,0.0,7179.239648487637,52.04948745153537,0.029,1.0
1471,1471,2024-01-16 07:45:00,0.6851483491734288,8.348159298905625,1.0,0.45,0.0,1.0,0.0,0.0,106.11799849078031,0.0,8.375714336447583,26.866166911717787,4.0,3.5315367852045925,0.0,0.0,7181.853716702187,7181.853716702186,0.0,7181.853716702187,52.068439446090856,0.029,1.0
1472,1472,2024-01-16 08:00:00,0.6815020280989247,8.367594190232731,1.0,0.45,0.0,1.0,0.0,0.0,228.75240063040806,0.0,8.411590627109577,26.89038258249173,4.375,3.694594276831478,0.0,0.0,7162.57988260988,7162.579882609879,44.22,7118.35988260988,281.1752153630903,0.158,1.0
1473,1473,2024-01-16 08:15:00,0.6764492055305715,8.394525734522054,1.0,0.45,0.0,1.0,0.0,0.0,401.35685609937485,0.0,8.473934295733931,26.930654023735993,4.75,3.850709513257187,0.0,0.0,7147.6547118211865,7147.654711821184,0.0,7147.6547118211865,51.820496660703604,0.029,1.0
1474,1474,2024-01-16 08:30:00,0.6671144559289054,8.444279949898934,1.0,0.45,0.0,1.0,0.0,0.0,532.5529164952515,0.0,8.556396713510845,26.99187433598061,5.125,3.9996953462174143,0.0,0.0,7136.701846895388,7136.701846895388,0.0,7136.701846895388,51.74108838999157,0.029,1.0
1475,1475,2024-01-16 08:45:00,0.6534385173514089,8.51717270251699,1.0,0.45,0.0,1.0,0.0,0.0,624.1323966260466,0.0,8.652904436961547,27.071488676369235,5.5,4.141377043843303,0.0,0.0,7129.018227550692,7129.018227550692,0.0,7129.018227550692,51.68538214974252,0.029,1.0
1476,1476,2024-01-16 09:00:00,0.6365854307169317,8.606999654278754,1.0,0.45,0.0,1.0,0.0,0.0,650.3360680230443,0.0,8.753433381262527,27.163080012271514,5.375,4.238199521558423,0.0,0.0,7127.6789084320135,7127.6789084320135,106.38,7021.298908432013,277.34130688306453,0.158,1.0
1477,1477,2024-01-16 09:15:00,0.6180833250505671,8.705615877480477,1.0,0.45,0.0,1.0,0.0,0.0,644.6532132597588,0.0,8.853094189791557,27.259631454950156,5.25,4.332210872525057,0.0,0.0,7127.171046565577,7127.171046565577,0.0,7127.171046565577,51.671990087600435,0.029,1.0
1478,1478,2024-01-16 09:30:00,0.5993077612755011,8.80568963240158,1.0,0.45,0.0,1.0,0.0,0.0,634.2259698901249,0.0,8.951159386173938,27.35692118397201,5.125,4.423471420141396,0.0,0.0,7127.0999815801815,7127.09998158018,0.0,7127.0999815801815,51.67147486645632,0.029,1.0
1479,1479,2024-01-16 09:45:00,0.5807666406164077,8.904513805514547,1.0,0.45,0.0,1.0,0.0,0.0,621.9967891383632,0.0,9.047352527572484,27.453270016163923,5.0,4.512016255385038,0.0,0.0,7127.26337775274,7127.26337775274,0.0,7127.26337775274,51.67265948870737,0.029,1.0
1480,1480,2024-01-16 10:00:00,0.5625520796160411,9.0015974156465,1.0,0.45,0.0,1.0,0.0,0.0,656.2482228108469,0.0,9.148802545772124,27.55050747324466,5.25,4.650522631087382,0.0,0.0,7122.449195467136,7122.449195467136,163.68,6958.769195467135,274.8713832209518,0.158,1.0
1481,1481,2024-01-16 10:15:00,0.5439874364449214,9.100546963748569,1.0,0.45,0.0,1.0,0.0,0.0,706.0534860114196,0.0,9.257895542596597,27.65233156850874,5.5,4.78650489598502,0.0,0.0,7118.551122197484,7118.551122197482,0.0,7118.551122197484,51.60949563593176,0.029,1.0
1482,1482,2024-01-16 10:30:00,0.5242017782008824,9.206004522189296,1.0,0.45,0.0,1.0,0.0,0.0,743.3037512039158,0.0,9.372706489587257,27.76016411241773,5.75,4.919922969021043,0.0,0.0,7115.569632729597,7115.569632729596,0.0,7115.569632729597,51.587879837289584,0.029,1.0
1483,1483,2024-01-16 10:45:00,0.5031715404730681,9.318095689278547,1.0,0.45,0.0,1.0,0.0,0.0,768.5428925019976,0.0,9.49139365910312,27.87316676544052,6.0,5.050751236096394,0.0,0.0,7113.393860764683,7113.393860764685,0.0,7113.393860764683,51.572105490543954,0.029,1.0
1484,1484,2024-01-16 11:00:00,0.48124969719748495,9.434939113937405,1.0,0.45,0.0,1.0,0.0,0.0,732.149370511982,0.0,9.604502965985967,27.98725324319773,6.425,5.121413480500024,0.0,0.0,7116.872543280942,7116.872543280943,240.0,6876.872543280942,142.69510527307958,0.083,1.0
1485,1485,2024-01-16 11:15:00,0.459530658367358,9.550701590901982,1.0,0.45,0.0,1.0,0.0,0.0,660.175718401873,0.0,9.706575638576378,28.096149441762158,6.85,5.178037071330176,0.0,0.0,7121.206666848203,7121.206666848202,0.0,7121.206666848203,51.62874833464947,0.029,1.0
1486,1486,2024-01-16 11:30:00,0.4393951330425298,9.658023940883316,1.0,0.45,0.0,1.0,0.0,0.0,581.2242506543691,0.0,9.796540114883264,28.1955542642889,7.275,5.220089701591987,0.0,0.0,7126.161386077685,7126.161386077685,0.0,7126.161386077685,51.66467004906322,0.029,1.0
1487,1487,2024-01-16 11:45:00,0.42143568700660067,9.753747788254818,1.0,0.45,0.0,1.0,0.0,0.0,498.0082011928097,0.0,9.873740954576373,28.28350856661799,7.7,5.247002312990833,0.0,0.0,7131.635331369,7131.635331368997,0.0,7131.635331369,51.70435615242525,0.029,1.0
1488,1488,2024-01-16 12:00:00,0.4058124275611628,9.837019761099002,0.6014696140454613,0.45,0.0,1.0,0.0,0.0,9.916126121057353,0.0,9.876058853802107,28.338420639430645,7.5,4.815517477996615,0.0,0.0,7185.778867971757,7185.778867971756,186.78,6998.998867971757,50.74274179279524,0.029,0.6014696140454613
1489,1489,2024-01-16 12:15:00,0.3986948730258604,9.874956326772164,-0.7689982854081934,0.45,0.0,1.0,1.0,0.0,-593.5469473322996,8.983402112587308,9.787170800341054,28.327243973576298,7.300000000000001,4.385272852938125,0.0,0.0,7286.938218955314,7286.9382189553135,0.0,7286.938218955314,52.830302087426034,0.029,-0.7689982854081934
1490,1490,2024-01-16 12:30:00,0.40733641520811337,9.828896906940756,-0.8523399161388748,0.45,0.0,0.0,1.0,1.0,0.0,-1430.2348707486717,9.585195492530318,25.322139525792746,7.1000000000000005,3.9563111865984335,2158.2920663722375,7177.7547410536345,10533.918464060756,10533.918464060758,0.0,10533.918464060756,76.3709088644405,0.029,-0.8523399161388748
1491,1491,2024-01-16 12:45:00,0.4501329079088461,9.60079160084585,0.0638316972081197,0.45,0.0,1.0,1.0,0.0,-1337.4006395387898,15.252246041354649,9.492363104883752,27.95763201476046,6.9,3.5286814275901204,0.0,0.0,7263.975149104178,7263.975149104178,0.0,7263.975149104178,52.66381983100529,0.029,0.0638316972081197
1492,1492,2024-01-16 13:00:00,0.46673196240107995,9.512318640402244,1.0,0.45,0.0,1.0,0.0,0.0,-786.1909044757842,0.0,9.344440204709219,27.89071810371274,7.425000000000001,4.065991422322134,0.0,0.0,7222.821510630777,7222.821510630777,377.22,6845.601510630777,142.04623134558864,0.083,1.0
1493,1493,2024-01-16 13:15:00,0.4927464677609059,9.373661326834371,1.0,0.45,0.0,1.0,0.0,0.0,-87.05269990078709,0.0,9.331889031527158,27.85261214699156,7.95,4.606425031961372,0.0,0.0,7155.2160269144415,7155.2160269144415,0.0,7155.2160269144415,51.875316195129706,0.029,1.0
1494,1494,2024-01-16 13:30:00,0.4994635830385685,9.33785910240443,1.0,0.45,0.0,1.0,0.0,0.0,720.057370162124,0.0,9.443142760046875,27.874339931308292,8.475,5.150028116559437,0.0,0.0,7105.314591995823,7105.314591995822,0.0,7105.314591995823,51.51353079196972,0.029,1.0
1495,1495,2024-01-16 13:45:00,0.48963902647905927,9.390223988866614,1.0,0.45,0.0,1.0,0.0,0.0,1358.287099251812,0.0,9.652302013225388,27.98869013839444,9.0,5.696839464065416,0.0,0.0,7072.560667693614,7072.560667693614,0.0,7072.560667693614,51.2760648407787,0.029,1.0
1496,1496,2024-01-16 14:00:00,0.4591343942093305,9.552813678864268,1.0,0.45,0.0,1.0,0.0,0.0,1265.245505813498,0.0,9.847199782711163,28.161011399301835,8.875,5.592962751690498,0.0,0.0,7091.508236195999,7091.5082361959985,116.88,6974.628236195999,144.72353590106698,0.083,1.0
1497,1497,2024-01-16 14:15:00,0.42129548197979355,9.7544950810477,-0.7687947403426363,0.45,0.0,1.0,1.0,0.0,868.6277231215389,-1.3028208756488555,9.981060296468923,28.327708816546544,8.75,5.489031740600044,0.0,0.0,7152.394801589085,7152.394801589085,0.0,7152.394801589085,51.85486231152087,0.029,-0.7687947403426363
1498,1498,2024-01-16 14:30:00,0.39057728462832003,9.918223072931054,-0.7687981713563499,0.45,0.0,0.0,1.0,1.0,0.0,-1519.103060316148,9.765654183879889,25.3227412227781,8.625,5.385041326846246,2537.0871590326096,8437.500034377581,10863.390048476629,10863.390048476625,0.0,10863.390048476629,78.75957785145556,0.029,-0.7687981713563499
1499,1499,2024-01-16 14:45:00,0.4160930460762095,9.782224064413803,-0.7688071191845164,0.45,0.0,0.0,1.0,1.0,0.0,-1428.642799117187,9.542980596185702,25.257555598059916,8.5,5.280996018901036,2519.4328745048815,8378.787811670016,10819.39110765244,10819.391107652442,0.0,10819.39110765244,78.44058553048019,0.029,-0.7688071191845164
1500,1500,2024-01-16 15:00:00,0.45079525685719746,9.597261280951138,1.0,0.45,0.0,1.0,1.0,0.0,1116.857302076132,-2.9213060195855656,9.818109513209466,28.18301606502285,8.625,5.385041326846246,0.0,0.0,7099.102791464182,7099.10279146418,142.26,6956.842791464182,144.3544879228818,0.083,1.0
1501,1501,2024-01-16 15:15:00,0.4116411376418108,9.805952736369148,-0.7688213700028409,0.45,0.0,1.0,1.0,0.0,782.5593178977448,0.4839316567755119,9.952110224520062,28.37075170471613,8.75,5.489031740600044,0.0,0.0,7146.092724109817,7146.092724109816,0.0,7146.092724109817,51.80917224979618,0.029,-0.7688213700028409
1502,1502,2024-01-16 15:30:00,0.3879239125374389,9.93236554617545,-0.7688324595706639,0.45,0.0,0.0,1.0,1.0,0.0,-1505.9229673132502,9.73889149525008,25.321915783565203,8.875,5.592962751690498,2533.038416338553,8424.035275589664,10862.841411793064,10862.841411793064,0.0,10862.841411793064,78.75560023549971,0.029,-0.7688324595706639
1503,1503,2024-01-16 15:45:00,0.4211412853469631,9.755316949100687,-0.7688459774522945,0.45,0.0,0.0,1.0,1.0,0.0,-1416.25169898987,9.518158465010039,25.25614026940738,9.0,5.696839464065416,2515.351792274767,8365.21550244355,10817.368162569739,10817.36816256974,0.0,10817.368162569739,78.42591917863061,0.029,-0.7688459774522945
1504,1504,2024-01-16 16:00:00,0.4555410641602531,9.571966128025851,1.0,0.45,0.0,1.0,1.0,0.0,1702.6387295617892,-7.346766417325548,9.882612951924065,28.22247881443136,9.0,5.8082101836772635,0.0,0.0,7077.433420621161,7077.43342062116,27.0,7050.433420621161,146.2964934778891,0.083,1.0
1505,1505,2024-01-16 16:15:00,0.40072407263179816,9.864140692872516,-0.7688876880337636,0.45,0.0,1.0,1.0,0.0,1276.7922937112883,-3.3506296116708443,10.09738063312462,28.479419137185083,9.0,5.919204380687787,0.0,0.0,7120.306206377933,7120.3062063779325,0.0,7120.306206377933,51.62221999624002,0.029,-0.7688876880337636
1506,1506,2024-01-16 16:30:00,0.3629736192850325,10.065350609210777,-0.7689119453030734,0.45,0.0,0.0,1.0,1.0,0.0,-1572.7235553572443,9.874557537247089,25.323936996179672,9.0,6.029814757653386,2541.5243580595725,8491.970791998656,10865.242207902778,10865.242207902778,0.0,10865.242207902778,78.77300600729515,0.029,-0.7689119453030734
1507,1507,2024-01-16 16:45:00,0.3955506519252644,9.89171502523834,-0.7689376678088384,0.45,0.0,0.0,1.0,1.0,0.0,-1479.0627179800854,9.643987159915753,25.255960263012504,9.0,6.140052337184615,2534.873467242168,8430.138038755373,10827.162589672464,10827.162589672465,0.0,10827.162589672464,78.49692877512537,0.029,-0.7689376678088384
1508,1508,2024-01-16 17:00:00,0.43148352336698714,9.700192820453958,1.0,0.45,0.0,1.0,1.0,0.0,1634.958349970896,-7.381307211045116,10.046630785471342,28.376283039818574,8.775,5.813479381113024,0.0,0.0,7072.312957387662,7072.312957387662,0.0,7072.312957387662,279.35636181681264,0.158,1.0
1509,1509,2024-01-16 17:15:00,0.3698136849673406,10.028893059124075,-0.7690100548543741,0.45,0.0,1.0,1.0,0.0,530.1215480974525,1.8273321309856023,10.172143167131363,28.589555138289118,8.55,5.48919340623911,0.0,0.0,7167.937551573046,7167.937551573046,0.0,7167.937551573046,51.96754724890459,0.029,-0.7690100548543741
1510,1510,2024-01-16 17:30:00,0.34546208199658357,10.15868710295821,-0.7690527075132304,0.45,0.0,0.0,1.0,1.0,0.0,-1607.190961557362,9.944565321547538,25.325881934728493,8.325,5.167202739267717,2541.5243580595725,8527.329985089951,10866.879377686599,10866.8793776866,0.0,10866.879377686599,78.78487548822784,0.029,-0.7690527075132304
1511,1511,2024-01-16 17:45:00,0.382345113140099,9.962100546963272,-0.769098480093631,0.45,0.0,0.0,1.0,1.0,0.0,-1511.4730477178025,9.70891876625933,25.25522595502119,8.1,4.847527215525243,2541.5243580595725,8464.542462455523,10832.230011370031,10832.230011370031,0.0,10832.230011370031,78.53366758243273,0.029,-0.769098480093631
1512,1512,2024-01-16 18:00:00,0.41906907051499726,9.766361854155065,0.7975805807743765,0.45,0.0,1.0,1.0,0.0,420.90342580339404,2.3748135669444466,9.870266280849274,28.248362027352943,7.799999999999999,5.02089477683634,0.0,0.0,7125.56057683038,7125.560576830379,0.0,7125.56057683038,281.45964278480005,0.158,0.7975805807743765
1513,1513,2024-01-16 18:15:00,0.4004480524317494,9.865611880538776,-0.7691965080065465,0.45,0.0,1.0,1.0,0.0,285.56116597289713,4.422765931365115,9.918647939733235,28.36341211926869,7.5,5.179202509657829,0.0,0.0,7175.89297992548,7175.892979925477,0.0,7175.89297992548,52.02522410445973,0.029,-0.7691965080065465
1514,1514,2024-01-16 18:30:00,0.39188482531716173,9.911253881059528,-0.7692437976839186,0.45,0.0,0.0,1.0,1.0,0.0,-1490.570137620566,9.707714023574406,25.316978479607698,7.200000000000001,5.323019462455469,2527.7993545370823,8406.611915113996,10852.786571386234,10852.786571386236,0.0,10852.786571386234,78.6827026425502,0.029,-0.7692437976839186
1515,1515,2024-01-16 18:45:00,0.42702227810414173,9.723971257704925,-0.3058489231953651,0.45,0.0,0.0,1.0,1.0,0.0,-1401.8162634784383,9.48924160224131,25.251367589984003,6.9,5.452905348109023,2510.3918317203297,8348.72033900402,10814.860154195543,10814.860154195543,0.0,10814.860154195543,78.4077361179177,0.029,-0.3058489231953651
1516,1516,2024-01-16 19:00:00,0.4610697517805208,9.542498223009824,1.0,0.45,0.0,1.0,1.0,0.0,867.9954395176496,-1.3152790992309922,9.74646334620244,28.10610053535193,6.425000000000001,5.118929607688521,0.0,0.0,7120.512597264954,7120.512597264953,0.0,7120.512597264954,338.2243483700853,0.19,1.0
1517,1517,2024-01-16 19:15:00,0.42487230560934786,9.735430611102176,-0.15316177129136183,0.45,0.0,1.0,1.0,0.0,-30.027196093575395,6.24618635865062,9.776540374565087,28.235169327576504,5.95,4.780055024420364,0.0,0.0,7209.060425610461,7209.06042561046,0.0,7209.060425610461,52.26568808567584,0.029,-0.15316177129136183
1518,1518,2024-01-16 19:30:00,0.4170720719262394,9.777005856633144,-0.19919818841403403,0.45,0.0,0.0,1.0,1.0,0.0,-1425.200231947481,9.57496788155902,25.311209921162874,5.475,4.436379489609713,2355.0705016204897,7832.17374603767,10693.6115241347,10693.6115241347,0.0,10693.6115241347,77.52868354997658,0.029,-0.19919818841403403
1519,1519,2024-01-16 19:45:00,0.4520621274012735,9.590508860951212,1.0,0.45,0.0,1.0,1.0,0.0,-586.1930694066118,9.545128451943407,9.599704695092449,28.016984798066797,5.0,4.087986679823829,0.0,0.0,7203.167220097789,7203.167220097789,0.0,7203.167220097789,52.22296234570897,0.029,1.0
1520,1520,2024-01-16 20:00:00,0.44871214323370745,9.60836427656434,1.0,0.45,0.0,1.0,0.0,0.0,-973.8692733166868,0.0,9.457807021491087,27.989705683778077,5.1,3.95404054903541,0.0,0.0,7257.743295894963,7257.743295894963,0.0,7257.743295894963,344.74280655501076,0.19,1.0
1521,1521,2024-01-16 20:15:00,0.4701590077273333,9.494052488813313,1.0,0.45,0.0,1.0,0.0,0.0,-996.8762494538814,0.0,9.305686528034464,27.90722005857516,5.2,3.817638334976174,0.0,0.0,7279.018427102354,7279.018427102354,0.0,7279.018427102354,52.772883596492065,0.029,1.0
1522,1522,2024-01-16 20:30:00,0.49192422122669766,9.378043900861702,1.0,0.45,0.0,1.0,0.0,0.0,-982.4542662245813,0.0,9.155789927198791,27.781125520846636,5.300000000000001,3.6787561740322317,0.0,0.0,7289.38673140174,7289.386731401739,0.0,7289.38673140174,52.84805380266262,0.029,1.0
1523,1523,2024-01-16 20:45:00,0.5202458706846077,9.22708950925104,1.0,0.45,0.0,1.0,0.0,0.0,-968.4439948657307,0.0,9.00805171011526,27.64139219790774,5.4,3.5373386808301386,0.0,0.0,7294.953118334026,7294.953118334025,0.0,7294.953118334026,52.88841010792169,0.029,1.0
1524,1524,2024-01-16 21:00:00,0.5481567241519012,9.078324660270367,1.0,0.45,0.0,1.0,0.0,0.0,-701.5488709757346,0.0,8.901257189263166,27.511838844721453,5.500000000000001,3.680843002318295,0.0,0.0,7248.43081452317,7248.43081452317,0.0,7248.43081452317,286.31301717366523,0.158,1.0
1525,1525,2024-01-16 21:15:00,0.5718471042290001,8.95205493445943,1.0,0.45,0.0,1.0,0.0,0.0,-347.2682137006257,0.0,8.848801771748974,27.41709056880243,5.6,3.824960347901926,0.0,0.0,7211.908897439434,7211.9088974394335,0.0,7211.908897439434,52.2863395064359,0.029,1.0
1526,1526,2024-01-16 21:30:00,0.5865379636023966,8.873752653999226,1.0,0.45,0.0,1.0,0.0,0.0,-58.84658019773391,0.0,8.840579748296692,27.366611686623177,5.699999999999999,3.9696965246957676,0.0,0.0,7184.358912439791,7184.358912439791,0.0,7184.358912439791,52.08660211518849,0.029,1.0
1527,1527,2024-01-16 21:45:00,0.59202802500394,8.844490626729,1.0,0.45,0.0,1.0,0.0,0.0,166.42792921584373,0.0,8.86690536209366,27.35677350824688,5.8,4.115041932530624,0.0,0.0,7163.791082779736,7163.791082779735,0.0,7163.791082779736,51.93748535015309,0.029,1.0
1528,1528,2024-01-16 22:00:00,0.5901719793585054,8.854383350019166,1.0,0.45,0.0,1.0,0.0,0.0,288.20120257165985,0.0,8.911905728774771,27.377609944037946,5.574999999999999,4.20177543105391,0.0,0.0,7155.183662180598,7155.183662180597,0.0,7155.183662180598,148.47006099024742,0.083,1.0
1529,1529,2024-01-16 22:15:00,0.5833957024878615,8.890500905739698,1.0,0.45,0.0,1.0,0.0,0.0,345.02793543093685,0.0,8.965621325994432,27.41735907603433,5.35,4.28035534819761,0.0,0.0,7149.934752432767,7149.934752432766,0.0,7149.934752432767,51.83702695513756,0.029,1.0
1530,1530,2024-01-16 22:30:00,0.574095491800642,8.940071028702578,1.0,0.45,0.0,1.0,0.0,0.0,374.9898319090183,0.0,9.023932747718607,27.467473290953645,5.125,4.3510132600837235,0.0,0.0,7146.955318598724,7146.955318598722,0.0,7146.955318598724,51.81542605984075,0.029,1.0
1531,1531,2024-01-16 22:45:00,0.5635654016816143,8.996196409036996,1.0,0.45,0.0,1.0,0.0,0.0,386.5858531377394,0.0,9.08402364315384,27.52292339305867,4.9,4.413968079680875,0.0,0.0,7145.553737265375,7145.5537372653735,0.0,7145.553737265375,51.80526459517397,0.029,1.0
1532,1532,2024-01-16 23:00:00,0.5524501152689624,9.05544088561643,1.0,0.45,0.0,1.0,0.0,0.0,-171.19570390203097,0.0,9.05856320095284,27.552168792464613,4.775,3.8560281956160014,0.0,0.0,7224.389377149589,7224.389377149589,0.0,7224.389377149589,149.90607957585397,0.083,1.0
1533,1533,2024-01-16 23:15:00,0.5495921800290802,9.070673680445003,1.0,0.45,0.0,1.0,0.0,0.0,-920.9711371130887,0.0,8.918105972450203,27.506688792171428,4.65,3.299262324636449,0.0,0.0,7319.034191524026,7319.034191524026,0.0,7319.034191524026,53.06299788854919,0.029,1.0
1534,1534,2024-01-16 23:30:00,0.5656818628116604,8.98491567121385,1.0,0.45,0.0,1.0,0.0,0.0,-1382.8167878833583,0.0,8.706826775194404,27.374680004937453,4.525,2.743888189037372,0.0,0.0,7353.65328185398,7353.65328185398,0.0,7353.65328185398,53.31398629344136,0.029,1.0
1535,1535,2024-01-16 23:45:00,0.5990012033004203,8.80732358640876,0.8522948487382593,0.45,0.0,1.0,0.0,0.0,-1599.3412244584965,0.0,8.462361882287686,27.17966311703347,4.4,2.190124770681999,0.0,0.0,7352.25057695386,7352.250576953859,0.0,7352.25057695386,53.30381668291549,0.029,0.8522948487382593
1536,1536,2024-01-17 00:00:00,0.641905476140136,8.578643812173075,0.778630074030429,0.45,0.0,1.0,0.0,0.0,-1506.8045743725181,0.0,8.232111436201937,26.958338911449648,4.3500000000000005,2.2102479508169495,0.0,0.0,7350.199568980796,7350.199568980796,0.0,7350.199568980796,53.288946875110774,0.029,0.778630074030429
