step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1537,1537,2024-01-17 00:15:00,0.6863729472685296,8.341632191058737,0.7558104985965097,0.45,0.0,1.0,0.0,0.0,-1304.2139697952778,0.0,8.032944629022087,26.74384518136623,4.300000000000001,2.230283740430453,0.0,0.0,7347.886275297354,7347.886275297353,0.0,7347.886275297354,53.27217549590582,0.029,0.7558104985965097
1538,1538,2024-01-17 00:30:00,0.7265140322611232,8.127680208048213,0.7518234545256286,0.45,0.0,1.0,0.0,0.0,-1126.5366234051842,0.0,7.861033416648093,26.551398668776727,4.25,2.2502380069244285,0.0,0.0,7345.654679228852,7345.654679228853,0.0,7345.654679228852,53.255996424409176,0.029,0.7518234545256286
1539,1539,2024-01-17 00:45:00,0.7611998786049314,7.942804647035715,0.7548557964905415,0.45,0.0,1.0,0.0,0.0,-974.8778040193566,0.0,7.7123831452375216,26.38308757987979,4.2,2.270103841572691,0.0,0.0,7343.657468017007,7343.657468017007,0.0,7343.657468017007,53.241516643123305,0.029,0.7548557964905415
1540,1540,2024-01-17 01:00:00,0.7911650827411498,7.783090108989671,0.7216211118136938,0.45,0.0,1.0,0.0,0.0,-916.5532554825103,0.0,7.572681512333345,26.23321230825169,3.8750000000000004,2.111200469629608,0.0,0.0,7341.912809570396,7341.9128095703945,0.0,7341.912809570396,53.228867869385375,0.029,0.7216211118136938
1541,1541,2024-01-17 01:15:00,0.8181741110038718,7.639131988349363,0.6720078946325928,0.45,0.0,1.0,0.0,0.0,-906.0747115362547,0.0,7.4345930247552845,26.092791229927478,3.55,1.9476008148993948,0.0,0.0,7340.358803356624,7340.358803356624,0.0,7340.358803356624,53.217601324335526,0.029,0.6720078946325928
1542,1542,2024-01-17 01:30:00,0.8442258516225232,7.500276210851951,0.615250542113864,0.45,0.0,1.0,0.0,0.0,-900.4919377618506,0.0,7.2973673208714835,25.956108073444387,3.2249999999999996,1.7794016507788544,0.0,0.0,7338.900838987987,7338.900838987987,0.0,7338.900838987987,53.20703108266291,0.029,0.615250542113864
1543,1543,2024-01-17 01:45:00,0.8700487554224462,7.362640133598362,0.554761494216722,0.45,0.0,1.0,0.0,0.0,-897.3061317651639,0.0,7.16063699077199,25.82097574584151,2.9,1.6066969265847868,0.0,0.0,7337.480428340821,7337.480428340821,0.0,7337.480428340821,53.196733105470955,0.029,0.554761494216722
1544,1544,2024-01-17 02:00:00,0.8957459301835332,7.225674192121768,0.5075303520136589,0.45,0.0,1.0,0.0,0.0,-867.4900478052025,0.0,7.028483617950167,25.68804865283878,2.925,1.5022487538112925,0.0,0.0,7336.0756378854885,7336.0756378854885,0.0,7336.0756378854885,53.1865483746698,0.029,0.5075303520136589
1545,1545,2024-01-17 02:15:00,0.9209486379719294,7.091343759609616,0.4659847777113651,0.45,0.0,1.0,0.0,0.0,-826.7686424474239,0.0,6.902577786433836,25.55941124975976,2.95,1.3977824097849456,0.0,0.0,7334.693976543076,7334.693976543077,0.0,7334.693976543076,53.176531329937305,0.029,0.4659847777113651
1546,1546,2024-01-17 02:30:00,0.9451282860148139,6.962466235541042,0.4265551616379484,0.45,0.0,1.0,0.0,0.0,-790.7137190432666,0.0,6.782203354060371,25.436112239721595,2.975,1.293297015059292,0.0,0.0,7333.357444099142,7333.3574440991415,0.0,7333.357444099142,53.16684146971878,0.029,0.4265551616379484
1547,1547,2024-01-17 02:45:00,0.9682062384588807,6.839460749014166,0.38790920757727326,0.45,0.0,1.0,0.0,0.0,-759.4226686287365,0.0,6.66662950068847,25.31800668428497,3.0,1.1887924067446929,0.0,0.0,7332.076932097491,7332.0769320974905,0.0,7332.076932097491,53.15755775770682,0.029,0.38790920757727326
1548,1548,2024-01-17 03:00:00,0.9903182997988241,6.7216034620722676,0.35612624750753913,0.45,0.0,1.0,0.0,0.0,-719.9048814451083,0.0,6.557116289210588,25.20515506064245,2.8,1.1148348331309914,0.0,0.0,7330.8509144831005,7330.850914483099,0.0,7330.8509144831005,53.14866913000248,0.029,0.35612624750753913
1549,1549,2024-01-17 03:15:00,1.0,6.609207452611512,0.3268726974829333,0.45,0.0,1.0,0.0,0.0,-679.5767186431892,0.0,6.453787105052564,25.09803837430614,2.6,1.0390496311178772,0.0,0.0,7329.679682119676,7329.679682119675,0.0,7329.679682119676,53.140177695367655,0.029,0.3268726974829333
1550,1550,2024-01-17 03:30:00,1.0,6.502936778851238,0.2981632783323231,0.45,0.0,1.0,0.0,0.0,-619.5333388775651,0.0,6.359662144947669,24.99787343620236,2.4000000000000004,0.9614645367613114,0.0,0.0,7316.271634931044,7316.271634931044,0.0,7316.271634931044,53.04296935325007,0.029,0.2981632783323231
1551,1551,2024-01-17 03:45:00,1.0,6.40443373682782,0.26925299547882875,0.45,0.0,1.0,0.0,0.0,-511.7579924698089,0.0,6.282053982067016,24.90844626946912,2.2,0.8821038077247013,0.0,0.0,7284.358690887253,7284.358690887254,0.0,7284.358690887253,52.811600508932585,0.029,0.26925299547882875
1552,1552,2024-01-17 04:00:00,1.0,6.318969181389233,0.20001837097358788,0.45,0.0,1.0,0.0,0.0,-401.28854844389093,0.0,6.221373615898736,24.83353966107334,1.9000000000000001,0.6154360123850039,0.0,0.0,7231.456429851878,7231.456429851877,0.0,7231.456429851878,52.42805911642612,0.029,0.20001837097358788
1553,1553,2024-01-17 04:15:00,1.0,6.250236922079335,0.11325314342081576,0.45,0.0,1.0,0.0,0.0,-312.4490080243043,0.0,6.174305639288308,24.773519851902407,1.6,0.3482382871555539,0.0,0.0,7190.76040877685,7190.7604087768495,0.0,7190.76040877685,52.13301296363217,0.029,0.11325314342081576
1554,1554,2024-01-17 04:30:00,1.0,6.19669406036206,0.014687529607054776,0.45,0.0,1.0,0.0,0.0,-243.286474159829,0.0,6.137834543041408,24.726372380642403,1.3,0.0805125226733875,0.0,0.0,7159.016301515279,7159.016301515278,0.0,7159.016301515279,51.90286818598578,0.029,0.014687529607054776
1555,1555,2024-01-17 04:45:00,1.0,6.155182438513947,-0.0,0.45,0.0,1.0,0.0,0.0,-189.69720413935474,0.0,6.1095739534574625,24.68960714988796,1.0,-0.2607727070031119,0.0,0.0,7128.6550765565225,7128.655076556522,0.0,7128.6550765565225,51.68274930503479,0.029,-0.0
1556,1556,2024-01-17 05:00:00,1.0,6.123016428213852,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110376706008168,24.611793810749585,1.05,-0.42835659174738033,0.0,0.0,7114.644737631097,7114.644737631098,0.0,7114.644737631097,51.58117434782546,0.029,-0.0
1557,1557,2024-01-17 05:15:00,1.0,6.10997533264099,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111176062178302,24.5801020294704,1.1,-0.5971646602424205,0.0,0.0,7101.923677222322,7101.923677222322,0.0,7101.923677222322,51.48894665986184,0.029,-0.0
1558,1558,2024-01-17 05:30:00,1.0,6.110776386987568,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111974014805519,24.570528391798213,1.15,-0.7672085765184294,0.0,0.0,7091.752373776572,7091.752373776572,0.0,7091.752373776572,51.41520470988015,0.029,-0.0
1559,1559,2024-01-17 05:45:00,1.0,6.111575041348365,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.112771519564458,24.567431706225356,1.2,-0.9384883684347474,0.0,0.0,7083.31669243627,7083.3166924362695,0.0,7083.31669243627,51.35404602016296,0.029,-0.0
1560,1560,2024-01-17 06:00:00,1.0,6.112372770048391,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.113568856311861,24.566281195358215,0.8999999999999999,-1.0146157840104228,0.0,0.0,7079.866014925219,7079.866014925217,0.0,7079.866014925219,51.32902860820784,0.029,-0.0
1561,1561,2024-01-17 06:15:00,1.0,6.113170190793543,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.114366109139674,24.565757402122337,0.6,-1.0959585973887171,0.0,0.0,7076.43731528405,7076.437315284051,0.0,7076.43731528405,51.30417053580936,0.029,-0.0
1562,1562,2024-01-17 06:30:00,1.0,6.113967485603514,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.115163305132167,24.56544094604169,0.3,-1.1824080576642553,0.0,0.0,7072.979465613807,7072.979465613807,0.0,7072.979465613807,51.27910112570011,0.029,-0.0
1563,1563,2024-01-17 06:45:00,1.0,6.114764710003797,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.115960453239637,24.565195788156046,0.0,-1.27429599397388,0.0,0.0,7069.479001391455,7069.479001391454,0.0,7069.479001391455,51.25372276008805,0.029,-0.0
1564,1564,2024-01-17 07:00:00,1.0,6.115561882037129,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.116757556553495,24.565014828110066,0.0,-1.27429599397388,0.0,0.0,7069.473266118154,7069.473266118154,80.34,6989.133266118154,50.67121617935662,0.029,-0.0
1565,1565,2024-01-17 07:15:00,1.0,6.1163590077849666,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.117554617848871,24.564871097173313,0.0,-1.27429599397388,0.0,0.0,7069.469696741571,7069.46969674157,0.0,7069.469696741571,51.25365530137639,0.029,-0.0
1566,1566,2024-01-17 07:30:00,1.0,6.117156090054684,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.118351638734445,24.564774727541053,0.0,-1.27429599397388,0.0,0.0,7069.467043534579,7069.467043534578,0.0,7069.467043534579,51.2536360656257,0.029,-0.0
1567,1567,2024-01-17 07:45:00,1.0,6.11795313118014,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.119148621258184,24.564769015667935,0.0,-1.27429599397388,0.0,0.0,7069.465064698749,7069.465064698748,0.0,7069.465064698749,51.25362171906593,0.029,-0.0
1568,1568,2024-01-17 08:00:00,1.0,6.11875013288125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.119945569339862,24.564916989605322,0.075,-1.1585351088079368,0.0,0.0,7073.888553351134,7073.888553351136,633.42,6440.468553351134,254.3985078573698,0.158,-0.0
1569,1569,2024-01-17 08:15:00,1.0,6.119547098181125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.120742489618461,24.565258151421872,0.15,-1.0433150829284625,0.0,0.0,7078.561810649418,7078.561810649415,0.0,7078.561810649418,51.31957312720828,0.029,-0.0
1570,1570,2024-01-17 08:30:00,1.0,6.120344032358201,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.121539390443157,24.565797395182337,0.22499999999999998,-0.9281823433967217,0.0,0.0,7083.527107335521,7083.52710733552,0.0,7083.527107335521,51.35557152818253,0.029,-0.0
1571,1571,2024-01-17 08:45:00,1.0,6.1211409428854875,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122336280372959,24.566516714352424,0.3,-0.8131422123185971,0.0,0.0,7088.806297986295,7088.806297986295,0.0,7088.806297986295,51.39384566040064,0.029,-0.0
1572,1572,2024-01-17 09:00:00,1.0,6.121937838296883,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.123133167188552,24.567362851962635,0.22499999999999998,-1.0906471508775577,0.0,0.0,7076.63045371972,7076.63045371972,1778.28,5298.3504537197205,209.28484292192897,0.158,-0.0
1573,1573,2024-01-17 09:15:00,1.0,6.122734726631647,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.123930056369296,24.568296309338702,0.15,-1.3696219425543321,0.0,0.0,7066.042313167214,7066.042313167214,0.0,7066.042313167214,51.228806770462306,0.029,-0.0
1574,1574,2024-01-17 09:30:00,1.0,6.123531614668177,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1247269516877765,24.569273220264453,0.075,-1.6500828345159786,0.0,0.0,7056.7908629116055,7056.790862911605,0.0,7056.7908629116055,51.16173375610914,0.029,-0.0
1575,1575,2024-01-17 09:45:00,1.0,6.124328506880633,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.125523855021157,24.570255512565527,0.0,-1.9324502915353965,0.0,0.0,7048.654773673518,7048.654773673517,0.0,7048.654773673518,51.10274710913301,0.029,-0.0
1576,1576,2024-01-17 10:00:00,1.0,6.125125406214668,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1263207666020065,24.571311452699273,0.75,-1.4268501406888132,0.0,0.0,7064.088102352261,7064.08810235226,2882.46,4181.628102352261,165.1743100429143,0.158,-0.0
1577,1577,2024-01-17 10:15:00,1.0,6.125922313704011,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.127117689611751,24.572369749726253,1.5,-0.9347242352307752,0.0,0.0,7083.336720849596,7083.336720849596,0.0,7083.336720849596,51.35419122615957,0.029,-0.0
1578,1578,2024-01-17 10:30:00,1.0,6.126719230997563,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1279146241527265,24.5733971839888,2.25,-0.45598216228785027,0.0,0.0,7107.60454284672,7107.60454284672,0.0,7107.60454284672,51.53013293563872,0.029,-0.0
1579,1579,2024-01-17 10:45:00,1.0,6.1275161597460786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.128711568887837,24.574374071772613,3.0,0.21523589021080347,0.0,0.0,7155.328908085913,7155.328908085913,0.0,7155.328908085913,51.87613458362287,0.029,-0.0
1580,1580,2024-01-17 11:00:00,1.0,6.128313099402723,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1295085216349605,24.575239991557805,3.275,0.27359276680409444,0.0,0.0,7160.529407060085,7160.529407060083,2831.16,4329.369407060085,89.83441519649676,0.083,-0.0
1581,1581,2024-01-17 11:15:00,1.0,6.129110048132756,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.130305477595769,24.576035030606626,3.55,0.3271932187482028,0.0,0.0,7165.4821633620495,7165.482163362049,0.0,7165.4821633620495,51.94974568437486,0.029,-0.0
1582,1582,2024-01-17 11:30:00,1.0,6.129907002487804,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1311024337147195,24.5767659372846,3.8249999999999997,0.37593385998379414,0.0,0.0,7170.140309778509,7170.140309778509,0.0,7170.140309778509,51.98351724589419,0.029,-0.0
1583,1583,2024-01-17 11:45:00,1.0,6.130703958509018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.131899387216638,24.57742645768821,4.1,0.4197035778850197,0.0,0.0,7174.454763521304,7174.454763521303,0.0,7174.454763521304,52.014797035529455,0.029,-0.0
1584,1584,2024-01-17 12:00:00,1.0,6.131500913349547,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1326963350668855,24.578003646454974,4.324999999999999,0.5764149644252451,0.0,0.0,7190.922579676713,7190.922579676713,2099.22,5091.702579676714,36.91484370265618,0.029,-0.0
1585,1585,2024-01-17 12:15:00,1.0,6.1322978640148,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.133493273658903,24.57849614585524,4.55,0.7322011094224119,0.0,0.0,7209.155756918767,7209.155756918766,0.0,7209.155756918767,52.26637923766106,0.029,-0.0
1586,1586,2024-01-17 12:30:00,1.0,6.133094807221221,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134290199330124,24.57919374859755,4.775,0.8870447488485573,0.0,0.0,7229.750538462161,7229.750538462161,0.0,7229.750538462161,52.415691403850666,0.029,-0.0
1587,1587,2024-01-17 12:45:00,1.0,6.133891739346893,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1350871209473254,24.58099457502679,5.0,1.040945617091128,0.0,0.0,7254.358298823831,7254.35829882383,0.0,7254.358298823831,52.59409766647278,0.029,-0.0
1588,1588,2024-01-17 13:00:00,1.0,6.1346886630068385,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.135884086176045,24.610564588121544,5.25,1.1888699947679222,0.0,0.0,7252.715367686477,7252.7153676864755,1206.6,6046.115367686478,125.45689387949442,0.083,-0.0
1589,1589,2024-01-17 13:15:00,1.0,6.135485606420734,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136682294798796,24.692702617814117,5.5,1.3351130092524606,0.0,0.0,7231.583700357873,7231.583700357874,0.0,7231.583700357873,52.428981827594576,0.029,-0.0
1590,1590,2024-01-17 13:30:00,1.0,6.136283193361653,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.137484017984569,24.812475938017418,5.75,1.4796580818653713,0.0,0.0,7219.884020191018,7219.884020191017,0.0,7219.884020191018,52.34415914638488,0.029,-0.0
1591,1591,2024-01-17 13:45:00,1.0,6.137083159288389,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.138290881653301,24.946487766368932,6.0,1.6224839042953818,0.0,0.0,7213.726962143454,7213.726962143454,0.0,7213.726962143454,52.29952047554005,0.029,-0.0
1592,1592,2024-01-17 14:00:00,1.0,6.137887452703172,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13910350076198,25.03618648387115,6.075,1.6345140421064326,0.0,0.0,7229.4464526487545,7229.446452648753,592.62,6636.826452648755,137.71414889246168,0.083,-0.0
1593,1593,2024-01-17 14:15:00,1.0,6.138697194122494,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1399199604976005,25.078665157878138,6.15,1.6463502914305357,0.0,0.0,7237.915558235897,7237.915558235895,0.0,7237.915558235897,52.47488779721026,0.029,-0.0
1594,1594,2024-01-17 14:30:00,1.0,6.139511733553591,0.4676533982740534,0.45,0.0,1.0,0.0,0.0,675.1200612668845,0.0,6.244174187118062,24.871493380327983,6.225,1.6579825398324555,0.0,0.0,7233.912028934667,7233.912028934667,0.0,7233.912028934667,52.445862209776344,0.029,0.4676533982740534
1595,1595,2024-01-17 14:45:00,1.0,6.194584464318518,0.5190665192320953,0.45,0.0,1.0,0.0,0.0,477.15341176087077,0.0,6.318087125717419,24.842423949761447,6.3,1.6694133351633316,0.0,0.0,7207.653098649169,7207.653098649168,0.0,7207.653098649169,52.25548496520648,0.029,0.5190665192320953
1596,1596,2024-01-17 15:00:00,1.0,6.282929593267118,0.5280276796140764,0.45,0.0,1.0,0.0,0.0,357.66162415850437,0.0,6.373688954682646,24.882937180889034,6.225,1.6579825398324555,0.0,0.0,7201.510595867297,7201.510595867296,373.86,6827.650595867297,141.67374986424642,0.083,0.5280276796140764
1597,1597,2024-01-17 15:15:00,1.0,6.347241314419737,0.5294597502174806,0.45,0.0,1.0,0.0,0.0,258.79061734920356,0.0,6.414141816217252,24.928987325400723,6.15,1.6463502914305357,0.0,0.0,7208.42974356127,7208.429743561269,0.0,7208.42974356127,52.261115640819206,0.029,0.5294597502174806
1598,1598,2024-01-17 15:30:00,1.0,6.39489995623158,0.5274408971962907,0.45,0.0,1.0,0.0,0.0,181.7870332724084,0.0,6.442796509215989,24.966702437038972,6.075,1.6345140421064326,0.0,0.0,7216.494079031981,7216.494079031981,0.0,7216.494079031981,52.31958207298186,0.029,0.5274408971962907
1599,1599,2024-01-17 15:45:00,1.0,6.429166582330399,0.5239817874668402,0.45,0.0,1.0,0.0,0.0,122.00721996463129,0.0,6.462291925963253,24.994543062624178,6.0,1.6224839042953818,0.0,0.0,7223.500013675979,7223.500013675979,0.0,7223.500013675979,52.37037509915085,0.029,0.5239817874668402
1600,1600,2024-01-17 16:00:00,1.0,6.453018712346217,0.5047966114621187,0.45,0.0,1.0,0.0,0.0,12.491653266347024,0.0,6.465006810729187,25.010541082532555,6.0,1.5404803081440668,0.0,0.0,7242.895999750245,7242.895999750245,104.46,7138.435999750245,148.12254699481758,0.083,0.5047966114621187
1601,1601,2024-01-17 16:15:00,1.0,6.463715445394276,0.47888637774375203,0.45,0.0,1.0,0.0,0.0,-108.49235614340209,0.0,6.449183913079876,25.01104557883187,6.0,1.458290571927151,0.0,0.0,7260.599786421452,7260.5997864214505,0.0,7260.599786421452,52.639348451555534,0.029,0.47888637774375203
1602,1602,2024-01-17 16:30:00,1.0,6.456710251459012,0.4503900151386409,0.45,0.0,1.0,0.0,0.0,-205.7619160893333,0.0,6.418457304564888,24.995359962129736,6.0,1.3759115075228254,0.0,0.0,7276.242015363762,7276.242015363762,0.0,7276.242015363762,52.75275461138728,0.029,0.4503900151386409
1603,1603,2024-01-17 16:45:00,1.0,6.4330727603133235,0.4208565769156318,0.45,0.0,1.0,0.0,0.0,-281.6867091749958,0.0,6.376097957538147,24.96555535989397,6.0,1.2933399992725307,0.0,0.0,7289.86681774193,7289.8668177419295,0.0,7289.86681774193,52.851534428628995,0.029,0.4208565769156318
1604,1604,2024-01-17 17:00:00,1.0,6.3962466570139735,0.40788414145219193,0.45,0.0,1.0,0.0,0.0,-269.66231006015073,0.0,6.3355822592947595,24.927880388459386,5.725,1.2893907719475317,0.0,0.0,7283.54479958373,7283.544799583729,0.0,7283.54479958373,287.7000195835574,0.158,0.40788414145219193
1605,1605,2024-01-17 17:15:00,1.0,6.3548540081750176,0.40027850011534716,0.45,0.0,1.0,0.0,0.0,-227.2345687115531,0.0,6.3015681782775115,24.890332186676158,5.45,1.2773270991677792,0.0,0.0,7279.231572053939,7279.231572053938,0.0,7279.231572053939,52.77442889739106,0.029,0.40027850011534716
1606,1606,2024-01-17 17:30:00,1.0,6.317747360926611,0.39291347274778027,0.45,0.0,1.0,0.0,0.0,-202.02667562852034,0.0,6.271416742124045,24.85634820821881,5.175000000000001,1.2573938570422618,0.0,0.0,7277.324388735705,7277.324388735705,0.0,7277.324388735705,52.76060181833386,0.029,0.39291347274778027
1607,1607,2024-01-17 17:45:00,1.0,6.2857586150185,0.38390557144652093,0.45,0.0,1.0,0.0,0.0,-193.5640508297776,0.0,6.242562112808903,24.825318490569565,4.9,1.2298106978761718,0.0,0.0,7277.6857376976095,7277.685737697609,0.0,7277.6857376976095,52.76322159830767,0.029,0.38390557144652093
1608,1608,2024-01-17 18:00:00,1.0,6.256287145654727,0.2823187123409141,0.45,0.0,1.0,0.0,0.0,-274.5543825619128,0.0,6.2012985972804815,24.791543366704385,4.175000000000001,0.7751720008429456,0.0,0.0,7244.860660877977,7244.860660877977,0.0,7244.860660877977,286.1719961046801,0.158,0.2823187123409141
1609,1609,2024-01-17 18:15:00,1.0,6.2209260592441735,0.13854192670151758,0.45,0.0,1.0,0.0,0.0,-276.7775696878202,0.0,6.159695416199373,24.752731129068515,3.45,0.30826428915971815,0.0,0.0,7182.732571782281,7182.732571782281,0.0,7182.732571782281,52.07481114542154,0.029,0.13854192670151758
1610,1610,2024-01-17 18:30:00,1.0,6.17948444562749,-0.0,0.45,0.0,1.0,0.0,0.0,-221.23348093987,0.0,6.126603043022293,24.7147995232152,2.725,-0.3657304666998916,0.0,0.0,7123.817781992208,7123.817781992208,0.0,7123.817781992208,51.647678919443514,0.029,-0.0
1611,1611,2024-01-17 18:45:00,1.0,6.142343810562411,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.127406153382019,24.62434509503923,2.0,-0.8152984123084426,0.0,0.0,7094.796827694085,7094.796827694085,0.0,7094.796827694085,51.43727700078212,0.029,-0.0
1612,1612,2024-01-17 19:00:00,1.0,6.127004601070605,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.128205321153594,24.58710751128079,1.975,-0.8191706981108329,0.0,0.0,7091.122818321885,7091.122818321884,0.0,7091.122818321885,336.8283338702895,0.19,-0.0
1613,1613,2024-01-17 19:15:00,1.0,6.127805740140174,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.12900284577718,24.575642552229567,1.95,-0.8230948286131332,0.0,0.0,7089.279336859699,7089.279336859699,0.0,7089.279336859699,51.39727519223282,0.029,-0.0
1614,1614,2024-01-17 19:30:00,1.0,6.1286040863394415,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.129799840831538,24.571729402349746,1.9249999999999998,-0.8270661353963509,0.0,0.0,7088.515252820556,7088.515252820554,0.0,7088.515252820556,51.39173558294904,0.029,-0.0
1615,1615,2024-01-17 19:45:00,1.0,6.129401346154228,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1305966326230035,24.5701436704043,1.9,-0.8310864412406125,0.0,0.0,7088.1378004535,7088.1378004535,0.0,7088.1378004535,51.388999053287876,0.029,-0.0
1616,1616,2024-01-17 20:00:00,1.0,6.130198239575483,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.131393321706845,24.569321395420758,1.7999999999999998,-0.774462070349639,0.0,0.0,7090.765808541844,7090.765808541844,0.0,7090.765808541844,336.81137590573763,0.19,-0.0
1617,1617,2024-01-17 20:15:00,1.0,6.130994980054436,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.132189941082814,24.568774315870062,1.7,-0.720474057970058,0.0,0.0,7093.384710600961,7093.384710600961,0.0,7093.384710600961,51.42703915185697,0.029,-0.0
1618,1618,2024-01-17 20:30:00,1.0,6.13179163426008,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.132986502642819,24.568347593456036,1.6,-0.6690747671862325,0.0,0.0,7095.961135775752,7095.961135775752,0.0,7095.961135775752,51.445718234374205,0.029,-0.0
1619,1619,2024-01-17 20:45:00,1.0,6.132588224747487,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.133783011586264,24.567983930317162,1.5,-0.6202092884447732,0.0,0.0,7098.4857897581305,7098.485789758129,0.0,7098.4857897581305,51.46402197574645,0.029,-0.0
1620,1620,2024-01-17 21:00:00,1.0,6.1333847599717615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134579470634499,24.567675333221363,1.5,-0.6257914288125547,0.0,0.0,7098.18455546607,7098.18455546607,0.0,7098.18455546607,280.3782899409098,0.158,-0.0
1621,1621,2024-01-17 21:15:00,1.0,6.134181243985606,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.135375882178607,24.567409763508564,1.5,-0.6314032761447304,0.0,0.0,7097.884285961659,7097.884285961658,0.0,7097.884285961659,51.45966107322203,0.029,-0.0
1622,1622,2024-01-17 21:30:00,1.0,6.134977679277092,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136172248075667,24.567181440928067,1.5,-0.6370479512477636,0.0,0.0,7097.584233836405,7097.584233836403,0.0,7097.584233836405,51.457485695313935,0.029,-0.0
1623,1623,2024-01-17 21:45:00,1.0,6.135774068017361,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136968569939945,24.56698571234007,1.5,-0.6427200727374085,0.0,0.0,7097.284477881641,7097.284477881641,0.0,7097.284477881641,51.4553124646419,0.029,-0.0
1624,1624,2024-01-17 22:00:00,1.0,6.136570411866786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.137764849184222,24.56680122832415,1.325,-0.6168005215571094,0.0,0.0,7098.635361860455,7098.635361860454,0.0,7098.635361860455,147.29668375860444,0.083,-0.0
1625,1625,2024-01-17 22:15:00,1.0,6.137366712448905,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13856108628578,24.566631080282544,1.15,-0.5946872800195134,0.0,0.0,7099.802588010674,7099.802588010674,0.0,7099.802588010674,51.47356876307739,0.029,-0.0
1626,1626,2024-01-17 22:30:00,1.0,6.138162970611027,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.139357281869557,24.56647375154771,0.9750000000000001,-0.5763008043168345,0.0,0.0,7100.78357915753,7100.783579157531,0.0,7100.78357915753,51.48068094889209,0.029,-0.0
1627,1627,2024-01-17 22:45:00,1.0,6.138959186966119,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.140153436494,24.566327824096067,0.8,-0.5615697423731073,0.0,0.0,7101.576214625234,7101.576214625233,0.0,7101.576214625234,51.48642755603294,0.029,-0.0
1628,1628,2024-01-17 23:00:00,1.0,6.139755362063552,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1409495506520315,24.56620740632581,0.7500000000000001,-0.6483059248380675,0.0,0.0,7096.972465757449,7096.972465757447,0.0,7096.972465757449,147.26217866446706,0.083,-0.0
1629,1629,2024-01-17 23:15:00,1.0,6.140551496439653,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.141745625447729,24.56610552770462,0.7,-0.7347268943913035,0.0,0.0,7092.604426189984,7092.604426189983,0.0,7092.604426189984,51.42138208987739,0.029,-0.0
1630,1630,2024-01-17 23:30:00,1.0,6.141347590927273,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142541661681133,24.56601969981902,0.6499999999999999,-0.8208337126279864,0.0,0.0,7088.452282649271,7088.45228264927,0.0,7088.452282649271,51.39127904920722,0.029,-0.0
1631,1631,2024-01-17 23:45:00,1.0,6.142143646426908,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.143337660049639,24.565948305353764,0.6,-0.906625471403183,0.0,0.0,7084.504223557167,7084.504223557166,0.0,7084.504223557167,51.36265562078947,0.029,-0.0
1632,1632,2024-01-18 00:00:00,1.0,6.142939663737319,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.144133621180938,24.56588857625171,0.5499999999999999,-0.8037566501744986,0.0,0.0,7089.255923999675,7089.255923999675,0.0,7089.255923999675,51.39710544899765,0.029,-0.0
1633,1633,2024-01-18 00:15:00,1.0,6.1437356434781965,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.144929545578268,24.565826367943092,0.5,-0.7015005509472771,0.0,0.0,7094.250681870595,7094.250681870595,0.0,7094.250681870595,51.43331744356182,0.029,-0.0
1634,1634,2024-01-18 00:30:00,1.0,6.144531586235826,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.145725433136068,24.565759034123566,0.45000000000000007,-0.5998553109573093,0.0,0.0,7099.501271251754,7099.501271251753,0.0,7099.501271251754,51.47138421657522,0.029,-0.0
1635,1635,2024-01-18 00:45:00,1.0,6.145327492240831,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.146521283634446,24.565686735129894,0.4,-0.4988156897923799,0.0,0.0,7105.0285758203145,7105.0285758203145,0.0,7105.0285758203145,51.511457174697284,0.029,-0.0
1636,1636,2024-01-18 01:00:00,1.0,6.14612336123511,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.147317096860444,24.5656074597105,0.30000000000000004,-0.5896271632629023,0.0,0.0,7100.043186563282,7100.043186563281,0.0,7100.043186563282,51.4753131025838,0.029,-0.0
1637,1637,2024-01-18 01:15:00,1.0,6.146919193095374,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.148112872516219,24.565530970001475,0.2,-0.6804837933168952,0.0,0.0,7095.305844643704,7095.305844643703,0.0,7095.305844643704,51.44096737366686,0.029,-0.0
1638,1638,2024-01-18 01:30:00,1.0,6.147714987551323,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.148908610719719,24.56546415653176,0.1,-0.7713928128809491,0.0,0.0,7090.796535432394,7090.796535432394,0.0,7090.796535432394,51.40827488188486,0.029,-0.0
1639,1639,2024-01-18 01:45:00,1.0,6.148510744503971,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149704311890758,24.565404817589613,0.0,-0.8628339502917625,0.0,0.0,7086.48159855466,7086.481598554661,0.0,7086.48159855466,51.37699158952129,0.029,-0.0
1640,1640,2024-01-18 02:00:00,1.0,6.149306464151551,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.150499976357526,24.565389694066194,0.225,-0.744013665796109,0.0,0.0,7092.127532819307,7092.127532819307,0.0,7092.127532819307,51.41792461293998,0.029,-0.0
1641,1641,2024-01-18 02:15:00,1.0,6.1501021469777415,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.15129560602778,24.56539913040793,0.45,-0.6273695763094084,0.0,0.0,7098.039591948734,7098.039591948734,0.0,7098.039591948734,51.46078704162832,0.029,-0.0
1642,1642,2024-01-18 02:30:00,1.0,6.150897794080677,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.152091201968755,24.56542773831468,0.675,-0.512437133351791,0.0,0.0,7104.257587974822,7104.257587974822,0.0,7104.257587974822,51.50586751281746,0.029,-0.0
1643,1643,2024-01-18 02:45:00,1.0,6.151693406873027,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.152886765007885,24.565473578775872,0.9,-0.3992442012755863,0.0,0.0,7110.793268159926,7110.793268159925,0.0,7110.793268159926,51.553251194159465,0.029,-0.0
1644,1644,2024-01-18 03:00:00,1.0,6.152488986333891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.153682295891105,24.565477317769993,0.675,-0.512437133351791,0.0,0.0,7104.260312640136,7104.260312640136,0.0,7104.260312640136,51.50588726664099,0.029,-0.0
1645,1645,2024-01-18 03:15:00,1.0,6.153284533326373,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.15447779280035,24.56545697876854,0.45,-0.6273695763094084,0.0,0.0,7098.042673314667,7098.042673314666,0.0,7098.042673314667,51.46080938153134,0.029,-0.0
1646,1646,2024-01-18 03:30:00,1.0,6.154080047217063,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.155273254694023,24.565413270875545,0.225,-0.744013665796109,0.0,0.0,7092.12956974483,7092.1295697448295,0.0,7092.12956974483,51.417939380650026,0.029,-0.0
1647,1647,2024-01-18 03:45:00,1.0,6.154875526611844,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.156068680567511,24.56534287598241,0.0,-0.8628339502917625,0.0,0.0,7086.480755861531,7086.480755861531,0.0,7086.480755861531,51.3769854799961,0.029,-0.0
1648,1648,2024-01-18 04:00:00,1.0,6.155670970506463,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.156864069274729,24.565275719061177,0.0,-0.8628339502917625,0.0,0.0,7086.478997892548,7086.478997892547,0.0,7086.478997892548,51.37697273472098,0.029,-0.0
1649,1649,2024-01-18 04:15:00,1.0,6.156466377804633,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157659420951102,24.565201923489056,0.0,-0.8628339502917625,0.0,0.0,7086.477750889023,7086.477750889024,0.0,7086.477750889023,51.37696369394542,0.029,-0.0
1650,1650,2024-01-18 04:30:00,1.0,6.157261747971481,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.158454735308894,24.565118518819563,0.0,-0.8628339502917625,0.0,0.0,7086.476518347432,7086.476518347432,0.0,7086.476518347432,51.37695475801888,0.029,-0.0
1651,1651,2024-01-18 04:45:00,1.0,6.158057080971537,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.159250011937154,24.565015826812534,0.0,-0.8628339502917625,0.0,0.0,7086.475164010849,7086.475164010848,0.0,7086.475164010849,51.376944939078655,0.029,-0.0
1652,1652,2024-01-18 05:00:00,1.0,6.158852376508949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160045250004153,24.56493488967183,0.25,-0.7363595201495298,0.0,0.0,7092.497268632191,7092.497268632191,0.0,7092.497268632191,51.420605197583384,0.029,-0.0
1653,1653,2024-01-18 05:15:00,1.0,6.159647633833616,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160840450451463,24.564885776682296,0.5,-0.6126841524093631,0.0,0.0,7098.80389169476,7098.80389169476,0.0,7098.80389169476,51.46632821478701,0.029,-0.0
1654,1654,2024-01-18 05:30:00,1.0,6.160442853089351,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161635614658916,24.564875639389214,0.75,-0.49136279172742925,0.0,0.0,7105.433008352334,7105.433008352334,0.0,7105.433008352334,51.51438931055442,0.029,-0.0
1655,1655,2024-01-18 05:45:00,1.0,6.161238035407001,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.16243074430874,24.564898190947755,1.0,-0.3724201353454108,0.0,0.0,7112.394978103192,7112.394978103192,0.0,7112.394978103192,51.56486359124815,0.029,-0.0
1656,1656,2024-01-18 06:00:00,1.0,6.162033182323285,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.163225840811577,24.564860380335357,0.5,-0.6103325571280898,0.0,0.0,7098.929054630462,7098.929054630461,0.0,7098.929054630462,51.467235646070854,0.029,-0.0
1657,1657,2024-01-18 06:15:00,1.0,6.162828295436399,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.16402090156404,24.56480459494462,0.0,-0.8591461162144932,0.0,0.0,7086.641833185041,7086.641833185041,0.0,7086.641833185041,51.37815329059155,0.029,-0.0
1658,1658,2024-01-18 06:30:00,1.0,6.16362337404681,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.164815925791018,24.56473914730237,-0.5,-1.1419134102512087,0.0,0.0,7074.538321199342,7074.538321199342,0.0,7074.538321199342,51.290402828695235,0.029,-0.0
1659,1659,2024-01-18 06:45:00,1.0,6.164418416560139,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165610913073323,24.564665294326456,-1.0,-1.435136787539411,0.0,0.0,7063.721275990463,7063.721275990464,0.0,7063.721275990463,51.21197925093086,0.029,-0.0
1660,1660,2024-01-18 07:00:00,1.0,6.165213422301891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.166405863055729,24.564637024587537,-1.0,-1.435136787539411,0.0,0.0,7063.718686197048,7063.718686197048,105.6,6958.118686197047,50.446360474928596,0.029,-0.0
1661,1661,2024-01-18 07:15:00,1.0,6.166008390926541,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1672007777048705,24.564619569044755,-1.0,-1.435136787539411,0.0,0.0,7063.717745169893,7063.717745169893,0.0,7063.717745169893,51.211953652481725,0.029,-0.0
1662,1662,2024-01-18 07:30:00,1.0,6.1668033232647295,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.167995657492266,24.564622387685908,-1.0,-1.435136787539411,0.0,0.0,7063.71732579528,7063.717325795278,0.0,7063.71732579528,51.211950612015784,0.029,-0.0
1663,1663,2024-01-18 07:45:00,1.0,6.167598220446938,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.168790503293881,24.564692703747966,-1.0,-1.435136787539411,0.0,0.0,7063.71716538718,7063.717165387179,0.0,7063.71716538718,51.21194944905706,0.029,-0.0
1664,1664,2024-01-18 08:00:00,1.0,6.168393083264972,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.169585318020154,24.5649137789442,-0.675,-1.2275508854696324,0.0,0.0,7071.205233127745,7071.205233127744,694.74,6376.465233127745,251.87037670854593,0.158,-0.0
1665,1665,2024-01-18 08:15:00,1.0,6.169187913514515,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.170380108193548,24.56530366815024,-0.35,-1.0235491394402063,0.0,0.0,7079.3801606563575,7079.380160656357,0.0,7079.3801606563575,51.32550616475859,0.029,-0.0
1666,1666,2024-01-18 08:30:00,1.0,6.16998271594525,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.171174881115931,24.565867287790233,-0.025000000000000022,-0.8232073365693269,0.0,0.0,7088.31434529014,7088.31434529014,0.0,7088.31434529014,51.39027900335352,0.029,-0.0
1667,1667,2024-01-18 08:45:00,1.0,6.170777497500005,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.171969644287081,24.56659584314766,0.3,-0.6404800445752757,0.0,0.0,7097.355900401467,7097.355900401466,0.0,7097.355900401467,51.455830277910636,0.029,-0.0
1668,1668,2024-01-18 09:00:00,1.0,6.171572265556687,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1727644048336465,24.567429327112446,0.35,-0.5530507037443653,0.0,0.0,7102.026655774324,7102.026655774325,990.36,6111.666655774325,241.41083290308583,0.158,-0.0
1669,1669,2024-01-18 09:15:00,1.0,6.172367027408662,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.173559167289294,24.568350790621107,0.4,-0.46534051965501827,0.0,0.0,7106.952422450447,7106.952422450446,0.0,7106.952422450447,51.52540506276574,0.029,-0.0
1670,1670,2024-01-18 09:30:00,1.0,6.173161788935076,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.174353935460417,24.569322103493146,0.45,-0.37735045867337397,0.0,0.0,7112.151707100448,7112.151707100448,0.0,7112.151707100448,51.563099876478255,0.029,-0.0
1671,1671,2024-01-18 09:45:00,1.0,6.173956554221897,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175148711490145,24.5703071358308,0.5,-0.2890815990823477,0.0,0.0,7117.643942552629,7117.6439425526305,0.0,7117.643942552629,51.60291858350656,0.029,-0.0
1672,1672,2024-01-18 10:00:00,1.0,6.174751326332039,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175943495976128,24.571404947233297,1.625,0.6506446630550052,0.0,0.0,7199.080037826116,7199.080037826116,1379.22,5819.860037826115,229.88447149413156,0.158,-0.0
1673,1673,2024-01-18 10:15:00,1.0,6.175546106588631,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.176738293790759,24.727632229809142,2.75,1.5305209870874252,0.0,0.0,7194.506147907722,7194.506147907721,0.0,7194.506147907722,52.160169572330986,0.029,-0.0
1674,1674,2024-01-18 10:30:00,1.0,6.176340897751474,0.5913351804775512,0.45,0.0,1.0,0.0,0.0,1191.7644761971105,0.0,6.360134006378429,24.798102246401402,3.875,2.3884813607918307,0.0,0.0,7104.636126109422,7104.636126109421,0.0,7104.636126109422,51.50861191429331,0.029,0.5913351804775512
1675,1675,2024-01-18 10:45:00,1.0,6.272899731468587,0.9280393049112202,0.45,0.0,1.0,0.0,0.0,2078.3043395741615,0.0,6.679376435842546,24.97922290778079,5.0,3.223594495569472,0.0,0.0,7037.335629383243,7037.335629383243,0.0,7037.335629383243,51.02068331302851,0.029,0.9280393049112202
1676,1676,2024-01-18 11:00:00,1.0,6.527525168308548,1.0,0.45,0.0,1.0,0.0,0.0,2051.8020957112612,0.0,6.994589720878552,25.250271671239535,5.225,3.1961223864889092,0.0,0.0,7052.786438775264,7052.7864387752625,1970.82,5081.966438775265,105.45080360458674,0.083,1.0
1677,1677,2024-01-18 11:15:00,0.9672316962048461,6.84465505922817,1.0,0.45,0.0,1.0,0.0,0.0,1585.9986695881832,0.0,7.238449123624587,25.525809175171187,5.45,3.1633260061875883,0.0,0.0,7077.137020003889,7077.137020003889,0.0,7077.137020003889,51.3092433950282,0.029,1.0
1678,1678,2024-01-18 11:30:00,0.915111670799826,7.122454794636927,1.0,0.45,0.0,1.0,0.0,0.0,1177.6430039265529,0.0,7.419741764054172,25.75712437444318,5.675000000000001,3.1250743752771113,0.0,0.0,7102.927782330606,7102.927782330606,0.0,7102.927782330606,51.49622642189689,0.029,1.0
1679,1679,2024-01-18 11:45:00,0.8755144415259748,7.333508026666554,1.0,0.45,0.0,1.0,0.0,0.0,850.2577808625506,0.0,7.550865767635605,25.935638064407406,5.9,3.0812365956894125,0.0,0.0,7127.287920257185,7127.287920257185,0.0,7127.287920257185,51.67283742186459,0.029,1.0
1680,1680,2024-01-18 12:00:00,0.8464361558514675,7.488495289311678,1.0,0.45,0.0,1.0,0.0,0.0,867.3219412097108,0.0,7.684614045999208,26.08114216947252,6.425000000000001,3.3396259997190985,0.0,0.0,7113.3491440787075,7113.349144078707,1727.94,5385.409144078707,39.044216294570624,0.029,1.0
1681,1681,2024-01-18 12:15:00,0.8215768627604854,7.620995321486613,1.0,0.45,0.0,1.0,0.0,0.0,1024.9959582375125,0.0,7.842540896614293,26.224695709305813,6.95,3.586117813374553,0.0,0.0,7101.994704954515,7101.994704954514,0.0,7101.994704954515,51.48946161092024,0.029,1.0
1682,1682,2024-01-18 12:30:00,0.794104801195256,7.767421409629286,1.0,0.45,0.0,1.0,0.0,0.0,1143.765077798174,0.0,8.018684793154064,26.382147323723697,7.475,3.820316756426364,0.0,0.0,7093.870160143644,7093.870160143643,0.0,7093.870160143644,51.430558661041424,0.029,1.0
1683,1683,2024-01-18 12:45:00,0.7626828868650789,7.934900213009129,1.0,0.45,0.0,1.0,0.0,0.0,1218.3625024515827,0.0,8.20627666980749,26.554284996781366,8.0,4.041799442601511,0.0,0.0,7088.697245678737,7088.697245678736,0.0,7088.697245678737,51.393055031170846,0.029,1.0
1684,1684,2024-01-18 13:00:00,0.7285090474226893,8.117046777237066,1.0,0.45,0.0,1.0,0.0,0.0,1246.2910932450923,0.0,8.398163313548991,26.73639665039793,8.5,4.238227270837565,0.0,0.0,7086.9081798284205,7086.908179828419,1534.62,5552.288179828421,115.20997973143973,0.083,1.0
1685,1685,2024-01-18 13:15:00,0.692891067837691,8.306890608425107,1.0,0.45,0.0,1.0,0.0,0.0,1243.674281947095,0.0,8.58966203802192,26.922968916811637,9.0,4.422844570365421,0.0,0.0,7086.644318002431,7086.644318002431,0.0,7086.644318002431,51.378171305517625,0.029,1.0
1686,1686,2024-01-18 13:30:00,0.6569279763394116,8.498573886110936,1.0,0.45,0.0,1.0,0.0,0.0,1223.2988544239117,0.0,8.778049656615321,27.109730636292007,9.5,4.595257321757384,0.0,0.0,7087.510591490968,7087.510591490968,0.0,7087.510591490968,51.38445178830952,0.029,1.0
1687,1687,2024-01-18 13:45:00,0.6213055597994118,8.688441366269135,1.0,0.45,0.0,1.0,0.0,0.0,1189.1579293159914,0.0,8.961214542112597,27.293708336537208,10.0,4.755044059502958,0.0,0.0,7089.239932581561,7089.23993258156,0.0,7089.239932581561,51.396989511216326,0.029,1.0
1688,1688,2024-01-18 14:00:00,0.5864745729857374,8.87409052598602,1.0,0.45,0.0,1.0,0.0,0.0,1044.737987990942,0.0,9.122241907238333,27.467574422465745,9.975,4.792433749232293,0.0,0.0,7100.5637862344265,7100.5637862344265,998.7,6101.863786234427,126.61367356436436,0.083,1.0
1689,1689,2024-01-18 14:15:00,0.5542874616573478,9.045647829366336,1.0,0.45,0.0,1.0,0.0,0.0,868.9335849944785,0.0,9.256314273981186,27.62187505423926,9.95,4.829427684212237,0.0,0.0,7110.681847116156,7110.681847116154,0.0,7110.681847116156,51.552443391592135,0.029,1.0
1690,1690,2024-01-18 14:30:00,0.5267276550874949,9.192541598383652,1.0,0.45,0.0,1.0,0.0,0.0,726.5007401860219,0.0,9.368546493738725,27.75344665279424,9.925,4.866033414864863,0.0,0.0,7119.207551794618,7119.207551794617,0.0,7119.207551794618,51.61425475051098,0.029,1.0
1691,1691,2024-01-18 14:45:00,0.5037218974243042,9.315162286728459,1.0,0.45,0.0,1.0,0.0,0.0,615.1701626140936,0.0,9.463706569392148,27.864607740484264,9.9,4.902250931550939,0.0,0.0,7126.128281270146,7126.128281270146,0.0,7126.128281270146,51.66443003920856,0.029,1.0
1692,1692,2024-01-18 15:00:00,0.48434467488283545,9.418442882874487,1.0,0.45,0.0,1.0,0.0,0.0,578.604239146026,0.0,9.553261449468646,27.961679975725414,10.175,4.993580156164091,0.0,0.0,7126.321913388615,7126.321913388616,582.84,6543.481913388615,135.77724970281378,0.083,1.0
1693,1693,2024-01-18 15:15:00,0.4670424147407638,9.510663929431729,0.6314584363098482,0.45,0.0,1.0,0.0,0.0,574.8868432717311,0.0,9.642249380755363,28.052144160949716,10.45,5.080821700200736,0.0,0.0,7126.305308947758,7126.305308947758,0.0,7126.305308947758,51.66571348987125,0.029,0.6314584363098482
1694,1694,2024-01-18 15:30:00,0.45029614590007633,9.599921542352593,0.052131674124939915,0.45,0.0,1.0,0.0,0.0,568.6518086410513,0.0,9.730283808381646,28.14004870221747,10.725,5.163890960151761,0.0,0.0,7126.400102013797,7126.400102013798,0.0,7126.400102013797,51.66640073960003,0.029,0.052131674124939915
1695,1695,2024-01-18 15:45:00,0.4336942740295351,9.688409519422578,-0.5221238336642596,0.45,0.0,1.0,1.0,0.0,567.5216281111854,2.3766102252019508,9.818512328501084,28.227262297399793,11.0,5.242703859467473,0.0,0.0,7166.77222296373,7166.772222963729,0.0,7166.77222296373,51.95909861648705,0.029,-0.5221238336642596
1696,1696,2024-01-18 16:00:00,0.41705519579463346,9.777095806414604,0.6758980995843603,0.45,0.0,1.0,1.0,0.0,475.0171337900306,2.7667448138075614,9.892611346323655,28.309148886518365,11.0,5.242703859467473,0.0,0.0,7174.089473131774,7174.089473131774,235.26,6938.829473131774,143.98071156748432,0.083,0.6758980995843603
1697,1697,2024-01-18 16:15:00,0.4019085272709769,9.857827549645693,-0.7686206212707101,0.45,0.0,1.0,1.0,0.0,370.161650588862,3.5075374805998734,9.950738826977743,28.379281311056985,11.0,5.242703859467473,0.0,0.0,7179.861950606751,7179.86195060675,0.0,7179.861950606751,52.05399914189895,0.029,-0.7686206212707101
1698,1698,2024-01-18 16:30:00,0.3895961641015335,9.923452445338826,-0.7686464189390002,0.45,0.0,0.0,1.0,1.0,0.0,-1505.271960558403,9.737568801443157,25.3243406862102,11.0,5.242703859467473,2533.239691154563,8424.704648047351,10857.074389753034,10857.074389753034,0.0,10857.074389753034,78.7137893257095,0.029,-0.7686464189390002
1699,1699,2024-01-18 16:45:00,0.42139078538665986,9.753987113889103,-0.5534323765117642,0.45,0.0,0.0,1.0,1.0,0.0,-1415.639404093683,9.516931958637791,25.258299811177263,11.0,5.242703859467473,2515.876881472213,8366.961772809442,10817.617248312243,10817.617248312243,0.0,10817.617248312243,78.42772505026376,0.029,-0.5534323765117642
1700,1700,2024-01-18 17:00:00,0.455775573871038,9.570716191267367,1.0,0.45,0.0,1.0,1.0,0.0,687.7470462574461,0.08788139962379321,9.741168077649167,28.115685227024194,10.825,5.011890102593242,0.0,0.0,7126.573146889492,7126.573146889492,0.0,7126.573146889492,281.49963930213494,0.158,1.0
1701,1701,2024-01-18 17:15:00,0.4254411884383703,9.732398465623486,-0.18485610906618907,0.45,0.0,1.0,1.0,0.0,-31.76057866854693,6.3972996655226595,9.763634636206607,28.231404311355757,10.65,4.782523468338801,0.0,0.0,7207.531403777761,7207.531403777761,0.0,7207.531403777761,52.25460267738877,0.029,-0.18485610906618907
1702,1702,2024-01-18 17:30:00,0.41948599166624156,9.764139664418932,-0.15812997304272458,0.45,0.0,0.0,1.0,1.0,0.0,-1419.2610651266295,9.562907825493015,25.31599096486353,10.475000000000001,4.554606868225908,2398.5114503360396,7976.643755661069,10721.864752543452,10721.864752543452,0.0,10721.864752543452,77.73351945594003,0.029,-0.15812997304272458
1703,1703,2024-01-18 17:45:00,0.4543370136896266,9.57838371703429,1.0,0.45,0.0,1.0,1.0,0.0,-259.2643269584001,7.119899186128284,9.632711566166451,28.041815129207265,10.3,4.328131558777745,0.0,0.0,7176.921282781812,7176.921282781813,0.0,7176.921282781812,52.03267930016814,0.029,1.0
1704,1704,2024-01-18 18:00:00,0.44344204228270856,9.636453914633163,1.0,0.45,0.0,1.0,0.0,0.0,-816.2435952824918,0.0,9.521751634956821,28.04173287290718,9.225000000000001,4.089185388459542,0.0,0.0,7241.691249225042,7241.691249225042,0.0,7241.691249225042,286.04680434438916,0.158,1.0
1705,1705,2024-01-18 18:15:00,0.45926830253827866,9.552099947470975,1.0,0.45,0.0,1.0,0.0,0.0,-1040.0684158610757,0.0,9.363001093545012,27.967351743385894,8.15,3.7829101152618763,0.0,0.0,7294.602481247906,7294.602481247906,0.0,7294.602481247906,52.88586798904733,0.029,1.0
1706,1706,2024-01-18 18:30:00,0.48057934451549006,9.438512093732438,1.0,0.45,0.0,1.0,0.0,0.0,-1315.5341291472432,0.0,9.16200831237225,27.82409288638168,7.075,3.414369929760716,0.0,0.0,7350.9396416439795,7350.939641643979,0.0,7350.9396416439795,53.29431240191885,0.029,1.0
1707,1707,2024-01-18 18:45:00,0.5145192847613802,9.257612212221844,1.0,0.45,0.0,1.0,0.0,0.0,-1485.9198421860835,0.0,8.934898626816125,27.634912810412505,6.0,2.9880175441725156,0.0,0.0,7356.902251815922,7356.902251815923,0.0,7356.902251815922,53.337541325665434,0.029,1.0
1708,1708,2024-01-18 19:00:00,0.5547982560277225,9.042925295372239,1.0,0.45,0.0,1.0,0.0,0.0,-1317.7839644653263,0.0,8.733597095850772,27.43105582734512,6.25,3.1271210109110528,0.0,0.0,7344.637148583693,7344.637148583693,0.0,7344.637148583693,348.8702645577254,0.19,1.0
1709,1709,2024-01-18 19:15:00,0.5948690546117092,8.82934793891959,1.0,0.45,0.0,1.0,0.0,0.0,-912.9180674796086,0.0,8.594400765730747,27.25166913681256,6.5,3.2641698750444843,0.0,0.0,7284.674995327911,7284.6749953279095,0.0,7284.674995327911,52.81389371612736,0.029,1.0
1710,1710,2024-01-18 19:30:00,0.6265270635597464,8.660610751226551,1.0,0.45,0.0,1.0,0.0,0.0,-517.2936930844533,0.0,8.515879666101755,27.121352814112992,6.75,3.399139263199207,0.0,0.0,7239.318971336178,7239.318971336178,0.0,7239.318971336178,52.48506254218729,0.029,1.0
1711,1711,2024-01-18 19:45:00,0.6466737441834055,8.553228943502448,1.0,0.45,0.0,1.0,0.0,0.0,-205.8816073510728,0.0,8.485112844844776,27.043308545153725,7.0,3.532002058810645,0.0,0.0,7206.268108879817,7206.268108879816,0.0,7206.268108879817,52.245443789378676,0.029,1.0
1712,1712,2024-01-18 20:00:00,0.6567078111790167,8.499747366415841,1.0,0.45,0.0,1.0,0.0,0.0,-152.81976095649927,0.0,8.46248113194192,27.000742179073743,7.125,3.4579226545342574,0.0,0.0,7211.648847044225,7211.648847044223,0.0,7211.648847044225,342.5533202346007,0.19,1.0
1713,1713,2024-01-18 20:15:00,0.661679903365438,8.473246115062215,1.0,0.45,0.0,1.0,0.0,0.0,-220.4062431788153,0.0,8.429484748674454,26.968903806691763,7.25,3.3814887103896183,0.0,0.0,7218.949497510183,7218.9494975101825,0.0,7218.949497510183,52.33738385694883,0.029,1.0
1714,1714,2024-01-18 20:30:00,0.6669456315872683,8.44517978363986,1.0,0.45,0.0,1.0,0.0,0.0,-285.6878659562557,0.0,8.386478382936557,26.933402586213187,7.375,3.302661940605563,0.0,0.0,7226.645646613611,7226.645646613611,0.0,7226.645646613611,52.39318093794868,0.029,1.0
1715,1715,2024-01-18 20:45:00,0.6741210581518647,8.40693476005056,1.0,0.45,0.0,1.0,0.0,0.0,-340.49459970038157,0.0,8.335068973552843,26.890344353778556,7.5,3.221403469321336,0.0,0.0,7234.089344684969,7234.089344684969,0.0,7234.089344684969,52.447147748966024,0.029,1.0
1716,1716,2024-01-18 21:00:00,0.6830164468036541,8.359522338536523,1.0,0.45,0.0,1.0,0.0,0.0,-425.7745009875693,0.0,8.270584351942329,26.83763396868483,7.075,3.094413681872486,0.0,0.0,7248.53663619511,7248.536636195108,0.0,7248.53663619511,286.31719712970687,0.158,1.0
1717,1717,2024-01-18 21:15:00,0.6939480174904806,8.301257066775738,1.0,0.45,0.0,1.0,0.0,0.0,-523.9955090807027,0.0,8.191041245625378,26.772536714444545,6.65,2.9577209841405976,0.0,0.0,7263.694488574548,7263.694488574547,0.0,7263.694488574548,52.66178504216548,0.029,1.0
1718,1718,2024-01-18 21:30:00,0.7075278283537105,8.228876674874723,0.9850969236328422,0.45,0.0,1.0,0.0,0.0,-615.6825765503378,0.0,8.0974428693773,26.6937749929643,6.225,2.8116100343227304,0.0,0.0,7279.415328107792,7279.4153281077915,0.0,7279.415328107792,52.7757611287815,0.029,0.9850969236328422
