step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1719,1719,2024-01-18 21:45:00,0.723834178675044,8.141963827662016,0.9313255701694308,0.45,0.0,1.0,0.0,0.0,-700.4622126009817,0.0,7.99084971225777,26.601620356025503,5.8,2.6563523565126164,0.0,0.0,7295.654849539492,7295.654849539492,0.0,7295.654849539492,52.89349765916132,0.029,0.9313255701694308
1720,1720,2024-01-18 22:00:00,0.7426732136183376,8.04155177141426,0.8954588287499792,0.45,0.0,1.0,0.0,0.0,-690.8509035765917,0.0,7.885735006166965,26.501346890485518,5.35,2.5902825115352326,0.0,0.0,7291.896748158579,7291.896748158579,0.0,7291.896748158579,151.3068575242905,0.083,0.8954588287499792
1721,1721,2024-01-18 22:15:00,0.7625264846561404,7.935733836782772,0.8635549530962814,0.45,0.0,1.0,0.0,0.0,-652.7217845821968,0.0,7.786470261111137,26.40083825315285,4.9,2.5078989777582223,0.0,0.0,7291.580111536292,7291.580111536292,0.0,7291.580111536292,52.86395580863812,0.029,0.8635549530962814
1722,1722,2024-01-18 22:30:00,0.7816723243710756,7.833686511102167,0.8295022220381758,0.45,0.0,1.0,0.0,0.0,-641.6595027521367,0.0,7.688905054429891,26.30289282548478,4.45,2.409831236759647,0.0,0.0,7294.9720951543695,7294.972095154368,0.0,7294.9720951543695,52.888547689869185,0.029,0.8295022220381758
1723,1723,2024-01-18 22:45:00,0.8001289096186133,7.735312911732791,0.7912005021906198,0.45,0.0,1.0,0.0,0.0,-655.2420786922982,0.0,7.589261181430309,26.20574300669977,4.0,2.2966683544453357,0.0,0.0,7301.868898199462,7301.868898199462,0.0,7301.868898199462,52.9385495119461,0.029,0.7912005021906198
1724,1724,2024-01-18 23:00:00,0.8186383139931981,7.636657786416254,0.7081834272824877,0.45,0.0,1.0,0.0,0.0,-822.9600023896578,0.0,7.463910938662877,26.09967068323502,4.0,1.9853395873437132,0.0,0.0,7340.0884046564715,7340.0884046564715,0.0,7340.0884046564715,152.30683439662178,0.083,0.7081834272824877
1725,1725,2024-01-18 23:15:00,0.8398620923587908,7.523535047727645,0.6061728639782982,0.45,0.0,1.0,0.0,0.0,-961.5267161409843,0.0,7.317326920535445,25.97523577063866,4.0,1.672599952106678,0.0,0.0,7338.981429863381,7338.98142986338,0.0,7338.981429863381,53.207615366509515,0.029,0.6061728639782982
1726,1726,2024-01-18 23:30:00,0.8654688354250487,7.38705110718449,0.49669917424977866,0.45,0.0,1.0,0.0,0.0,-1038.7530702851884,0.0,7.158914738686288,25.83364629067209,4.0,1.3584658143738282,0.0,0.0,7337.680465158327,7337.680465158327,0.0,7337.680465158327,53.19818337239787,0.029,0.49669917424977866
1727,1727,2024-01-18 23:45:00,0.8941341210326482,7.234265134895985,0.38398712613630037,0.45,0.0,1.0,0.0,0.0,-1103.5409679413044,0.0,6.990582650350093,25.679272908398115,4.0,1.0429538358720722,0.0,0.0,7336.201686094469,7336.201686094469,0.0,7336.201686094469,53.1874622241849,0.029,0.38398712613630037
1728,1728,2024-01-19 00:00:00,0.9248308482508906,7.070651578822753,0.35505758607518856,0.45,0.0,1.0,0.0,0.0,-1003.3928932117409,0.0,6.8376104412220196,25.5226530363926,3.875,1.1236856527167383,0.0,0.0,7334.591156017239,7334.591156017238,0.0,7334.591156017239,53.17578588112499,0.029,0.35505758607518856
1729,1729,2024-01-19 00:15:00,0.9549018186462891,6.910373306615279,0.3617854260097208,0.45,0.0,1.0,0.0,0.0,-833.9052085213424,0.0,6.710621005222642,25.378921448633793,3.75,1.2019876094354927,0.0,0.0,7332.961090363762,7332.961090363761,0.0,7332.961090363762,53.16396790513728,0.029,0.3617854260097208
1730,1730,2024-01-19 00:30:00,0.981045983883268,6.771024905902181,0.3815488064596098,0.45,0.0,1.0,0.0,0.0,-684.7441114138434,0.0,6.606494898138376,25.25575640622032,3.625,1.2778928320447016,0.0,0.0,7331.470993755756,7331.470993755756,0.0,7331.470993755756,53.153164704729235,0.029,0.3815488064596098
1731,1731,2024-01-19 00:45:00,1.0,6.6560236216371935,0.40576802584935356,0.45,0.0,1.0,0.0,0.0,-530.7510033179507,0.0,6.52596960493475,25.15480062248512,3.5,1.351441801338322,0.0,0.0,7317.380319431576,7317.380319431575,0.0,7317.380319431576,53.05100731587893,0.029,0.40576802584935356
1732,1732,2024-01-19 01:00:00,1.0,6.5642723509240435,0.41812580235449215,0.45,0.0,1.0,0.0,0.0,-395.9065916214618,0.0,6.466108508714131,25.07564622119423,3.175,1.3624865166844005,0.0,0.0,7298.224485978839,7298.224485978839,0.0,7298.224485978839,52.912127523346584,0.029,0.41812580235449215
1733,1733,2024-01-19 01:15:00,1.0,6.494582105633875,0.4227763431073105,0.45,0.0,1.0,0.0,0.0,-302.4612243591403,0.0,6.420566541336524,25.0151355483339,2.85,1.3618086571101882,0.0,0.0,7286.052806158884,7286.052806158883,0.0,7286.052806158884,52.82388284465191,0.029,0.4227763431073105
1734,1734,2024-01-19 01:30:00,1.0,6.442229087840996,0.4219312920892266,0.45,0.0,1.0,0.0,0.0,-246.35721881299457,0.0,6.383621366358894,24.968240172771036,2.5250000000000004,1.3497973145779345,0.0,0.0,7279.4032535727965,7279.4032535727965,0.0,7279.4032535727965,52.775673588402775,0.029,0.4219312920892266
1735,1735,2024-01-19 01:45:00,1.0,6.401194753975734,0.41650663218210077,0.45,0.0,1.0,0.0,0.0,-219.13931168577216,0.0,6.350846740118704,24.929934542802325,2.2,1.3268181603783702,0.0,0.0,7277.050615931923,7277.050615931922,0.0,7277.050615931923,52.75861696550644,0.029,0.41650663218210077
1736,1736,2024-01-19 02:00:00,1.0,6.366436360542846,0.365187528100677,0.45,0.0,1.0,0.0,0.0,-378.3120006052991,0.0,6.293683312592664,24.887720412510088,2.1750000000000003,1.0996805729769201,0.0,0.0,7318.6288257796,7318.628825779598,0.0,7318.6288257796,53.060058986902106,0.029,0.365187528100677
1737,1737,2024-01-19 02:15:00,1.0,6.320873743093229,0.29436691726341746,0.45,0.0,1.0,0.0,0.0,-407.18922650710226,0.0,6.232097182739904,24.83481757533188,2.1500000000000004,0.8727906623670136,0.0,0.0,7268.193422966993,7268.193422966992,0.0,7268.193422966993,52.694402316510704,0.029,0.29436691726341746
1738,1738,2024-01-19 02:30:00,1.0,6.261391325020469,0.216169820490835,0.45,0.0,1.0,0.0,0.0,-327.49366132863486,0.0,6.182723520373082,24.780624371875483,2.125,0.646167511239008,0.0,0.0,7226.293068840847,7226.293068840847,0.0,7226.293068840847,52.39062474909614,0.029,0.216169820490835
1739,1739,2024-01-19 02:45:00,1.0,6.206208666716743,0.1351503371640825,0.45,0.0,1.0,0.0,0.0,-255.69719937221132,0.0,6.1443507599301,24.733763631077558,2.1,0.41982845288179954,0.0,0.0,7192.435542649991,7192.43554264999,0.0,7192.435542649991,52.145157684212435,0.029,0.1351503371640825
1740,1740,2024-01-19 03:00:00,1.0,6.162603203487015,0.11611637002495455,0.45,0.0,1.0,0.0,0.0,-199.30259253745928,0.0,6.1146184836466215,24.69599431243746,2.075,0.48836481668873083,0.0,0.0,7194.3203192877045,7194.320319287704,0.0,7194.3203192877045,52.15882231483586,0.029,0.11611637002495455
1741,1741,2024-01-19 03:15:00,1.0,6.128760982934575,0.11823495639511182,0.45,0.0,1.0,0.0,0.0,-155.59256840426877,0.0,6.091582993170094,24.66629310009821,2.05,0.5568780902642511,0.0,0.0,7197.487200852817,7197.487200852815,0.0,7197.487200852817,52.18178220618293,0.029,0.11823495639511182
1742,1742,2024-01-19 03:30:00,1.0,6.102540089907372,0.14105360666904515,0.45,0.0,1.0,0.0,0.0,-121.73824193775764,0.0,6.073734181903722,24.64313199380755,2.025,0.6253644357682494,0.0,0.0,7201.791616625212,7201.791616625211,0.0,7201.791616625212,52.21298922053279,0.029,0.14105360666904515
1743,1743,2024-01-19 03:45:00,1.0,6.082224175251045,0.16470457877160644,0.45,0.0,1.0,0.0,0.0,-95.51175451361235,0.0,6.059903352809874,24.62512348372183,2.0,0.693828057750838,0.0,0.0,7207.099431132553,7207.099431132553,0.0,7207.099431132553,52.251470875711014,0.029,0.16470457877160644
1744,1744,2024-01-19 04:00:00,1.0,6.066482146743297,0.12206256206846357,0.45,0.0,1.0,0.0,0.0,-75.19644852547042,0.0,6.049184854515082,24.611097047401106,1.625,0.44948079316975953,0.0,0.0,7177.905261759241,7177.90526175924,0.0,7177.905261759241,52.039813147754494,0.029,0.12206256206846357
1745,1745,2024-01-19 04:15:00,1.0,6.054283232426622,0.04973623513519561,0.45,0.0,1.0,0.0,0.0,-59.456604611181724,0.0,6.040877695148303,24.600179699800204,1.25,0.20090844414084058,0.0,0.0,7153.279992927407,7153.279992927406,0.0,7153.279992927407,51.861279948723706,0.029,0.04973623513519561
1746,1746,2024-01-19 04:30:00,1.0,6.044829091844569,-0.0,0.45,0.0,1.0,0.0,0.0,-47.26068671508676,0.0,6.034438931097794,24.591678224521893,0.875,-0.11357125858135039,0.0,0.0,7127.939708118466,7127.939708118465,0.0,7127.939708118466,51.67756288385888,0.029,-0.0
1747,1747,2024-01-19 04:45:00,1.0,6.037501603944893,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.035240676332435,24.575158028500155,0.5,-0.34850616116578154,0.0,0.0,7113.738412826336,7113.738412826336,0.0,7113.738412826336,51.57460349299094,0.029,-0.0
1748,1748,2024-01-19 05:00:00,1.0,6.034839806625355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036041673427611,24.5685476088236,0.45,-0.42184475477001226,0.0,0.0,7109.783954932655,7109.7839549326545,0.0,7109.783954932655,51.54593367326176,0.029,-0.0
1749,1749,2024-01-19 05:15:00,1.0,6.035641177744983,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036842350565294,24.56650381041095,0.4,-0.4949955791022013,0.0,0.0,7105.38855288514,7105.388552885141,0.0,7105.38855288514,51.514067008417264,0.029,-0.0
1750,1750,2024-01-19 05:30:00,1.0,6.036442014867139,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0376429050476474,24.565774401005694,0.35,-0.5679564774639069,0.0,0.0,7101.256236520712,7101.256236520711,0.0,7101.256236520712,51.48410771477516,0.029,-0.0
1751,1751,2024-01-19 05:45:00,1.0,6.037242630686422,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0384433936664905,24.565446732749653,0.3,-0.6407310362572012,0.0,0.0,7097.360141736715,7097.3601417367145,0.0,7097.360141736715,51.45586102759119,0.029,-0.0
1752,1752,2024-01-19 06:00:00,1.0,6.038043152244023,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.039243833783875,24.56524547882229,0.22499999999999998,-0.5936346646790521,0.0,0.0,7099.826921047667,7099.8269210476665,0.0,7099.826921047667,51.47374517759559,0.029,-0.0
1753,1753,2024-01-19 06:15:00,1.0,6.038843616604091,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040044230863458,24.56509061206993,0.15,-0.54723574222119,0.0,0.0,7102.3287254015795,7102.3287254015795,0.0,7102.3287254015795,51.491883259161455,0.029,-0.0
1754,1754,2024-01-19 06:30:00,1.0,6.039644035195092,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040844586910005,24.564958626077566,0.075,-0.5015235937452129,0.0,0.0,7104.860899394376,7104.860899394376,0.0,7104.860899394376,51.51024152060923,0.029,-0.0
1755,1755,2024-01-19 06:45:00,1.0,6.040444411782187,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041644902916122,24.564841216921522,0.0,-0.4570067690175092,0.0,0.0,7107.391951953338,7107.3919519533365,0.0,7107.391951953338,51.528591651661706,0.029,-0.0
1756,1756,2024-01-19 07:00:00,1.0,6.041244747803276,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042445179512118,24.564714625450808,-0.25,-0.7015090229647835,0.0,0.0,7094.226066619836,7094.226066619836,457.14,6637.086066619836,48.11887398299381,0.029,-0.0
1757,1757,2024-01-19 07:15:00,1.0,6.042045044103749,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043245416302945,24.564588820095715,-0.5,-0.9460339189922039,0.0,0.0,7082.722349966649,7082.722349966648,0.0,7082.722349966649,51.34973703725821,0.029,-0.0
1758,1758,2024-01-19 07:30:00,1.0,6.042845300812425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0440456133316545,24.564491373881886,-0.75,-1.1905754792546008,0.0,0.0,7072.6247431660095,7072.6247431660095,0.0,7072.6247431660095,51.27652938795357,0.029,-0.0
1759,1759,2024-01-19 07:45:00,1.0,6.043645517680565,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044845771810351,24.564470090825093,-1.0,-1.435136787539411,0.0,0.0,7063.716692563854,7063.716692563854,0.0,7063.716692563854,51.21194602108795,0.029,-0.0
1760,1760,2024-01-19 08:00:00,1.0,6.044445695450919,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0456458950386285,24.56465245630098,-0.7,-1.265739642896396,0.0,0.0,7069.765552707674,7069.765552707673,1818.9,5250.8655527076735,207.40918933195312,0.158,-0.0
1761,1761,2024-01-19 08:15:00,1.0,6.045245836320448,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.04644599181643,24.56505601476173,-0.4,-1.100085889143879,0.0,0.0,7076.209633029435,7076.209633029434,0.0,7076.209633029435,51.30251983946341,0.029,-0.0
1762,1762,2024-01-19 08:30:00,1.0,6.046045946289018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047246071696172,24.565679277133984,-0.09999999999999998,-0.9382543754834984,0.0,0.0,7083.06627326029,7083.066273260289,0.0,7083.06627326029,51.3522304811371,0.029,-0.0
1763,1763,2024-01-19 08:45:00,1.0,6.046846034658548,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048046144180777,24.566500280905835,0.2,-0.7892855047865993,0.0,0.0,7089.928847815322,7089.928847815322,0.0,7089.928847815322,51.401984146661086,0.029,-0.0
1764,1764,2024-01-19 09:00:00,1.0,6.04764611082238,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0488462178083395,24.56748018832219,0.525,-0.5276614686507345,0.0,0.0,7103.419781289396,7103.419781289396,3048.18,4055.2397812893964,160.18197136093116,0.158,-0.0
1765,1765,2024-01-19 09:15:00,1.0,6.048446183873481,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049646299445325,24.568560767101655,0.85,-0.26765330620991035,0.0,0.0,7118.97585319675,7118.975853196748,0.0,7118.97585319675,51.61257493567644,0.029,-0.0
1766,1766,2024-01-19 09:30:00,1.0,6.049246261488394,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0504463934401045,24.56969166858626,1.175,0.07161596089565266,0.0,0.0,7143.264307780702,7143.2643077807015,0.0,7143.264307780702,51.7886662314101,0.029,-0.0
1767,1767,2024-01-19 09:45:00,1.0,6.050046349330268,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.051246501966311,24.570832669856554,1.5,0.34654834547755176,0.0,0.0,7167.11890705057,7167.11890705057,0.0,7167.11890705057,51.96161207611663,0.029,-0.0
1768,1768,2024-01-19 10:00:00,1.0,6.050846450562494,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052046625459681,24.60557974987304,3.125,1.1982034660004246,0.0,0.0,7248.9488477914465,7248.948847791445,3893.82,3355.1288477914463,132.52758948776213,0.158,-0.0
1769,1769,2024-01-19 10:15:00,1.0,6.051646566599957,0.23690694644830199,0.45,0.0,1.0,0.0,0.0,1081.8312970640416,0.0,6.135724841324655,24.730273960806965,4.75,1.9294057833601987,0.0,0.0,7142.120026450315,7142.120026450314,0.0,7142.120026450315,51.78037019176479,0.029,0.23690694644830199
1770,1770,2024-01-19 10:30:00,1.0,6.095100635339689,0.7090955823683645,0.45,0.0,1.0,0.0,0.0,1529.7743016960653,0.0,6.370906446017285,24.779481614794793,6.375,2.526493142802681,0.0,0.0,7079.710892605095,7079.710892605094,0.0,7079.710892605095,51.327903971386945,0.029,0.7090955823683645
1771,1771,2024-01-19 10:45:00,1.0,6.259039607978123,0.8937039873225607,0.45,0.0,1.0,0.0,0.0,1923.8266002262271,0.0,6.666479124969274,24.972636997328078,8.0,2.9731716241146495,0.0,0.0,7048.995369667533,7048.995369667532,0.0,7048.995369667533,51.10521643008962,0.029,0.8937039873225607
1772,1772,2024-01-19 11:00:00,1.0,6.525886644720101,1.0,0.45,0.0,1.0,0.0,0.0,2160.6552345566747,0.0,6.998371967385459,25.24709035722633,8.5,3.4284788526206085,0.0,0.0,7034.409270232611,7034.40927023261,4337.52,2696.88927023261,55.960452357326666,0.083,1.0
1773,1773,2024-01-19 11:15:00,0.9680106028366463,6.840503486880675,1.0,0.45,0.0,1.0,0.0,0.0,2379.8088258243124,0.0,7.360293243216155,25.687163619407368,9.0,3.8849517432991,0.0,0.0,7025.5841716660425,7025.584171666042,0.0,7025.5841716660425,50.935485244578814,0.029,1.0
1774,1774,2024-01-19 11:30:00,0.8872171878078738,7.271132388984032,1.0,0.45,0.0,1.0,0.0,0.0,2512.469445143043,0.0,7.744176216954985,26.055084526995334,9.5,4.342622164198211,0.0,0.0,7023.731014131654,7023.731014131654,0.0,7023.731014131654,50.92204985245449,0.029,1.0
1775,1775,2024-01-19 11:45:00,0.8161270463747692,7.65004284282248,1.0,0.45,0.0,1.0,0.0,0.0,2616.1528462801675,0.0,8.145038712600106,26.440213950963845,10.0,4.801526400230092,0.0,0.0,7021.940031139965,7021.940031139964,0.0,7021.940031139965,50.90906522576475,0.029,1.0
1776,1776,2024-01-19 12:00:00,0.7416483196639038,8.047014456191393,1.0,0.45,0.0,1.0,0.0,0.0,2100.8663730834396,0.0,8.489056133874898,26.809229462952217,10.25,4.767004877345703,0.0,0.0,7045.35390160077,7045.35390160077,4392.18,2653.1739016007696,19.23551078660558,0.029,1.0
1777,1777,2024-01-19 12:15:00,0.6734915919996366,8.410289814641937,1.0,0.45,0.0,1.0,0.0,0.0,1576.3190364223262,0.0,8.75026958429776,27.109724061071628,10.5,4.724650914958584,0.0,0.0,7070.20847553256,7070.2084755325595,0.0,7070.20847553256,51.259011447611066,0.029,1.0
1778,1778,2024-01-19 12:30:00,0.6208040249242928,8.69111454715352,1.0,0.45,0.0,1.0,0.0,0.0,1246.9830748198508,0.0,8.942301877285566,27.278215431860165,10.75,4.6742283158488265,0.0,0.0,7094.995413231782,7094.995413231782,0.0,7094.995413231782,51.43871674593042,0.029,1.0
1779,1779,2024-01-19 12:45:00,0.5908142599843197,8.850959994283576,1.0,0.45,0.0,1.0,0.0,0.0,879.244205862923,0.0,9.077946174687135,27.44119421237292,11.0,4.615483164424356,0.0,0.0,7114.703192010645,7114.703192010646,0.0,7114.703192010645,51.581598142077176,0.029,1.0
1780,1780,2024-01-19 13:00:00,0.5603328756088269,9.013425773004952,1.0,0.45,0.0,1.0,0.0,0.0,598.9551805746562,0.0,9.17060792608921,27.570360950190725,11.25,4.563224305890157,0.0,0.0,7132.222553988495,7132.222553988496,3996.9,3135.3225539884947,65.05794299526127,0.083,1.0
1781,1781,2024-01-19 13:15:00,0.5391120896377423,9.126532562230834,1.0,0.45,0.0,1.0,0.0,0.0,378.9359425557704,0.0,9.229526842673375,27.66261214881797,11.5,4.503636536048913,0.0,0.0,7148.356070631873,7148.356070631873,0.0,7148.356070631873,51.82558151208108,0.029,1.0
1782,1782,2024-01-19 13:30:00,0.5250466124799086,9.201501555482087,1.0,0.45,0.0,1.0,0.0,0.0,198.37419239387035,0.0,9.260752446914257,27.722205823063657,11.75,4.436507948737338,0.0,0.0,7162.931110555142,7162.9311105551415,0.0,7162.931110555142,51.93125055152478,0.029,1.0
1783,1783,2024-01-19 13:45:00,0.5167167499693048,9.245899722663605,1.0,0.45,0.0,1.0,0.0,0.0,47.306136452550376,0.0,9.268807306108613,27.754374220667994,12.0,4.3616218256363375,0.0,0.0,7176.158816973289,7176.158816973288,0.0,7176.158816973289,52.027151423056345,0.029,1.0
1784,1784,2024-01-19 14:00:00,0.5131377215636549,9.26497594406572,1.0,0.45,0.0,1.0,0.0,0.0,-6.098202541511913,0.0,9.26867151367953,27.76729400680135,12.1,4.3618073958161165,0.0,0.0,7177.7954361197135,7177.795436119713,2632.2,4545.595436119714,94.32110529948406,0.083,1.0
1785,1785,2024-01-19 14:15:00,0.5124322505631826,9.268736104498236,1.0,0.45,0.0,1.0,0.0,0.0,-9.837672397522418,0.0,9.267962686821287,27.771065844825046,12.2,4.361358928828241,0.0,0.0,7178.470421480691,7178.470421480691,0.0,7178.470421480691,52.04391055573501,0.029,1.0
1786,1786,2024-01-19 14:30:00,0.5125141001278704,9.26829984631845,1.0,0.45,0.0,1.0,0.0,0.0,-10.224167835552768,0.0,9.26719476925287,27.77177385830609,12.3,4.360269649123426,0.0,0.0,7178.775397623349,7178.775397623348,0.0,7178.775397623349,52.046121632769285,0.029,1.0
1787,1787,2024-01-19 14:45:00,0.512652901360748,9.267560035747213,1.0,0.45,0.0,1.0,0.0,0.0,-11.229544640648756,0.0,9.266272700576778,27.77148522451597,12.4,4.358530566472102,0.0,0.0,7178.987231904304,7178.987231904304,0.0,7178.987231904304,52.047657431306206,0.029,1.0
1788,1788,2024-01-19 15:00:00,0.5128121406469854,9.266711290351568,1.0,0.45,0.0,1.0,0.0,0.0,121.73303646459655,0.0,9.285745838788266,27.777599731272545,12.55,4.504853049941271,0.0,0.0,7161.396130193348,7161.396130193346,1594.98,5566.416130193347,115.50313470151197,0.083,1.0
1789,1789,2024-01-19 15:15:00,0.5109787475305045,9.276483275662411,1.0,0.45,0.0,1.0,0.0,0.0,301.4756468086809,0.0,9.332789526926364,27.801595673101342,12.7,4.651887982680728,0.0,0.0,7147.007649900628,7147.007649900627,0.0,7147.007649900628,51.815805461779554,0.029,1.0
1790,1790,2024-01-19 15:30:00,0.5046129832835193,9.310412799098842,1.0,0.45,0.0,1.0,0.0,0.0,448.5408837543163,0.0,9.402391997490387,27.848152554785365,12.85,4.7996412287454415,0.0,0.0,7135.6681567501155,7135.668156750115,0.0,7135.6681567501155,51.73359413643834,0.029,1.0
1791,1791,2024-01-19 15:45:00,0.49356754271251513,9.369284997342294,1.0,0.45,0.0,1.0,0.0,0.0,564.0193423917138,0.0,9.489709467536523,27.91544553260172,13.0,4.948120626219179,0.0,0.0,7126.884181745325,7126.884181745324,0.0,7126.884181745325,51.66991031765361,0.029,1.0
1792,1792,2024-01-19 16:00:00,0.4787661942034199,9.448176184895772,1.0,0.45,0.0,1.0,0.0,0.0,467.8499295017243,0.0,9.56227622882874,27.990258006865353,12.75,4.891181656391904,0.0,0.0,7139.782186958337,7139.782186958335,785.1,6354.682186958336,131.8596553793855,0.083,1.0
1793,1793,2024-01-19 16:15:00,0.4638350375323198,9.527759249952735,0.5201951266221306,0.45,0.0,1.0,0.0,0.0,284.78297775673656,0.0,9.60676124101944,28.053247286709826,12.5,4.830956760663229,0.0,0.0,7152.560142098358,7152.560142098359,0.0,7152.560142098358,51.8560610302131,0.029,0.5201951266221306
1794,1794,2024-01-19 16:30:00,0.45298281782531136,9.58560158099109,0.3620585348391877,0.45,0.0,1.0,0.0,0.0,128.8915321518704,0.0,9.627332502592665,28.094771735811864,12.25,4.767502997415177,0.0,0.0,7164.322447548202,7164.322447548201,0.0,7164.322447548202,51.941337744724464,0.029,0.3620585348391877
1795,1795,2024-01-19 16:45:00,0.44698919050665503,9.617547614599529,0.38796032321804624,0.45,0.0,1.0,0.0,0.0,2.74204715178988,0.0,9.628552099989395,28.114715581321132,12.0,4.700874278674744,0.0,0.0,7174.770235759594,7174.770235759594,0.0,7174.770235759594,52.01708420925706,0.029,0.38796032321804624
1796,1796,2024-01-19 17:00:00,0.4450333980138928,9.627971988585951,1.0,0.45,0.0,1.0,0.0,0.0,53.07809987620381,0.0,9.637494619848123,28.123799874899206,11.625,4.799729327479491,0.0,0.0,7164.034657991299,7164.034657991299,0.0,7164.034657991299,282.9793689906563,0.158,1.0
1797,1797,2024-01-19 17:15:00,0.44404483345492884,9.633241037685229,0.8048058222917396,0.45,0.0,1.0,0.0,0.0,160.8844187647427,0.0,9.662975922650613,28.137356508920927,11.25,4.8807830996235415,0.0,0.0,7156.380132587536,7156.380132587535,0.0,7156.380132587536,51.88375596125964,0.029,0.8048058222917396
1798,1798,2024-01-19 17:30:00,0.44074004984121506,9.650855534346324,0.9234659646835288,0.45,0.0,1.0,0.0,0.0,227.4197730707673,0.0,9.698664349032885,28.161473530178064,10.875,4.944799416036126,0.0,0.0,7151.792987240497,7151.792987240497,0.0,7151.792987240497,51.8504991574936,0.029,0.9234659646835288
1799,1799,2024-01-19 17:45:00,0.43495518564479907,9.681688860513221,0.9558424794223513,0.45,0.0,1.0,0.0,0.0,255.15260978764735,0.0,9.738607389078586,28.19396804625827,10.5,4.99249330495012,0.0,0.0,7149.853672500167,7149.853672500165,0.0,7149.853672500167,51.836439125626214,0.029,0.9558424794223513
1800,1800,2024-01-19 18:00:00,0.4278408704388224,9.719608160561076,1.0,0.45,0.0,1.0,0.0,0.0,-498.3618587016452,0.0,9.66294842304201,28.191957591517465,9.625,4.194655178663895,0.0,0.0,7258.878278143615,7258.878278143615,0.0,7258.878278143615,286.7256919866728,0.158,1.0
1801,1801,2024-01-19 18:15:00,0.4317192839939444,9.698936216312276,0.974933512962093,0.45,0.0,1.0,0.0,0.0,-1419.2666440314713,0.0,9.446015903082422,28.093833056656077,8.75,3.401610491414631,0.0,0.0,7360.744951929539,7360.744951929538,0.0,7360.744951929539,53.36540090148916,0.029,0.974933512962093
1802,1802,2024-01-19 18:30:00,0.4598120806896572,9.549201609924127,1.0,0.45,0.0,1.0,0.0,0.0,-1889.0208442573016,0.0,9.1570455068083,27.892817194590446,7.875,2.6131072299198985,0.0,0.0,7359.694351318325,7359.694351318324,0.0,7359.694351318325,53.35778404705786,0.029,1.0
1803,1803,2024-01-19 18:45:00,0.507599123294182,9.29449667284201,0.7729676062332655,0.45,0.0,1.0,0.0,0.0,-2138.355120610384,0.0,8.829866228673335,27.621418239468092,7.0,1.8288802599142508,0.0,0.0,7357.572414605052,7357.5724146050525,0.0,7357.572414605052,53.342400005886624,0.029,0.7729676062332655
1804,1804,2024-01-19 19:00:00,0.5655737601795188,8.985491858243165,0.7100191992339204,0.45,0.0,1.0,0.0,0.0,-1944.937441383254,0.0,8.532392958077136,27.325357414918148,7.25,2.046427230427196,0.0,0.0,7354.727789681938,7354.727789681938,0.0,7354.727789681938,349.34957000989203,0.19,0.7100191992339204
1805,1805,2024-01-19 19:15:00,0.624035878980594,8.673888765033434,0.7362056732057926,0.45,0.0,1.0,0.0,0.0,-1566.1395472738745,0.0,8.293040839125489,27.0507986585166,7.5,2.264240136708301,0.0,0.0,7351.640367301111,7351.640367301111,0.0,7351.640367301111,53.29939266293306,0.029,0.7362056732057926
1806,1806,2024-01-19 19:30:00,0.6741292921973772,8.40689087258798,0.7957663131881192,0.45,0.0,1.0,0.0,0.0,-1230.333948048928,0.0,8.105199218967932,26.820244351459138,7.75,2.4823337325185104,0.0,0.0,7348.791335835035,7348.791335835035,0.0,7348.791335835035,53.27873718480401,0.029,0.7957663131881192
1807,1807,2024-01-19 19:45:00,0.7139685076269912,8.194547854348137,0.867877137142557,0.45,0.0,1.0,0.0,0.0,-824.1816828713936,0.0,7.979641747416773,26.642097341686192,8.0,2.7007092882894046,0.0,0.0,7294.893516430416,7294.893516430416,0.0,7294.893516430416,52.88797799412052,0.029,0.867877137142557
1808,1808,2024-01-19 20:00:00,0.7430836090124002,8.039364363963907,0.8802140207341662,0.45,0.0,1.0,0.0,0.0,-633.0575735506303,0.0,7.883390392861431,26.511110939266402,7.775,2.6249756884496516,0.0,0.0,7287.233423683993,7287.233423683993,0.0,7287.233423683993,346.14358762498966,0.19,0.8802140207341662
1809,1809,2024-01-19 20:15:00,0.7637573573536386,7.929173285305106,0.8667935775367347,0.45,0.0,1.0,0.0,0.0,-595.1487420978607,0.0,7.792952843502456,26.407239197875917,7.55,2.546436039577893,0.0,0.0,7284.6429665258565,7284.6429665258565,0.0,7284.6429665258565,52.81366150731246,0.029,0.8667935775367347
1810,1810,2024-01-19 20:30:00,0.7812438365005158,7.835970351452251,0.8432831248571313,0.45,0.0,1.0,0.0,0.0,-579.426548702782,0.0,7.704928075588838,26.314637692784512,7.324999999999999,2.465134257832452,0.0,0.0,7284.878903686932,7284.87890368693,0.0,7284.878903686932,52.81537205173026,0.029,0.8432831248571313
1811,1811,2024-01-19 20:45:00,0.797974122306993,7.746797928103727,0.8154117029064204,0.45,0.0,1.0,0.0,0.0,-571.9518368739642,0.0,7.618051885775616,26.226585764932608,7.1,2.381120501608381,0.0,0.0,7286.775496008321,7286.775496008321,0.0,7286.775496008321,52.82912234606033,0.029,0.8154117029064204
1812,1812,2024-01-19 21:00:00,0.8143760950885003,7.659375413178293,0.7987264941389497,0.45,0.0,1.0,0.0,0.0,-514.4541573024719,0.0,7.539992623287526,26.143292812550275,7.324999999999999,2.3560667221911067,0.0,0.0,7277.098306093228,7277.098306093228,0.0,7277.098306093228,287.44538309068247,0.158,0.7987264941389497
1813,1813,2024-01-19 21:15:00,0.8298081992987195,7.577122297737825,0.7854178040653408,0.45,0.0,1.0,0.0,0.0,-445.44877386190075,0.0,7.472513343943895,26.06793209769706,7.55,2.3246130256372384,0.0,0.0,7270.332474670762,7270.332474670761,0.0,7270.332474670762,52.70991044136303,0.029,0.7854178040653408
1814,1814,2024-01-19 21:30:00,0.843412655165804,7.504610547966265,0.7718547762734855,0.45,0.0,1.0,0.0,0.0,-398.4796134713319,0.0,7.412235212463693,26.001125225642422,7.775,2.286580795180082,0.0,0.0,7266.3909439981135,7266.390943998113,0.0,7266.3909439981135,52.68133434398633,0.029,0.7718547762734855
1815,1815,2024-01-19 21:45:00,0.8553645175647941,7.440907121379647,0.7566594276735661,0.45,0.0,1.0,0.0,0.0,-371.6500157342668,0.0,7.356070707022041,25.94090957322036,8.0,2.241788614106505,0.0,0.0,7264.95474664428,7264.954746644278,0.0,7264.95474664428,52.670921913171036,0.029,0.7566594276735661
1816,1816,2024-01-19 22:00:00,0.866269056099845,7.3827859309878265,0.6936958097802872,0.45,0.0,1.0,0.0,0.0,-550.4530531669683,0.0,7.27250012207219,25.875009553432903,7.25,1.9801431630061146,0.0,0.0,7310.076869623992,7310.076869623992,0.0,7310.076869623992,151.68409504469784,0.083,0.6936958097802872
1817,1817,2024-01-19 22:15:00,0.8795025640057214,7.312251333849505,0.6049640751853099,0.45,0.0,1.0,0.0,0.0,-771.9814920036899,0.0,7.154977901095784,25.78707774269813,6.5,1.6919614041123132,0.0,0.0,7336.640068530435,7336.640068530435,0.0,7336.640068530435,53.19064049684566,0.029,0.6049640751853099
1818,1818,2024-01-19 22:30:00,0.8985218445176143,7.210878568721116,0.5008603548727075,0.45,0.0,1.0,0.0,0.0,-898.7434704762134,0.0,7.018033396035872,25.67405652013394,5.75,1.3785054021182241,0.0,0.0,7335.717606667073,7335.717606667073,0.0,7335.717606667073,53.18395264833628,0.029,0.5008603548727075
1819,1819,2024-01-19 22:45:00,0.9224817090268573,7.0831724908868505,0.38544221060465667,0.45,0.0,1.0,0.0,0.0,-990.2552380667236,0.0,6.867071702454602,25.541661975301327,5.0,1.040945617091128,0.0,0.0,7334.533478299649,7334.533478299648,0.0,7334.533478299649,53.17536771767246,0.029,0.38544221060465667
1820,1820,2024-01-19 23:00:00,0.9495538010089983,6.938878240622039,0.3674988214271424,0.45,0.0,1.0,0.0,0.0,-885.3658171310044,0.0,6.732193930616412,25.403912488187643,5.275,1.1784325446259643,0.0,0.0,7333.149491325715,7333.149491325713,0.0,7333.149491325715,152.16285194500858,0.083,0.3674988214271424
1821,1821,2024-01-19 23:15:00,0.9762945591342087,6.796349999814668,0.39129840819780287,0.45,0.0,1.0,0.0,0.0,-695.3018342720721,0.0,6.626449212208794,25.279329393634114,5.55,1.3133697270846731,0.0,0.0,7331.715153566698,7331.715153566698,0.0,7331.715153566698,53.15493486335856,0.029,0.39129840819780287
1822,1822,2024-01-19 23:30:00,0.998733988049311,6.676747843697172,0.4304009880200699,0.45,0.0,1.0,0.0,0.0,-462.2507653865082,0.0,6.556420387945946,25.180725257386364,5.824999999999999,1.4457142340076732,0.0,0.0,7299.282231003655,7299.2822310036545,0.0,7299.282231003655,52.91979617477651,0.029,0.4304009880200699
1823,1823,2024-01-19 23:45:00,1.0,6.589730371077532,0.4747474234629334,0.45,0.0,1.0,0.0,0.0,-198.5288366337797,0.0,6.526803608052793,25.11587486600662,6.1,1.5754318318933773,0.0,0.0,7257.325395500682,7257.325395500682,0.0,7257.325395500682,52.61560911737995,0.029,0.4747474234629334
1824,1824,2024-01-20 00:00:00,1.0,6.540891158289904,0.5798363227607142,0.45,0.0,1.0,0.0,0.0,277.40272199712246,0.0,6.570114228797296,25.09949674188574,6.1499999999999995,1.9751081210544956,0.0,0.0,7179.29505624084,7179.29505624084,0.0,7179.29505624084,52.04988915774609,0.029,0.5798363227607142
1825,1825,2024-01-20 00:15:00,1.0,6.549513049848353,0.7107071016021893,0.45,0.0,1.0,0.0,0.0,787.4683415256651,0.0,6.691583308758323,25.148708540724318,6.199999999999999,2.374250157665419,0.0,0.0,7127.300525221554,7127.3005252215535,0.0,7127.300525221554,51.67292880785627,0.029,0.7107071016021893
1826,1826,2024-01-20 00:30:00,1.0,6.633805193632756,0.8509674411057618,0.45,0.0,1.0,0.0,0.0,1194.3694114005798,0.0,6.875409440120945,25.26602471834446,6.25,2.772796863065275,0.0,0.0,7092.997337888334,7092.997337888332,0.0,7092.997337888334,51.424230699690426,0.029,0.8509674411057618
1827,1827,2024-01-20 00:45:00,0.9778666935109279,6.787970523586754,0.9943798911449143,0.45,0.0,1.0,0.0,0.0,1509.5148855509435,0.0,7.107542418853422,25.442283395955,6.3,3.170678592364141,0.0,0.0,7070.386845514013,7070.386845514011,0.0,7070.386845514013,51.260304629976595,0.029,0.9943798911449143
1828,1828,2024-01-20 01:00:00,0.9386255418811292,6.997125861773581,0.9716656633603246,0.45,0.0,1.0,0.0,0.0,1064.3680271904157,0.0,7.271466964298374,25.630990431337953,5.975,2.8083915100516337,0.0,0.0,7127.815937658501,7127.815937658501,0.0,7127.815937658501,51.67666554802413,0.029,0.9716656633603246
1829,1829,2024-01-20 01:15:00,0.9017833917866523,7.193494521777143,0.8809375785640071,0.45,0.0,1.0,0.0,0.0,330.06696673638316,0.0,7.322851882971335,25.764304016946205,5.65,2.4480063937229173,0.0,0.0,7196.715313879895,7196.715313879894,0.0,7196.715313879895,52.17618602562924,0.029,0.8809375785640071
1830,1830,2024-01-20 01:30:00,0.8820994162254582,7.298410111518308,0.765821430678606,0.45,0.0,1.0,0.0,0.0,-270.6270234429189,0.0,7.282167580008859,25.81087905054159,5.325,2.0895119572803957,0.0,0.0,7271.598299626664,7271.598299626663,0.0,7271.598299626664,52.71908767229331,0.029,0.765821430678606
1831,1831,2024-01-20 01:45:00,0.8815160431182454,7.301519490179752,0.6419880185596225,0.45,0.0,1.0,0.0,0.0,-709.3054951998216,0.0,7.174248510062413,25.775838844118294,5.0,1.732899714784258,0.0,0.0,7336.026389489964,7336.026389489963,0.0,7336.026389489964,53.18619132380224,0.029,0.6419880185596225
1832,1832,2024-01-20 02:00:00,0.8957633512321497,7.225581337932642,0.6106057262114208,0.45,0.0,1.0,0.0,0.0,-684.42174264651,0.0,7.070150886652807,25.693435514357535,5.05,1.8200644320470325,0.0,0.0,7311.307783052695,7311.3077830526945,0.0,7311.307783052695,53.00698142713205,0.029,0.6106057262114208
1833,1833,2024-01-20 02:15:00,0.9156348940599793,7.11966601466031,0.6186673477282345,0.45,0.0,1.0,0.0,0.0,-439.13758640786654,0.0,7.0036516002855755,25.609368700267996,5.1,1.9071917408013093,0.0,0.0,7276.370406671239,7276.370406671239,0.0,7276.370406671239,52.75368544836648,0.029,0.6186673477282345
1834,1834,2024-01-20 02:30:00,0.9314666620864989,7.035282691078961,0.6415095739511073,0.45,0.0,1.0,0.0,0.0,-216.51137046818323,0.0,6.971273051444977,25.549117356656623,5.15,1.994281596034687,0.0,0.0,7247.60841647457,7247.608416474569,0.0,7247.60841647457,52.545161019440634,0.029,0.6415095739511073
1835,1835,2024-01-20 02:45:00,0.9405864439638646,6.986674253672602,0.6699124537174765,0.45,0.0,1.0,0.0,0.0,-41.29590897400055,0.0,6.965747004755207,25.51724712076408,5.2,2.081334045291995,0.0,0.0,7225.15855091813,7225.15855091813,0.0,7225.15855091813,52.382399494156445,0.029,0.6699124537174765
1836,1836,2024-01-20 03:00:00,0.9440196007506985,6.968375527998777,0.6790131173469439,0.45,0.0,1.0,0.0,0.0,5.802947340387383,0.0,6.967438131179322,25.505906461741805,5.15,2.070159929927515,0.0,0.0,7225.150416621899,7225.150416621898,0.0,7225.150416621899,52.38234052050877,0.029,0.6790131173469439
1837,1837,2024-01-20 03:15:00,0.9443463923471958,6.966633728789446,0.6798391702503724,0.45,0.0,1.0,0.0,0.0,-8.348555007133099,0.0,6.966959855999678,25.502915142386833,5.1,2.0589045123811256,0.0,0.0,7226.48056614316,7226.480566143159,0.0,7226.48056614316,52.39198410453791,0.029,0.6798391702503724
1838,1838,2024-01-20 03:30:00,0.9442425229439403,6.967187352708798,0.6775683163692641,0.45,0.0,1.0,0.0,0.0,-23.95225633587163,0.0,6.964090071284798,25.500958913306736,5.05,2.0475749132369416,0.0,0.0,7228.153586896888,7228.153586896887,0.0,7228.153586896888,52.404113505002435,0.029,0.6775683163692641
1839,1839,2024-01-20 03:45:00,0.9445675206178735,6.965455115106734,0.6741191259389023,0.45,0.0,1.0,0.0,0.0,-36.47776964403804,0.0,6.959300688885116,25.497787576049053,5.0,2.036167769714666,0.0,0.0,7229.758290618619,7229.758290618617,0.0,7229.758290618619,52.41574760698499,0.029,0.6741191259389023
1840,1840,2024-01-20 04:00:00,0.9452947823809895,6.961578809909326,0.6252878673006034,0.45,0.0,1.0,0.0,0.0,-233.30464498724746,0.0,6.924346065154216,25.48356185833789,4.75,1.8176168489191868,0.0,0.0,7271.864278979102,7271.864278979101,0.0,7271.864278979102,52.72101602259849,0.029,0.6252878673006034
1841,1841,2024-01-20 04:15:00,0.9491608618392748,6.940972606396665,0.5573028615574586,0.45,0.0,1.0,0.0,0.0,-492.4870164705801,0.0,6.8496715058865565,25.442774344864695,4.5,1.5989421210307142,0.0,0.0,7314.198481646003,7314.1984816460035,0.0,7314.198481646003,53.027938991933524,0.029,0.5573028615574586
1842,1842,2024-01-20 04:30:00,0.9596264047805387,6.8851912625197285,0.48210019713809915,0.45,0.0,1.0,0.0,0.0,-658.2324212638675,0.0,6.74959970391065,25.37159546532529,4.25,1.380139407230336,0.0,0.0,7332.163652054065,7332.163652054065,0.0,7332.163652054065,53.15818647739197,0.029,0.48210019713809915
1843,1843,2024-01-20 04:45:00,0.9761350958267173,6.797199939243597,0.4040871281888263,0.45,0.0,1.0,0.0,0.0,-732.3913718734491,0.0,6.6381683209862095,25.278187590041004,4.0,1.1612068897499894,0.0,0.0,7331.412849970053,7331.412849970052,0.0,7331.412849970053,53.15274316228289,0.029,0.4040871281888263
1844,1844,2024-01-20 05:00:00,0.9960277908550508,6.6911718747425795,0.4184593579124834,0.45,0.0,1.0,0.0,0.0,-573.0027741133725,0.0,6.551167024773896,25.181994647707374,4.075,1.375879005386114,0.0,0.0,7316.089848586637,7316.089848586637,0.0,7316.089848586637,53.04165140225312,0.029,0.4184593579124834
1845,1845,2024-01-20 05:15:00,1.0,6.592550150513231,0.4727093888864583,0.45,0.0,1.0,0.0,0.0,-216.1798100014905,0.0,6.51884584197079,25.111052787346843,4.15,1.5904358545293928,0.0,0.0,7253.288552039377,7253.288552039376,0.0,7253.288552039377,52.586342002285484,0.029,0.4727093888864583
1846,1846,2024-01-20 05:30:00,1.0,6.534219771648254,0.5420581843881274,0.45,0.0,1.0,0.0,0.0,138.93046655271988,0.0,6.540937962424427,25.08461678584713,4.225,1.8048766237116438,0.0,0.0,7206.646585725738,7206.646585725736,0.0,7206.646585725738,52.248187746511604,0.029,0.5420581843881274
1847,1847,2024-01-20 05:45:00,1.0,6.530429599200684,0.6170821417008668,0.45,0.0,1.0,0.0,0.0,421.24829102097203,0.0,6.606288907814417,25.10529954537353,4.3,2.0191974079099824,0.0,0.0,7172.936594013814,7172.936594013813,0.0,7172.936594013814,52.00379030660015,0.029,0.6170821417008668
1848,1848,2024-01-20 06:00:00,1.0,6.575204003963401,0.6396817731398361,0.45,0.0,1.0,0.0,0.0,413.636807808017,0.0,6.67047315095441,25.15529361989249,4.225,1.983418489615967,0.0,0.0,7185.831601656565,7185.831601656565,0.0,7185.831601656565,52.0972791120101,0.029,0.6396817731398361
1849,1849,2024-01-20 06:15:00,1.0,6.6399432060795185,0.6399483071760476,0.45,0.0,1.0,0.0,0.0,278.8671697840135,0.0,6.7140060061081615,25.207691897228436,4.15,1.9474777568856876,0.0,0.0,7199.429582652264,7199.429582652263,0.0,7199.429582652264,52.19586447422891,0.029,0.6399483071760476
1850,1850,2024-01-20 06:30:00,0.9956286819946767,6.693299124968373,0.631845676655453,0.45,0.0,1.0,0.0,0.0,162.70287242457889,0.0,6.7397384608193605,25.247766302450515,4.075,1.9113750016205626,0.0,0.0,7211.991096144499,7211.991096144499,0.0,7211.991096144499,52.286935447047625,0.029,0.631845676655453
1851,1851,2024-01-20 06:45:00,0.9892122820017188,6.727498536930838,0.6205601809658515,0.45,0.0,1.0,0.0,0.0,71.64243692687151,0.0,6.751517175255052,25.273038482142724,4.0,1.875114835326784,0.0,0.0,7222.857289400138,7222.857289400136,0.0,7222.857289400138,52.36571534815101,0.029,0.6205601809658515
1852,1852,2024-01-20 07:00:00,0.9857571292616255,6.745914501035536,0.6692411205744796,0.45,0.0,1.0,0.0,0.0,255.95545301902982,0.0,6.791541800487132,25.29823838386215,4.25,2.120093547121212,0.0,0.0,7183.633168666519,7183.633168666517,477.36,6706.273168666519,48.62048047283227,0.029,0.6692411205744796
1853,1853,2024-01-20 07:15:00,0.9807685458477778,6.772503650631344,0.7435524911503466,0.45,0.0,1.0,0.0,0.0,543.7624493743567,0.0,6.875672382042866,25.347175491748317,4.5,2.365377043650036,0.0,0.0,7152.979390593395,7152.979390593394,0.0,7152.979390593395,51.85910058180212,0.029,0.7435524911503466
1854,1854,2024-01-20 07:30:00,0.9689203084570609,6.835654755923866,0.8274620509056112,0.45,0.0,1.0,0.0,0.0,780.1059589652641,0.0,6.9960245211741645,25.430778196240322,4.75,2.6109686894928146,0.0,0.0,7129.954023360808,7129.954023360809,0.0,7129.954023360808,51.69216666936586,0.029,0.8274620509056112
1855,1855,2024-01-20 07:45:00,0.9495726590819765,6.938777727093065,0.9149608307763312,0.45,0.0,1.0,0.0,0.0,964.58070611693,0.0,7.144653128854695,25.547299315299487,5.0,2.8568738219290353,0.0,0.0,7112.944435478328,7112.944435478329,0.0,7112.944435478328,51.56884715721788,0.029,0.9149608307763312
1856,1856,2024-01-20 08:00:00,0.9242108171338317,7.073956344676677,0.9326036151663153,0.45,0.0,1.0,0.0,0.0,813.8356776846358,0.0,7.270184102392529,25.676220950953628,4.85,2.778569451831413,0.0,0.0,7137.155955493617,7137.155955493616,1842.6,5294.555955493617,209.13496024199787,0.158,0.9326036151663153
1857,1857,2024-01-20 08:15:00,0.898597753724089,7.210473972650606,0.9209134320475962,0.45,0.0,1.0,0.0,0.0,529.2866568955952,0.0,7.352106592664739,25.78730836894404,4.7,2.6992126788462176,0.0,0.0,7161.530810645687,7161.530810645686,0.0,7161.530810645687,51.92109837718123,0.029,0.9209134320475962
1858,1858,2024-01-20 08:30:00,0.8793359648591894,7.313139307300521,0.8982497310763164,0.45,0.0,1.0,0.0,0.0,292.4296614479737,0.0,7.397727261180112,25.86577146353683,4.550000000000001,2.6188173367262966,0.0,0.0,7184.131126234176,7184.131126234174,0.0,7184.131126234176,52.08495066519778,0.029,0.8982497310763164
1859,1859,2024-01-20 08:45:00,0.8675370883877118,7.376027318893496,0.8712960576082482,0.45,0.0,1.0,0.0,0.0,106.3301460619005,0.0,7.414824188842316,25.911913726613832,4.4,2.5373887631961147,0.0,0.0,7204.141978405085,7204.141978405085,0.0,7204.141978405085,52.23002934343687,0.029,0.8712960576082482
1860,1860,2024-01-20 09:00:00,0.861783891307755,7.406691859329666,0.8284025606311768,0.45,0.0,1.0,0.0,0.0,-98.16641331437263,0.0,7.400576383912353,25.927833160998258,4.575,2.390060457534282,0.0,0.0,7232.79219135786,7232.792191357859,3045.36,4187.432191357861,165.4035715586355,0.158,0.8284025606311768
1861,1861,2024-01-20 09:15:00,0.8616597563503455,7.407353498652658,0.7770481741058463,0.45,0.0,1.0,0.0,0.0,-297.94525667813616,0.0,7.355707176034138,25.91358149548539,4.75,2.234128304421264,0.0,0.0,7260.805806921057,7260.805806921057,0.0,7260.805806921057,52.64084210017767,0.029,0.7770481741058463
1862,1862,2024-01-20 09:30:00,0.8673452765120084,7.377049676190995,0.7205280453668885,0.45,0.0,1.0,0.0,0.0,-468.12681188200185,0.0,7.2847544720220805,25.870787627665102,4.925,2.069311438935409,0.0,0.0,7288.218345545376,7288.218345545374,0.0,7288.218345545376,52.83958300520398,0.029,0.7205280453668885
1863,1863,2024-01-20 09:45:00,0.8783294824672293,7.3185038584496676,0.6599765680951876,0.45,0.0,1.0,0.0,0.0,-613.5272700055772,0.0,7.1915183533306415,25.80273095119878,5.1,1.8953276375839807,0.0,0.0,7315.197934700471,7315.19793470047,0.0,7315.197934700471,53.03518502657842,0.029,0.6599765680951876
1864,1864,2024-01-20 10:00:00,0.8938335680086379,7.23586708251396,0.8060404534049627,0.45,0.0,1.0,0.0,0.0,132.38900375206737,0.0,7.212614230027844,25.757125740487197,6.074999999999999,2.67625123989084,0.0,0.0,7161.667635759065,7161.667635759065,3847.2,3314.467635759065,130.9214716124831,0.158,0.8060404534049627
1865,1865,2024-01-20 10:15:00,0.900078845207939,7.202579755041685,1.0,0.45,0.0,1.0,0.0,0.0,1195.7454992504329,0.0,7.396690852152503,25.81001850774713,7.05,3.449853593030209,0.0,0.0,7078.524522559705,7078.524522559703,0.0,7078.524522559705,51.31930278855786,0.029,1.0
1866,1866,2024-01-20 10:30:00,0.880087639741217,7.309132880179313,1.0,0.45,0.0,1.0,0.0,0.0,2052.8637404936935,0.0,7.712156284265306,25.993566763973618,8.025,4.216080470357613,0.0,0.0,7035.2332869973625,7035.233286997362,0.0,7035.2332869973625,51.00544133073088,0.029,1.0
1867,1867,2024-01-20 10:45:00,0.8326262840374722,7.562101906080273,1.0,0.45,0.0,1.0,0.0,0.0,2841.413776684289,0.0,8.131221390975176,26.414957391394964,9.0,4.974888735126889,0.0,0.0,7012.8399672689275,7012.839967268927,0.0,7012.8399672689275,50.84308976269973,0.029,1.0
1868,1868,2024-01-20 11:00:00,0.7458208883687035,8.02477466499481,1.0,0.45,0.0,1.0,0.0,0.0,2527.7690767550716,0.0,8.535355562784419,26.81933957077437,9.15,5.084370343803813,0.0,0.0,7028.381242640645,7028.381242640645,4260.36,2768.021242640645,57.43644078479339,0.083,1.0
1869,1869,2024-01-20 11:15:00,0.6678006229218534,8.440622679826522,1.0,0.45,0.0,1.0,0.0,0.0,2131.016111468465,0.0,8.878039927652482,27.186432814927727,9.3,5.193589066029187,0.0,0.0,7043.990324600488,7043.990324600487,0.0,7043.990324600488,51.06892985335354,0.029,1.0
1870,1870,2024-01-20 11:30:00,0.600725222005508,8.798134566710642,1.0,0.45,0.0,1.0,0.0,0.0,1809.0160811799599,0.0,9.168374792809066,27.500647785916044,9.45,5.302537254044373,0.0,0.0,7058.1120328349,7058.112032834899,0.0,7058.1120328349,51.17131223805303,0.029,1.0
1871,1871,2024-01-20 11:45:00,0.5439951468312388,9.100505867389497,1.0,0.45,0.0,1.0,0.0,0.0,1618.129927891896,0.0,9.41736420358195,27.698749980076013,9.6,5.411220495438941,0.0,0.0,7070.958004952188,7070.958004952188,0.0,7070.958004952188,51.26444553590337,0.029,1.0
1872,1872,2024-01-20 12:00:00,0.5067673062419273,9.298930257730527,1.0,0.45,0.0,1.0,0.0,0.0,1462.3598977226025,0.0,9.642479627397357,27.92021223881338,9.95,5.58054742481151,0.0,0.0,7074.538025961654,7074.538025961654,4356.12,2718.418025961654,19.708530688221995,0.029,1.0
1873,1873,2024-01-20 12:15:00,0.46240120029512444,9.535401602426987,0.4705888460726148,0.45,0.0,1.0,0.0,0.0,1372.269534104367,0.0,9.853792907937905,28.13790989754935,10.3,5.745296734101797,0.0,0.0,7078.177582201973,7078.177582201972,0.0,7078.177582201973,51.31678747096431,0.029,0.4705888460726148
1874,1874,2024-01-20 12:30:00,0.4215234458636079,9.75328003354697,-0.7688138370248926,0.45,0.0,1.0,1.0,0.0,1309.352531219653,-3.4361229647887854,10.054942947009751,28.346832971485288,10.65,5.90537359945648,0.0,0.0,7121.078517013666,7121.078517013666,0.0,7121.078517013666,51.627819248349084,0.029,-0.7688138370248926
1875,1875,2024-01-20 12:45:00,0.3826419391368577,9.960518464400549,-0.7687494469755703,0.45,0.0,0.0,1.0,1.0,0.0,-1552.9921004368093,9.834477030236346,25.323115833151157,11.0,6.0606890178068635,2541.5243580595725,8471.983478282082,10863.763342355674,10863.763342355674,0.0,10863.763342355674,78.76228423207864,0.029,-0.7687494469755703
1876,1876,2024-01-20 13:00:00,0.403111016088536,9.851418284248103,1.0,0.45,0.0,1.0,1.0,0.0,1797.1978771853212,-8.111326738612563,10.199318961115,28.52313796289474,11.25,6.188248991449786,0.0,0.0,7068.153661696286,7068.153661696286,4079.64,2988.513661696286,62.01165848019794,0.083,1.0
1877,1877,2024-01-20 13:15:00,0.3420994140353579,10.176610123191542,-0.7686425144687948,0.45,0.0,1.0,1.0,0.0,1379.9773070769793,-4.121657119491032,10.429342975905676,28.803094254178532,11.5,6.313923213293302,0.0,0.0,7114.888077866717,7114.888077866715,0.0,7114.888077866717,51.5829385645337,0.029,-0.7686425144687948
1878,1878,2024-01-20 13:30:00,0.30117393188039376,10.394742943077501,-0.7685955021446674,0.45,0.0,0.0,1.0,1.0,0.0,-1724.3180664760248,10.184752224618094,25.33702706665688,11.75,6.437686972360519,2541.5243580595725,8647.228954257884,10868.46652162568,10868.466521625682,0.0,10868.46652162568,78.79638228178618,0.029,-0.7685955021446674
1879,1879,2024-01-20 13:45:00,0.33748167992948835,10.201222645975827,-0.7685518563286216,0.45,0.0,0.0,1.0,1.0,0.0,-1612.5115760585675,9.931682194938615,25.247102457173696,12.0,6.5595200024101645,2541.5243580595725,8510.151179681456,10830.540985469494,10830.540985469492,0.0,10830.540985469494,78.52142214465383,0.029,-0.7685518563286216
1880,1880,2024-01-20 14:00:00,0.3803684072689039,9.972636389256742,1.0,0.45,0.0,1.0,1.0,0.0,2048.8008248539018,-10.214766374346743,10.36336608102192,28.68002790496259,11.875,6.438002195908288,0.0,0.0,7053.217614295052,7053.217614295052,3420.96,3632.257614295052,75.36934549662233,0.083,1.0
1881,1881,2024-01-20 14:15:00,0.3107101885144148,10.343914695218169,-0.7685057465627223,0.45,0.0,1.0,1.0,0.0,1195.9616385869592,-3.062753082662163,10.583040146258448,28.960092605809965,11.75,6.316736894135956,0.0,0.0,7127.483429418813,7127.48342941881,0.0,7127.483429418813,51.6742548632864,0.029,-0.7685057465627223
1882,1882,2024-01-20 14:30:00,0.2714780659314283,10.553021908585487,-0.7684940559194716,0.45,0.0,0.0,1.0,1.0,0.0,-1795.001861315278,10.328417927591886,25.34218379245534,11.625,6.195719161643211,2541.5243580595725,8720.135374888765,10870.108088730907,10870.108088730907,0.0,10870.108088730907,78.80828364329908,0.029,-0.7684940559194716
1883,1883,2024-01-20 14:45:00,0.310400268083277,10.345566571116134,-0.7684890903475575,0.45,0.0,0.0,1.0,1.0,0.0,-1678.6005926512662,10.064927240535692,25.247999288806255,11.5,6.074951184261198,2541.5243580595725,8577.145258909592,10830.53310582376,10830.533105823763,0.0,10830.53310582376,78.52136501722227,0.029,-0.7684890903475575
1884,1884,2024-01-20 15:00:00,0.35505295096397355,10.107567771362021,0.28928795070855834,0.45,0.0,1.0,1.0,0.0,1680.0533400136962,-7.241146376930591,10.424251554729118,28.750150464909773,11.875,6.316321937401156,0.0,0.0,7054.770254815636,7054.770254815635,2406.72,4648.050254815636,96.44704278742446,0.083,0.28928795070855834
1885,1885,2024-01-20 15:15:00,0.2986339669113362,10.408280956362578,-0.7684611270789784,0.45,0.0,1.0,1.0,0.0,1393.9446582904527,-4.132577451770038,10.65144707547846,29.019426222691255,12.25,6.555476634401101,0.0,0.0,7114.954307277591,7114.9543072775905,0.0,7114.954307277591,51.58341872776254,0.029,-0.7684611270789784
