step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1886,1886,2024-01-20 15:30:00,0.25956955453520514,10.616494274327357,-0.7684502409031115,0.45,0.0,0.0,1.0,1.0,0.0,-1826.4343693176265,10.39230806503901,25.343856929627126,12.625,6.7923942175143655,2541.5243580595725,8752.48247322417,10870.749743416018,10870.74974341602,0.0,10870.749743416018,78.81293563976614,0.029,-0.7684502409031115
1887,1887,2024-01-20 15:45:00,0.2983567850176079,10.40975833585615,-0.7684427792028894,0.45,0.0,0.0,1.0,1.0,0.0,-1707.9895627380079,10.12418301846802,25.248322255059783,13.0,7.027055206103512,2541.5243580595725,8607.17241029358,10830.586878839928,10830.586878839928,0.0,10830.586878839928,78.52175487158948,0.029,-0.7684427792028894
1888,1888,2024-01-20 16:00:00,0.343794840011438,10.167573502739035,-0.7684599585079283,0.45,0.0,0.0,1.0,1.0,0.0,-1625.0318315895138,9.87549202132545,25.238333896895053,12.75,6.995881783638403,2541.5243580595725,8510.067637531445,10830.367101223088,10830.367101223088,1061.94,9768.427101223087,202.69486235037908,0.083,-0.7684599585079283
1889,1889,2024-01-20 16:15:00,0.3755576521092892,9.998277714257489,-0.7684885514761847,0.45,0.0,0.0,1.0,1.0,0.0,-1507.699570287931,9.64483723586758,25.231995599233002,12.5,6.960365415512784,2522.8242899705665,8390.066520801642,10811.616954806974,10811.616954806976,0.0,10811.616954806974,78.38422292235056,0.029,-0.7684885514761847
1890,1890,2024-01-20 16:30:00,0.4205031939875259,9.758717976046487,-0.768524783626622,0.45,0.0,0.0,1.0,1.0,0.0,-1398.8676817802168,9.430908194515435,25.228670833541596,12.25,6.920591620797636,2489.292933506692,8278.552487746289,10778.052637324261,10778.052637324263,0.0,10778.052637324261,78.1408816206009,0.029,-0.768524783626622
1891,1891,2024-01-20 16:45:00,0.4621893099598503,9.536530977913998,0.46766829268434895,0.45,0.0,1.0,1.0,0.0,3404.8431698832105,-20.967924408601668,10.07664255876538,28.3450838543619,12.0,6.876646603702971,0.0,0.0,7012.326131228996,7012.326131228993,0.0,7012.326131228996,50.839364451410226,0.029,0.46766829268434895
1892,1892,2024-01-20 17:00:00,0.3677626392684558,10.03982513269913,0.733242793898812,0.45,0.0,1.0,0.0,0.0,1996.926394223448,0.0,10.44716655453857,28.79863949360513,11.475,6.632762797640342,0.0,0.0,7057.903114786316,7057.903114786315,0.0,7057.903114786316,278.7871730340595,0.158,0.733242793898812
1893,1893,2024-01-20 17:15:00,0.29845593706814566,10.409229855426783,-0.7686915068698088,0.45,0.0,1.0,1.0,0.0,1204.6095882433829,-3.8097039427234662,10.663006575271508,29.01183459160187,10.95,6.379319960096915,0.0,0.0,7130.92042037082,7130.920420370819,0.0,7130.92042037082,51.69917304768845,0.029,-0.7686915068698088
1894,1894,2024-01-20 17:30:00,0.2592580854556686,10.618154404521286,-0.7687637390259311,0.45,0.0,0.0,1.0,1.0,0.0,-1831.7218555370832,10.403055066341718,25.33984376756054,10.425,6.116566323053158,2541.5243580595725,8755.978963717695,10870.540230451063,10870.540230451064,0.0,10870.540230451063,78.81141667077021,0.029,-0.7687637390259311
1895,1895,2024-01-20 17:45:00,0.2963309401213962,10.420556089152958,-0.7688397999563955,0.45,0.0,0.0,1.0,1.0,0.0,-1712.932959733563,10.134150368958805,25.24603590114017,9.9,5.844762418427585,2541.5243580595725,8610.785612590638,10830.516934339852,10830.516934339852,0.0,10830.516934339852,78.52124777396394,0.029,-0.7688397999563955
1896,1896,2024-01-20 18:00:00,0.3419011215344963,10.177667022221135,-0.7688983322792491,0.45,0.0,0.0,1.0,1.0,0.0,-1629.7343836726302,9.88473627137266,25.234497559793247,9.925,5.862005229918628,2541.5243580595725,8513.510776825693,10830.291377833186,10830.291377833188,0.0,10830.291377833186,427.79650942441083,0.158,-0.7688983322792491
1897,1897,2024-01-20 18:15:00,0.3737562894332164,10.007878977320956,-0.7689492763668689,0.45,0.0,0.0,1.0,1.0,0.0,-1512.060976767625,9.653410969936502,25.22752921048572,9.95,5.8792326070667835,2523.6026154689744,8392.654970077492,10812.322504074373,10812.322504074375,0.0,10812.322504074373,78.3893381545392,0.029,-0.7689492763668689
1898,1898,2024-01-20 18:30:00,0.4188325024145046,9.76762276213069,-0.7689950357049489,0.45,0.0,0.0,1.0,1.0,0.0,-1402.9133616446431,9.438860020618517,25.223965455471458,9.975,5.896453369975201,2489.914181421764,8280.618549720597,10778.600294783655,10778.600294783655,0.0,10778.600294783655,78.1448521371815,0.029,-0.7689950357049489
1899,1899,2024-01-20 18:45:00,0.46063980168778224,9.54478985700412,0.41571621501645495,0.45,0.0,1.0,1.0,0.0,2005.9613761372445,-9.999266906275786,9.881147775095187,28.19923305498912,10.0,5.913662350593426,0.0,0.0,7056.236137802871,7056.23613780287,0.0,7056.236137802871,51.15771199907082,0.029,0.41571621501645495
1900,1900,2024-01-20 19:00:00,0.4016117360294037,9.859409446963278,1.0,0.45,0.0,1.0,0.0,0.0,1111.530998134417,0.0,10.088021462834744,28.469729935879045,9.75,5.772234472472609,0.0,0.0,7092.182197815945,7092.182197815942,0.0,7092.182197815945,336.8786543962574,0.19,1.0
1901,1901,2024-01-20 19:15:00,0.363990963730045,10.05992816331886,-0.7691247190841437,0.45,0.0,1.0,1.0,0.0,762.5849623434489,2.161679743643404,10.206157959400928,28.573186178213522,9.5,5.62911110630316,0.0,0.0,7161.454276443629,7161.454276443629,0.0,7161.454276443629,51.92054350421631,0.029,-0.7691247190841437
1902,1902,2024-01-20 19:30:00,0.3469602226080219,10.150702013499243,-0.769166131492995,0.45,0.0,0.0,1.0,1.0,0.0,-1621.6291778256898,9.97605598628778,25.32259053431725,9.25,5.484312049766375,2541.5243580595725,8538.412079079564,10866.479180937966,10866.479180937966,0.0,10866.479180937966,78.78197406180026,0.029,-0.769166131492995
1903,1903,2024-01-20 19:45:00,0.3768215285607989,9.991541252770942,-0.7692058588225421,0.45,0.0,0.0,1.0,1.0,0.0,-1526.0509903899294,9.738125425175866,25.253005156639485,9.0,5.337857730267463,2541.5243580595725,8477.3792135328,10830.435708973468,10830.43570897347,0.0,10830.435708973468,78.52065889005765,0.029,-0.7692058588225421
1904,1904,2024-01-20 20:00:00,0.41348495552442144,9.796125187054834,1.0,0.45,0.0,1.0,1.0,0.0,701.1054522019592,0.16596461023854725,9.954149013051326,28.316508563234194,8.875,5.256802482440949,0.0,0.0,7116.682456968027,7116.682456968025,0.0,7116.682456968027,338.0424167059813,0.19,1.0
1905,1905,2024-01-20 20:15:00,0.3852768186494073,9.946474556598659,-0.7692716642614533,0.45,0.0,1.0,1.0,0.0,194.42470413441504,4.829792811036518,10.003621854719308,28.446941898379784,8.75,5.175399735088783,0.0,0.0,7185.088525593312,7185.088525593312,0.0,7185.088525593312,52.091891810551516,0.029,-0.7692716642614533
1906,1906,2024-01-20 20:30:00,0.3755158759324519,9.998500381280031,-0.7693005703388398,0.45,0.0,0.0,1.0,1.0,0.0,-1529.6806663139541,9.787141883804221,25.318694594469665,8.625,5.09364976309588,2539.875756757679,8446.77397410699,10856.704970818066,10856.704970818066,0.0,10856.704970818066,78.71111103843099,0.029,-0.7693005703388398
1907,1907,2024-01-20 20:45:00,0.41203983306321973,9.803827689773039,-0.7693268984542966,0.45,0.0,0.0,1.0,1.0,0.0,-1438.5914247857038,9.562910150929953,25.251322377579154,8.5,5.0115573473008705,2522.0334157978123,8387.436338848276,10820.667335109785,10820.667335109785,0.0,10820.667335109785,78.44983817954595,0.029,-0.7693268984542966
1908,1908,2024-01-20 21:00:00,0.44698485919374137,9.617570700497359,1.0,0.45,0.0,1.0,1.0,0.0,596.5826584545628,0.9796527258576994,9.762825940063248,28.13634297847145,8.625,5.005198737866208,0.0,0.0,7124.321200344113,7124.321200344113,0.0,7124.321200344113,281.4106874135925,0.158,1.0
1909,1909,2024-01-20 21:15:00,0.42096087212661065,9.756278551565165,-0.7693537561085887,0.45,0.0,1.0,1.0,0.0,214.32183767644656,4.497176992236004,9.80856590403174,28.236268526845258,8.75,4.996984954597999,0.0,0.0,7184.661149024035,7184.661149024034,0.0,7184.661149024035,52.08879333042425,0.029,-0.7693537561085887
1910,1910,2024-01-20 21:30:00,0.41271326231316313,9.80023831187084,-0.7693624070543846,0.45,0.0,0.0,1.0,1.0,0.0,-1439.90865594757,9.60483444078456,25.310736118180525,8.875,4.9868925962667845,2511.850703207166,8353.572055736142,10832.427268052064,10832.427268052063,0.0,10832.427268052064,78.53509769337747,0.029,-0.7693624070543846
1911,1911,2024-01-20 21:45:00,0.4464284091902987,9.620536579015708,-0.07638106503414059,0.45,0.0,0.0,1.0,1.0,0.0,-1354.1800213830377,9.393821585450686,25.248685162152718,9.0,4.974888735126889,2495.108715671789,8297.8938265108,10807.177290439698,10807.1772904397,0.0,10807.177290439698,78.35203535568782,0.029,-0.07638106503414059
1912,1912,2024-01-20 22:00:00,0.4793133582389275,9.445259800586516,1.0,0.45,0.0,1.0,1.0,0.0,635.7143378590513,0.5242004625215719,9.606945184953428,27.97991740392148,8.75,4.853839123422334,0.0,0.0,7129.422505019021,7129.42250501902,0.0,7129.422505019021,147.9355169791447,0.083,1.0
1913,1913,2024-01-20 22:15:00,0.45050114479278286,9.598828898254467,1.0,0.45,0.0,1.0,0.0,0.0,82.83068778027052,0.0,9.636030822079437,28.074809297230143,8.5,4.730531718073231,0.0,0.0,7157.374109190058,7157.374109190058,0.0,7157.374109190058,51.89096229162793,0.029,1.0
1914,1914,2024-01-20 22:30:00,0.4441391417621897,9.632738374407529,1.0,0.45,0.0,1.0,0.0,0.0,-106.02688880081669,0.0,9.620562769190393,28.09868610655663,8.25,4.604995181918459,0.0,0.0,7183.682053702358,7183.682053702358,0.0,7183.682053702358,52.081694889342096,0.029,1.0
1915,1915,2024-01-20 22:45:00,0.4450431005631226,9.627920273998557,1.0,0.45,0.0,1.0,0.0,0.0,-278.0463683651171,0.0,9.578706880261313,28.088884857343487,8.0,4.477260950709048,0.0,0.0,7202.0415535904,7202.041553590399,0.0,7202.0415535904,52.214801263530404,0.029,1.0
1916,1916,2024-01-20 23:00:00,0.4505410930719827,9.598615973926332,1.0,0.45,0.0,1.0,0.0,0.0,-265.7965368409203,0.0,9.538732259002856,28.05863031915412,7.975,4.502969955619465,0.0,0.0,7195.187567476663,7195.187567476662,0.0,7195.187567476663,149.3001420251408,0.083,1.0
1917,1917,2024-01-20 23:15:00,0.45820890918550716,9.557746514041247,1.0,0.45,0.0,1.0,0.0,0.0,-177.11233937522337,0.0,9.512363343712888,28.026812803321548,7.95,4.528405337695852,0.0,0.0,7188.233099188041,7188.23309918804,0.0,7188.233099188041,52.1146899691133,0.029,1.0
1918,1918,2024-01-20 23:30:00,0.4643703687379433,9.524905934626762,1.0,0.45,0.0,1.0,0.0,0.0,-101.71673369617108,0.0,9.497560476829626,28.002919236452914,7.925000000000001,4.553573866359989,0.0,0.0,7182.206620131288,7182.206620131288,0.0,7182.206620131288,52.07099799595184,0.029,1.0
1919,1919,2024-01-20 23:45:00,0.46817981570369516,9.504601582299305,1.0,0.45,0.0,1.0,0.0,0.0,-43.20780641710247,0.0,9.491732780784584,27.988547048966588,7.9,4.578474015569684,0.0,0.0,7177.319373755815,7177.319373755813,0.0,7177.319373755815,52.03556545972966,0.029,1.0
1920,1920,2024-01-21 00:00:00,0.47007415150885584,9.494504772457798,1.0,0.45,0.0,1.0,0.0,0.0,8.698437339977868,0.0,9.493867317001216,27.98282972353536,7.675000000000001,4.6108135512907955,0.0,0.0,7172.554002142383,7172.55400214238,0.0,7172.554002142383,52.00101651553228,0.029,1.0
1921,1921,2024-01-21 00:15:00,0.47038423879204183,9.492852007238417,1.0,0.45,0.0,1.0,0.0,0.0,47.767119912993266,0.0,9.501994784930734,27.984486763766977,7.45,4.637697729380571,0.0,0.0,7169.376471282033,7169.376471282032,0.0,7169.376471282033,51.97797941679474,0.029,1.0
1922,1922,2024-01-21 00:30:00,0.4693942049212286,9.498128887769852,1.0,0.45,0.0,1.0,0.0,0.0,70.73204314613724,0.0,9.513644906219444,27.99165678026639,7.225,4.65924398060259,0.0,0.0,7167.498837194982,7167.498837194981,0.0,7167.498837194982,51.964366569663625,0.029,1.0
1923,1923,2024-01-21 00:45:00,0.4675228086260067,9.508103430023384,1.0,0.45,0.0,1.0,0.0,0.0,80.8377238332379,0.0,9.526845141945659,28.002262384968766,7.0,4.6755840383763125,0.0,0.0,7166.652089287208,7166.652089287207,0.0,7166.652089287208,51.95822764733226,0.029,1.0
1924,1924,2024-01-21 01:00:00,0.4651845513709354,9.520566341192914,1.0,0.45,0.0,1.0,0.0,0.0,-44.92212427769903,0.0,9.520753101380318,28.008025989178524,6.75,4.547671649002156,0.0,0.0,7183.2671916441195,7183.267191644119,0.0,7183.2671916441195,52.07868713941987,0.029,1.0
1925,1925,2024-01-21 01:15:00,0.4646058479304579,9.52365083053066,1.0,0.45,0.0,1.0,0.0,0.0,-218.97405076955735,0.0,9.487961157343001,27.99699349217477,6.5,4.417341252337123,0.0,0.0,7199.316286576267,7199.316286576267,0.0,7199.316286576267,52.19504307767794,0.029,1.0
1926,1926,2024-01-21 01:30:00,0.4683754380572975,9.503558915154604,1.0,0.45,0.0,1.0,0.0,0.0,-363.8815222773468,0.0,9.432941303820709,27.964102070721765,6.25,4.2846265352859,0.0,0.0,7214.151047923971,7214.151047923971,0.0,7214.151047923971,52.302595097448794,0.029,1.0
1927,1927,2024-01-21 01:45:00,0.47671445566582255,9.459111951301166,1.0,0.45,0.0,1.0,0.0,0.0,-480.10251526379767,0.0,9.360095247503187,27.91072706984684,6.0,4.149561868110764,0.0,0.0,7227.604764566375,7227.604764566375,0.0,7227.604764566375,52.40013454310622,0.029,1.0
1928,1928,2024-01-21 02:00:00,0.48879079186041907,9.394745079383966,1.0,0.45,0.0,1.0,0.0,0.0,-397.9212270538571,0.0,9.299858278742311,27.8491079767989,6.225,4.206096954694716,0.0,0.0,7211.050749046666,7211.050749046666,0.0,7211.050749046666,52.28011793058833,0.029,1.0
1929,1929,2024-01-21 02:15:00,0.5012175426568004,9.328510497639254,1.0,0.45,0.0,1.0,0.0,0.0,-238.80706419746917,0.0,9.264029493550924,27.79707200861705,6.45,4.2593494717688465,0.0,0.0,7197.083683004146,7197.083683004146,0.0,7197.083683004146,52.17885670178006,0.029,1.0
1930,1930,2024-01-21 02:30:00,0.5101178691325665,9.28107175752342,1.0,0.45,0.0,1.0,0.0,0.0,-111.44320812810706,0.0,9.24773685945443,27.763000907002727,6.675000000000001,4.309261228785109,0.0,0.0,7186.12571042052,7186.12571042052,0.0,7186.12571042052,52.09941140054877,0.029,1.0
1931,1931,2024-01-21 02:45:00,0.5149180883874357,9.255486588894968,1.0,0.45,0.0,1.0,0.0,0.0,-17.083150755024935,0.0,9.245917379116502,27.746212827531696,6.9,4.355771865617966,0.0,0.0,7177.9055528419085,7177.9055528419085,0.0,7177.9055528419085,52.039815258103836,0.029,1.0
1932,1932,2024-01-21 03:00:00,0.5165510637180394,9.24678283038285,1.0,0.45,0.0,1.0,0.0,0.0,204.79732996189105,0.0,9.278131321925821,27.751062998030932,6.700000000000001,4.5686498866860505,0.0,0.0,7152.334331632664,7152.334331632664,0.0,7152.334331632664,51.85442390433681,0.029,1.0
1933,1933,2024-01-21 03:15:00,0.5135443740071199,9.26280848654205,1.0,0.45,0.0,1.0,0.0,0.0,452.75591512703954,0.0,9.348379096311042,27.78665928143847,6.5,4.771267751423061,0.0,0.0,7133.770065438495,7133.770065438495,0.0,7133.770065438495,51.719832974429096,0.029,1.0
1934,1934,2024-01-21 03:30:00,0.5037588840069417,9.314965148243001,1.0,0.45,0.0,1.0,0.0,0.0,638.2031717796284,0.0,9.447073913557192,27.854396326398028,6.299999999999999,4.963946119994905,0.0,0.0,7120.773583762636,7120.773583762635,0.0,7120.773583762636,51.62560848227911,0.029,1.0
1935,1935,2024-01-21 03:45:00,0.48778069499471777,9.400128895678154,1.0,0.45,0.0,1.0,0.0,0.0,768.1157079385467,0.0,9.565699713633121,27.948647186987717,6.1,5.146997781629477,0.0,0.0,7111.977067964496,7111.977067964495,0.0,7111.977067964496,51.5618337427426,0.029,1.0
1936,1936,2024-01-21 04:00:00,0.4673031204628423,9.50927436793305,1.0,0.45,0.0,1.0,0.0,0.0,470.011788307495,0.0,9.63859833124527,28.04272955491578,5.725,4.89574119150083,0.0,0.0,7145.436122286167,7145.436122286167,0.0,7145.436122286167,51.80441188657471,0.029,1.0
1937,1937,2024-01-21 04:15:00,0.44954530815036686,9.603923507558545,1.0,0.45,0.0,1.0,0.0,0.0,11.909565445830284,0.0,9.641221599756165,28.098348046687804,5.35,4.640754412204356,0.0,0.0,7181.164260857789,7181.164260857789,0.0,7181.164260857789,52.06344089121897,0.029,1.0
1938,1938,2024-01-21 04:30:00,0.4427816471257316,9.63997382081985,1.0,0.45,0.0,1.0,0.0,0.0,-368.2655520500138,0.0,9.585523784387972,28.09823625318311,4.975,4.382102792023063,0.0,0.0,7216.701746543374,7216.701746543373,0.0,7216.701746543374,52.32108766243946,0.029,1.0
1939,1939,2024-01-21 04:45:00,0.44802684770805085,9.612016901716089,1.0,0.45,0.0,1.0,0.0,0.0,-669.5988792653739,0.0,9.483602385430057,28.045022642949633,4.6,4.119845094450577,0.0,0.0,7250.7789957089035,7250.7789957089035,0.0,7250.7789957089035,52.568147718889556,0.029,1.0
1940,1940,2024-01-21 05:00:00,0.4630239905310965,9.532082130469256,1.0,0.45,0.0,1.0,0.0,0.0,-1049.8482719457784,0.0,9.323355643696793,27.94001427989627,4.324999999999999,3.6968547345438347,0.0,0.0,7312.430231790163,7312.430231790163,0.0,7312.430231790163,53.015119180478685,0.029,1.0
1941,1941,2024-01-21 05:15:00,0.4878839906543157,9.399578329812497,1.0,0.45,0.0,1.0,0.0,0.0,-1385.757034527816,0.0,9.111594626235565,27.7820738959738,4.05,3.2770273953154025,0.0,0.0,7358.1521761862605,7358.15217618626,0.0,7358.1521761862605,53.34660327735039,0.029,1.0
1942,1942,2024-01-21 05:30:00,0.5230167849845845,9.212320536032164,1.0,0.45,0.0,1.0,0.0,0.0,-1534.82742777193,0.0,8.876988065833242,27.58232966993269,3.775,2.860393750892198,0.0,0.0,7356.488858095099,7356.488858095098,0.0,7356.488858095099,53.334544221189475,0.029,1.0
1943,1943,2024-01-21 05:45:00,0.5649942403999902,8.988580698668052,0.9147379356956932,0.45,0.0,1.0,0.0,0.0,-1601.1066226210974,0.0,8.632238483812255,27.358148042192973,3.5,2.446989070836638,0.0,0.0,7354.394348436292,7354.394348436292,0.0,7354.394348436292,53.31935902616312,0.029,0.9147379356956932
1944,1944,2024-01-21 06:00:00,0.6100082949067457,8.748655788147046,0.869221070653514,0.45,0.0,1.0,0.0,0.0,-1463.0568716442874,0.0,8.408682670413766,27.13010739770711,3.725,2.5083246432142228,0.0,0.0,7352.051198827928,7352.051198827927,0.0,7352.051198827928,53.30237119150248,0.029,0.869221070653514
1945,1945,2024-01-21 06:15:00,0.653842584545545,8.515019024372245,0.8655458110256365,0.45,0.0,1.0,0.0,0.0,-1243.5739114713017,0.0,8.218801126418448,26.919093750465905,3.95,2.5655903589583886,0.0,0.0,7349.675108001798,7349.675108001797,0.0,7349.675108001798,53.28514453301304,0.029,0.8655458110256365
1946,1946,2024-01-21 06:30:00,0.6924727862231153,8.309120049430796,0.876352609151936,0.45,0.0,1.0,0.0,0.0,-1016.408921862282,0.0,8.06376342389342,26.736595528492394,4.175000000000001,2.618699500463164,0.0,0.0,7330.83041196148,7330.83041196148,0.0,7330.83041196148,53.148520486720734,0.029,0.876352609151936
1947,1947,2024-01-21 06:45:00,0.7246700603837443,8.137508578154643,0.8915673513044655,0.45,0.0,1.0,0.0,0.0,-756.18477241602,0.0,7.948631454688659,26.588259600276313,4.4,2.6675647995210063,0.0,0.0,7292.472804852444,7292.472804852444,0.0,7292.472804852444,52.87042783518022,0.029,0.8915673513044655
1948,1948,2024-01-21 07:00:00,0.749832066489599,8.003395085610437,0.9078187320226737,0.45,0.0,1.0,0.0,0.0,-521.3972757041681,0.0,7.869499407074072,26.476102589059415,4.45,2.713913826915717,0.0,0.0,7263.3594943026055,7263.359494302605,410.1,6853.259494302605,49.68613133369389,0.029,0.9078187320226737
1949,1949,2024-01-21 07:15:00,0.7678913063523105,7.907139337142185,0.9244255065881486,0.45,0.0,1.0,0.0,0.0,-337.55810015421775,0.0,7.818552708221244,26.39697154288618,4.5,2.760259520209772,0.0,0.0,7241.248084151996,7241.248084151995,0.0,7241.248084151996,52.49904861010198,0.029,0.9244255065881486
1950,1950,2024-01-21 07:30:00,0.7799651020199204,7.842786006233824,0.9411609386690207,0.45,0.0,1.0,0.0,0.0,-194.6226735444583,0.0,7.7895188143134435,26.345136835681906,4.55,2.8066025447968355,0.0,0.0,7224.6098544754,7224.6098544754,0.0,7224.6098544754,52.37842144494665,0.029,0.9411609386690207
1951,1951,2024-01-21 07:45:00,0.7873679038023651,7.803329072733394,0.9579417191777142,0.45,0.0,1.0,0.0,0.0,-83.87189505179084,0.0,7.777462975201166,26.31502296115414,4.6,2.8529449214881835,0.0,0.0,7212.0055434785845,7212.0055434785845,0.0,7212.0055434785845,52.28704019021974,0.029,0.9579417191777142
1952,1952,2024-01-21 08:00:00,0.7911449428711151,7.783197454496956,1.0,0.45,0.0,1.0,0.0,0.0,315.59595998391814,0.0,7.82664683217407,26.317923516031602,4.75,3.2454072690427145,0.0,0.0,7153.699374468028,7153.699374468028,1676.28,5477.419374468028,216.3580652914871,0.158,1.0
1953,1953,2024-01-21 08:15:00,0.7873823559426253,7.803252042825807,1.0,0.45,0.0,1.0,0.0,0.0,803.8074493820859,0.0,7.950676233810357,26.376462947735188,4.9,3.638634685597876,0.0,0.0,7113.368729251744,7113.3687292517425,0.0,7113.368729251744,51.57192328707515,0.029,1.0
1954,1954,2024-01-21 08:30:00,0.7707916651414827,7.891680424795897,1.0,0.45,0.0,1.0,0.0,0.0,1198.9729621208967,0.0,8.135293329819953,26.49842894840336,5.050000000000001,4.032584523921323,0.0,0.0,7086.111108777269,7086.111108777268,0.0,7086.111108777269,51.3743055386352,0.029,1.0
1955,1955,2024-01-21 08:45:00,0.7415612742476134,8.04747840826022,1.0,0.45,0.0,1.0,0.0,0.0,1507.2467181694622,0.0,8.367186691349698,26.677112168471975,5.2,4.427215409356967,0.0,0.0,7067.927436529264,7067.927436529264,0.0,7067.927436529264,51.24247391483717,0.029,1.0
1956,1956,2024-01-21 09:00:00,0.7022730966566554,8.256884394820027,1.0,0.45,0.0,1.0,0.0,0.0,1166.1342440829528,0.0,8.54679207637676,26.87250788505868,5.375,4.181226487540353,0.0,0.0,7105.010988872696,7105.010988872696,2715.18,4389.830988872696,173.3983240604715,0.158,1.0
1957,1957,2024-01-21 09:15:00,0.6639097379478106,8.46136109673817,1.0,0.45,0.0,1.0,0.0,0.0,561.3432749177783,0.0,8.633666051014314,27.025523449752747,5.550000000000001,3.9229798073818594,0.0,0.0,7148.134569928515,7148.134569928515,0.0,7148.134569928515,51.82397563198173,0.029,1.0
1958,1958,2024-01-21 09:30:00,0.6393351503959422,8.592343648389628,1.0,0.45,0.0,1.0,0.0,0.0,45.47178937835319,0.0,8.641434707299558,27.106934169800937,5.7250000000000005,3.6520051608244435,0.0,0.0,7194.152514279224,7194.152514279224,0.0,7194.152514279224,52.15760572852438,0.029,1.0
1959,1959,2024-01-21 09:45:00,0.630818109688702,8.637739475359218,1.0,0.45,0.0,1.0,0.0,0.0,-375.4301100404636,0.0,8.584659356982089,27.116865227612244,5.9,3.367821258426108,0.0,0.0,7241.247647339116,7241.247647339116,0.0,7241.247647339116,52.499045443208594,0.029,1.0
1960,1960,2024-01-21 10:00:00,0.635710118623648,8.611665067735956,1.0,0.45,0.0,1.0,0.0,0.0,285.29258130093353,0.0,8.62921076494915,27.11613478518632,7.175000000000001,4.181043906819853,0.0,0.0,7128.830979865908,7128.830979865908,2751.96,4376.870979865908,172.88640370470338,0.158,1.0
1961,1961,2024-01-21 10:15:00,0.6363940936440695,8.60801948087711,1.0,0.45,0.0,1.0,0.0,0.0,1323.2887052942972,0.0,8.832941639282092,27.19793759291953,8.45,4.952815042037927,0.0,0.0,7068.608775309205,7068.608775309205,0.0,7068.608775309205,51.24741362099174,0.029,1.0
1962,1962,2024-01-21 10:30:00,0.6123761356233531,8.736035197127528,1.0,0.45,0.0,1.0,0.0,0.0,2116.6272877765264,0.0,9.15835353765537,27.401217349652605,9.725,5.680730772329209,0.0,0.0,7038.166518176126,7038.1665181761255,0.0,7038.166518176126,51.026707256776916,0.029,1.0
1963,1963,2024-01-21 10:45:00,0.5621822748823181,9.003568474877245,1.0,0.45,0.0,1.0,0.0,0.0,2774.2376253035723,0.0,9.571150403265193,27.83334619665162,11.0,6.362165177319282,0.0,0.0,7023.412061452326,7023.412061452327,0.0,7023.412061452326,50.91973744552937,0.029,1.0
1964,1964,2024-01-21 11:00:00,0.4752045047353502,9.467159989760583,1.0,0.45,0.0,1.0,0.0,0.0,2405.905208047521,0.0,9.958304179634714,28.22807069882287,11.075,6.4296543527617835,0.0,0.0,7039.120773525187,7039.120773525187,1077.48,5961.640773525187,123.70404605064763,0.083,1.0
1965,1965,2024-01-21 11:15:00,0.3999847861072999,9.868081090048092,0.074622805093561,0.45,0.0,1.0,0.0,0.0,1974.5700403589512,0.0,10.278126682675225,28.57687044841483,11.15,6.497132729656226,0.0,0.0,7054.672071428501,7054.6720714285,0.0,7054.672071428501,51.14637251785663,0.029,0.074622805093561
1966,1966,2024-01-21 11:30:00,0.3369541941483692,10.204034145189192,-0.768715716269103,0.45,0.0,1.0,1.0,0.0,1629.554441718578,-6.200677178984961,10.542034732486488,28.868230953974532,11.225000000000001,6.564599240466552,0.0,0.0,7108.234494336553,7108.234494336553,0.0,7108.234494336553,51.53470008394002,0.029,-0.768715716269103
1967,1967,2024-01-21 11:45:00,0.28490236311482753,10.48147040459797,-0.7686499980532735,0.45,0.0,0.0,1.0,1.0,0.0,-1776.0498367526034,10.289894026631323,25.339054382782347,11.3,6.632050926956585,2541.5243580595725,8700.112021032708,10869.1218690484,10869.1218690484,0.0,10869.1218690484,78.80113355060091,0.029,-0.7686499980532735
1968,1968,2024-01-21 12:00:00,0.3176621352122763,10.306860819318567,-0.7685781532925129,0.45,0.0,0.0,1.0,1.0,0.0,-1660.8793253586216,10.029197595234717,25.247302374212378,11.725000000000001,6.824662935077195,2541.5243580595725,8559.182913025845,10830.566339056888,10830.566339056888,768.48,10062.086339056888,72.95012595816245,0.029,-0.7685781532925129
1969,1969,2024-01-21 12:15:00,0.36184128809489874,10.07138593445419,-0.7685090296047098,0.45,0.0,0.0,1.0,1.0,0.0,-1580.2166003345792,9.787396462281265,25.238588411184207,12.15,7.010427591659345,2541.5243580595725,8464.950277362486,10830.363049748259,10830.363049748259,0.0,10830.363049748259,78.52013211067488,0.029,-0.7685090296047098
1970,1970,2024-01-21 12:30:00,0.39272411743072605,9.90678045409423,-0.7684459836748463,0.45,0.0,0.0,1.0,1.0,0.0,-1466.1346826041654,9.563130001359855,25.23309701308261,12.575,7.189177168986964,2510.397744286029,8348.740002212324,10799.199546954564,10799.199546954564,0.0,10799.199546954564,78.2941967154206,0.029,-0.7684459836748463
1971,1971,2024-01-21 12:45:00,0.43642464325932234,9.673856651427812,-0.4295194270886881,0.45,0.0,0.0,1.0,1.0,0.0,-1360.311017569995,9.355125961484807,25.23052108904196,13.0,7.36074483183462,2477.902735917978,8240.672514957738,10766.687921452265,10766.687921452269,0.0,10766.687921452265,78.05848743052893,0.029,-0.4295194270886881
1972,1972,2024-01-21 13:00:00,0.4769562083812912,9.457823409327718,1.0,0.45,0.0,1.0,1.0,0.0,4183.773861664945,-26.694612880256724,10.083228631663195,28.33002405062779,13.25,7.392681610092237,0.0,0.0,7000.844812720794,7000.844812720794,712.56,6288.284812720794,130.4819098639565,0.083,1.0
1973,1973,2024-01-21 13:15:00,0.3681028956056118,10.038011566422089,-0.7683110239185656,0.45,0.0,1.0,1.0,0.0,3024.2095330019392,-16.943880427956742,10.60364635326417,28.90598207729162,13.5,7.420209769893955,0.0,0.0,7068.153684878199,7068.153684878199,0.0,7068.153684878199,51.24411421536694,0.029,-0.7683110239185656
1974,1974,2024-01-21 13:30:00,0.27265593418898565,10.546743870772707,-0.768280789969678,0.45,0.0,0.0,1.0,1.0,0.0,-1804.3546477295763,10.347425245952056,25.340209474160623,13.75,7.443226260309347,2541.5243580595725,8729.334553221748,10869.21057424406,10869.21057424406,0.0,10869.21057424406,78.80177666326944,0.029,-0.768280789969678
1975,1975,2024-01-21 13:45:00,0.30681732753543434,10.364663644236135,-0.768255450492416,0.45,0.0,0.0,1.0,1.0,0.0,-1687.3437696410292,10.082555550039494,25.247447667311885,14.0,7.461637559851547,2541.5243580595725,8586.271220534853,10830.614264143529,10830.614264143529,0.0,10830.614264143529,78.52195341504058,0.029,-0.768255450492416
1976,1976,2024-01-21 14:00:00,0.3517037164599876,10.125419191268266,0.17181061850278295,0.45,0.0,1.0,1.0,0.0,3255.365112721719,-19.52006717553696,10.675316209989184,28.94089288601774,13.6,7.447369505100598,0.0,0.0,7013.318292320586,7013.318292320585,189.42,6823.898292320586,141.59588956565216,0.083,0.17181061850278295
1977,1977,2024-01-21 14:15:00,0.2543214949142405,10.644466432107098,-0.7682617124128854,0.45,0.0,1.0,1.0,0.0,2233.483324278053,-10.863408454684139,11.06690174886678,29.40205538371929,13.2,7.4201819140116205,0.0,0.0,7090.495625242582,7090.495625242581,0.0,7090.495625242582,51.40609328300872,0.029,-0.7682617124128854
1978,1978,2024-01-21 14:30:00,0.18296208580445503,11.024812082662255,-0.7682750760364127,0.45,0.0,0.0,1.0,1.0,0.0,-2016.3330482379713,10.78045536019087,25.35581550270255,12.8,7.380543989131089,2541.5243580595725,8946.567169441809,10874.678430217231,10874.678430217233,0.0,10874.678430217231,78.84141861907493,0.029,-0.7682750760364127
1979,1979,2024-01-21 14:45:00,0.22559291093150322,10.797589784735088,-0.7682931106298996,0.45,0.0,0.0,1.0,1.0,0.0,-1886.5116278100631,10.48417381806103,25.250120726459173,12.4,7.3288752535652995,2541.5243580595725,8787.766191661016,10830.646288551163,10830.646288551161,0.0,10830.646288551163,78.52218559199594,0.029,-0.7682931106298996
1980,1980,2024-01-21 15:00:00,0.2753994995202112,10.532120667557274,-0.7683065899028665,0.45,0.0,0.0,1.0,1.0,0.0,-1794.8572034331673,10.209369061290394,25.240469334162555,12.3,7.136166186019779,2541.5243580595725,8680.99922210692,10830.392254346185,10830.392254346185,77.04,10753.352254346184,223.13205927768334,0.083,-0.7683065899028665
1981,1981,2024-01-21 15:15:00,0.31049760369326135,10.345047772314917,-0.7683230744288815,0.45,0.0,0.0,1.0,1.0,0.0,-1665.221412102189,9.954498513595441,25.233882360646778,12.2,6.943700073163356,2541.5243580595725,8548.946591029258,10830.332386568427,10830.332386568427,0.0,10830.332386568427,78.5199098026211,0.029,-0.7683230744288815
1982,1982,2024-01-21 15:30:00,0.3601622501113174,10.080335206906678,-0.7683448182634985,0.45,0.0,0.0,1.0,1.0,0.0,-1544.9739716799245,9.718114291932002,25.230518856177774,12.1,6.751483856691663,2533.6074373671763,8425.927648475426,10822.377408481312,10822.377408481312,0.0,10822.377408481312,78.46223621148951,0.029,-0.7683448182634985
1983,1983,2024-01-21 15:45:00,0.40622442573437406,9.834823810835786,-0.7683720810280322,0.45,0.0,0.0,1.0,1.0,0.0,-1433.4444380846717,9.498871511376699,25.228595530191548,12.0,6.5595200024101645,2499.606433808139,8312.851726871048,10788.343823848702,10788.343823848702,0.0,10788.343823848702,78.2154927229031,0.029,-0.7683720810280322
1984,1984,2024-01-21 16:00:00,0.44894599752495484,9.60711783319199,1.0,0.45,0.0,1.0,1.0,0.0,2649.6634184993363,-14.964089851905888,10.032929518979907,28.330217732192217,11.75,6.437686972360519,0.0,0.0,7043.43892728268,7043.438927282678,10.8,7032.63892728268,145.92725774111562,0.083,1.0
1985,1985,2024-01-21 16:15:00,0.3744369343546569,10.004251139889679,-0.768452501623765,0.45,0.0,1.0,1.0,0.0,1642.151119088811,-6.5667456882632385,10.327717659794699,28.67788578015173,11.5,6.313923213293302,0.0,0.0,7108.908910232314,7108.908910232312,0.0,7108.908910232314,51.53958959918428,0.029,-0.768452501623765
1986,1986,2024-01-21 16:30:00,0.32146105660742186,10.286612568282441,-0.768498765329882,0.45,0.0,0.0,1.0,1.0,0.0,-1678.6751879132676,10.089741799904127,25.331533383424986,11.25,6.188248991449786,2541.5243580595725,8601.919200046455,10867.345649459627,10867.345649459627,0.0,10867.345649459627,78.7882559585823,0.029,-0.768498765329882
1987,1987,2024-01-21 16:45:00,0.3549604926991351,10.10806057391361,-0.7685491929275755,0.45,0.0,0.0,1.0,1.0,0.0,-1568.8077195674862,9.843562774147204,25.244802779265267,11.0,6.0606890178068635,2541.5243580595725,8465.758674395816,10830.51907765148,10830.519077651477,0.0,10830.51907765148,78.52126331297323,0.029,-0.7685491929275755
1988,1988,2024-01-21 17:00:00,0.39711031509404104,9.883402020548761,1.0,0.45,0.0,1.0,1.0,0.0,1222.330615941521,-3.8620579934400086,10.149204650312587,28.489985076902876,10.375,5.752387818696086,0.0,0.0,7096.3772900520735,7096.3772900520735,0.0,7096.3772900520735,280.3069029570569,0.158,1.0
1989,1989,2024-01-21 17:15:00,0.3497353204572299,10.135910741962965,-0.7686945542581382,0.45,0.0,1.0,1.0,0.0,304.6338679410202,3.6732675244576365,10.232750289354401,28.665538371356583,9.75,5.431277895882115,0.0,0.0,7179.032223511429,7179.032223511429,0.0,7179.032223511429,52.04798362045786,0.029,-0.7686945542581382
1990,1990,2024-01-21 17:30:00,0.33304006477428394,10.224896454753067,-0.7687798805691198,0.45,0.0,0.0,1.0,1.0,0.0,-1634.0179609467423,10.001236594310415,25.327595549130844,9.125,5.0977597096488445,2541.5243580595725,8553.004455436958,10867.911225835482,10867.91122583548,0.0,10867.911225835482,78.79235638730725,0.029,-0.7687798805691198
1991,1991,2024-01-21 17:45:00,0.37207491635546347,10.01684069582538,-0.7688718144932027,0.45,0.0,0.0,1.0,1.0,0.0,-1537.7078929027243,9.761480355800414,25.255051519787077,8.5,4.752207006472434,2541.5243580595725,8452.338432408778,10834.034215337566,10834.034215337566,0.0,10834.034215337566,78.54674806119736,0.029,-0.7688718144932027
1992,1992,2024-01-21 18:00:00,0.4090196657160908,9.819925181733236,0.3947979648116555,0.45,0.0,1.0,1.0,0.0,-78.53947691294294,6.055764244318717,9.85882684918099,28.255517423176965,8.375,4.684079539679968,0.0,0.0,7158.75826231024,7158.758262310239,0.0,7158.75826231024,282.7709513612545,0.158,0.3947979648116555
1993,1993,2024-01-21 18:15:00,0.4015838774714673,9.85955793307708,-0.7690228158872879,0.45,0.0,1.0,1.0,0.0,-433.11568838255647,9.440631468844234,9.803506821869144,28.285670357487117,8.25,4.6155458076380755,0.0,0.0,7236.945139247091,7236.94513924709,0.0,7236.945139247091,52.46785225954141,0.029,-0.7690228158872879
1994,1994,2024-01-21 18:30:00,0.4091805958202957,9.819067424277824,-0.7690912785911944,0.45,0.0,0.0,1.0,1.0,0.0,-1437.6635841946616,9.600277906055773,25.313866924083975,8.125,4.5466048781733654,2391.50816536204,7953.353181272049,10705.686260700983,10705.686260700983,0.0,10705.686260700983,77.61622539008212,0.029,-0.7690912785911944
1995,1995,2024-01-21 18:45:00,0.4472879108224751,9.615955435316208,0.15642233067982853,0.45,0.0,1.0,1.0,0.0,-121.08656479138573,6.162776152494522,9.681157225511278,28.07952245873981,8.0,4.477260950709048,0.0,0.0,7160.550473545553,7160.550473545552,0.0,7160.550473545553,51.91399093320526,0.029,0.15642233067982853
1996,1996,2024-01-21 19:00:00,0.43474291148387045,9.68282028179097,1.0,0.45,0.0,1.0,0.0,0.0,-287.1102921892089,0.0,9.63786751663673,28.115514354526198,8.0,4.563675037934163,0.0,0.0,7180.943369154752,7180.943369154752,0.0,7180.943369154752,341.0948100348507,0.19,1.0
1997,1997,2024-01-21 19:15:00,0.4411975045022643,9.648417301002931,0.17269855852157465,0.45,0.0,1.0,0.0,0.0,-174.62221623310464,0.0,9.61187780981096,28.110784548626523,8.0,4.649863363024788,0.0,0.0,7179.017075046895,7179.017075046896,0.0,7179.017075046895,52.047873794089995,0.029,0.17269855852157465
1998,1998,2024-01-21 19:30:00,0.44573357887389936,9.624240024602116,0.5632115016111047,0.45,0.0,1.0,0.0,0.0,-17.385099189029063,0.0,9.610011052042795,28.100602634964513,8.0,4.7358315301391976,0.0,0.0,7170.028325544487,7170.028325544487,0.0,7170.028325544487,51.982705360197535,0.029,0.5632115016111047
1999,1999,2024-01-21 19:45:00,0.44823658713712106,9.610898990559145,0.8829973212093343,0.45,0.0,1.0,0.0,0.0,111.23181186840684,0.0,9.627875067453822,28.102732948416982,8.0,4.82157314469464,0.0,0.0,7160.439879075144,7160.439879075143,0.0,7160.439879075144,51.91318912329479,0.029,0.8829973212093343
2000,2000,2024-01-21 20:00:00,0.446645796775238,9.619377903187981,1.0,0.45,0.0,1.0,0.0,0.0,-182.68838897808692,0.0,9.60064789640148,28.100428871112474,7.5,4.472529292572053,0.0,0.0,7204.7157749464095,7204.7157749464095,0.0,7204.7157749464095,342.2239993099545,0.19,1.0
2001,2001,2024-01-21 20:15:00,0.4477300710411582,9.613598721350627,1.0,0.45,0.0,1.0,0.0,0.0,-638.1519463065434,0.0,9.503549620464032,28.05862524203371,7.0,4.118970996950769,0.0,0.0,7252.879129821311,7252.87912982131,0.0,7252.879129821311,52.58337369120451,0.029,1.0
2002,2002,2024-01-21 20:30:00,0.4597119688074222,9.54973520625644,1.0,0.45,0.0,1.0,0.0,0.0,-1016.7424130479411,0.0,9.348379979404644,27.96099144591475,6.5,3.7609790794089344,0.0,0.0,7302.744105630166,7302.744105630167,0.0,7302.744105630166,52.9448947658187,0.029,1.0
2003,2003,2024-01-21 20:45:00,0.48364208299334,9.422187697645498,1.0,0.45,0.0,1.0,0.0,0.0,-1317.7610871742336,0.0,9.147047048764234,27.810323202564117,6.0,3.3986237006483244,0.0,0.0,7353.167880434721,7353.167880434721,0.0,7353.167880434721,53.31046713315173,0.029,1.0
2004,2004,2024-01-21 21:00:00,0.517295919996342,9.242812746419498,1.0,0.45,0.0,1.0,0.0,0.0,-1230.8412730976693,0.0,8.95906353548715,27.63180161882238,6.0,3.393900741599909,0.0,0.0,7322.61436546119,7322.614365461189,0.0,7322.61436546119,289.243267435717,0.158,1.0
2005,2005,2024-01-21 21:15:00,0.5537561899489799,9.048479507571937,1.0,0.45,0.0,1.0,0.0,0.0,-979.8375981896363,0.0,8.809590768452063,27.461450648774125,6.0,3.3891590474240743,0.0,0.0,7294.996564539901,7294.996564539899,0.0,7294.996564539901,52.888725092914285,0.029,1.0
2006,2006,2024-01-21 21:30:00,0.5852366227464865,8.880688800761227,1.0,0.45,0.0,1.0,0.0,0.0,-768.9148168169955,0.0,8.692473450817591,27.317792211341935,6.0,3.384397420800933,0.0,0.0,7272.439134740086,7272.439134740084,0.0,7272.439134740086,52.72518372686562,0.029,1.0
2007,2007,2024-01-21 21:45:00,0.6100973082686186,8.748181346928263,1.0,0.45,0.0,1.0,0.0,0.0,-604.2748865074843,0.0,8.600608876020877,27.20224617678959,6.0,3.379619660782712,0.0,0.0,7254.843783568603,7254.843783568603,0.0,7254.843783568603,52.597617430872376,0.029,1.0
2008,2008,2024-01-21 22:00:00,0.6295862869868392,8.644305090360147,1.0,0.45,0.0,1.0,0.0,0.0,-587.0262157573787,0.0,8.511391553188604,27.104996024765057,5.75,3.2525630873935176,0.0,0.0,7262.587834020769,7262.58783402077,0.0,7262.587834020769,150.69869755593098,0.083,1.0
2009,2009,2024-01-21 22:15:00,0.6465612408628548,8.553828586200984,1.0,0.45,0.0,1.0,0.0,0.0,-638.7541065177213,0.0,8.414244538199187,27.01188677820293,5.5,3.123061557122108,0.0,0.0,7271.812533095899,7271.812533095899,0.0,7271.812533095899,52.720640864945274,0.029,1.0
2010,2010,2024-01-21 22:30:00,0.6640800356455243,8.460453410009356,1.0,0.45,0.0,1.0,0.0,0.0,-687.8978384810597,0.0,8.309565453188283,26.914763997141435,5.25,2.9911543902280138,0.0,0.0,7281.451895182614,7281.451895182614,0.0,7281.451895182614,52.79052624007395,0.029,1.0
2011,2011,2024-01-21 22:45:00,0.6830474609163244,8.359357033315991,0.9995771836258348,0.45,0.0,1.0,0.0,0.0,-729.8898412448111,0.0,8.198451925775984,26.81155124178531,5.0,2.8568738219290353,0.0,0.0,7291.085259702463,7291.085259702463,0.0,7291.085259702463,52.86036813284286,0.029,0.9995771836258348
2012,2012,2024-01-21 23:00:00,0.7033200526134239,8.25130411957045,0.9589227838293884,0.45,0.0,1.0,0.0,0.0,-733.2021851598681,0.0,8.086835476754041,26.704066422781263,4.825,2.756475096153906,0.0,0.0,7293.214784858288,7293.214784858287,0.0,7293.214784858288,151.3342067858095,0.083,0.9589227838293884
2013,2013,2024-01-21 23:15:00,0.7242163410885752,8.139926901997894,0.9207341164777266,0.45,0.0,1.0,0.0,0.0,-719.5727179425129,0.0,7.9773135709217895,26.595730469191018,4.65,2.654846016718332,0.0,0.0,7295.51182594962,7295.51182594962,0.0,7295.51182594962,52.89246073813475,0.029,0.9207341164777266
2014,2014,2024-01-21 23:30:00,0.7449514599122651,8.029408718667627,0.8831502971792213,0.45,0.0,1.0,0.0,0.0,-709.1998428734473,0.0,7.869386532874234,26.488412971434094,4.475,2.5519957327286016,0.0,0.0,7298.248835103578,7298.248835103578,0.0,7298.248835103578,52.91230405450094,0.029,0.8831502971792213
2015,2015,2024-01-21 23:45:00,0.7653427621175631,7.920723077913388,0.8454993392904606,0.45,0.0,1.0,0.0,0.0,-702.8276718823963,0.0,7.762440794115433,26.38233459618771,4.3,2.447938591181536,0.0,0.0,7301.50163734454,7301.50163734454,0.0,7301.50163734454,52.935886870747915,0.029,0.8454993392904606
2016,2016,2024-01-22 00:00:00,0.785495199656928,7.813310585828574,0.7947179222321983,0.45,0.0,1.0,0.0,0.0,-752.8745320526449,0.0,7.647826977532965,26.274434556276887,3.9749999999999996,2.283738338559684,0.0,0.0,7318.1589750266,7318.158975026599,0.0,7318.1589750266,53.05665256894285,0.029,0.7947179222321983
2017,2017,2024-01-22 00:15:00,0.8063144131814836,7.702344177742693,0.7375462839583349,0.45,0.0,1.0,0.0,0.0,-826.3270009566664,0.0,7.521958275711232,26.159721515184486,3.65,2.11549252503934,0.0,0.0,7335.392023486924,7335.392023486924,0.0,7335.392023486924,53.1815921702802,0.029,0.7375462839583349
2018,2018,2024-01-22 00:30:00,0.8289251429840535,7.581828987894995,0.6770737592893212,0.45,0.0,1.0,0.0,0.0,-864.7241752676518,0.0,7.390210060816488,26.037069038400553,3.325,1.9432688991920468,0.0,0.0,7339.619041808546,7339.619041808546,0.0,7339.619041808546,53.21223805311196,0.029,0.6770737592893212
2019,2019,2024-01-22 00:45:00,0.8531186794434068,7.452877438566642,0.6144468878035015,0.45,0.0,1.0,0.0,0.0,-873.5764235430829,0.0,7.257111829050247,25.90938801740131,3.0,1.76714999969972,0.0,0.0,7338.340479385581,7338.34047938558,0.0,7338.340479385581,53.20296847554546,0.029,0.6144468878035015
2020,2020,2024-01-22 01:00:00,0.8779697236214642,7.320421373097596,0.6076291120429026,0.45,0.0,1.0,0.0,0.0,-742.2246624233711,0.0,7.144153418885503,25.78636728749705,2.9,1.8528329592379085,0.0,0.0,7323.924796623986,7323.924796623987,0.0,7323.924796623986,53.098454775523905,0.029,0.6076291120429026
2021,2021,2024-01-22 01:15:00,0.9009599879763184,7.197883264086223,0.6240425502821031,0.45,0.0,1.0,0.0,0.0,-501.4203500595204,0.0,7.068107111659185,25.68369684986671,2.8,1.9360020814586472,0.0,0.0,7284.77991044715,7284.779910447148,0.0,7284.77991044715,52.81465435074184,0.029,0.6240425502821031
2022,2022,2024-01-22 01:30:00,0.9185217000562104,7.104279338700398,0.6485963909001965,0.45,0.0,1.0,0.0,0.0,-274.14431719041886,0.0,7.026895132472918,25.611507531019857,2.7,2.016694813991042,0.0,0.0,7254.454375904293,7254.4543759042945,0.0,7254.454375904293,52.594794225306124,0.029,0.6485963909001965
2023,2023,2024-01-22 01:45:00,0.9293624676336449,7.046498047512673,0.6756570523850828,0.45,0.0,1.0,0.0,0.0,-97.7213999215364,0.0,7.012721379475699,25.569885484747203,2.6,2.0949503595672545,0.0,0.0,7231.6192399173815,7231.61923991738,0.0,7231.6192399173815,52.42923948940102,0.029,0.6756570523850828
2024,2024,2024-01-22 02:00:00,0.9344346574110325,7.019463275999197,0.6210242680022887,0.45,0.0,1.0,0.0,0.0,-305.5748162767642,0.0,6.966690652337841,25.536622612443626,2.5500000000000003,1.7928123694170377,0.0,0.0,7288.331395359784,7288.331395359784,0.0,7288.331395359784,52.84040261635844,0.029,0.6210242680022887
2025,2025,2024-01-22 02:15:00,0.9402278314386014,6.988585658432254,0.5320276723327725,0.45,0.0,1.0,0.0,0.0,-629.1951209215605,0.0,6.871063687948902,25.47933900551535,2.5,1.4909825425749879,0.0,0.0,7333.166837060898,7333.166837060898,0.0,7333.166837060898,53.16545956869151,0.029,0.5320276723327725
2026,2026,2024-01-22 02:30:00,0.9537430248941633,6.9165496773141095,0.4302319794909104,0.45,0.0,1.0,0.0,0.0,-794.2483001466622,0.0,6.750146888770135,25.388980810998113,2.4499999999999997,1.1894926258803284,0.0,0.0,7332.562955694429,7332.562955694428,0.0,7332.562955694429,53.16108142878461,0.029,0.4302319794909104
2027,2027,2024-01-22 02:45:00,0.9741721819813106,6.807662270039614,0.3235866112475655,0.45,0.0,1.0,0.0,0.0,-881.4491676990629,0.0,6.615873676877077,25.274731029874353,2.4,0.888384754282313,0.0,0.0,7331.613480394419,7331.613480394418,0.0,7331.613480394419,53.15419773285954,0.029,0.3235866112475655
2028,2028,2024-01-22 03:00:00,0.998172195896915,6.679742195869443,0.28084888032758987,0.45,0.0,1.0,0.0,0.0,-833.7866281466786,0.0,6.4889118012742655,25.15090465873223,2.375,0.8942417096550309,0.0,0.0,7330.418239469897,7330.418239469898,0.0,7330.418239469897,53.14553223615676,0.029,0.28084888032758987
2029,2029,2024-01-22 03:15:00,1.0,6.549302619920866,0.265803257350623,0.45,0.0,1.0,0.0,0.0,-694.2523165511057,0.0,6.383337094451318,25.03353078989255,2.3499999999999996,0.9001209605475132,0.0,0.0,7312.637690975122,7312.637690975121,0.0,7312.637690975122,53.016623259569634,0.029,0.265803257350623
2030,2030,2024-01-22 03:30:00,1.0,6.433554883039603,0.2613412365365957,0.45,0.0,1.0,0.0,0.0,-548.4519322695991,0.0,6.300106328141877,24.932874753662652,2.3249999999999997,0.9060203455419862,0.0,0.0,7293.541657047628,7293.541657047628,0.0,7293.541657047628,52.878177013595305,0.029,0.2613412365365957
2031,2031,2024-01-22 03:45:00,1.0,6.339695980381368,0.2609580417339498,0.45,0.0,1.0,0.0,0.0,-427.08163826997463,0.0,6.2354738008644865,24.851348482967804,2.3,0.9119450884608962,0.0,0.0,7278.525631955399,7278.525631955399,0.0,7278.525631955399,52.76931083167665,0.029,0.2609580417339498
2032,2032,2024-01-22 04:00:00,1.0,6.2662169962834735,0.23935627485566546,0.45,0.0,1.0,0.0,0.0,-332.6167344924123,0.0,6.185315704260496,24.78699327345564,2.0749999999999997,0.8120657186189234,0.0,0.0,7250.890654743049,7250.890654743047,0.0,7250.890654743049,52.56895724688711,0.029,0.23935627485566546
2033,2033,2024-01-22 04:15:00,1.0,6.209173975542532,0.20793139607514582,0.45,0.0,1.0,0.0,0.0,-259.3733522548013,0.0,6.146379832415004,24.736688143025496,1.8499999999999999,0.7095060314647323,0.0,0.0,7227.651793555399,7227.651793555399,0.0,7227.651793555399,52.400475503276645,0.029,0.20793139607514582
2034,2034,2024-01-22 04:30:00,1.0,6.1649001262700756,0.17214748133898328,0.45,0.0,1.0,0.0,0.0,-202.2535588707239,0.0,6.116195450140099,24.69751177404947,1.6249999999999998,0.6043070030581602,0.0,0.0,7207.99085373359,7207.99085373359,0.0,7207.99085373359,52.257933689568524,0.029,0.17214748133898328
2035,2035,2024-01-22 04:45:00,1.0,6.130552998784874,0.1340864146729185,0.45,0.0,1.0,0.0,0.0,-157.90867532762903,0.0,6.09280509310132,24.66705782342201,1.4,0.4965091924989273,0.0,0.0,7191.07552157439,7191.07552157439,0.0,7191.07552157439,52.13529753141433,0.029,0.1340864146729185
2036,2036,2024-01-22 05:00:00,1.0,6.103930986176118,0.1088276502962762,0.45,0.0,1.0,0.0,0.0,-123.5433483536916,0.0,6.0746796962385705,24.643427960153424,1.4,0.4526984953791446,0.0,0.0,7182.981066632579,7182.981066632579,0.0,7182.981066632579,52.0766127330862,0.029,0.1088276502962762
2037,2037,2024-01-22 05:15:00,1.0,6.083301250699618,0.083717578897923,0.45,0.0,1.0,0.0,0.0,-96.91428650356598,0.0,6.060633955878699,24.625085709371085,1.4,0.40901356031274966,0.0,0.0,7175.940448415713,7175.940448415712,0.0,7175.940448415713,52.02556825101392,0.029,0.083717578897923
2038,2038,2024-01-22 05:30:00,1.0,6.067314974830233,0.06533055160311381,0.45,0.0,1.0,0.0,0.0,-76.27990976282629,0.0,6.049749427961413,24.610842413991584,1.4,0.36545620452023264,0.0,0.0,7169.716728787399,7169.716728787399,0.0,7169.716728787399,51.980446283708645,0.029,0.06533055160311381
2039,2039,2024-01-22 05:45:00,1.0,6.054926779778983,-0.0,0.45,0.0,1.0,0.0,0.0,-60.29064595488265,0.0,6.041314451263301,24.59977887336176,1.4,0.32202821843344887,0.0,0.0,7164.1348095325675,7164.1348095325675,0.0,7164.1348095325675,51.93997736911112,0.029,-0.0
2040,2040,2024-01-22 06:00:00,1.0,6.045326645750967,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042116251479403,24.577661614429363,1.1249999999999998,0.10336722300687838,0.0,0.0,7146.166792815061,7146.166792815059,0.0,7146.166792815061,51.8097092479092,0.029,-0.0
2041,2041,2024-01-22 06:15:00,1.0,6.041715354277072,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042917061744678,24.568728121683574,0.85,-0.17775200830356627,0.0,0.0,7125.464417579281,7125.46441757928,0.0,7125.464417579281,51.65961702744979,0.029,-0.0
2042,2042,2024-01-22 06:30:00,1.0,6.042516659497116,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043717451693929,24.565958577894968,0.575,-0.383075276381041,0.0,0.0,7111.985261769673,7111.985261769673,0.0,7111.985261769673,51.56189314783013,0.029,-0.0
2043,2043,2024-01-22 06:45:00,1.0,6.043317259615356,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044517687641349,24.5649737871232,0.3,-0.5896271632629023,0.0,0.0,7100.112087759337,7100.112087759336,0.0,7100.112087759337,51.47581263625519,0.029,-0.0
2044,2044,2024-01-22 07:00:00,1.0,6.0441175725615865,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045317846703554,24.564501291799047,-0.275,-1.0257035123333555,0.0,0.0,7079.327264584654,7079.327264584653,25.5,7053.827264584654,51.14024766823874,0.029,-0.0
2045,2045,2024-01-22 07:15:00,1.0,6.044917770066855,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046117951021444,24.5641962950769,-0.85,-1.4822320790179977,0.0,0.0,7062.145995639358,7062.145995639359,0.0,7062.145995639358,51.20055846838535,0.029,-0.0
2046,2046,2024-01-22 07:30:00,1.0,6.045717901726797,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046918007837721,24.563971015340442,-1.425,-1.944912086708224,0.0,0.0,7048.268855478728,7048.268855478728,0.0,7048.268855478728,51.099949202220785,0.029,-0.0
2047,2047,2024-01-22 07:45:00,1.0,6.046517982306929,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047718020590988,24.563841785724726,-2.0,-2.413599971203103,0.0,0.0,7036.936434511697,7036.9364345116965,0.0,7036.936434511697,51.01778915020981,0.029,-0.0
2048,2048,2024-01-22 08:00:00,1.0,6.047318017097548,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048517993436629,24.563987550159702,-1.45,-1.9949531004856587,0.0,0.0,7046.933880437886,7046.933880437886,137.58,6909.353880437886,272.9194782772965,0.158,-0.0
