step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2049,2049,2024-01-22 08:15:00,1.0,6.048118009875155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049317938257211,24.56438046869043,-0.9,-1.5832337953045938,0.0,0.0,7058.834350444273,7058.834350444271,0.0,7058.834350444273,51.17654904072098,0.029,-0.0
2050,2050,2024-01-22 08:30:00,1.0,6.048917968730384,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0501178657349755,24.56500078560015,-0.35,-1.1786281943434604,0.0,0.0,7073.096947133007,7073.096947133007,0.0,7073.096947133007,51.279952866714304,0.029,-0.0
2051,2051,2024-01-22 08:45:00,1.0,6.049717904861883,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050917785689258,24.565813925285067,0.2,-0.790300041801415,0.0,0.0,7089.885688911743,7089.885688911742,0.0,7089.885688911743,51.40167124461014,0.029,-0.0
2052,2052,2024-01-22 09:00:00,1.0,6.050517828596235,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.051717706454092,24.566723843666164,0.325,-0.6350809723947843,0.0,0.0,7097.6524887294045,7097.652488729404,449.88,6647.772488729404,262.5870133048115,0.158,-0.0
2053,2053,2024-01-22 09:15:00,1.0,6.051317748963613,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052517632210673,24.567704928845238,0.44999999999999996,-0.47939681946374674,0.0,0.0,7106.153420693298,7106.1534206932965,0.0,7106.153420693298,51.51961230002642,0.029,-0.0
2054,2054,2024-01-22 09:30:00,1.0,6.052117672190418,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.053317566033481,24.568721331514638,0.575,-0.32324991502542505,0.0,0.0,7115.47864333909,7115.478643339088,0.0,7115.47864333909,51.587220164208404,0.029,-0.0
2055,2055,2024-01-22 09:45:00,1.0,6.052917601978798,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0541175094480195,24.569740837660753,0.7,-0.16664602239636428,0.0,0.0,7125.730644203025,7125.730644203025,0.0,7125.730644203025,51.661547170471934,0.029,-0.0
2056,2056,2024-01-22 10:00:00,1.0,6.053717540605551,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.054917462587952,24.570830096145535,1.5999999999999999,0.5650267821680344,0.0,0.0,7189.415852236484,7189.415852236483,813.9,6375.5158522364845,251.83287616334115,0.158,-0.0
2057,2057,2024-01-22 10:15:00,1.0,6.05451748888001,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.055717428466441,24.61652583703165,2.5,1.2291918728868894,0.0,0.0,7243.194740225996,7243.194740225996,0.0,7243.194740225996,52.51316186663847,0.029,-0.0
2058,2058,2024-01-22 10:30:00,1.0,6.055317448400722,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.056519334272544,24.90018769781092,3.3999999999999995,1.8757455072160583,0.0,0.0,7155.645292171259,7155.645292171259,0.0,7155.645292171259,51.87842836824163,0.029,-0.0
2059,2059,2024-01-22 10:45:00,1.0,6.056118384257469,0.6599841317399053,0.45,0.0,1.0,0.0,0.0,1702.9657475106574,0.0,6.318238788249132,24.81523235895895,4.3,2.5039984861378115,0.0,0.0,7108.056383988637,7108.056383988638,0.0,7108.056383988637,51.53340878391762,0.029,0.6599841317399053
2060,2060,2024-01-22 11:00:00,1.0,6.193748896502741,0.7581025093511781,0.45,0.0,1.0,0.0,0.0,1491.1294378880461,0.0,6.54751099526331,24.920950946400296,4.375,2.4170117672813207,0.0,0.0,7114.910930581752,7114.910930581751,580.08,6534.830930581752,135.59774180957137,0.083,0.7581025093511781
2061,2061,2024-01-22 11:15:00,1.0,6.438455070946375,0.7704089308628,0.45,0.0,1.0,0.0,0.0,1052.526744931413,0.0,6.709588416778617,25.09339421232442,4.449999999999999,2.3289239691626573,0.0,0.0,7127.979337089775,7127.979337089774,0.0,7127.979337089775,51.67785019390087,0.029,0.7704089308628
2062,2062,2024-01-22 11:30:00,1.0,6.632494490034688,0.755839303399154,0.45,0.0,1.0,0.0,0.0,685.2413581541222,0.0,6.815391881639227,25.240045648184093,4.5249999999999995,2.2397284384833154,0.0,0.0,7155.644551354309,7155.644551354309,0.0,7155.644551354309,51.878422997318744,0.029,0.755839303399154
2063,2063,2024-01-22 11:45:00,0.9821641079862984,6.76506530443303,0.7301429504462935,0.45,0.0,1.0,0.0,0.0,397.3803422859124,0.0,6.877086625141664,25.34314535404876,4.6,2.149412093451733,0.0,0.0,7183.76594934705,7183.765949347051,0.0,7183.76594934705,52.082303132766114,0.029,0.7301429504462935
2064,2064,2024-01-22 12:00:00,0.9666527484362537,6.847740850834768,0.6815077188520874,0.45,0.0,1.0,0.0,0.0,96.23283417712996,0.0,6.89263269298245,25.401946190863956,4.675,1.9734292230970676,0.0,0.0,7223.9802405095825,7223.9802405095825,222.66,7001.320240509583,50.75957174369448,0.029,0.6815077188520874
2065,2065,2024-01-22 12:15:00,0.9596176288877641,6.885238038028217,0.6224029981704402,0.45,0.0,1.0,0.0,0.0,-184.57989443352704,0.0,6.865144957653699,25.416932816714517,4.75,1.7930678554233686,0.0,0.0,7262.898557024975,7262.898557024973,0.0,7262.898557024975,52.65601453843107,0.029,0.6224029981704402
2066,2066,2024-01-22 12:30:00,0.9609343723794925,6.878219795217305,0.5583287057640992,0.45,0.0,1.0,0.0,0.0,-412.2633016061325,0.0,6.802766233735615,25.391893889692255,4.825,1.6082196606315642,0.0,0.0,7299.966864281932,7299.966864281932,0.0,7299.966864281932,52.92475976604401,0.029,0.5583287057640992
2067,2067,2024-01-22 12:45:00,0.969523949768636,6.83243734773317,0.49130140418912205,0.45,0.0,1.0,0.0,0.0,-588.7876693953962,0.0,6.713338364086306,25.333370284949076,4.9,1.41878538162064,0.0,0.0,7331.587913464611,7331.587913464611,0.0,7331.587913464611,53.15401237261843,0.029,0.49130140418912205
2068,2068,2024-01-22 13:00:00,0.9838882360367076,6.7558757019243485,0.5723502149434615,0.45,0.0,1.0,0.0,0.0,-115.86822784849,0.0,6.6963869090678605,25.279154693585443,5.675000000000001,1.9181885628392266,0.0,0.0,7215.3850502052055,7215.385050205206,127.38,7088.005050205205,147.076104791758,0.083,0.5723502149434615
2069,2069,2024-01-22 13:15:00,0.9935365751782893,6.704450054299718,0.7142353221829918,0.45,0.0,1.0,0.0,0.0,593.5015507541906,0.0,6.7881399595021845,25.28588880793008,6.45,2.4040069654176546,0.0,0.0,7139.517148680622,7139.517148680621,0.0,7139.517148680622,51.761499327934516,0.029,0.7142353221829918
2070,2070,2024-01-22 13:30:00,0.9860231492173243,6.744496614671662,0.8756427636887527,0.45,0.0,1.0,0.0,0.0,1158.3418717219038,0.0,6.966453319101098,25.377899768384825,7.225,2.875805883057461,0.0,0.0,7093.056891914761,7093.05689191476,0.0,7093.056891914761,51.42466246638202,0.029,0.8756427636887527
2071,2071,2024-01-22 13:45:00,0.9602933152557762,6.881636629686713,1.0,0.45,0.0,1.0,0.0,0.0,1577.4821008006186,0.0,7.2090116531044135,25.548196846461426,8.0,3.3331230785086663,0.0,0.0,7064.956870518929,7064.956870518927,0.0,7064.956870518929,51.22093731126223,0.029,1.0
2072,2072,2024-01-22 14:00:00,0.9205185394515993,7.093636184722976,1.0,0.45,0.0,1.0,0.0,0.0,1326.292849946895,0.0,7.413088463334504,25.752261782786164,7.7,3.163927606501401,0.0,0.0,7099.2521572734995,7099.2521572734995,168.84,6930.412157273499,143.80605226342513,0.083,1.0
2073,2073,2024-01-22 14:15:00,0.8787960240450494,7.316017191839887,1.0,0.45,0.0,1.0,0.0,0.0,806.3302122589257,0.0,7.537478819149442,25.928313699944052,7.4,2.9921959191576617,0.0,0.0,7137.743563353389,7137.743563353389,0.0,7137.743563353389,51.74864083431207,0.029,1.0
2074,2074,2024-01-22 14:30:00,0.8483468539017626,7.478311268703606,0.9887849948624613,0.45,0.0,1.0,0.0,0.0,371.0319766345548,0.0,7.595149778342041,26.045775557971396,7.1,2.8179660945172835,0.0,0.0,7176.6308668825095,7176.630866882508,0.0,7176.6308668825095,52.030573784898195,0.029,0.9887849948624613
2075,2075,2024-01-22 14:45:00,0.8315726076554001,7.567718001196718,0.9298704994348587,0.45,0.0,1.0,0.0,0.0,28.053625731566676,0.0,7.600247849886274,26.103975865286717,6.8,2.6412669029532307,0.0,0.0,7213.628383368098,7213.6283833680955,0.0,7213.628383368098,52.298805779418714,0.029,0.9298704994348587
2076,2076,2024-01-22 15:00:00,0.8259244088756684,7.597822900692687,0.9449140889131765,0.45,0.0,1.0,0.0,0.0,81.19767237297312,0.0,7.613494935501315,26.128286878277958,7.1,2.8179660945172835,0.0,0.0,7188.554848773408,7188.554848773407,113.16,7075.394848773408,146.81444311204822,0.083,0.9449140889131765
2077,2077,2024-01-22 15:15:00,0.8241662616193917,7.607193825568642,0.9904881154601769,0.45,0.0,1.0,0.0,0.0,301.86557323899365,0.0,7.660569985810014,26.155415263540227,7.4,2.9921959191576617,0.0,0.0,7166.818762480447,7166.818762480447,0.0,7166.818762480447,51.959436027983244,0.029,0.9904881154601769
2078,2078,2024-01-22 15:30:00,0.8183530461986604,7.63817826376114,1.0,0.45,0.0,1.0,0.0,0.0,485.5421355388987,0.0,7.7358023085568535,26.20453674841791,7.7,3.163927606501401,0.0,0.0,7149.590971781088,7149.590971781088,0.0,7149.590971781088,51.83453454541289,0.029,1.0
2079,2079,2024-01-22 15:45:00,0.8067509756888221,7.700017299578578,1.0,0.45,0.0,1.0,0.0,0.0,625.3041977619287,0.0,7.832461508465427,26.277594300691682,8.0,3.3331230785086663,0.0,0.0,7136.541443122037,7136.541443122037,0.0,7136.541443122037,51.73992546263477,0.029,1.0
2080,2080,2024-01-22 16:00:00,0.7905282181051114,7.786484597499756,1.0,0.45,0.0,1.0,0.0,0.0,475.01505634069724,0.0,7.906082628897292,26.357773923678746,7.75,3.2185545879996686,0.0,0.0,7160.761172098947,7160.761172098946,15.78,7144.981172098947,148.25835932105318,0.083,1.0
2081,2081,2024-01-22 16:15:00,0.7746596591433854,7.8710640167657555,1.0,0.45,0.0,1.0,0.0,0.0,210.30074109043898,0.0,7.939122077760071,26.41922959291259,7.5,3.1016135103685,0.0,0.0,7185.142434354488,7185.142434354487,0.0,7185.142434354488,52.092282649070036,0.029,1.0
2082,2082,2024-01-22 16:30:00,0.7648392982415522,7.923406540372527,1.0,0.45,0.0,1.0,0.0,0.0,-11.20203217775564,0.0,7.938203626865921,26.449446082196918,7.25,2.9823395692776633,0.0,0.0,7208.039995971366,7208.039995971365,0.0,7208.039995971366,52.258289970792404,0.029,1.0
2083,2083,2024-01-22 16:45:00,0.7619811450285044,7.9386404969980715,0.9980956048447307,0.45,0.0,1.0,0.0,0.0,-187.16203609024703,0.0,7.910309351673693,26.44899643897394,7.0,2.8607627074717596,0.0,0.0,7228.77900609248,7228.77900609248,0.0,7228.77900609248,52.408647794170484,0.029,0.9980956048447307
2084,2084,2024-01-22 17:00:00,0.7648072165196923,7.92357753595004,0.9743338600382079,0.45,0.0,1.0,0.0,0.0,-244.6521811950509,0.0,7.873602589207217,26.426729706632575,6.8,2.827633300761202,0.0,0.0,7231.459344883968,7231.459344883968,0.0,7231.459344883968,285.64264412291675,0.158,0.9743338600382079
2085,2085,2024-01-22 17:15:00,0.7709075947333268,7.891062520071368,0.9572636591840658,0.45,0.0,1.0,0.0,0.0,-246.85872016610134,0.0,7.836558669073369,26.394325426155618,6.6,2.791120420191577,0.0,0.0,7233.293338825874,7233.293338825874,0.0,7233.293338825874,52.44137670648759,0.029,0.9572636591840658
2086,2086,2024-01-22 17:30:00,0.7778275846896376,7.854178973604231,0.9418722390546904,0.45,0.0,1.0,0.0,0.0,-249.25354098237852,0.0,7.7991483162320225,26.358534867238365,6.4,2.7512928553017857,0.0,0.0,7235.084645065706,7235.084645065704,0.0,7235.084645065706,52.45436367672637,0.029,0.9418722390546904
2087,2087,2024-01-22 17:45:00,0.7848137111768487,7.8169429194273965,0.9263487580165816,0.45,0.0,1.0,0.0,0.0,-255.63948085883354,0.0,7.760759552301079,26.321322268600706,6.2,2.7082039900750687,0.0,0.0,7237.1683546869635,7237.1683546869635,0.0,7237.1683546869635,52.469470571480485,0.029,0.9263487580165816
2088,2088,2024-01-22 18:00:00,0.7919287902861853,7.779019547774632,0.7771302217556776,0.45,0.0,1.0,0.0,0.0,-759.4999845258981,0.0,7.6451275340630565,26.257660231793473,5.325,2.049706377625702,0.0,0.0,7341.279759616603,7341.279759616602,0.0,7341.279759616603,289.98055050485584,0.158,0.7771302217556776
2089,2089,2024-01-22 18:15:00,0.8067300089695862,7.700129052192105,0.5705703619369918,0.45,0.0,1.0,0.0,0.0,-1210.046099569686,0.0,7.4604352013947155,26.137344827750287,4.45,1.382140437333746,0.0,0.0,7340.6110617506465,7340.6110617506465,0.0,7340.6110617506465,53.21943019769219,0.029,0.5705703619369918
2090,2090,2024-01-22 18:30:00,0.8352183930824578,7.5482859648705,0.3405413663678532,0.45,0.0,1.0,0.0,0.0,-1476.5696053965164,0.0,7.23490385459185,25.96152212900313,3.575,0.7057004041292737,0.0,0.0,7339.343130535384,7339.343130535383,0.0,7339.343130535384,53.21023769638154,0.029,0.3405413663678532
2091,2091,2024-01-22 18:45:00,0.8738874022680592,7.342180145911245,0.09926526873618827,0.45,0.0,1.0,0.0,0.0,-1616.6402263119137,0.0,6.987924492925893,25.747002523289062,2.7,0.020570019057780484,0.0,0.0,7303.453345005026,7303.453345005024,0.0,7303.453345005026,52.95003675128644,0.029,0.09926526873618827
2092,2092,2024-01-22 19:00:00,0.9183109182009724,7.105402805988817,0.021964855908670613,0.45,0.0,1.0,0.0,0.0,-1422.0579061449812,0.0,6.770790972427649,25.52312128076282,2.7750000000000004,0.1544820561695124,0.0,0.0,7284.327163567562,7284.327163567561,0.0,7284.327163567562,346.0055402694592,0.19,0.021964855908670613
2093,2093,2024-01-22 19:15:00,0.9617124105934857,6.874072851536721,-0.0,0.45,0.0,1.0,0.0,0.0,-1117.8538405667257,0.0,6.600293241980595,25.321562318327064,2.85,0.28874134894814535,0.0,0.0,7269.294919581699,7269.294919581698,0.0,7269.294919581699,52.702388166967324,0.029,-0.0
2094,2094,2024-01-22 19:30:00,0.9978625993928553,6.681392345236081,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.601093189280107,24.68203730560097,2.925,0.423350569876322,0.0,0.0,7234.431264563579,7234.431264563579,0.0,7234.431264563579,52.449626668085955,0.029,-0.0
2095,2095,2024-01-22 19:45:00,1.0,6.600895469251219,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.601874522107202,24.604959302430643,3.0,0.5583007989079739,0.0,0.0,7201.616296323308,7201.616296323306,0.0,7201.616296323308,52.21171814834399,0.029,-0.0
2096,2096,2024-01-22 20:00:00,1.0,6.601483858516933,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.602652490621626,24.582185945862232,2.9,0.6094478749834318,0.0,0.0,7197.821704064995,7197.821704064996,0.0,7197.821704064995,341.89653094308727,0.19,-0.0
2097,2097,2024-01-22 20:15:00,1.0,6.602263509178429,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.60342944163428,24.574800504133222,2.8,0.6582043234160163,0.0,0.0,7201.068056906693,7201.068056906693,0.0,7201.068056906693,52.20774341257352,0.029,-0.0
2098,2098,2024-01-22 20:30:00,1.0,6.603040968936396,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604206040155045,24.57168647242623,2.7,0.7046069144859822,0.0,0.0,7205.899075680435,7205.899075680436,0.0,7205.899075680435,52.24276829868316,0.029,-0.0
2099,2099,2024-01-22 20:45:00,1.0,6.603817743696758,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604982470773216,24.570269769625032,2.6,0.7486973745966149,0.0,0.0,7211.086084612472,7211.086084612472,0.0,7211.086084612472,52.28037411344043,0.029,-0.0
2100,2100,2024-01-22 21:00:00,1.0,6.604594258275564,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.60575880684452,24.569756584062674,2.7,0.8861589415235563,0.0,0.0,7229.3579774639065,7229.3579774639065,0.0,7229.3579774639065,285.55964010982433,0.158,-0.0
2101,2101,2024-01-22 21:15:00,1.0,6.60537064158943,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.606535087416766,24.5705610558294,2.8,1.024171580342346,0.0,0.0,7251.1907027885,7251.190702788499,0.0,7251.1907027885,52.571132595216625,0.029,-0.0
2102,2102,2024-01-22 21:30:00,1.0,6.606146949940845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6073113694324235,24.59013037653592,2.9,1.1627382267924038,0.0,0.0,7257.158650186564,7257.158650186564,0.0,7257.158650186564,52.61440021385259,0.029,-0.0
2103,2103,2024-01-22 21:45:00,1.0,6.606923231217893,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.608088463779755,24.65948432260015,3.0,1.301856086975629,0.0,0.0,7235.45443550355,7235.45443550355,0.0,7235.45443550355,52.457044657400736,0.029,-0.0
2104,2104,2024-01-22 22:00:00,1.0,6.607699919397827,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.608868521775726,24.649223572195478,2.425,0.9482640768134873,0.0,0.0,7255.683226621289,7255.683226621288,0.0,7255.683226621289,150.55542695239174,0.083,-0.0
2105,2105,2024-01-22 22:15:00,1.0,6.608478495585251,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.609648102889931,24.60174181596702,1.85,0.5840346044161158,0.0,0.0,7200.358157548906,7200.358157548905,0.0,7200.358157548906,52.20259664222957,0.029,-0.0
2106,2106,2024-01-22 22:30:00,1.0,6.6092583151490585,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.610425598705451,24.578566659815884,1.275,0.20948659677780895,0.0,0.0,7157.409829617785,7157.409829617784,0.0,7157.409829617785,51.89122126472895,0.029,-0.0
2107,2107,2024-01-22 22:45:00,1.0,6.6100368536018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.611202059675584,24.570619287535518,0.7,-0.2266857350139444,0.0,0.0,7122.424482289141,7122.424482289141,0.0,7122.424482289141,51.63757749659628,0.029,-0.0
2108,2108,2024-01-22 23:00:00,1.0,6.610813832008589,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.611978143886493,24.567945402282948,0.6749999999999999,-0.2477127334553148,0.0,0.0,7120.525696351428,7120.525696351428,0.0,7120.525696351428,147.75090819929216,0.083,-0.0
2109,2109,2024-01-22 23:15:00,1.0,6.611590104575785,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.612754079237192,24.566937152999202,0.6499999999999999,-0.2687591076057611,0.0,0.0,7118.996650749635,7118.996650749635,0.0,7118.996650749635,51.61272571793486,0.029,-0.0
2110,2110,2024-01-22 23:30:00,1.0,6.612366114368916,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6135299377134125,24.566464611950494,0.625,-0.28981711101895924,0.0,0.0,7117.597172483238,7117.597172483236,0.0,7117.597172483238,51.60257950050348,0.029,-0.0
2111,2111,2024-01-22 23:45:00,1.0,6.613142011287121,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.61430574246716,24.566173732619756,0.6,-0.3108910319818915,0.0,0.0,7116.245050662379,7116.245050662377,0.0,7116.245050662379,51.59277661730225,0.029,-0.0
2112,2112,2024-01-23 00:00:00,1.0,6.6139178428916,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615081501353433,24.565909667131088,0.19999999999999996,-0.5734924818133372,0.0,0.0,7100.938746962967,7100.9387469629655,0.0,7100.938746962967,51.481805915481516,0.029,-0.0
2113,2113,2024-01-23 00:15:00,1.0,6.614693624703052,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615857215527832,24.565660553873226,-0.2,-0.8504902582529946,0.0,0.0,7087.0761516552075,7087.076151655208,0.0,7087.0761516552075,51.38130209950026,0.029,-0.0
2114,2114,2024-01-23 00:30:00,1.0,6.6154693612154185,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.616632885645171,24.56542036534665,-0.6,-1.1408430171930755,0.0,0.0,7074.609778323417,7074.609778323417,0.0,7074.609778323417,51.29092089284478,0.029,-0.0
2115,2115,2024-01-23 00:45:00,1.0,6.616245053400046,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.617408512083216,24.565185184092933,-1.0,-1.435136787539411,0.0,0.0,7063.746045996019,7063.746045996018,0.0,7063.746045996019,51.21215883347114,0.029,-0.0
2116,2116,2024-01-23 01:00:00,1.0,6.617020701645237,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.618184095066955,24.565000996475924,-1.0,-1.435136787539411,0.0,0.0,7063.741292584123,7063.741292584124,0.0,7063.741292584123,51.21212437123489,0.029,-0.0
2117,2117,2024-01-23 01:15:00,1.0,6.617796306345113,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.618959636800582,24.564846571596256,-1.0,-1.435136787539411,0.0,0.0,7063.73804637794,7063.73804637794,0.0,7063.73804637794,51.21210083624007,0.029,-0.0
2118,2118,2024-01-23 01:30:00,1.0,6.618571868706535,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.619735138571993,24.56471160936008,-1.0,-1.435136787539411,0.0,0.0,7063.735467221031,7063.7354672210295,0.0,7063.735467221031,51.21208213735248,0.029,-0.0
2119,2119,2024-01-23 01:45:00,1.0,6.619347390464545,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.620510601223927,24.56459205205844,-1.0,-1.435136787539411,0.0,0.0,7063.733284890664,7063.7332848906635,0.0,7063.733284890664,51.21206631545732,0.029,-0.0
2120,2120,2024-01-23 02:00:00,1.0,6.6201228726930825,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.621286025423736,24.56451443783329,-0.75,-1.2591447965203078,0.0,0.0,7070.0286178873175,7070.0286178873175,0.0,7070.0286178873175,51.257707479683056,0.029,-0.0
2121,2121,2024-01-23 02:15:00,1.0,6.620898316106755,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6220614129854525,24.564460625801484,-0.5,-1.0848400363260144,0.0,0.0,7076.843515337344,7076.843515337343,0.0,7076.843515337344,51.30711548619575,0.029,-0.0
2122,2122,2024-01-23 02:30:00,1.0,6.621673721998025,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.622836764937951,24.56442476682294,-0.25,-0.9122433342445863,0.0,0.0,7084.232713440292,7084.232713440292,0.0,7084.232713440292,51.36068717244212,0.029,-0.0
2123,2123,2024-01-23 02:45:00,1.0,6.622449091731555,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.623612082061353,24.564407606802817,0.0,-0.7413809724243363,0.0,0.0,7092.25238036292,7092.252380362921,0.0,7092.25238036292,51.41882975763117,0.029,-0.0
2124,2124,2024-01-23 03:00:00,1.0,6.623224426280116,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.624387365164932,24.564347633190913,-0.25,-0.9122433342445863,0.0,0.0,7084.233156486062,7084.233156486061,0.0,7084.233156486062,51.360690384523956,0.029,-0.0
2125,2125,2024-01-23 03:15:00,1.0,6.623999726410867,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625162612397599,24.56427553765348,-0.5,-1.0848400363260144,0.0,0.0,7076.842334695481,7076.842334695481,0.0,7076.842334695481,51.30710692654225,0.029,-0.0
2126,2126,2024-01-23 03:30:00,1.0,6.624774991595027,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625937823238246,24.564199836015927,-0.75,-1.2591447965203078,0.0,0.0,7070.024891020861,7070.024891020861,0.0,7070.024891020861,51.257680459901245,0.029,-0.0
2127,2127,2024-01-23 03:45:00,1.0,6.625550220620557,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.626712997532586,24.564121714119008,-1.0,-1.435136787539411,0.0,0.0,7063.725982016225,7063.725982016224,0.0,7063.725982016225,51.21201336961764,0.029,-0.0
2128,2128,2024-01-23 04:00:00,1.0,6.6263254131661435,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.627488135177604,24.56404071418469,-1.25,-1.5717174123124897,0.0,0.0,7059.204087991404,7059.204087991403,0.0,7059.204087991404,51.17922963793768,0.029,-0.0
2129,2129,2024-01-23 04:15:00,1.0,6.627100569168423,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.628263236053936,24.563953060082547,-1.5,-1.7114237897652271,0.0,0.0,7054.877424873079,7054.877424873079,0.0,7054.877424873079,51.147861330329825,0.029,-0.0
2130,2130,2024-01-23 04:30:00,1.0,6.627875688419847,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6290382998685935,24.563861027008606,-1.75,-1.8542043284777072,0.0,0.0,7050.743481822249,7050.743481822249,0.0,7050.743481822249,51.117890243211306,0.029,-0.0
2131,2131,2024-01-23 04:45:00,1.0,6.628650770740741,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.629813326437429,24.563765795313472,-2.0,-2.0000007509568696,0.0,0.0,7046.798847209478,7046.798847209478,0.0,7046.798847209478,51.08929164226871,0.029,-0.0
2132,2132,2024-01-23 05:00:00,1.0,6.6294258159498325,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6305883156182865,24.5637416662583,-1.6,-1.7048409711169963,0.0,0.0,7055.068593523558,7055.068593523556,0.0,7055.068593523558,51.1492473030458,0.029,-0.0
2133,2133,2024-01-23 05:15:00,1.0,6.630200823807193,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.631363270496362,24.563748660587862,-1.2,-1.4140019654778164,0.0,0.0,7064.442477142107,7064.442477142107,0.0,7064.442477142107,51.21720795928028,0.029,-0.0
2134,2134,2024-01-23 05:30:00,1.0,6.6309757958383955,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.632138192409695,24.56377229346616,-0.8,-1.1275685346618831,0.0,0.0,7075.101364720688,7075.101364720689,0.0,7075.101364720688,51.29448489422499,0.029,-0.0
2135,2135,2024-01-23 05:45:00,1.0,6.631750734242271,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6329130820844036,24.563809166466186,-0.4,-0.8456368931409253,0.0,0.0,7087.255938765126,7087.255938765125,0.0,7087.255938765126,51.38260555604717,0.029,-0.0
2136,2136,2024-01-23 06:00:00,1.0,6.632525640059628,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6336879400911535,24.563740320738873,-1.05,-1.4821314107673793,0.0,0.0,7062.130066733158,7062.130066733157,0.0,7062.130066733158,51.2004429838154,0.029,-0.0
2137,2137,2024-01-23 06:15:00,1.0,6.633300513870155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6344627618628,24.563636803456344,-1.7,-2.118759485057214,0.0,0.0,7043.776811245235,7043.776811245235,0.0,7043.776811245235,51.06738188152796,0.029,-0.0
2138,2138,2024-01-23 06:30:00,1.0,6.634075353750007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.635237545908719,24.563517661655506,-2.35,-2.7555234793758614,0.0,0.0,7030.014003047073,7030.014003047072,0.0,7030.014003047073,50.96760152209128,0.029,-0.0
2139,2139,2024-01-23 06:45:00,1.0,6.634850156657297,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.636012291542084,24.56338322206418,-3.0,-3.392443029594519,0.0,0.0,7019.46144750241,7019.46144750241,0.0,7019.46144750241,50.891095494392474,0.029,-0.0
2140,2140,2024-01-23 07:00:00,1.0,6.635624921500532,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6367869981115355,24.563307877213546,-3.0,-3.392443029594519,0.0,0.0,7019.458774265701,7019.4587742657,15.0,7004.458774265701,50.782326113426336,0.029,-0.0
2141,2141,2024-01-23 07:15:00,1.0,6.636399647617016,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.637561668171447,24.563247033507214,-3.0,-3.392443029594519,0.0,0.0,7019.457565791315,7019.457565791315,0.0,7019.457565791315,50.89106735198703,0.029,-0.0
2142,2142,2024-01-23 07:30:00,1.0,6.637174335932023,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6383363023490425,24.56321469252906,-3.0,-3.392443029594519,0.0,0.0,7019.456806756114,7019.456806756113,0.0,7019.456806756114,50.89106184898183,0.029,-0.0
2143,2143,2024-01-23 07:45:00,1.0,6.637948988036163,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639110901879484,24.563262451890527,-3.0,-3.392443029594519,0.0,0.0,7019.4562619202825,7019.456261920282,0.0,7019.4562619202825,50.89105789892205,0.029,-0.0
2144,2144,2024-01-23 08:00:00,1.0,6.638723604921007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639885470228176,24.56354693346021,-2.225,-2.594664599149129,0.0,0.0,7033.133609839774,7033.133609839774,252.24,6780.893609839774,267.8452975886711,0.158,-0.0
2145,2145,2024-01-23 08:15:00,1.0,6.639498188834994,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6406600176132535,24.5640709918448,-1.45,-1.794117674738779,0.0,0.0,7052.437634153039,7052.43763415304,0.0,7052.437634153039,51.130172847609536,0.029,-0.0
2146,2146,2024-01-23 08:30:00,1.0,6.6402727467183915,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.641434554404121,24.564824494499824,-0.675,-0.9907397957143312,0.0,0.0,7080.770618831644,7080.770618831644,0.0,7080.770618831644,51.33558698652942,0.029,-0.0
2147,2147,2024-01-23 08:45:00,1.0,6.641047288793521,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642209090509159,24.565774825264636,0.1,-0.1892186247487698,0.0,0.0,7124.103102980587,7124.103102980585,0.0,7124.103102980587,51.64974749660926,0.029,-0.0
2148,2148,2024-01-23 09:00:00,1.0,6.641821825245414,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642983634431705,24.56674745193231,-0.175,-0.38560730970246354,0.0,0.0,7111.613994188645,7111.613994188643,792.54,6319.073994188645,249.6034227704515,0.158,-0.0
2149,2149,2024-01-23 09:15:00,1.0,6.64259636524709,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.64375818714246,24.567761292086484,-0.45,-0.5885856762718732,0.0,0.0,7100.116357999636,7100.1163579996355,0.0,7100.116357999636,51.475843595497366,0.029,-0.0
2150,2150,2024-01-23 09:30:00,1.0,6.643370913595413,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.644532750418552,24.56879068282919,-0.725,-0.793393504897307,0.0,0.0,7089.7752357681675,7089.775235768167,0.0,7089.7752357681675,51.400870459319215,0.029,-0.0
2151,2151,2024-01-23 09:45:00,1.0,6.644145471553363,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.645307324930229,24.56980388704877,-1.0,-1.000001985148343,0.0,0.0,7080.44788660481,7080.44788660481,0.0,7080.44788660481,51.33324717788488,0.029,-0.0
2152,2152,2024-01-23 10:00:00,1.0,6.644920040479161,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.646081909978186,24.57100916961738,0.6499999999999999,0.2160525003189408,0.0,0.0,7155.2915464117195,7155.2915464117195,974.04,6181.25154641172,244.15943608326293,0.158,-0.0
2153,2153,2024-01-23 10:15:00,1.0,6.645694620233755,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.64685651386241,24.664115296889623,2.3,1.359481106225536,0.0,0.0,7220.481970429352,7220.481970429351,0.0,7220.481970429352,52.34849428561281,0.029,-0.0
2154,2154,2024-01-23 10:30:00,1.0,6.646469214701893,0.5776479440074294,0.45,0.0,1.0,0.0,0.0,735.3541478479203,0.0,6.704519794319762,25.14155250310559,3.9499999999999993,2.424064014547026,0.0,0.0,7092.270176645637,7092.270176645637,0.0,7092.270176645637,51.41895878068087,0.029,0.5776479440074294
2155,2155,2024-01-23 10:45:00,0.9987164590412958,6.676841273309893,0.9656323767928401,0.45,0.0,1.0,0.0,0.0,1737.5207658395516,0.0,6.971580382897917,25.30603302710912,5.6,3.4029340845726357,0.0,0.0,7038.985170634186,7038.985170634186,0.0,7038.985170634186,51.03264248709785,0.029,0.9656323767928401
2156,2156,2024-01-23 11:00:00,0.9672513908435922,6.844550086803653,1.0,0.45,0.0,1.0,0.0,0.0,1965.8950492550987,0.0,7.273663571648465,25.544909537316865,5.799999999999999,3.473438727379703,0.0,0.0,7053.246597961404,7053.246597961404,1127.28,5925.966597961405,122.96380690769915,0.083,1.0
2157,2157,2024-01-23 11:15:00,0.9137008498417954,7.12997447034323,1.0,0.45,0.0,1.0,0.0,0.0,1669.739490071875,0.0,7.530384552341294,25.80952847033941,6.0,3.541886517197514,0.0,0.0,7068.384389873444,7068.384389873443,0.0,7068.384389873444,51.245786826582474,0.029,1.0
2158,2158,2024-01-23 11:30:00,0.8614873271836206,7.408272546111302,1.0,0.45,0.0,1.0,0.0,0.0,1394.5964076045095,0.0,7.7449535915993835,26.05320901494239,6.200000000000001,3.6082418899193076,0.0,0.0,7083.231362642186,7083.231362642186,0.0,7083.231362642186,51.353427379155846,0.029,1.0
2159,2159,2024-01-23 11:45:00,0.8174687338550278,7.642891648552702,1.0,0.45,0.0,1.0,0.0,0.0,1175.1131531709561,0.0,7.925893626074471,26.263602617318174,6.4,3.672480318271399,0.0,0.0,7096.485987358358,7096.485987358358,0.0,7096.485987358358,51.4495234083481,0.029,1.0
2160,2160,2024-01-23 12:00:00,0.7805201316151417,7.839827698491295,1.0,0.45,0.0,1.0,0.0,0.0,936.5337110509882,0.0,8.070269720017984,26.439676305536917,6.550000000000001,3.6624777847408754,0.0,0.0,7114.930492980334,7114.930492980333,950.46,6164.470492980334,44.692411074107426,0.029,1.0
2161,2161,2024-01-23 12:15:00,0.7501696397890957,8.00159581992412,1.0,0.45,0.0,1.0,0.0,0.0,710.8436261316808,0.0,8.180051769421095,26.581076178099273,6.7,3.6495974596187692,0.0,0.0,7131.334779581147,7131.334779581149,0.0,7131.334779581147,51.70217715196332,0.029,1.0
2162,2162,2024-01-23 12:30:00,0.7264853883459873,8.127832880115887,1.0,0.45,0.0,1.0,0.0,0.0,528.4456662878375,0.0,8.261872962416286,26.690440061765596,6.85,3.633790759659908,0.0,0.0,7145.510215171533,7145.510215171532,0.0,7145.510215171533,51.80494905999362,0.029,1.0
2163,2163,2024-01-23 12:45:00,0.7086390370477083,8.222953932535715,1.0,0.45,0.0,1.0,0.0,0.0,382.54199202144997,0.0,8.321326034646559,26.77269431595801,7.0,3.6150047823312734,0.0,0.0,7157.578346822486,7157.578346822487,0.0,7157.578346822486,51.892443014463026,0.029,1.0
2164,2164,2024-01-23 13:00:00,0.6954884391712586,8.293046619217192,1.0,0.45,0.0,1.0,0.0,0.0,790.4201202170353,0.0,8.443323888018062,26.859669542547515,8.0,4.173043557788967,0.0,0.0,7104.206865356135,7104.206865356134,798.54,6305.666865356135,130.8425874561398,0.083,1.0
2165,2165,2024-01-23 13:15:00,0.6781811512829096,8.385294463662092,1.0,0.45,0.0,1.0,0.0,0.0,1374.7277998008915,0.0,8.654925385393902,26.99837689844006,9.0,4.700034692144475,0.0,0.0,7071.336577302019,7071.336577302019,0.0,7071.336577302019,51.26719018543964,0.029,1.0
2166,2166,2024-01-23 13:30:00,0.6464774537324529,8.554275171606026,1.0,0.45,0.0,1.0,0.0,0.0,1808.262882893932,0.0,8.933025377190946,27.20643337748394,10.0,5.194362571012652,0.0,0.0,7052.348975981563,7052.348975981563,0.0,7052.348975981563,51.129530075866334,0.029,1.0
2167,2167,2024-01-23 13:45:00,0.6002355355906266,8.80074459530196,1.0,0.45,0.0,1.0,0.0,0.0,2096.551310965266,0.0,9.255366416292993,27.474247958761378,11.0,5.654273993458924,0.0,0.0,7042.348068712151,7042.348068712151,0.0,7042.348068712151,51.0570234981631,0.029,1.0
2168,2168,2024-01-23 14:00:00,0.5437069293810125,9.102042066399203,1.0,0.45,0.0,1.0,0.0,0.0,1797.8727487058413,0.0,9.53192972682115,27.760593831635333,10.875,5.5590780967503095,0.0,0.0,7064.579290851592,7064.5792908515905,501.84,6562.739290851592,136.17684028517056,0.083,1.0
2169,2169,2024-01-23 14:15:00,0.4877335754649963,9.40038004277157,1.0,0.45,0.0,1.0,0.0,0.0,1279.353656750452,0.0,9.728978331047697,28.011292295206587,10.75,5.4638184556652725,0.0,0.0,7088.573558130097,7088.573558130097,0.0,7088.573558130097,51.392158296443206,0.029,1.0
2170,2170,2024-01-23 14:30:00,0.443667815315997,9.635250544365736,-0.17888856079557242,0.45,0.0,1.0,1.0,0.0,861.9438821669211,-1.3264239757311256,9.86180252870516,28.202273204796544,10.625,5.368496019754236,0.0,0.0,7151.663301358781,7151.663301358779,0.0,7151.663301358781,51.84955893485116,0.029,-0.17888856079557242
2171,2171,2024-01-23 14:45:00,0.4128608336232531,9.799451756788061,-0.7684930437661229,0.45,0.0,0.0,1.0,1.0,0.0,-1464.2244303081745,9.654206805110366,25.319028383146684,10.5,5.273109621263816,2520.264368845129,8381.553082661769,10853.370088331929,10853.370088331929,0.0,10853.370088331929,78.6869331404065,0.029,-0.7684930437661229
2172,2172,2024-01-23 15:00:00,0.4371153191817596,9.670175348761221,1.0,0.45,0.0,1.0,1.0,0.0,1036.9413799926633,-2.530960625742234,9.904052395651943,28.256482388369715,10.875,5.416228941693578,0.0,0.0,7097.962850366815,7097.962850366814,296.52,6801.442850366815,141.12993914511142,0.083,1.0
2173,2173,2024-01-23 15:15:00,0.3961917627733141,9.888297904418236,-0.7684694108660389,0.45,0.0,1.0,1.0,0.0,748.5839754322842,0.7983494346215843,10.029728615070612,28.45254387395883,11.25,5.553032939508052,0.0,0.0,7146.059746417827,7146.059746417826,0.0,7146.059746417827,51.80893316152925,0.029,-0.7684694108660389
2174,2174,2024-01-23 15:30:00,0.3732032749837899,10.0108265443364,-0.7684604294091866,0.45,0.0,0.0,1.0,1.0,0.0,-1541.6431305460753,9.811435240318751,25.326672619114955,11.625,5.683365727882284,2541.5243580595725,8462.469725236184,10864.88495831236,10864.884958312357,0.0,10864.88495831236,78.7704159477646,0.029,-0.7684604294091866
2175,2175,2024-01-23 15:45:00,0.4074573897185385,9.82825211280019,-0.7684551685713884,0.45,0.0,0.0,1.0,1.0,0.0,-1449.83896955922,9.585442179902227,25.258414443485286,12.0,5.807069665575427,2526.4453742253677,8402.109031211894,10822.944609335136,10822.944609335136,0.0,10822.944609335136,78.46634841767974,0.029,-0.7684551685713884
2176,2176,2024-01-23 16:00:00,0.4426769101151371,9.64053206908632,1.0,0.45,0.0,1.0,1.0,0.0,1617.9773099702268,-6.745632892536894,9.941172654624168,28.284061972755772,12.0,5.807069665575427,0.0,0.0,7081.174658187447,7081.174658187446,84.6,6996.574658187446,145.17892415738953,0.083,1.0
2177,2177,2024-01-23 16:15:00,0.3895660139349192,9.92361314572688,-0.7684866327545379,0.45,0.0,1.0,1.0,0.0,1058.5823034384027,-1.7919865091584686,10.127441700873158,28.524128642608268,12.0,5.807069665575427,0.0,0.0,7131.938527534869,7131.938527534866,0.0,7131.938527534869,51.7065543246278,0.029,-0.7684866327545379
2178,2178,2024-01-23 16:30:00,0.35631550358512315,10.100838365891294,-0.7685123033065157,0.45,0.0,0.0,1.0,1.0,0.0,-1586.5752893161296,9.902691625271046,25.327454497778817,12.0,5.807069665575427,2541.5243580595725,8507.9660392194,10865.679815258587,10865.679815258587,0.0,10865.679815258587,78.77617866062477,0.029,-0.7685123033065157
2179,2179,2024-01-23 16:45:00,0.3902437321964903,9.920000907392707,-0.7685436632048984,0.45,0.0,0.0,1.0,1.0,0.0,-1492.0877013857794,9.67008138721814,25.258453286309173,12.0,5.807069665575427,2539.560242081593,8445.724678232058,10829.508297116727,10829.508297116728,0.0,10829.508297116727,78.51393515409627,0.029,-0.7685436632048984
2180,2180,2024-01-23 17:00:00,0.4264945016295098,9.726784306314713,1.0,0.45,0.0,1.0,1.0,0.0,1276.117108534632,-4.2303686560720015,9.981749094343591,28.330369498066887,11.55,5.6245083958873785,0.0,0.0,7096.011629979528,7096.011629979528,0.0,7096.011629979528,280.2924593841914,0.158,1.0
2181,2181,2024-01-23 17:15:00,0.38126158735152776,9.967875739416357,-0.7686581582258026,0.45,0.0,1.0,1.0,0.0,520.4960134940318,2.1541680675269768,10.09226757365677,28.517654815123574,11.1,5.434182517609654,0.0,0.0,7164.6503132583985,7164.650313258396,0.0,7164.6503132583985,51.94371477112339,0.029,-0.7686581582258026
2182,2182,2024-01-23 17:30:00,0.360404355756856,10.079044783815958,-0.7687281790481176,0.45,0.0,0.0,1.0,1.0,0.0,-1570.4402212764137,9.86992207063561,25.32482425419911,10.649999999999999,5.23628305698811,2541.5243580595725,8490.581077954783,10866.113704831856,10866.113704831856,0.0,10866.113704831856,78.77932436003096,0.029,-0.7687281790481176
2183,2183,2024-01-23 17:45:00,0.3964250408299364,9.887054532376439,-0.7688038881468487,0.45,0.0,0.0,1.0,1.0,0.0,-1476.9167440487286,9.639687998226002,25.25529286603514,10.2,5.0310056771564575,2534.56620450275,8429.116186051113,10826.962468622822,10826.962468622822,0.0,10826.962468622822,78.49547789751546,0.029,-0.7688038881468487
2184,2184,2024-01-23 18:00:00,0.43230549554262965,9.695811708757784,1.0,0.45,0.0,1.0,1.0,0.0,234.30976257600085,3.631206694496732,9.795044471906323,28.184163989364652,9.5,4.797641252978428,0.0,0.0,7148.30149207206,7148.30149207206,0.0,7148.30149207206,282.35790893684634,0.158,1.0
2185,2185,2024-01-23 18:15:00,0.4141832160675004,9.792403458360223,-0.7689765669367643,0.45,0.0,1.0,1.0,0.0,-414.10848732075175,8.777982008319158,9.753505793506386,28.23131180485385,8.8,4.540682395989502,0.0,0.0,7241.475000993678,7241.475000993677,0.0,7241.475000993678,52.50069375720417,0.029,-0.7689765669367643
2186,2186,2024-01-23 18:30:00,0.41868965242535555,9.768384152572855,-0.783402337663443,0.45,0.0,0.0,1.0,1.0,0.0,-1414.649412570901,9.553544883975396,25.312437798460483,8.100000000000001,4.26118850279852,2272.177668459067,7556.500015177022,10613.575084840626,10613.575084840626,0.0,10613.575084840626,76.94841936509454,0.029,-0.783402337663443
2187,2187,2024-01-23 18:45:00,0.45610314097322513,9.56897025861271,0.25879775745013367,0.45,0.0,1.0,1.0,0.0,-732.0035408194792,10.703521569273969,9.550464688778765,27.979207133501355,7.4,3.9601326851988445,0.0,0.0,7210.256871510955,7210.256871510954,0.0,7210.256871510955,52.27436231845442,0.029,0.25879775745013367
2188,2188,2024-01-23 19:00:00,0.457539213406682,9.561315992542385,1.0,0.45,0.0,1.0,0.0,0.0,-535.5699311667075,0.0,9.454824180743943,27.963628740533768,7.550000000000001,4.279906001780037,0.0,0.0,7201.476278750089,7201.476278750089,0.0,7201.476278750089,342.0701232406292,0.19,1.0
2189,2189,2024-01-23 19:15:00,0.4737956107687713,9.474669394602449,0.869602547778326,0.45,0.0,1.0,0.0,0.0,-122.10721445274062,0.0,9.436893464319727,27.942628632285555,7.7,4.600992667093122,0.0,0.0,7166.284826377656,7166.284826377656,0.0,7166.284826377656,51.955564991238006,0.029,0.869602547778326
2190,2190,2024-01-23 19:30:00,0.4792828596302275,9.445422358170887,1.0,0.45,0.0,1.0,0.0,0.0,369.1541228433746,0.0,9.494322300976648,27.949814763226485,7.85,4.92336301129865,0.0,0.0,7133.810415821212,7133.810415821211,0.0,7133.810415821212,51.72012551470379,0.029,1.0
2191,2191,2024-01-23 19:45:00,0.4752334337838803,9.467005797931918,1.0,0.45,0.0,1.0,0.0,0.0,759.5059092914051,0.0,9.61163150764887,28.010591907348957,8.0,5.246985183637235,0.0,0.0,7108.818654312687,7108.818654312687,0.0,7108.818654312687,51.53893524376698,0.029,1.0
2192,2192,2024-01-23 20:00:00,0.45856802703363075,9.555832415910748,1.0,0.45,0.0,1.0,0.0,0.0,585.8477902482313,0.0,9.70230249263845,28.099880013294538,7.7,5.043953988252516,0.0,0.0,7135.7026134057905,7135.70261340579,0.0,7135.7026134057905,338.94587413677505,0.19,1.0
2193,2193,2024-01-23 20:15:00,0.4391793431327274,9.659174101102563,0.11209123168209731,0.45,0.0,1.0,0.0,0.0,178.73979125249585,0.0,9.730519863158387,28.16891368140944,7.4,4.839011286484319,0.0,0.0,7164.685892581718,7164.685892581718,0.0,7164.685892581718,51.943972721217456,0.029,0.11209123168209731
2194,2194,2024-01-23 20:30:00,0.42831181166305843,9.717098043835898,-0.032197707986160014,0.45,0.0,1.0,1.0,0.0,-153.7879841122833,6.633576825513379,9.708741592324342,28.19314462729724,7.1,4.632166290621337,0.0,0.0,7234.0259129814995,7234.025912981499,0.0,7234.0259129814995,52.44668786911588,0.029,-0.032197707986160014
2195,2195,2024-01-23 20:45:00,0.4279615722628768,9.718964819838867,0.18842837931249576,0.45,0.0,1.0,1.0,0.0,-435.13411962772153,8.90685419242664,9.64415132819802,28.171393868847375,6.8,4.423445837527891,0.0,0.0,7260.549525363251,7260.549525363249,0.0,7260.549525363251,52.63898405888357,0.029,0.18842837931249576
2196,2196,2024-01-23 21:00:00,0.436309286283414,9.674471504109404,1.0,0.45,0.0,1.0,0.0,0.0,-627.4128536389338,0.0,9.548700167492587,28.11078611184707,6.35,4.247095321483198,0.0,0.0,7237.321288665783,7237.321288665783,0.0,7237.321288665783,285.87419090229844,0.158,1.0
2197,2197,2024-01-23 21:15:00,0.45138793893588036,9.594102285471758,1.0,0.45,0.0,1.0,0.0,0.0,-749.314934193949,0.0,9.434553342200536,28.021036670791915,5.9,4.060634046001421,0.0,0.0,7255.992221333885,7255.992221333884,0.0,7255.992221333885,52.60594360467067,0.029,1.0
2198,2198,2024-01-23 21:30:00,0.47113541930285346,9.488848215115791,1.0,0.45,0.0,1.0,0.0,0.0,-863.990711389665,0.0,9.30282117847189,27.909920550838088,5.45,3.864351396899778,0.0,0.0,7275.516072324118,7275.516072324118,0.0,7275.516072324118,52.747491524349854,0.029,1.0
2199,2199,2024-01-23 21:45:00,0.4942812989957561,9.36548067635262,1.0,0.45,0.0,1.0,0.0,0.0,-966.7077350789893,0.0,9.155340379090251,27.781011603933734,5.0,3.6585421297106793,0.0,0.0,7294.062224072901,7294.062224072901,0.0,7294.062224072901,52.881951124528534,0.029,1.0
2200,2200,2024-01-23 22:00:00,0.5205458038981658,9.225490865222776,1.0,0.45,0.0,1.0,0.0,0.0,-865.9827452583604,0.0,9.023318118208836,27.646385741465036,5.0,3.6585421297106793,0.0,0.0,7272.73450674545,7272.73450674545,0.0,7272.73450674545,150.9092410149681,0.083,1.0
2201,2201,2024-01-23 22:15:00,0.5466950020538115,9.086115639053185,1.0,0.45,0.0,1.0,0.0,0.0,-682.5278204349195,0.0,8.919439923930591,27.524300262363745,5.0,3.6585421297106793,0.0,0.0,7254.206537813053,7254.206537813052,0.0,7254.206537813053,52.592997399144636,0.029,1.0
2202,2202,2024-01-23 22:30:00,0.5686959678392495,8.9688504914168,1.0,0.45,0.0,1.0,0.0,0.0,-530.6829654336726,0.0,8.83885349498104,27.423602548555607,5.0,3.6585421297106793,0.0,0.0,7239.328939694718,7239.3289396947175,0.0,7239.328939694718,52.48513481278671,0.029,1.0
2203,2203,2024-01-23 22:45:00,0.5858939700474848,8.877185139646906,1.0,0.45,0.0,1.0,0.0,0.0,-412.3478226963266,0.0,8.776417194491582,27.34375702839712,5.0,3.6585421297106793,0.0,0.0,7227.769290945852,7227.769290945851,0.0,7227.769290945852,52.40132735935743,0.029,1.0
2204,2204,2024-01-23 23:00:00,0.599227846979938,8.80611557559693,1.0,0.45,0.0,1.0,0.0,0.0,-275.1744941501438,0.0,8.735018812078481,27.2836645893887,5.225,3.7087466282980595,0.0,0.0,7211.382275637552,7211.382275637552,0.0,7211.382275637552,149.63618221947922,0.083,1.0
2205,2205,2024-01-23 23:15:00,0.6088723596563475,8.754710323031668,1.0,0.45,0.0,1.0,0.0,0.0,-146.34090542220412,0.0,8.713378167957437,27.243408832294715,5.45,3.75536195296658,0.0,0.0,7198.9340601529475,7198.934060152945,0.0,7198.9340601529475,52.192271936108874,0.029,1.0
2206,2206,2024-01-23 23:30:00,0.6146957345579133,8.723671734806322,1.0,0.45,0.0,1.0,0.0,0.0,-49.374304003701695,0.0,8.706607561837767,27.221071470874175,5.675000000000001,3.7983232026766784,0.0,0.0,7189.727916712683,7189.727916712682,0.0,7189.727916712683,52.12552739616695,0.029,1.0
2207,2207,2024-01-23 23:45:00,0.6172930465994728,8.70982806162481,1.0,0.45,0.0,1.0,0.0,0.0,20.49634136335765,0.0,8.710551540915741,27.2130284117222,5.9,3.837553136435554,0.0,0.0,7183.093716379105,7183.093716379105,0.0,7183.093716379105,52.077429443748514,0.029,1.0
2208,2208,2024-01-24 00:00:00,0.617509277351603,8.708675551715956,1.0,0.45,0.0,1.0,0.0,0.0,-107.12698074930702,0.0,8.694922886719398,27.206538796238334,5.425000000000001,3.678480762305617,0.0,0.0,7205.2636959447345,7205.263695944735,0.0,7205.2636959447345,52.238161795599325,0.029,1.0
2209,2209,2024-01-24 00:15:00,0.6186947848206541,8.702356796905914,1.0,0.45,0.0,1.0,0.0,0.0,-319.986581859745,0.0,8.646651081686635,27.183297296130227,4.95,3.506381077647337,0.0,0.0,7229.067656769476,7229.0676567694745,0.0,7229.067656769476,52.41074051157871,0.029,1.0
2210,2210,2024-01-24 00:30:00,0.6248382736538719,8.669612001424863,1.0,0.45,0.0,1.0,0.0,0.0,-512.1608514327335,0.0,8.56891037778756,27.13377439813048,4.475,3.3216832673317005,0.0,0.0,7253.4991288663105,7253.499128866309,0.0,7253.4991288663105,52.58786868428076,0.029,1.0
2211,2211,2024-01-24 00:45:00,0.6367939120281124,8.60588844889016,1.0,0.45,0.0,1.0,0.0,0.0,-679.3518522571876,0.0,8.465534350434872,27.057288459301763,4.0,3.124809315259778,0.0,0.0,7278.426093307564,7278.426093307562,0.0,7278.426093307564,52.76858917647984,0.029,1.0
2212,2212,2024-01-24 01:00:00,0.6539012938976675,8.514706103525432,1.0,0.45,0.0,1.0,0.0,0.0,-551.0454467435156,0.0,8.381838556933685,26.97020649537028,4.1,3.221144035879059,0.0,0.0,7246.660759914315,7246.660759914314,0.0,7246.660759914315,52.53829050937879,0.029,1.0
2213,2213,2024-01-24 01:15:00,0.6713603686358119,8.421649235171122,1.0,0.45,0.0,1.0,0.0,0.0,-300.9631977917378,0.0,8.336492760103924,26.898812415623663,4.2,3.3174743550297285,0.0,0.0,7219.966416624388,7219.966416624388,0.0,7219.966416624388,52.344756520526815,0.029,1.0
2214,2214,2024-01-24 01:30:00,0.6832904481359059,8.358061911435621,1.0,0.45,0.0,1.0,0.0,0.0,-93.74520734856122,0.0,8.322920800810408,26.85613944454597,4.300000000000001,3.413801000540106,0.0,0.0,7198.892613557162,7198.892613557162,0.0,7198.892613557162,52.19197144828943,0.029,1.0
2215,2215,2024-01-24 01:45:00,0.6886723394988504,8.329376430471127,1.0,0.45,0.0,1.0,0.0,0.0,67.7615543485427,0.0,8.334112496589876,26.84179632107609,4.4,3.510123247419406,0.0,0.0,7182.6526431268785,7182.652643126877,0.0,7182.6526431268785,52.074231662669874,0.029,1.0
2216,2216,2024-01-24 02:00:00,0.6887825400685963,8.328789061434382,1.0,0.45,0.0,1.0,0.0,0.0,239.37744598854158,0.0,8.371618186122909,26.85356434766349,4.625,3.6577500556238842,0.0,0.0,7163.652449480964,7163.652449480964,0.0,7163.652449480964,51.93648025873699,0.029,1.0
2217,2217,2024-01-24 02:15:00,0.6840941363539272,8.353778253233568,1.0,0.45,0.0,1.0,0.0,0.0,397.48405869997515,0.0,8.433367208289011,26.890444299773172,4.85,3.80403280524534,0.0,0.0,7149.1979421017495,7149.197942101749,0.0,7149.1979421017495,51.83168508023768,0.029,1.0
2218,2218,2024-01-24 02:30:00,0.674672474826868,8.403995709172793,1.0,0.45,0.0,1.0,0.0,0.0,520.4128464306636,0.0,8.513966800870586,26.94974559777912,5.074999999999999,3.9489649806285994,0.0,0.0,7138.295479075414,7138.295479075413,0.0,7138.295479075414,51.75264222329675,0.029,1.0
2219,2219,2024-01-24 02:45:00,0.6612328599033979,8.47562885671489,1.0,0.45,0.0,1.0,0.0,0.0,613.8191843014537,0.0,8.60889150388324,27.027304320043182,5.3,4.092525386947932,0.0,0.0,7130.103688583819,7130.103688583817,0.0,7130.103688583819,51.69325174223269,0.029,1.0
2220,2220,2024-01-24 03:00:00,0.6447017456929798,8.563739695456418,1.0,0.45,0.0,1.0,0.0,0.0,457.2793009222021,0.0,8.67981301646697,27.10746174299726,5.0,3.9842615132924455,0.0,0.0,7151.160076924531,7151.160076924531,0.0,7151.160076924531,51.84591055770285,0.029,1.0
2221,2221,2024-01-24 03:15:00,0.6292535547887436,8.646078552975997,1.0,0.45,0.0,1.0,0.0,0.0,201.8472454758609,0.0,8.711564583689531,27.167627523848346,4.699999999999999,3.87094321066112,0.0,0.0,7172.382427405044,7172.382427405044,0.0,7172.382427405044,51.99977259868657,0.029,1.0
2222,2222,2024-01-24 03:30:00,0.6198008135644085,8.696461663701703,1.0,0.45,0.0,1.0,0.0,0.0,-14.707844260052216,0.0,8.710107181397236,27.197000339388268,4.3999999999999995,3.7526892826034164,0.0,0.0,7192.49014201992,7192.49014201992,0.0,7192.49014201992,52.145553529644424,0.029,1.0
2223,2223,2024-01-24 03:45:00,0.61711061764959,8.710800407927685,1.0,0.45,0.0,1.0,0.0,0.0,-190.48299473978753,0.0,8.681694505092443,27.196235773644403,4.1,3.6295918338546964,0.0,0.0,7210.994005370867,7210.994005370867,0.0,7210.994005370867,52.27970653893879,0.029,1.0
2224,2224,2024-01-24 04:00:00,0.6200357878809925,8.69520925059431,1.0,0.45,0.0,1.0,0.0,0.0,-351.1448762328104,0.0,8.628644728130364,27.16865117997156,3.9499999999999997,3.482506304802709,0.0,0.0,7230.946257309892,7230.94625730989,0.0,7230.946257309892,52.42436036549672,0.029,1.0
2225,2225,2024-01-24 04:15:00,0.6277901812340687,8.653878334022414,1.0,0.45,0.0,1.0,0.0,0.0,-488.1978254252303,0.0,8.55457951383934,27.11732494987046,3.8,3.3354131180856426,0.0,0.0,7248.72701938193,7248.727019381928,0.0,7248.72701938193,52.553270890518995,0.029,1.0
