step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2226,2226,2024-01-24 04:30:00,0.6398106367239874,8.589809306261147,1.0,0.45,0.0,1.0,0.0,0.0,-595.2925809955839,0.0,8.464094401154348,27.045936693106757,3.65,3.1883174299166486,0.0,0.0,7264.578058552725,7264.578058552725,0.0,7264.578058552725,52.668190924507265,0.029,1.0
2227,2227,2024-01-24 04:45:00,0.6553218622854791,8.507134474018397,1.0,0.45,0.0,1.0,0.0,0.0,-678.2827895546361,0.0,8.360887094370923,26.95841706908393,3.5,3.04121439320751,0.0,0.0,7278.782702779067,7278.782702779066,0.0,7278.782702779067,52.77117459514824,0.029,1.0
2228,2228,2024-01-24 05:00:00,0.6735499803944973,8.40997860449733,1.0,0.45,0.0,1.0,0.0,0.0,-691.0509043911812,0.0,8.255726605458117,26.860871122299883,3.475,2.9512577031096474,0.0,0.0,7280.399150652699,7280.399150652697,0.0,7280.399150652699,52.78289384223207,0.029,1.0
2229,2229,2024-01-24 05:15:00,0.6931055956315945,8.305747175283601,0.993587927311694,0.45,0.0,1.0,0.0,0.0,-671.4470517695561,0.0,8.153576486471598,26.760439059266105,3.45,2.861449603082326,0.0,0.0,7281.505673248762,7281.505673248762,0.0,7281.505673248762,52.79091613105353,0.029,0.993587927311694
2230,2230,2024-01-24 05:30:00,0.7125393703305114,8.202165156138374,0.9600649284805121,0.45,0.0,1.0,0.0,0.0,-653.4323989618027,0.0,8.054192467491198,26.661086407265245,3.425,2.771789133254461,0.0,0.0,7282.681889465394,7282.681889465394,0.0,7282.681889465394,52.79944369862411,0.029,0.9600649284805121
2231,2231,2024-01-24 05:45:00,0.7314323779710765,8.101465425414162,0.9272583409694147,0.45,0.0,1.0,0.0,0.0,-639.0699983330469,0.0,7.957014198735751,26.56380048150898,3.4,2.682281620423702,0.0,0.0,7284.141387902743,7284.141387902742,0.0,7284.141387902743,52.81002506229489,0.029,0.9272583409694147
2232,2232,2024-01-24 06:00:00,0.7498615422353773,8.003237979885439,0.9923764861755335,0.45,0.0,1.0,0.0,0.0,-224.1085497272813,0.0,7.923459392439745,26.489067844627325,3.6999999999999997,3.039152470651806,0.0,0.0,7206.849188907755,7206.849188907754,0.0,7206.849188907755,52.24965661958122,0.029,0.9923764861755335
2233,2233,2024-01-24 06:15:00,0.7618348849952301,7.939420062975423,1.0,0.45,0.0,1.0,0.0,0.0,329.2342739331976,0.0,7.974738081913921,26.47053990250002,4.0,3.3977038537285607,0.0,0.0,7152.614196033904,7152.614196033903,0.0,7152.614196033904,51.856452921245804,0.029,1.0
2234,2234,2024-01-24 06:30:00,0.7597848270188182,7.950346871989699,1.0,0.45,0.0,1.0,0.0,0.0,780.8464673213891,0.0,8.095254253033607,26.52179213776118,4.3,3.7579346532127946,0.0,0.0,7115.6015807594795,7115.601580759479,0.0,7115.6015807594795,51.58811146050623,0.029,1.0
2235,2235,2024-01-24 06:45:00,0.7433528022249973,8.037929564140764,1.0,0.45,0.0,1.0,0.0,0.0,1134.6236224179088,0.0,8.270015111419452,26.63696393974375,4.6,4.119842102094204,0.0,0.0,7090.531452663456,7090.531452663456,0.0,7090.531452663456,51.406353031810056,0.029,1.0
2236,2236,2024-01-24 07:00:00,0.715405547853647,8.186888429940062,1.0,0.45,0.0,1.0,0.0,0.0,1103.9728490495233,0.0,8.440085029424296,26.789161504505778,4.625,4.144354525038222,0.0,0.0,7101.489412458493,7101.489412458493,6.3,7095.189412458492,51.44012324032407,0.029,1.0
2237,2237,2024-01-24 07:15:00,0.6830788615933725,8.359189667707325,1.0,0.45,0.0,1.0,0.0,0.0,906.7712920408944,0.0,8.57992551260842,26.94184681063211,4.65,4.168866441390273,0.0,0.0,7112.97759759811,7112.97759759811,0.0,7112.97759759811,51.5690875825863,0.029,1.0
2238,2238,2024-01-24 07:30:00,0.6541446360205988,8.513409090010208,1.0,0.45,0.0,1.0,0.0,0.0,738.4801936475573,0.0,8.693966253274896,27.075598535015825,4.675000000000001,4.193377184798765,0.0,0.0,7123.430824259093,7123.430824259093,0.0,7123.430824259093,51.64487347587843,0.029,1.0
2239,2239,2024-01-24 07:45:00,0.6304462039479207,8.639721732957582,1.0,0.45,0.0,1.0,0.0,0.0,606.9851906675979,0.0,8.78784695827419,27.187646683577285,4.7,4.217887563861291,0.0,0.0,7132.219710224183,7132.219710224182,0.0,7132.219710224183,51.70859289912533,0.029,1.0
2240,2240,2024-01-24 08:00:00,0.6110334421127477,8.743191753539055,1.0,0.45,0.0,1.0,0.0,0.0,553.404705971033,0.0,8.873514485122193,27.28334138508523,4.8500000000000005,4.2957122505463055,0.0,0.0,7133.618591438621,7133.61859143862,99.42,7034.1985914386205,277.8508443618255,0.158,1.0
2241,2241,2024-01-24 08:15:00,0.5942277747598921,8.832765960529775,1.0,0.45,0.0,1.0,0.0,0.0,538.5638633890295,0.0,8.95690908212921,27.370397702748907,5.0,4.3726851337214825,0.0,0.0,7134.217147615919,7134.217147615918,0.0,7134.217147615919,51.72307432021542,0.029,1.0
2242,2242,2024-01-24 08:30:00,0.5783786671911925,8.917241703870944,1.0,0.45,0.0,1.0,0.0,0.0,528.3121064724508,0.0,9.038734098361218,27.453609244472197,5.1499999999999995,4.448802391313548,0.0,0.0,7134.434345135495,7134.434345135493,0.0,7134.434345135495,51.72464900223234,0.029,1.0
2243,2243,2024-01-24 08:45:00,0.5628868083063587,8.999813311727108,1.0,0.45,0.0,1.0,0.0,0.0,519.2858043521702,0.0,9.119177248903162,27.534760911313462,5.3,4.524056212187448,0.0,0.0,7134.485026951325,7134.4850269513245,0.0,7134.485026951325,51.72501644539711,0.029,1.0
2244,2244,2024-01-24 09:00:00,0.5476709633762439,9.08091376520462,1.0,0.45,0.0,1.0,0.0,0.0,441.4927108511612,0.0,9.187690795130019,27.61086877382524,5.225,4.5216833936125616,0.0,0.0,7142.45357597292,7142.453575972919,175.98,6966.47357597292,275.1757062509304,0.158,1.0
2245,2245,2024-01-24 09:15:00,0.5337520193686893,9.155101736764886,1.0,0.45,0.0,1.0,0.0,0.0,340.8745788634465,0.0,9.24077302651043,27.676337008625048,5.15,4.518883226730327,0.0,0.0,7149.52774757161,7149.52774757161,0.0,7149.52774757161,51.834076169894175,0.029,1.0
2246,2246,2024-01-24 09:30:00,0.5224157580680856,9.215524009497104,1.0,0.45,0.0,1.0,0.0,0.0,258.74096512130546,0.0,9.281258462262445,27.728976011138712,5.075,4.515656682746634,0.0,0.0,7155.502223928223,7155.502223928224,0.0,7155.502223928223,51.877391123479626,0.029,1.0
2247,2247,2024-01-24 09:45:00,0.5136958309877065,9.262001220835524,1.0,0.45,0.0,1.0,0.0,0.0,194.23516624545772,0.0,9.311850413353426,27.769932296536876,5.0,4.512016255385038,0.0,0.0,7160.3957250059475,7160.395725005947,0.0,7160.3957250059475,51.91286900629312,0.029,1.0
2248,2248,2024-01-24 10:00:00,0.5070733408720526,9.29729909315196,1.0,0.45,0.0,1.0,0.0,0.0,850.5260541789232,0.0,9.443113579242354,27.83753711263806,6.325,5.288424685601551,0.0,0.0,7090.959872800338,7090.9598728003375,269.58,6821.3798728003385,269.44450497561337,0.158,1.0
2249,2249,2024-01-24 10:15:00,0.49143017853311527,9.380677148418496,1.0,0.45,0.0,1.0,0.0,0.0,1700.934077569542,0.0,9.70483346014543,27.99018851745918,7.65,5.999784040634448,0.0,0.0,7054.804612835842,7054.804612835842,0.0,7054.804612835842,51.14733344305986,0.029,1.0
2250,2250,2024-01-24 10:30:00,0.4539691881696425,9.580344227055805,1.0,0.45,0.0,1.0,0.0,0.0,2298.546595835947,0.0,10.058257283439904,28.24524152533729,8.975000000000001,6.641118868358862,0.0,0.0,7037.51153461222,7037.511534612221,0.0,7037.51153461222,51.0219586259386,0.029,1.0
2251,2251,2024-01-24 10:45:00,0.3958445780224739,9.890148399140214,-0.062064951246535806,0.45,0.0,1.0,1.0,0.0,2724.24995677777,-13.444776737091697,10.468601534832459,28.71133848002264,10.3,7.2067826073690835,0.0,0.0,7069.077111008878,7069.077111008877,0.0,7069.077111008878,51.25080905481437,0.029,-0.062064951246535806
2252,2252,2024-01-24 11:00:00,0.30626602591067204,10.367602081896118,-0.7690328237314754,0.45,0.0,0.0,1.0,1.0,0.0,-1742.1460218956722,10.220980664369353,25.33013583940217,10.15,7.192017030074228,2541.5243580595725,8662.795763078024,10867.127374326006,10867.127374326008,179.76,10687.367374326006,221.76287301726464,0.083,-0.7690328237314754
2253,2253,2024-01-24 11:15:00,0.33065250235163246,10.237622162465799,-0.7689728533551994,0.45,0.0,0.0,1.0,1.0,0.0,-1639.4311575385138,9.965286735789595,25.257933224917885,10.0,7.175194648058983,2541.5243580595725,8595.947743882782,10830.5722799909,10830.572279990902,0.0,10830.5722799909,78.52164902993403,0.029,-0.7689728533551994
2254,2254,2024-01-24 11:30:00,0.3700532486323241,10.027616184789713,-0.7689203524767256,0.45,0.0,0.0,1.0,1.0,0.0,-1550.0638364271797,9.728121193015674,25.23885508751059,9.85,7.156339487613127,2538.0469266630703,8440.69189926333,10827.28630356603,10827.286303566032,0.0,10827.28630356603,78.49782570085372,0.029,-0.7689203524767256
2255,2255,2024-01-24 11:45:00,0.40427458322393967,9.845216471416402,0.22582937879212578,0.45,0.0,1.0,1.0,0.0,3315.1933093235048,-20.04480896305695,10.346218508615223,28.61411006604061,9.7,7.135486571689289,0.0,0.0,7015.687345864486,7015.687345864486,0.0,7015.687345864486,50.863733257517524,0.029,0.22582937879212578
2256,2256,2024-01-24 12:00:00,0.31617102370534367,10.314808443650518,-0.7688089849201072,0.45,0.0,1.0,1.0,0.0,2857.763814635199,-15.315506603431556,10.810724172339913,29.116011973717654,10.274999999999999,7.5851819802948155,0.0,0.0,7071.715848974413,7071.715848974412,596.28,6475.435848974414,46.9469099050645,0.029,-0.7688089849201072
2257,2257,2024-01-24 12:15:00,0.23322133492140934,10.756930284868888,-0.7687412891939892,0.45,0.0,0.0,1.0,1.0,0.0,-1899.5679093664874,10.540968104733478,25.343254438517615,10.85,8.031301542972974,2541.5243580595725,8825.992127865751,10871.449646265324,10871.449646265324,0.0,10871.449646265324,78.8180099354236,0.029,-0.7687412891939892
2258,2258,2024-01-24 12:30:00,0.2703339136077574,10.559120240470653,-0.7686744643055002,0.45,0.0,0.0,1.0,1.0,0.0,-1776.367844321253,10.262059245419929,25.24583355285468,11.425,8.473794873477512,2541.5243580595725,8675.497015642288,10830.68142699778,10830.681426997782,0.0,10830.68142699778,78.52244034573391,0.029,-0.7686744643055002
2259,2259,2024-01-24 12:45:00,0.31759947713299824,10.30719478688112,-0.7686096494478443,0.45,0.0,0.0,1.0,1.0,0.0,-1690.0790045641832,10.003366821073609,25.236133470858263,12.0,8.912635364783181,2541.5243580595725,8574.74857199679,10830.495740471302,10830.495740471299,0.0,10830.495740471302,78.52109411841694,0.029,-0.7686096494478443
2260,2260,2024-01-24 13:00:00,0.35063968646552307,10.131090471138762,0.13554765954753606,0.45,0.0,1.0,1.0,0.0,5735.092734003392,-38.51844269664478,10.84388126542212,29.016663902172862,12.25,9.011545868429744,0.0,0.0,6950.514087962195,6950.514087962193,319.68,6630.834087962195,137.58980732521556,0.083,0.13554765954753606
2261,2261,2024-01-24 13:15:00,0.227090746864497,10.789606319212231,-0.7685120938737882,0.45,0.0,1.0,1.0,0.0,4240.184500890298,-26.210550096839338,11.572669168689245,29.817191672422414,12.5,9.107601514309348,0.0,0.0,7058.473646032166,7058.473646032166,0.0,7058.473646032166,51.1739339337332,0.029,-0.7685120938737882
2262,2262,2024-01-24 13:30:00,0.09217839689530945,11.508689144548,-0.7684693334220416,0.45,0.0,0.0,1.0,1.0,0.0,-2248.5307595157474,11.25284558830613,25.36632930680975,12.75,9.200764911684683,2541.5243580595725,9183.944854637071,10878.854343269297,10878.854343269295,0.0,10878.854343269297,78.8716939887024,0.029,-0.7684693334220416
2263,2263,2024-01-24 13:45:00,0.13659249059408857,11.271962025133508,-0.7684295824519503,0.45,0.0,0.0,1.0,1.0,0.0,-2103.7275474858106,10.922293255015576,25.25007428639026,13.0,9.290989616529176,2541.5243580595725,9007.424858399174,10830.831196773717,10830.831196773717,0.0,10830.831196773717,78.52352617660945,0.029,-0.7684295824519503
2264,2264,2024-01-24 14:00:00,0.19216024510479165,10.97578589359146,-0.7683962154907545,0.45,0.0,0.0,1.0,1.0,0.0,-2001.4916596963228,10.615704252349824,25.239461386346708,13.175,9.289415468177706,2541.5243580595725,8888.477772884924,10830.566377793924,10830.566377793926,456.66,10373.906377793925,215.25855733922396,0.083,-0.7683962154907545
2265,2265,2024-01-24 14:15:00,0.23131789425211197,10.767075623636243,-0.7683680732030906,0.45,0.0,0.0,1.0,1.0,0.0,-1856.8975927564506,10.331357253350047,25.232845142895126,13.35,9.285218716694642,2541.5243580595725,8741.26221710537,10830.51108066432,10830.511080664319,0.0,10830.51108066432,78.52120533481633,0.029,-0.7683680732030906
2266,2266,2024-01-24 14:30:00,0.2867266031595537,10.471747205159579,-0.7683448789710334,0.45,0.0,0.0,1.0,1.0,0.0,-1722.770301203676,10.067637399061432,25.229660375870747,13.524999999999999,9.278340943889557,2541.5243580595725,8604.33935199937,10830.482200672976,10830.482200672974,0.0,10830.482200672976,78.52099595487908,0.029,-0.7683448789710334
2267,2267,2024-01-24 14:45:00,0.3381157190541925,10.197843217441154,-0.7683265529546346,0.45,0.0,0.0,1.0,1.0,0.0,-1598.353063786394,9.823047261513848,25.228047054275375,13.7,9.2687497335017,2541.5243580595725,8478.457972781789,10830.463831303907,10830.463831303907,0.0,10830.463831303907,78.52086277695332,0.029,-0.7683265529546346
2268,2268,2024-01-24 15:00:00,0.38577706267846884,9.943808255923761,1.0,0.45,0.0,1.0,1.0,0.0,6600.222866386095,-42.679588678458025,10.699529422736898,28.859265374397385,14.024999999999999,9.514530431624664,0.0,0.0,6904.561067932056,6904.561067932054,253.2,6651.361067932056,138.0157421595902,0.083,1.0
2269,2269,2024-01-24 15:15:00,0.2557105216594351,10.63706291955521,-0.7682922479645897,0.45,0.0,1.0,1.0,0.0,5335.795429656169,-34.76958472315663,11.608553896392289,29.80178023871562,14.35,9.759481797687442,0.0,0.0,7032.813168860432,7032.813168860432,0.0,7032.813168860432,50.98789547423813,0.029,-0.7682922479645897
2270,2270,2024-01-24 15:30:00,0.08853853381440092,11.528089614769243,-0.7682796530451776,0.45,0.0,0.0,1.0,1.0,0.0,-2264.9360342843775,11.286224231255082,25.365598564558983,14.675,10.003593713857738,2541.5243580595725,9200.520254314664,10862.443334455691,10862.443334455691,0.0,10862.443334455691,78.75271417480377,0.029,-0.7682796530451776
2271,2271,2024-01-24 15:45:00,0.13030380222721474,11.305480734128945,-0.768270469126136,0.45,0.0,0.0,1.0,1.0,0.0,-2119.073576487007,10.953250066691691,25.24978120740114,15.0,10.246871005791348,2541.5243580595725,9023.132326327961,10830.917231289823,10830.91723128982,0.0,10830.917231289823,78.52414992685122,0.029,-0.768270469126136
2272,2272,2024-01-24 16:00:00,0.18627868922076407,11.007134586453327,-0.7682756956588117,0.45,0.0,0.0,1.0,1.0,0.0,-2016.0901104383354,10.644415106540524,25.238588572301907,15.0,10.246871005791348,2541.5243580595725,8903.374316984266,10830.658893344782,10830.658893344784,108.54,10722.118893344781,222.48396703690423,0.083,-0.7682756956588117
2273,2273,2024-01-24 16:15:00,0.22572319676861774,10.796895361223267,-0.7682882343619609,0.45,0.0,0.0,1.0,1.0,0.0,-1870.4393348132207,10.357985220537444,25.231822111141977,15.0,10.246871005791348,2541.5243580595725,8754.871081694651,10830.603491214557,10830.603491214557,0.0,10830.603491214557,78.52187531130554,0.029,-0.7682882343619609
2274,2274,2024-01-24 16:30:00,0.28153779645806243,10.499403544878527,-0.7683061322369232,0.45,0.0,0.0,1.0,1.0,0.0,-1735.3317105106419,10.092333705207645,25.22839213215539,15.0,10.246871005791348,2541.5243580595725,8616.875846305722,10830.573452912553,10830.573452912553,0.0,10830.573452912553,78.52165753361601,0.029,-0.7683061322369232
2275,2275,2024-01-24 16:45:00,0.33330333340075935,10.223493232973953,-0.7683293727094935,0.45,0.0,0.0,1.0,1.0,0.0,-1610.0050328782263,9.845952130708817,25.226479441688106,15.0,10.246871005791348,2541.5243580595725,8489.964439356205,10830.555272987647,10830.555272987649,0.0,10830.555272987647,78.52152572916044,0.029,-0.7683293727094935
2276,2276,2024-01-24 17:00:00,0.38131377052935067,9.967597603078561,1.0,0.45,0.0,1.0,1.0,0.0,6604.056438337889,-42.70867370742796,10.722037047504275,28.87745280058382,14.525,10.017021679643504,0.0,0.0,6904.561379816393,6904.561379816393,0.0,6904.561379816393,272.73017450274756,0.158,1.0
2277,2277,2024-01-24 17:15:00,0.25149460138325364,10.659533774627258,-0.768428460354177,0.45,0.0,1.0,1.0,0.0,6404.189829651118,-41.96488875403861,11.711856853988888,29.859543770155142,14.05,9.779971735947672,0.0,0.0,6969.761002195893,6969.761002195893,0.0,6969.761002195893,50.530767265920225,0.029,-0.768428460354177
2278,2278,2024-01-24 17:30:00,0.0721768141424308,11.615297580620844,-0.7684910539893209,0.45,0.0,0.0,1.0,1.0,0.0,-2312.3069386181064,11.382613612201615,25.364353282401265,13.575,9.535876622848704,2541.5243580595725,9247.528647335223,10883.812312695401,10883.8123126954,0.0,10883.812312695401,78.90763926704166,0.029,-0.7684910539893209
2279,2279,2024-01-24 17:45:00,0.1121436058005794,11.402274581082912,-0.7685602247109772,0.45,0.0,0.0,1.0,1.0,0.0,-2163.387668163558,11.042645979775283,25.247966045269134,13.1,9.284897488211804,2541.5243580595725,9066.88962513336,10830.84580772034,10830.84580772034,0.0,10830.84580772034,78.52363210597247,0.029,-0.7685602247109772
2280,2280,2024-01-24 18:00:00,0.1692941490865979,11.097662185368433,-0.7686423402362612,0.45,0.0,0.0,1.0,1.0,0.0,-2058.2455166719337,10.727325097554214,25.235096042721008,12.325,8.859693775616368,2541.5243580595725,8944.61363532073,10830.541028182068,10830.541028182068,0.0,10830.541028182068,427.8063706131917,0.158,-0.7686423402362612
2281,2281,2024-01-24 18:15:00,0.2095670529355951,10.883007607853278,-0.7687279829882421,0.45,0.0,0.0,1.0,1.0,0.0,-1909.5433240215486,10.434880220275815,25.227592293719653,11.55,8.417913489304716,2541.5243580595725,8792.351858647251,10830.445812922224,10830.445812922224,0.0,10830.445812922224,78.52073214368613,0.029,-0.7687279829882421
2282,2282,2024-01-24 18:30:00,0.2665537911422843,10.579268293211625,-0.7688139686684954,0.45,0.0,0.0,1.0,1.0,0.0,-1771.604868926162,10.163650424408225,25.223597662223447,10.775,7.960115356759251,2541.5243580595725,8651.105978495505,10830.372346555565,10830.372346555565,0.0,10830.372346555565,78.52019951252785,0.029,-0.7688139686684954
2283,2283,2024-01-24 18:45:00,0.319406362399514,10.29756408841059,-0.7688991763540916,0.45,0.0,0.0,1.0,1.0,0.0,-1643.652037322237,9.912095525993719,25.22123181314094,10.0,7.48682422646407,2541.5243580595725,8521.224503165384,10830.323451054242,10830.323451054242,0.0,10830.323451054242,78.51984502014326,0.029,-0.7688991763540916
2284,2284,2024-01-24 19:00:00,0.36842491566446195,10.036295199508418,0.7578407135371614,0.45,0.0,1.0,1.0,0.0,3695.804481966981,-22.870120645097497,10.56391870972384,28.800222241018965,10.0,7.599468243371594,0.0,0.0,7009.118531840925,7009.118531840924,0.0,7009.118531840925,332.93313026244397,0.19,0.7578407135371614
2285,2285,2024-01-24 19:15:00,0.27600183426558056,10.528910223364456,-0.7690068962368146,0.45,0.0,1.0,1.0,0.0,2762.1745811249675,-14.84102836841231,11.034361908619937,29.32809884813249,10.0,7.711709022222204,0.0,0.0,7076.271242123518,7076.271242123517,0.0,7076.271242123518,51.30296650539551,0.029,-0.7690068962368146
2286,2286,2024-01-24 19:30:00,0.19092680547599317,10.982360126812956,-0.7690515426869838,0.45,0.0,0.0,1.0,1.0,0.0,-2001.3435221207342,10.749963442597625,25.342473566102445,10.0,7.8235485668833915,2541.5243580595725,8926.793707762996,10873.69043481369,10873.69043481369,0.0,10873.69043481369,78.83425565239926,0.029,-0.7690515426869838
2287,2287,2024-01-24 19:45:00,0.2313377157365609,10.76696997512413,-0.769093041802441,0.45,0.0,0.0,1.0,1.0,0.0,-1872.4885392163274,10.455893353311591,25.2411266121663,10.0,7.934993416192438,2541.5243580595725,8770.46860378054,10830.65544719587,10830.655447195866,0.0,10830.65544719587,78.52225199217006,0.029,-0.769093041802441
2288,2288,2024-01-24 20:00:00,0.28077254966315496,10.503482310295384,-0.769124300131228,0.45,0.0,0.0,1.0,1.0,0.0,-1781.5171170197868,10.183139773275713,25.229471094823516,10.225,8.032679438748234,2541.5243580595725,8664.658714539408,10830.428461481011,10830.42846148101,0.0,10830.428461481011,514.445351920348,0.19,-0.769124300131228
2289,2289,2024-01-24 20:15:00,0.31560867403109033,10.317805767414288,-0.7691499142464331,0.45,0.0,0.0,1.0,1.0,0.0,-1652.8468740442502,9.930171399591327,25.222449566127473,10.45,8.128231034641999,2541.5243580595725,8532.890835581786,10830.385592732748,10830.385592732748,0.0,10830.385592732748,78.52029554731243,0.029,-0.7691499142464331
2290,2290,2024-01-24 20:30:00,0.36490263760291625,10.055068941576456,-0.7691699588914085,0.45,0.0,0.0,1.0,1.0,0.0,-1533.4967862926028,9.695550815035212,25.218989731199336,10.675,8.221609322048243,2529.010935676985,8410.641227182832,10817.845517485292,10817.845517485295,0.0,10817.845517485292,78.42938000176837,0.029,-0.7691699588914085
2291,2291,2024-01-24 20:45:00,0.41062109225473187,9.811389578282279,-0.7691846473395383,0.45,0.0,0.0,1.0,1.0,0.0,-1422.7976165252205,9.47794374525126,25.21716689237128,10.9,8.312788667471542,2495.264573782159,8298.412158254714,10784.08262853427,10784.08262853427,0.0,10784.08262853427,78.18459905687347,0.029,-0.7691846473395383
2292,2292,2024-01-24 21:00:00,0.453023926467053,9.585382471930608,1.0,0.45,0.0,1.0,1.0,0.0,5677.521853581915,-39.02469017370539,10.339040706885939,28.5037324262787,10.425,8.107062944115452,0.0,0.0,6944.366289826939,6944.366289826938,0.0,6944.366289826939,274.30246844816406,0.158,1.0
2293,2293,2024-01-24 21:15:00,0.323128574349334,10.27772469871805,-0.7692533632039655,0.45,0.0,1.0,1.0,0.0,3364.5311173552304,-20.08000988389013,10.957700909139856,29.211407772644225,9.95,7.8918539053554,0.0,0.0,7070.590491305387,7070.590491305387,0.0,7070.590491305387,51.26178106196406,0.029,-0.7692533632039655
2294,2294,2024-01-24 21:30:00,0.20742573954759036,10.894420808211343,-0.7692886864425262,0.45,0.0,0.0,1.0,1.0,0.0,-1967.0905311793422,10.678235194584829,25.33720051748833,9.475,7.667425194826761,2541.5243580595725,8891.785669308136,10872.594478586716,10872.594478586716,0.0,10872.594478586716,78.8263099697537,0.029,-0.7692886864425262
2295,2295,2024-01-24 21:45:00,0.24445864199174638,10.697035438183992,-0.7693233068941874,0.45,0.0,0.0,1.0,1.0,0.0,-1839.5006438578193,10.389368463067663,25.238381922604994,9.0,7.434020169704089,2541.5243580595725,8736.431630460078,10830.626056335765,10830.626056335766,0.0,10830.626056335765,78.5220389084343,0.029,-0.7693233068941874
2296,2296,2024-01-24 22:00:00,0.29341174309741097,10.4361154092908,-0.7693336915818121,0.45,0.0,0.0,1.0,1.0,0.0,-1750.1361950412718,10.121440635324038,25.226837501456583,9.25,7.562905950884375,2541.5243580595725,8632.160583236275,10830.395544366032,10830.39554436603,0.0,10830.395544366032,224.73070754559518,0.083,-0.7693336915818121
2297,2297,2024-01-24 22:15:00,0.3276315130614599,10.253724035382419,-0.7693363312682169,0.45,0.0,0.0,1.0,1.0,0.0,-1623.7377592212456,9.872947667479314,25.220333851344396,9.5,7.689389889892112,2541.5243580595725,8502.682154170316,10830.352364905466,10830.352364905468,0.0,10830.352364905466,78.52005464556463,0.029,-0.7693363312682169
2298,2298,2024-01-24 22:30:00,0.3760533605387688,9.995635588328362,-0.7470032447966811,0.45,0.0,0.0,1.0,1.0,0.0,-1506.4989619620032,9.64247663809201,25.21715353310399,9.75,7.813427890085449,2520.6213428935293,8382.740258488555,10809.423866636287,10809.423866636287,0.0,10809.423866636287,78.36832303311309,0.029,-0.7470032447966811
2299,2299,2024-01-24 22:45:00,0.4209631045234165,9.75626665289019,0.8127842396097165,0.45,0.0,1.0,1.0,0.0,4564.665210305681,-29.56535500307237,10.402946422315155,28.61414596765759,10.0,7.934993416192438,0.0,0.0,6985.872671700394,6985.872671700395,0.0,6985.872671700394,50.64757686982786,0.029,0.8127842396097165
2300,2300,2024-01-24 23:00:00,0.30774204739423533,10.359734887388726,-0.7693279342362633,0.45,0.0,1.0,1.0,0.0,3413.50240570387,-19.91009420689587,10.984509400416943,29.240656298412816,10.3,8.033984833576573,0.0,0.0,7063.695131327824,7063.695131327824,0.0,7063.695131327824,146.57167397505236,0.083,-0.7693279342362633
2301,2301,2024-01-24 23:15:00,0.20257031380532559,10.920300227417615,-0.7693202600937609,0.45,0.0,0.0,1.0,1.0,0.0,-1979.410576285564,10.703281968786568,25.337683437891574,10.6,8.128103937784658,2541.5243580595725,8904.608970890411,10872.90721725772,10872.90721725772,0.0,10872.90721725772,78.82857732511847,0.029,-0.7693202600937609
2302,2302,2024-01-24 23:30:00,0.2397372479491681,10.722200468430934,-0.7693105618387963,0.45,0.0,0.0,1.0,1.0,0.0,-1851.019846669011,10.412598322482964,25.238364640219668,10.899999999999999,8.217234929854941,2541.5243580595725,8748.428946877748,10830.670077878427,10830.670077878427,0.0,10830.670077878427,78.5223580646186,0.029,-0.7693105618387963
2303,2303,2024-01-24 23:45:00,0.2889982561106496,10.459639294930238,-0.7692988216994072,0.45,0.0,0.0,1.0,1.0,0.0,-1761.0942444262312,10.142985355671373,25.22680845301938,11.2,8.301274456990816,2541.5243580595725,8643.519474764647,10830.44547372334,10830.445473723341,0.0,10830.44547372334,78.52072968449421,0.029,-0.7692988216994072
2304,2304,2024-01-25 00:00:00,0.3234332549893108,10.276100750906974,-0.7693131832070901,0.45,0.0,0.0,1.0,1.0,0.0,-1633.902484488168,9.892929588696614,25.220197029479593,10.649999999999999,8.106417627821667,2541.5243580595725,8513.130624473524,10830.387708442078,10830.38770844208,0.0,10830.387708442078,78.52031088620507,0.029,-0.7693131832070901
2305,2305,2024-01-25 00:15:00,0.3721596429496816,10.016389103078197,0.8894330429049729,0.45,0.0,1.0,1.0,0.0,4269.34745184553,-27.696468995134143,10.627054427101848,28.8360577552262,10.1,7.896580417005208,0.0,0.0,6991.716071429156,6991.716071429158,0.0,6991.716071429156,50.689941517861385,0.029,0.8894330429049729
2306,2306,2024-01-25 00:30:00,0.26517222700966103,10.586632030038507,-0.7693588913884625,0.45,0.0,1.0,1.0,0.0,2660.5934284187165,-14.409824019871863,11.109851148429694,29.399099533018127,9.55,7.672280700860054,0.0,0.0,7082.096895886523,7082.096895886523,0.0,7082.096895886523,51.3452024951773,0.029,-0.7693588913884625
2307,2307,2024-01-25 00:45:00,0.17640547860387515,11.059758799041346,-0.7693845274772494,0.45,0.0,0.0,1.0,1.0,0.0,-2036.0304256112047,10.820522728318174,25.341772525456996,9.0,7.434020169704089,2541.5243580595725,8961.468280071285,10874.850358308155,10874.850358308155,0.0,10874.850358308155,78.84266509773413,0.029,-0.7693845274772494
2308,2308,2024-01-25 01:00:00,0.2180440350084004,10.837825293405226,-0.7693935816420492,0.45,0.0,0.0,1.0,1.0,0.0,-1904.9375076394654,10.521333936006403,25.238930553289098,9.0,7.434020169704089,2541.5243580595725,8802.513969200534,10830.631981164284,10830.631981164284,0.0,10830.631981164284,78.52208186344106,0.029,-0.7693935816420492
2309,2309,2024-01-25 01:15:00,0.2683393578184712,10.569751222827549,-0.7693980994232434,0.45,0.0,0.0,1.0,1.0,0.0,-1812.3853224158195,10.243832983331854,25.22715051874945,9.0,7.434020169704089,2541.5243580595725,8694.837101607762,10830.394724340136,10830.394724340136,0.0,10830.394724340136,78.520361751466,0.029,-0.7693980994232434
2310,2310,2024-01-25 01:30:00,0.30378182493581624,10.3808428730921,-0.7694008053770576,0.45,0.0,0.0,1.0,1.0,0.0,-1681.4803401786,9.986461902662768,25.22014229106326,9.0,7.434020169704089,2541.5243580595725,8560.769919950497,10830.345226258443,10830.345226258445,0.0,10830.345226258443,78.52000289037372,0.029,-0.7694008053770576
2311,2311,2024-01-25 01:45:00,0.35393373881545465,10.113533172113627,0.25653056781862565,0.45,0.0,1.0,1.0,0.0,3366.6128003197678,-20.368285307362733,10.595872404453376,28.83586877004019,9.0,7.434020169704089,0.0,0.0,7012.325598114819,7012.325598114819,0.0,7012.325598114819,50.83936058633244,0.029,0.25653056781862565
2312,2312,2024-01-25 02:00:00,0.2694234710983591,10.563972899045746,-0.7693937641675762,0.45,0.0,1.0,1.0,0.0,2573.409435279892,-13.330277964822328,11.030669382145241,29.33056649511208,9.25,7.606888405715514,0.0,0.0,7080.302445193091,7080.3024451930905,0.0,7080.302445193091,51.33219272764992,0.029,-0.7693937641675762
2313,2313,2024-01-25 02:15:00,0.19095586791819671,10.982205223996012,-0.7693816931178994,0.45,0.0,0.0,1.0,1.0,0.0,-1999.6616174469739,10.746542561520563,25.33967463979046,9.5,7.778498558722436,2541.5243580595725,8924.355148656123,10873.744777276337,10873.744777276335,0.0,10873.744777276337,78.83464963525344,0.029,-0.7693816931178994
2314,2314,2024-01-25 02:30:00,0.23198222380206862,10.763534747134974,-0.7693615246074766,0.45,0.0,0.0,1.0,1.0,0.0,-1870.9152755160478,10.452720555331158,25.238752363941376,9.75,7.948841366406154,2541.5243580595725,8768.311044519889,10830.655072134727,10830.655072134723,0.0,10830.655072134727,78.52224927297677,0.029,-0.7693615246074766
2315,2315,2024-01-25 02:45:00,0.2813753525510712,10.50026937090279,-0.7693359638125461,0.45,0.0,0.0,1.0,1.0,0.0,-1780.0204680296176,10.180197039977017,25.227346831908793,10.0,8.117895393979577,2541.5243580595725,8662.60279640357,10830.433323742704,10830.433323742704,0.0,10830.433323742704,78.5206415971346,0.029,-0.7693359638125461
2316,2316,2024-01-25 03:00:00,0.3161820927834369,10.314749445464281,-0.7693297738326185,0.45,0.0,0.0,1.0,1.0,0.0,-1651.458527865639,9.927442038397942,25.22045747701348,9.75,8.20958722318776,2541.5243580595725,8530.963310086014,10830.391739002453,10830.39173900245,0.0,10830.391739002453,78.52034010776778,0.029,-0.7693297738326185
2317,2317,2024-01-25 03:15:00,0.3654344778266639,10.052234233183881,0.6558360167358187,0.45,0.0,1.0,1.0,0.0,4674.537526979126,-30.371585372451406,10.685631030725299,28.881158673965796,9.5,8.292362428660317,0.0,0.0,6984.350833914612,6984.350833914612,0.0,6984.350833914612,50.63654354588094,0.029,0.6558360167358187
2318,2318,2024-01-25 03:30:00,0.2549012251378816,10.641376470015091,-0.7693397275036461,0.45,0.0,1.0,1.0,0.0,3481.8438017590147,-20.45371448276954,11.27976783288058,29.52580349307444,9.25,8.36648819663739,0.0,0.0,7064.841706311335,7064.841706311335,0.0,7064.841706311335,51.22010237075718,0.029,-0.7693397275036461
2319,2319,2024-01-25 03:45:00,0.147416487363441,11.21427012235286,-0.769348838835773,0.45,0.0,0.0,1.0,1.0,0.0,-2114.022539126682,10.979181072776743,25.34589139884052,9.0,8.43222558677253,2541.5243580595725,9041.485839634282,10875.85922067811,10875.859220678107,0.0,10875.85922067811,78.84997934991631,0.029,-0.769348838835773
2320,2320,2024-01-25 04:00:00,0.1881521005371065,10.997149304137222,-0.769359120603649,0.45,0.0,0.0,1.0,1.0,0.0,-1977.897057971198,10.668482315682473,25.23981252972554,8.75,8.328919233067198,2541.5243580595725,8876.603193072759,10830.707360521856,10830.707360521856,0.0,10830.707360521856,78.52262836378345,0.029,-0.769359120603649
2321,2321,2024-01-25 04:15:00,0.24038233115705773,10.718762174932882,-0.7693698986021561,0.45,0.0,0.0,1.0,1.0,0.0,-1881.790703733403,10.380306496235086,25.22758451077024,8.5,8.222408324517147,2541.5243580595725,8764.806181826349,10830.45393033705,10830.453930337051,0.0,10830.45393033705,78.52079099494361,0.029,-0.7693698986021561
2322,2322,2024-01-25 04:30:00,0.2771882118611126,10.52258683078027,-0.7693806507138852,0.45,0.0,0.0,1.0,1.0,0.0,-1745.8613111617447,10.113035588232947,25.22041300780536,8.25,8.112752502027076,2541.5243580595725,8625.54946922753,10830.394991692248,10830.394991692248,0.0,10830.394991692248,78.5203636897688,0.029,-0.7693806507138852
2323,2323,2024-01-25 04:45:00,0.32926929631899354,10.244994650619764,-0.5996620757195099,0.45,0.0,0.0,1.0,1.0,0.0,-1619.7722041056034,9.865152030711052,25.216935734356415,8.0,7.999998115571257,2541.5243580595725,8496.409015896461,10830.355213255043,10830.355213255043,0.0,10830.355213255043,78.52007529609907,0.029,-0.5996620757195099
2324,2324,2024-01-25 05:00:00,0.3775724070866926,9.987539070227928,1.0,0.45,0.0,1.0,1.0,0.0,4616.600626739243,-29.907028767554948,10.619256661081366,28.818388375255516,8.275,8.196631214335271,0.0,0.0,6984.6808747897085,6984.680874789708,0.0,6984.6808747897085,50.63893634222539,0.029,1.0
2325,2325,2024-01-25 05:15:00,0.26725135071836104,10.575550300671136,-0.7693730251879669,0.45,0.0,1.0,1.0,0.0,3594.1073225216255,-21.219191057559986,11.223605346668617,29.465225416074347,8.55,8.391628701208573,0.0,0.0,7062.338542714994,7062.338542714993,0.0,7062.338542714994,51.201954434683714,0.029,-0.7693730251879669
2326,2326,2024-01-25 05:30:00,0.15834847527989976,11.156002626758134,-0.7693595300847181,0.45,0.0,0.0,1.0,1.0,0.0,-2088.2156134715688,10.926680066903867,25.34339001031276,8.825,8.584971652680565,2541.5243580595725,9014.755894784159,10875.244794797278,10875.244794797278,0.0,10875.244794797278,78.84552476228026,0.029,-0.7693595300847181
2327,2327,2024-01-25 05:45:00,0.19804352193215669,10.944428028101605,-0.7693452480273292,0.45,0.0,0.0,1.0,1.0,0.0,-1953.754974187621,10.619790001136314,25.238966598660298,9.1,8.776641673859686,2541.5243580595725,8852.077531832238,10830.733861247163,10830.73386124716,0.0,10830.733861247163,78.52282049404194,0.029,-0.7693452480273292
2328,2328,2024-01-25 06:00:00,0.2496334858281501,10.66945352053596,-0.7693319743380933,0.45,0.0,0.0,1.0,1.0,0.0,-1858.8246838120253,10.335146578686597,25.22704664963687,9.325,8.937287688104282,2541.5243580595725,8741.747859446348,10830.510553614655,10830.510553614655,0.0,10830.510553614655,78.52120151370625,0.029,-0.7693319743380933
2329,2329,2024-01-25 06:15:00,0.28598820224241317,10.475682882047938,-0.7693186467172278,0.45,0.0,0.0,1.0,1.0,0.0,-1724.5578129838932,10.071151602099642,25.220107399549466,9.55,9.096733424425008,2541.5243580595725,8604.328843931697,10830.47415028599,10830.474150285992,0.0,10830.47415028599,78.52093758957344,0.029,-0.7693186467172278
2330,2330,2024-01-25 06:30:00,0.33743090895927846,10.201493255247046,-0.7693047904147311,0.45,0.0,0.0,1.0,1.0,0.0,-1600.0110117366892,9.826306158936076,25.216806352771368,9.775,9.254972319187106,2541.5243580595725,8476.898310388156,10830.45674180525,10830.456741805252,0.0,10830.45674180525,78.52081137808807,0.029,-0.7693047904147311
2331,2331,2024-01-25 06:45:00,0.385141987950591,9.94719320422335,-0.43403093220675815,0.45,0.0,0.0,1.0,1.0,0.0,-1484.4929863392633,9.59921723042651,25.215161750557062,10.0,9.411992696730607,2513.753180124673,8359.899055184986,10802.677805145748,10802.677805145748,0.0,10802.677805145748,78.31941408730667,0.029,-0.43403093220675815
2332,2332,2024-01-25 07:00:00,0.4293926060447541,9.71133740978146,1.0,0.45,0.0,1.0,1.0,0.0,6595.895728339016,-42.64463539047847,10.484836274981584,28.636744384151264,9.5,8.922117634360033,0.0,0.0,6904.543014817123,6904.543014817123,13.08,6891.463014817123,49.963106857424144,0.029,1.0
2333,2333,2024-01-25 07:15:00,0.29598197399674264,10.422416078597362,-0.7693159843447219,0.45,0.0,1.0,1.0,0.0,4050.688206715088,-26.321337905103515,11.300589709053824,29.531556238008484,9.0,8.432230633785409,0.0,0.0,7053.9497569169225,7053.949756916922,0.0,7053.9497569169225,51.141135737647694,0.029,-0.7693159843447219
2334,2334,2024-01-25 07:30:00,0.14268449234432587,11.239491655804743,-0.7693359689986659,0.45,0.0,0.0,1.0,1.0,0.0,-2123.571869914608,10.998607959538097,25.344880303606562,8.5,7.942314290256332,2541.5243580595725,9050.887620415133,10875.973650938324,10875.973650938324,0.0,10875.973650938324,78.85080896930285,0.029,-0.7693359689986659
2335,2335,2024-01-25 07:45:00,0.18449198791355376,11.016657704420759,-0.76935991240951,0.45,0.0,0.0,1.0,1.0,0.0,-1986.830041810937,10.686499693929797,25.238491699333952,8.0,7.452375669366796,2541.5243580595725,8885.270841076865,10830.663767748354,10830.663767748352,0.0,10830.663767748354,78.52231231617557,0.029,-0.76935991240951
2336,2336,2024-01-25 08:00:00,0.2369591693840437,10.737007627183047,-0.7693690256077145,0.45,0.0,0.0,1.0,1.0,0.0,-1890.288527034667,10.397016720741833,25.226297344548126,8.075,7.52640474549665,2541.5243580595725,8773.033546771889,10830.4110936104,10830.4110936104,107.64,10722.771093610401,423.5494581976109,0.158,-0.7693690256077145
2337,2337,2024-01-25 08:15:00,0.2739320020378687,10.53994242913816,-0.769374396024541,0.45,0.0,0.0,1.0,1.0,0.0,-1753.7439402829368,10.128533570951681,25.21933654748287,8.15,7.600436922476697,2541.5243580595725,8633.22475002942,10830.362233974387,10830.362233974387,0.0,10830.362233974387,78.52012619631431,0.029,-0.769374396024541
2338,2338,2024-01-25 08:30:00,0.3262493156924113,10.261091147359448,-0.7693780346285346,0.45,0.0,0.0,1.0,1.0,0.0,-1627.0841248364136,9.879525788221706,25.215956058344194,8.225000000000001,7.674467069310142,2541.5243580595725,8503.637305544253,10830.333634949866,10830.333634949864,0.0,10830.333634949866,78.51991885338653,0.029,-0.7693780346285346
2339,2339,2024-01-25 08:45:00,0.3747715035212639,10.002467886231663,-0.7693802754473501,0.45,0.0,0.0,1.0,1.0,0.0,-1509.6024863682167,9.648577557478003,25.214223843141312,8.3,7.748496380478589,2521.185750756049,8384.617289532782,10809.978887892014,10809.978887892015,0.0,10809.978887892014,78.3723469372171,0.029,-0.7693802754473501
2340,2340,2024-01-25 09:00:00,0.4197742627402843,9.762603179594285,1.0,0.45,0.0,1.0,1.0,0.0,4251.1129208717275,-27.42422635933285,10.386334455434978,28.60494442551344,8.225000000000001,7.674467069310142,0.0,0.0,6990.778256482343,6990.778256482343,190.38,6800.398256482343,268.61573113105254,0.158,1.0
2341,2341,2024-01-25 09:15:00,0.3103026408000071,10.346086924535962,-0.7693918770228312,0.45,0.0,1.0,1.0,0.0,2872.428587992904,-15.904484028952043,10.892581498406852,29.175115683243856,8.15,7.600436922476697,0.0,0.0,7074.787389986248,7074.787389986248,0.0,7074.787389986248,51.2922085774003,0.029,-0.7693918770228312
2342,2342,2024-01-25 09:30:00,0.21791367993859923,10.838520085927266,-0.7693978999562238,0.45,0.0,0.0,1.0,1.0,0.0,-1937.1950227289317,10.617459656213928,25.333601815135133,8.075,7.52640474549665,2541.5243580595725,8861.001409907178,10872.207462664603,10872.207462664603,0.0,10872.207462664603,78.82350410431837,0.029,-0.7693978999562238
2343,2343,2024-01-25 09:45:00,0.25591501700857466,10.635972959344297,-0.7694038062176393,0.45,0.0,0.0,1.0,1.0,0.0,-1811.5488675994495,10.333001636514377,25.235945256582557,8.0,7.452375669366796,2541.5243580595725,8707.9871809058,10830.629277881157,10830.629277881157,0.0,10830.629277881157,78.5220622646384,0.029,-0.7694038062176393
2344,2344,2024-01-25 10:00:00,0.30412098303579876,10.379035160419193,-0.769407217744842,0.45,0.0,0.0,1.0,1.0,0.0,-1723.5460575151149,10.069162626725213,25.224561225489737,8.0,7.452375669366796,2541.5243580595725,8605.208233520623,10830.39980734497,10830.39980734497,360.66,10469.73980734497,413.5547223901263,0.158,-0.769407217744842
2345,2345,2024-01-25 10:15:00,0.33781852248429023,10.199427275158733,-0.7694097396137715,0.45,0.0,0.0,1.0,1.0,0.0,-1599.072627116323,9.824461642229876,25.21806343828176,8.0,7.452375669366796,2541.5243580595725,8477.661489329075,10830.350415576317,10830.350415576317,0.0,10830.350415576317,78.5200405129283,0.029,-0.7694097396137715
2346,2346,2024-01-25 10:30:00,0.3855014325332071,9.945277364598006,-0.41852798802225716,0.45,0.0,0.0,1.0,1.0,0.0,-1483.6227208136743,9.597506522530631,25.214917365943855,8.0,7.452375669366796,2513.62630772489,8359.477120182195,10802.419109612321,10802.41910961232,0.0,10802.419109612321,78.31753854468933,0.029,-0.41852798802225716
2347,2347,2024-01-25 10:45:00,0.4297259593199095,9.709560636824882,1.0,0.45,0.0,1.0,1.0,0.0,3914.846717194777,-24.538561940217605,10.288451893481652,28.523422042392927,8.0,7.452375669366796,0.0,0.0,7007.710053123888,7007.7100531238875,0.0,7007.710053123888,50.80589788514819,0.029,1.0
2348,2348,2024-01-25 11:00:00,0.3280715542497184,10.251378615849001,-0.6408917844008631,0.45,0.0,1.0,1.0,0.0,2639.932949846799,-14.089576975372278,10.75462700916308,29.052744020042688,7.875,7.330558299193058,0.0,0.0,7078.536236369851,7078.536236369851,466.74,6611.796236369852,137.19477190467444,0.083,-0.6408917844008631
2349,2349,2024-01-25 11:15:00,0.24297823326920184,10.704926016675154,-0.769420184860981,0.45,0.0,0.0,1.0,1.0,0.0,-1873.7950690483508,10.48857723143972,25.32969080208884,7.75,7.2087324996841184,2541.5243580595725,8795.932230591421,10870.905979993215,10870.905979993211,0.0,10870.905979993215,78.8140683549508,0.029,-0.769420184860981
2350,2350,2024-01-25 11:30:00,0.2802097463633448,10.506482051883372,-0.7694141985287307,0.45,0.0,0.0,1.0,1.0,0.0,-1752.2703257592295,10.21346827508966,25.23525953935656,7.625,7.086903738425226,2541.5243580595725,8647.93522000809,10830.599449886538,10830.599449886538,0.0,10830.599449886538,78.52184601167741,0.029,-0.7694141985287307
2351,2351,2024-01-25 11:45:00,0.3268313521762312,10.257988892900688,-0.7694042466897152,0.45,0.0,0.0,1.0,1.0,0.0,-1667.1552789631144,9.958300158536401,25.224428081934317,7.5,6.965068868685288,2541.5243580595725,8548.51115602332,10830.371409594309,10830.371409594309,0.0,10830.371409594309,78.52019271955874,0.029,-0.7694042466897152
2352,2352,2024-01-25 12:00:00,0.35942143168882484,10.084283769098564,-0.7693938723202619,0.45,0.0,0.0,1.0,1.0,0.0,-1546.7674084062942,9.721639861083752,25.218261537668297,7.375,6.976022233461444,2533.3884754084943,8425.19945451988,10822.185675576811,10822.185675576811,685.08,10137.105675576811,73.49401614793189,0.029,-0.7693938723202619
2353,2353,2024-01-25 12:15:00,0.4055373947242879,9.838485686119546,-0.7693843643073227,0.45,0.0,0.0,1.0,1.0,0.0,-1435.1078657217236,9.502140912665395,25.215346821746838,7.25,6.985481556203472,2499.0260951248556,8310.92171526592,10787.790633805811,10787.790633805813,0.0,10787.790633805811,78.21148209509214,0.029,-0.7693843643073227
2354,2354,2024-01-25 12:30:00,0.4483088721278991,9.610513711558298,-0.013276736345564536,0.45,0.0,0.0,1.0,1.0,0.0,-1331.5294317106982,9.298558699182774,25.213914831827154,7.125,6.993467480780211,2467.4750861290277,8205.993652964564,10756.217558217437,10756.217558217437,0.0,10756.217558217437,77.98257729707642,0.029,-0.013276736345564536
2355,2355,2024-01-25 12:45:00,0.4879788048718384,9.399072970033101,1.0,0.45,0.0,1.0,1.0,0.0,3732.47522714275,-23.35788071217686,9.98200620582569,28.227568662136633,7.0,6.999995878146145,0.0,0.0,7006.972826377651,7006.97282637765,0.0,7006.972826377651,50.80055299123797,0.029,1.0
2356,2356,2024-01-25 13:00:00,0.38618066756199326,9.941657041894576,1.0,0.45,0.0,1.0,0.0,0.0,2428.7838723467235,0.0,10.41623404585704,28.732680444960174,7.0,6.868915933829036,0.0,0.0,7043.408702016141,7043.408702016141,522.06,6521.348702016141,135.31798556683492,0.083,1.0
2357,2357,2024-01-25 13:15:00,0.30579448968701584,10.370115369968206,-0.7693516263814973,0.45,0.0,1.0,1.0,0.0,1718.9023837876914,-7.544891356327294,10.708334894744455,29.00296204234584,7.0,6.737292035515637,0.0,0.0,7107.593586567729,7107.593586567728,0.0,7107.593586567729,51.53005350261604,0.029,-0.7693516263814973
2358,2358,2024-01-25 13:30:00,0.2543162598895864,10.644494334788504,-0.769357711468837,0.45,0.0,0.0,1.0,1.0,0.0,-1852.49466942483,10.445278268763909,25.329343404774324,7.0,6.605125616205906,2541.5243580595725,8774.415159764365,10870.6199044057,10870.6199044057,0.0,10870.6199044057,78.81199430694133,0.029,-0.769357711468837
2359,2359,2024-01-25 13:45:00,0.2883717317222008,10.46297866992067,-0.7693799198905628,0.45,0.0,0.0,1.0,1.0,0.0,-1732.354383991714,10.173310273840155,25.236025845488253,7.0,6.472408726099015,2541.5243580595725,8628.171168624474,10830.564102277742,10830.564102277738,0.0,10830.564102277742,78.52158974151364,0.029,-0.7693799198905628
2360,2360,2024-01-25 14:00:00,0.33446104603489035,10.217322624634035,-0.41879555113674705,0.45,0.0,0.0,1.0,1.0,0.0,-1648.2095393468562,9.921055187330788,25.22477649229077,7.175,6.625375852653272,2541.5243580595725,8529.885606344627,10830.349054863867,10830.349054863871,249.24,10581.109054863868,219.55801288842525,0.083,-0.41879555113674705
2361,2361,2024-01-25 14:15:00,0.36667906915359194,10.045600561411355,-0.7694112398437697,0.45,0.0,0.0,1.0,1.0,0.0,-1529.1958994390816,9.687095773387743,25.217990409230307,7.35,6.778114816040394,2528.1660478693,8407.831414015394,10816.951188067498,10816.9511880675,0.0,10816.951188067498,78.42289611348937,0.029,-0.7694112398437697
2362,2362,2024-01-25 14:30:00,0.41226864940032054,9.802608098696291,-0.7694192497163084,0.45,0.0,0.0,1.0,1.0,0.0,-1418.8080176109115,9.470101778835181,25.21464638518454,7.525,6.930620776299761,2494.132064276997,8294.645811893804,10782.892377392427,10782.892377392429,0.0,10782.892377392427,78.1759697360951,0.029,-0.7694192497163084
2363,2363,2024-01-25 14:45:00,0.45455200497120085,9.5772378135035,0.20569152887958142,0.45,0.0,1.0,1.0,0.0,3586.4998203911496,-22.123970825270625,10.123586863052145,28.366803677719624,7.7,7.082902431228508,0.0,0.0,7006.050524547276,7006.050524547276,0.0,7006.050524547276,50.79386630296775,0.029,0.20569152887958142
2364,2364,2024-01-25 15:00:00,0.3593230910644186,10.084807924626649,0.4444591337692679,0.45,0.0,1.0,0.0,0.0,2321.5713208800094,0.0,10.53955000772073,28.857465939343857,7.525,6.930620776299761,0.0,0.0,7046.714290299083,7046.714290299082,95.1,6951.614290299082,144.24599652370597,0.083,0.4444591337692679
2365,2365,2024-01-25 15:15:00,0.2822775749417766,10.49546052556033,-0.7694478150682206,0.45,0.0,1.0,1.0,0.0,1608.3281376990003,-6.720033833560737,10.814809958169324,29.11488771411516,7.35,6.778114816040394,0.0,0.0,7112.238922009105,7112.238922009105,0.0,7112.238922009105,51.563732184566014,0.029,-0.7694478150682206
2366,2366,2024-01-25 15:30:00,0.2335744062655708,10.755048414604508,-0.7694607193963436,0.45,0.0,0.0,1.0,1.0,0.0,-1900.477308721357,10.544800650873107,25.33136697514463,7.175,6.625375852653272,2541.5243580595725,8822.174345200257,10871.698779937802,10871.698779937798,0.0,10871.698779937802,78.81981615454907,0.029,-0.7694607193963436
2367,2367,2024-01-25 15:45:00,0.2699912799684755,10.560946477768026,-0.7694734714168614,0.45,0.0,0.0,1.0,1.0,0.0,-1778.1303394443264,10.265613177472838,25.2358107100825,7.0,6.472408726099015,2541.5243580595725,8673.980998547122,10830.567683167465,10830.567683167465,0.0,10830.567683167465,78.52161570296413,0.029,-0.7694734714168614
2368,2368,2024-01-25 16:00:00,0.31692424372068223,10.310793780968764,-0.7694805203433633,0.45,0.0,0.0,1.0,1.0,0.0,-1691.7555112355599,10.006662534490715,25.224576194215846,7.0,6.472408726099015,2541.5243580595725,8573.470885819834,10830.343663343883,10830.343663343883,22.08,10808.263663343883,224.27147101438558,0.083,-0.7694805203433633
2369,2369,2024-01-25 16:15:00,0.3499974345985684,10.13451367358963,-0.7694856064618426,0.45,0.0,0.0,1.0,1.0,0.0,-1569.583692210552,9.766495045622948,25.217559465093576,7.0,6.472408726099015,2540.327158375886,8448.275184325797,10829.100471878848,10829.100471878854,0.0,10829.100471878848,78.51097842112165,0.029,-0.7694856064618426
2370,2370,2024-01-25 16:30:00,0.39679691075526446,9.88507246567444,-0.7694894882033089,0.45,0.0,0.0,1.0,1.0,0.0,-1456.272489572091,9.543743383404363,25.21414103015576,7.0,6.472408726099015,2505.3777264253113,8332.045108337044,10794.117411694711,10794.117411694713,0.0,10794.117411694711,78.25735123478667,0.029,-0.7694894882033089
2371,2371,2024-01-25 16:45:00,0.4402022258940307,9.653722135984816,-0.29233640977347447,0.45,0.0,0.0,1.0,1.0,0.0,-1351.1621992276787,9.337144358098362,25.21235661228828,7.0,6.472408726099015,2473.311873490019,8225.40484795788,10762.028654294932,10762.028654294934,0.0,10762.028654294932,78.02470774363826,0.029,-0.29233640977347447
2372,2372,2024-01-25 17:00:00,0.48046001656279047,9.439148111720327,1.0,0.45,0.0,1.0,1.0,0.0,2947.5801474369673,-17.086714236477267,9.905227406706214,28.17945169207383,7.125,6.5192012582334895,0.0,0.0,7034.616545159093,7034.616545159092,0.0,7034.616545159093,277.8673535337842,0.158,1.0
2373,2373,2024-01-25 17:15:00,0.3989986305841532,9.873337298986463,-0.7694879190109521,0.45,0.0,1.0,1.0,0.0,2133.97549631614,-10.165599823989233,10.268825787016203,28.574331668053983,7.25,6.565263803837999,0.0,0.0,7089.260942325583,7089.260942325582,0.0,7089.260942325583,51.39714183186047,0.029,-0.7694879190109521
2374,2374,2024-01-25 17:30:00,0.3348046026971384,10.215491467624252,-0.769483728184598,0.45,0.0,0.0,1.0,1.0,0.0,-1651.5312959465082,10.034612885655736,25.31444573988141,7.375,6.610596537792046,2541.5243580595725,8569.571943016768,10866.470235284885,10866.470235284887,0.0,10866.470235284885,78.78190920581542,0.029,-0.769483728184598
2375,2375,2024-01-25 17:45:00,0.3653594441526203,10.052634162666534,-0.7694787769968945,0.45,0.0,0.0,1.0,1.0,0.0,-1553.1580962097917,9.792435653545954,25.24511587610643,7.5,6.655186344323002,2541.5243580595725,8504.250606277245,10830.542758703077,10830.542758703077,0.0,10830.542758703077,78.52143500059731,0.029,-0.7694787769968945
