step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2528,2528,2024-01-27 08:00:00,0.5748855344037923,8.935860101627787,1.0,0.45,0.0,1.0,0.0,0.0,-144.07985001107897,0.0,8.92129173044347,27.418548325315747,4.775,3.855794739408068,0.0,0.0,7207.714954014478,7207.714954014479,276.06,6931.654954014478,273.8003706835719,0.158,1.0
2529,2529,2024-01-27 08:15:00,0.5757180667593946,8.931422704172427,1.0,0.45,0.0,1.0,0.0,0.0,-442.23520976418644,0.0,8.854265875782877,27.390304520038075,4.55,3.6239677843547544,0.0,0.0,7240.567770304862,7240.567770304861,0.0,7240.567770304862,52.494116334710256,0.029,1.0
2530,2530,2024-01-27 08:30:00,0.5842125114938772,8.886147313737634,1.0,0.45,0.0,1.0,0.0,0.0,-683.1555400944576,0.0,8.750294212900426,27.32421325349002,4.324999999999999,3.392493506041705,0.0,0.0,7271.782432103631,7271.7824321036305,0.0,7271.782432103631,52.72042263275133,0.029,1.0
2531,2531,2024-01-27 08:45:00,0.6004222783053976,8.79974925663223,1.0,0.45,0.0,1.0,0.0,0.0,-869.768384754156,0.0,8.617709139630554,27.223994119044693,4.1,3.161370853796249,0.0,0.0,7300.915217670411,7300.91521767041,0.0,7300.915217670411,52.93163532811048,0.029,1.0
2532,2532,2024-01-27 09:00:00,0.6227440114010924,8.680774419232177,1.0,0.45,0.0,1.0,0.0,0.0,-813.9149060768157,0.0,8.493697347048569,27.1062165132047,4.074999999999999,3.1521906257466226,0.0,0.0,7283.071192908883,7283.071192908881,863.46,6419.611192908883,253.5746421199009,0.158,1.0
2533,2533,2024-01-27 09:15:00,0.6467758565175031,8.552684684761708,1.0,0.45,0.0,1.0,0.0,0.0,-656.4717383720047,0.0,8.393834863614815,26.993588244462106,4.05,3.143034258981146,0.0,0.0,7266.6470315493425,7266.6470315493425,0.0,7266.6470315493425,52.68319097873274,0.029,1.0
2534,2534,2024-01-27 09:30:00,0.6676669090616442,8.441335374701437,1.0,0.45,0.0,1.0,0.0,0.0,-524.2151037128734,0.0,8.314255832951865,26.897715558777065,4.025,3.133904988528616,0.0,0.0,7253.021477818448,7253.021477818446,0.0,7253.021477818448,52.58440571418375,0.029,1.0
2535,2535,2024-01-27 09:45:00,0.6844074408219204,8.352108340419164,1.0,0.45,0.0,1.0,0.0,0.0,-420.7897933977315,0.0,8.250537265819032,26.819515884285334,4.0,3.124809315259778,0.0,0.0,7242.321016326447,7242.321016326446,0.0,7242.321016326447,52.50682736836674,0.029,1.0
2536,2536,2024-01-27 10:00:00,0.6977775607978343,8.280845600947544,1.0,0.45,0.0,1.0,0.0,0.0,-332.31786244236395,0.0,8.200385179259262,26.756818305910475,4.0,3.124809315259778,0.0,0.0,7232.626238989342,7232.626238989342,1068.9,6163.726238989342,243.46718644007902,0.158,1.0
2537,2537,2024-01-27 10:15:00,0.7083976559952149,8.224240493545505,1.0,0.45,0.0,1.0,0.0,0.0,-259.1041594582001,0.0,8.161459292481574,26.707320340005378,4.0,3.124809315259778,0.0,0.0,7225.12130096423,7225.121300964228,0.0,7225.12130096423,52.38212943199067,0.029,1.0
2538,2538,2024-01-27 10:30:00,0.7167026715633015,8.179974760567603,1.0,0.45,0.0,1.0,0.0,0.0,-201.96429313978956,0.0,8.131294600295698,26.668717825207697,4.0,3.124809315259778,0.0,0.0,7219.335921036808,7219.335921036807,0.0,7219.335921036808,52.34018542751686,0.029,1.0
2539,2539,2024-01-27 10:45:00,0.7231439542158683,8.145642724029422,1.0,0.45,0.0,1.0,0.0,0.0,-157.66068938349812,0.0,8.107922746074358,26.638813323437628,4.0,3.124809315259778,0.0,0.0,7214.885722733014,7214.885722733013,0.0,7214.885722733014,52.307921489814355,0.029,1.0
2540,2540,2024-01-27 11:00:00,0.7281351233988694,8.119039792284026,0.9982419238871989,0.45,0.0,1.0,0.0,0.0,-408.4341269721022,0.0,8.046101240697116,26.601216758947587,3.9,2.8098280048159747,0.0,0.0,7265.442265493383,7265.442265493382,1197.12,6068.322265493383,125.91768700898771,0.083,0.9982419238871989
2541,2541,2024-01-27 11:15:00,0.736302582930633,8.075507232979726,0.9014074422387636,0.45,0.0,1.0,0.0,0.0,-762.6729167313952,0.0,7.929970176753493,26.530145264011278,3.8,2.496473085740862,0.0,0.0,7318.560732037835,7318.560732037835,0.0,7318.560732037835,53.059565307274305,0.029,0.9014074422387636
2542,2542,2024-01-27 11:30:00,0.7532440827931671,7.985209038712419,0.7946673939181307,0.45,0.0,1.0,0.0,0.0,-992.5192919640101,0.0,7.77860749387851,26.417870622885534,3.7,2.184789049535405,0.0,0.0,7343.6038760530655,7343.603876053064,0.0,7343.6038760530655,53.241128101384724,0.029,0.7946673939181307
2543,2543,2024-01-27 11:45:00,0.7784981927432055,7.8506046326787144,0.6845172867301489,0.45,0.0,1.0,0.0,0.0,-1092.8749266046495,0.0,7.611870036768429,26.27528263246348,3.6,1.874816635761782,0.0,0.0,7342.426125478846,7342.426125478845,0.0,7342.426125478846,53.23258940972164,0.029,0.6845172867301489
2544,2544,2024-01-27 12:00:00,0.8084089377729959,7.6911803616699315,0.6850834332913205,0.45,0.0,1.0,0.0,0.0,-932.8539805463772,0.0,7.4696745099611785,26.126149411031673,3.7,2.0825387528498527,0.0,0.0,7338.150806872806,7338.150806872808,1876.44,5461.710806872807,39.59740334982785,0.029,0.6850834332913205
2545,2545,2024-01-27 12:15:00,0.8372774398876793,7.537311245398669,0.7330195653903212,0.45,0.0,1.0,0.0,0.0,-528.8498695315908,0.0,7.389414967749347,26.003659359240594,3.8,2.2915180086507885,0.0,0.0,7268.43356186494,7268.43356186494,0.0,7268.43356186494,52.69614332352082,0.029,0.7330195653903212
2546,2546,2024-01-27 12:30:00,0.8578628069436581,7.427591238990302,0.7989296126159812,0.45,0.0,1.0,0.0,0.0,-112.68598039529448,0.0,7.3729467626541325,25.931738465718556,3.9,2.5017387163624236,0.0,0.0,7216.618151475489,7216.618151475487,0.0,7216.618151475489,52.3204815981973,0.029,0.7989296126159812
2547,2547,2024-01-27 12:45:00,0.8666453970087376,7.380780033943429,0.8718203341847869,0.45,0.0,1.0,0.0,0.0,221.0253385692421,0.0,7.407628143533784,25.91472887824245,4.0,2.7132037400399014,0.0,0.0,7179.249021359423,7179.249021359423,0.0,7179.249021359423,52.049555404855816,0.029,0.8718203341847869
2548,2548,2024-01-27 13:00:00,0.8647032669554235,7.391131587127592,0.8493195347294915,0.45,0.0,1.0,0.0,0.0,74.91981362698716,0.0,7.419912127099065,25.925142890773298,3.75,2.4767599591415657,0.0,0.0,7219.402664509624,7219.402664509623,2510.34,4709.062664509624,97.71305028857469,0.083,0.8493195347294915
2549,2549,2024-01-27 13:15:00,0.8603997891044216,7.414069124073433,0.7870110101787475,0.45,0.0,1.0,0.0,0.0,-268.31220919085996,0.0,7.379583930466007,25.919843325375528,3.5,2.2402721369906953,0.0,0.0,7262.767605966215,7262.767605966214,0.0,7262.767605966215,52.655065143255065,0.029,0.7870110101787475
2550,2550,2024-01-27 13:30:00,0.863270834677902,7.398766451166782,0.710032399553796,0.45,0.0,1.0,0.0,0.0,-554.5767257714076,0.0,7.2953785980215216,25.876868478207257,3.25,2.00373482116081,0.0,0.0,7306.147781281041,7306.14778128104,0.0,7306.147781281041,52.96957141428755,0.029,0.710032399553796
2551,2551,2024-01-27 13:45:00,0.8751535211867008,7.335431732074885,0.627526167827598,0.45,0.0,1.0,0.0,0.0,-755.9606627631199,0.0,7.180310094409136,25.796465170019147,3.0,1.76714999969972,0.0,0.0,7336.832000599152,7336.832000599152,0.0,7336.832000599152,53.19203200434385,0.029,0.627526167827598
2552,2552,2024-01-27 14:00:00,0.8939880631760586,7.235043623271608,0.5461342522602675,0.45,0.0,1.0,0.0,0.0,-837.8173702190788,0.0,7.05270179505981,25.689579230515726,3.025,1.545615081859041,0.0,0.0,7335.984131140779,7335.984131140779,1560.18,5775.804131140779,119.84793572117117,0.083,0.5461342522602675
2553,2553,2024-01-27 14:15:00,0.916810502386451,7.113400022280216,0.4650177028566628,0.45,0.0,1.0,0.0,0.0,-870.6767123679281,0.0,6.920064339629987,25.56837904946194,3.05,1.3230219340798905,0.0,0.0,7334.863414916081,7334.863414916081,0.0,7334.863414916081,53.17775975814159,0.029,0.4650177028566628
2554,2554,2024-01-27 14:30:00,0.9412467628159229,6.983154754191131,0.3836957052868638,0.45,0.0,1.0,0.0,0.0,-899.669799201372,0.0,6.782990591670952,25.439608557102137,3.075,1.099377089795133,0.0,0.0,7333.597003847836,7333.597003847835,0.0,7333.597003847836,53.16857827789681,0.029,0.3836957052868638
2555,2555,2024-01-27 14:45:00,0.9665682563655729,6.8481911935714965,0.30199012614566223,0.45,0.0,1.0,0.0,0.0,-926.5913037174295,0.0,6.641798555557582,25.305679696903415,3.1,0.8746762700702624,0.0,0.0,7332.253984397244,7332.253984397244,0.0,7332.253984397244,53.15884138688002,0.029,0.30199012614566223
2556,2556,2024-01-27 15:00:00,0.9926907909362924,6.708958084309561,0.25381880148127994,0.45,0.0,1.0,0.0,0.0,-876.9005608296459,0.0,6.508228890125664,25.17125455172006,3.0500000000000003,0.8072788817633432,0.0,0.0,7325.400912913773,7325.400912913772,1118.7,6206.700912913773,128.7890439429608,0.083,0.25381880148127994
2557,2557,2024-01-27 15:15:00,1.0,6.571762773632753,0.22010905382363982,0.45,0.0,1.0,0.0,0.0,-728.4019862656559,0.0,6.397420632581669,25.046662990463005,3.0,0.7398432329575829,0.0,0.0,7289.223093036181,7289.22309303618,0.0,7289.223093036181,52.84686742451232,0.029,0.22010905382363982
2558,2558,2024-01-27 15:30:00,1.0,6.450127815949244,0.19190793108602727,0.45,0.0,1.0,0.0,0.0,-570.1447919635095,0.0,6.310865478265344,24.940911362369025,2.9499999999999997,0.6723702425243505,0.0,0.0,7259.3505310470255,7259.350531047025,0.0,7259.3505310470255,52.630291350090936,0.029,0.19190793108602727
2559,2559,2024-01-27 15:45:00,1.0,6.352036411950469,0.1658162965360659,0.45,0.0,1.0,0.0,0.0,-443.6602587148318,0.0,6.243692380718783,24.85594154431113,2.9,0.6048587769727647,0.0,0.0,7235.1287706706125,7235.1287706706125,0.0,7235.1287706706125,52.45468358736194,0.029,0.1658162965360659
2560,2560,2024-01-27 16:00:00,1.0,6.275644026528644,0.12852390969486127,0.45,0.0,1.0,0.0,0.0,-345.1442306858566,0.0,6.191614546067129,24.789191455001603,2.8,0.48136430402129426,0.0,0.0,7208.9460009911745,7208.9460009911745,347.34,6861.606000991174,142.37832452056688,0.083,0.12852390969486127
2561,2561,2024-01-27 16:15:00,1.0,6.2163859622522475,0.08637491304120727,0.45,0.0,1.0,0.0,0.0,-268.60840884198444,0.0,6.15126346381176,24.737178042923446,2.7,0.35813980572762943,0.0,0.0,7187.627010269461,7187.627010269461,0.0,7187.627010269461,52.110295824453594,0.029,0.08637491304120727
2562,2562,2024-01-27 16:30:00,1.0,6.170456918477035,0.037773047160109714,0.45,0.0,1.0,0.0,0.0,-209.30812802729636,0.0,6.119997992888927,24.696761569334306,2.6,0.23517738110717365,0.0,0.0,7169.923575698322,7169.923575698322,0.0,7169.923575698322,51.98194592381284,0.029,0.037773047160109714
2563,2563,2024-01-27 16:45:00,1.0,6.134869773636592,-0.0,0.45,0.0,1.0,0.0,0.0,-163.36423482054303,0.0,6.095771559219223,24.665382008669162,2.5,0.11248650435813073,0.0,0.0,7154.945584003597,7154.945584003598,0.0,7154.945584003597,51.873355484026085,0.029,-0.0
2564,2564,2024-01-27 17:00:00,1.0,6.107295141696023,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.096573857318177,24.599072170121005,2.5,0.1020735807699961,0.0,0.0,7151.173082676995,7151.173082676996,0.0,7151.173082676995,282.47133676574134,0.158,-0.0
2565,2565,2024-01-27 17:15:00,1.0,6.0961727111693635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.097373256082296,24.57211321721775,2.5,0.09170952926810885,0.0,0.0,7147.389168772282,7147.389168772281,0.0,7147.389168772282,51.81857147359904,0.029,-0.0
2566,2566,2024-01-27 17:30:00,1.0,6.096973559585878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.09817145578792,24.56398969774567,2.5,0.08139801187658972,0.0,0.0,7144.983833893014,7144.983833893013,0.0,7144.983833893014,51.80113279572436,0.029,-0.0
2567,2567,2024-01-27 17:45:00,1.0,6.097772358822597,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.098969270269102,24.561367209373632,2.5,0.071137134558405,0.0,0.0,7143.603051974759,7143.603051974759,0.0,7143.603051974759,51.79112212681701,0.029,-0.0
2568,2568,2024-01-27 18:00:00,1.0,6.098570365896666,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.099766937214085,24.560407955658057,2.3,0.39216176688746823,0.0,0.0,7171.681011021883,7171.681011021883,0.0,7171.681011021883,283.2813999353644,0.158,-0.0
2569,2569,2024-01-27 18:15:00,1.0,6.099368106599424,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.100564528489098,24.559990334001483,2.1,0.6996018467894711,0.0,0.0,7204.97429771874,7204.974297718739,0.0,7204.97429771874,52.236063658460864,0.029,-0.0
2570,2570,2024-01-27 18:30:00,1.0,6.100165735728385,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1013620674961935,24.560940917226812,1.9,0.9939146323220084,0.0,0.0,7245.9941062387925,7245.9941062387925,0.0,7245.9941062387925,52.533457270231246,0.029,-0.0
2571,2571,2024-01-27 18:45:00,1.0,6.100963300869743,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.102159613359905,24.621421930285972,1.7,1.2755386697058202,0.0,0.0,7235.790110734209,7235.790110734208,0.0,7235.790110734209,52.459478302823015,0.029,-0.0
2572,2572,2024-01-27 19:00:00,1.0,6.101760843317044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.10295973808109,24.68277034394995,1.7,1.2755386697058202,0.0,0.0,7247.328396995168,7247.328396995168,0.0,7247.328396995168,344.24809885727046,0.19,-0.0
2573,2573,2024-01-27 19:15:00,1.0,6.102559678624671,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.10376247903222,24.70961004956012,1.7,1.2755386697058202,0.0,0.0,7255.636104591579,7255.636104591579,0.0,7255.636104591579,52.603361758288955,0.029,-0.0
2574,2574,2024-01-27 19:30:00,1.0,6.10336111144514,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.104566345150648,24.718742549456476,1.7,1.2755386697058202,0.0,0.0,7259.354325885143,7259.354325885143,0.0,7259.354325885143,52.63031886266729,0.029,-0.0
2575,2575,2024-01-27 19:45:00,1.0,6.104164414982741,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.105370571349447,24.721750185064888,1.7,1.2755386697058202,0.0,0.0,7260.748126754414,7260.748126754414,0.0,7260.748126754414,52.64042391896951,0.029,-0.0
2576,2576,2024-01-27 20:00:00,1.0,6.104968461147542,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106174892981983,24.71097431786995,1.65,1.2427642408586461,0.0,0.0,7267.616410626247,7267.616410626246,0.0,7267.616410626247,345.21177950474674,0.19,-0.0
2577,2577,2024-01-27 20:15:00,1.0,6.105772735083988,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106978714545356,24.687398311895688,1.6,1.2098281782009384,0.0,0.0,7272.095491313381,7272.095491313381,0.0,7272.095491313381,52.72269231202201,0.029,-0.0
2578,2578,2024-01-27 20:30:00,1.0,6.106576806658296,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.107781483012008,24.658181367123248,1.55,1.1767293623280803,0.0,0.0,7274.853770021795,7274.853770021794,0.0,7274.853770021795,52.742689832658016,0.029,-0.0
2579,2579,2024-01-27 20:45:00,1.0,6.107380101666086,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.108582954709643,24.626901084729365,1.5,1.143467029876568,0.0,0.0,7276.85339956458,7276.8533995645785,0.0,7276.85339956458,52.75718714684321,0.029,-0.0
2580,2580,2024-01-27 21:00:00,1.0,6.1081822217677795,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.109383040558839,24.5923181902221,1.375,0.6906126603328578,0.0,0.0,7213.233242196812,7213.233242196811,0.0,7213.233242196812,284.92271306677407,0.158,-0.0
2581,2581,2024-01-27 21:15:00,1.0,6.10898300049295,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110181597918739,24.5711234037667,1.25,0.2367846109779588,0.0,0.0,7159.974024430728,7159.974024430727,0.0,7159.974024430728,51.909811677122775,0.029,-0.0
2582,2582,2024-01-27 21:30:00,1.0,6.1097823221150245,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110979205293525,24.562864467487547,1.125,-0.3006645109017511,0.0,0.0,7117.737601456062,7117.737601456061,0.0,7117.737601456062,51.603597610556456,0.029,-0.0
2583,2583,2024-01-27 21:45:00,1.0,6.110580404489168,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111776421614174,24.560035012090545,1.0,-0.7568206244279518,0.0,0.0,7091.826751558803,7091.826751558802,0.0,7091.826751558803,51.41574394880133,0.029,-0.0
2584,2584,2024-01-27 22:00:00,1.0,6.111377816337295,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.112573481483189,24.55899919325173,0.875,-0.5564408490039068,0.0,0.0,7102.0124158246435,7102.0124158246435,0.0,7102.0124158246435,147.36675762836137,0.083,-0.0
2585,2585,2024-01-27 22:15:00,1.0,6.112174954412238,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.113370462399729,24.558562784945718,0.75,-0.3625914899942134,0.0,0.0,7113.134691923309,7113.134691923307,0.0,7113.134691923309,51.570226516443995,0.029,-0.0
2586,2586,2024-01-27 22:30:00,1.0,6.112971974811537,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.114167390260576,24.558343940013017,0.625,-0.1750960838226259,0.0,0.0,7125.1913466060705,7125.1913466060705,0.0,7125.1913466060705,51.65763726289401,0.029,-0.0
2587,2587,2024-01-27 22:45:00,1.0,6.113768929182895,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.114964274476243,24.55821972599297,0.5,0.040113931345694444,0.0,0.0,7140.841510086911,7140.84151008691,0.0,7140.841510086911,51.771100948130105,0.029,-0.0
2588,2588,2024-01-27 23:00:00,1.0,6.114565835228742,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.11576111913228,24.558153359477473,0.45,0.035609214999666294,0.0,0.0,7140.486298671562,7140.486298671562,0.0,7140.486298671562,148.16509069743492,0.083,-0.0
2589,2589,2024-01-27 23:15:00,1.0,6.115362699680522,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.116557926730966,24.558114112962727,0.4,0.030596754548024307,0.0,0.0,7140.095385096771,7140.095385096769,0.0,7140.095385096771,51.76569154195159,0.029,-0.0
2590,2590,2024-01-27 23:30:00,1.0,6.116159525786659,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.117354698448992,24.558090533203167,0.35,0.0250827007264993,0.0,0.0,7139.668242595151,7139.668242595151,0.0,7139.668242595151,51.76259475881485,0.029,-0.0
2591,2591,2024-01-27 23:45:00,1.0,6.116956315474425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.118151434956673,24.558074742743543,0.3,0.01907060754378548,0.0,0.0,7139.204947080419,7139.204947080417,0.0,7139.204947080419,51.759235866333036,0.029,-0.0
2592,2592,2024-01-28 00:00:00,1.0,6.117753069576522,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.118948136596085,24.558063556530023,0.27499999999999997,-0.06849096381079957,0.0,0.0,7132.667728700466,7132.667728700465,0.0,7132.667728700466,51.71184103307838,0.029,-0.0
2593,2593,2024-01-28 00:15:00,1.0,6.118549788629336,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.119744803567627,24.558051930512125,0.25,-0.13587908349705521,0.0,0.0,7127.8708291411795,7127.8708291411795,0.0,7127.8708291411795,51.67706351127355,0.029,-0.0
2594,2594,2024-01-28 00:30:00,1.0,6.119346472961127,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.120541435851798,24.558031065869084,0.22500000000000003,-0.20346974880336474,0.0,0.0,7123.252596558931,7123.252596558931,0.0,7123.252596558931,51.64358132505225,0.029,-0.0
2595,2595,2024-01-28 00:45:00,1.0,6.120143122592199,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1213380330548475,24.558002586058908,0.2,-0.2712637937384193,0.0,0.0,7118.807218271073,7118.807218271073,0.0,7118.807218271073,51.61135233246528,0.029,-0.0
2596,2596,2024-01-28 01:00:00,1.0,6.120939737340794,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122134594848347,24.557970245949438,0.15000000000000002,-0.31755347898325564,0.0,0.0,7115.870808757576,7115.870808757576,0.0,7115.870808757576,51.590063363492426,0.029,-0.0
2597,2597,2024-01-28 01:15:00,1.0,6.121736316836889,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122931121064859,24.55793822035333,0.1,-0.3638536825359842,0.0,0.0,7113.012444460949,7113.012444460949,0.0,7113.012444460949,51.569340222341886,0.029,-0.0
2598,2598,2024-01-28 01:30:00,1.0,6.12253286084547,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.123727611720085,24.557906455284165,0.05,-0.41016696994430857,0.0,0.0,7110.229493676781,7110.229493676781,0.0,7110.229493676781,51.54916382915667,0.029,-0.0
2599,2599,2024-01-28 01:45:00,1.0,6.123329369265343,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.124524066827725,24.55787341442866,0.0,-0.4570067690175092,0.0,0.0,7107.489861882372,7107.489861882371,0.0,7107.489861882372,51.5293014986472,0.029,-0.0
2600,2600,2024-01-28 02:00:00,1.0,6.124125842144506,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.125320486333692,24.5578467043611,0.0,-0.6141641193150751,0.0,0.0,7098.818469821755,7098.818469821755,0.0,7098.818469821755,51.466433906207726,0.029,-0.0
2601,2601,2024-01-28 02:15:00,1.0,6.124922279458277,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.126116870513016,24.557827908617565,0.0,-0.7713440846703602,0.0,0.0,7090.879638858142,7090.879638858142,0.0,7090.879638858142,51.40887738172153,0.029,-0.0
2602,2602,2024-01-28 02:30:00,1.0,6.125718681302493,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1269132197091345,24.55781955031514,0.0,-0.9285313936980774,0.0,0.0,7083.592624259039,7083.592624259039,0.0,7083.592624259039,51.356046525878035,0.029,-0.0
2603,2603,2024-01-28 02:45:00,1.0,6.126515047988266,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1277095343754695,24.557819989223653,0.0,-1.08572272430394,0.0,0.0,7076.892283239208,7076.892283239206,0.0,7076.892283239208,51.30746905348426,0.029,-0.0
2604,2604,2024-01-28 03:00:00,1.0,6.127311379897308,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.128505814891721,24.557826454674213,0.0,-0.9285313936980774,0.0,0.0,7083.592080326003,7083.592080326002,0.0,7083.592080326003,51.35604258236353,0.029,-0.0
2605,2605,2024-01-28 03:15:00,1.0,6.128107677487351,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.129302061520441,24.557835177766236,0.0,-0.7713440846703602,0.0,0.0,7090.878478197709,7090.878478197709,0.0,7090.878478197709,51.4088689669334,0.029,-0.0
2606,2606,2024-01-28 03:30:00,1.0,6.1289039410826,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13009827436094,24.55784405432499,0.0,-0.6141641193150751,0.0,0.0,7098.816610721169,7098.816610721168,0.0,7098.816610721169,51.46642042772848,0.029,-0.0
2607,2607,2024-01-28 03:45:00,1.0,6.129700170801928,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.130894453422695,24.55785202852226,0.0,-0.4570067690175092,0.0,0.0,7107.487058761432,7107.487058761431,0.0,7107.487058761432,51.52928117602039,0.029,-0.0
2608,2608,2024-01-28 04:00:00,1.0,6.130496366749932,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.131690598667451,24.557830487752664,-0.25,-0.7015090229647835,0.0,0.0,7094.320525230381,7094.320525230379,0.0,7094.320525230381,51.43382380792026,0.029,-0.0
2609,2609,2024-01-28 04:15:00,1.0,6.131292528890606,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.132486708819414,24.557797253492662,-0.5,-0.9460339189922039,0.0,0.0,7082.815645538524,7082.815645538523,0.0,7082.815645538524,51.350413430154305,0.029,-0.0
2610,2610,2024-01-28 04:30:00,1.0,6.132088656602314,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13328278337465,24.55775719669674,-0.75,-1.1905754792546008,0.0,0.0,7072.716704857894,7072.716704857894,0.0,7072.716704857894,51.277196110219734,0.029,-0.0
2611,2611,2024-01-28 04:45:00,1.0,6.132884748949707,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134078822045076,24.557708518074968,-1.0,-1.435136787539411,0.0,0.0,7063.807118213541,7063.807118213539,0.0,7063.807118213541,51.21260160704817,0.029,-0.0
2612,2612,2024-01-28 05:00:00,1.0,6.133680805587764,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134874824454773,24.557691932642342,-0.9,-1.3636949796403726,0.0,0.0,7066.295592203821,7066.295592203821,0.0,7066.295592203821,51.230643043477706,0.029,-0.0
2613,2613,2024-01-28 05:15:00,1.0,6.134476826107845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13567079198841,24.557684344172635,-0.8,-1.2924201006650489,0.0,0.0,7068.869707989757,7068.8697079897565,0.0,7068.869707989757,51.24930538292574,0.029,-0.0
2614,2614,2024-01-28 05:30:00,1.0,6.135272811066651,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136466725038527,24.557679382534626,-0.7,-1.221317045688736,0.0,0.0,7071.532161382244,7071.532161382242,0.0,7071.532161382244,51.268608170021274,0.029,-0.0
2615,2615,2024-01-28 05:45:00,1.0,6.1360687613860865,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.137262623722865,24.557676223824128,-0.6,-1.1503850958525943,0.0,0.0,7074.2865127374525,7074.2865127374525,0.0,7074.2865127374525,51.288577217346536,0.029,-0.0
2616,2616,2024-01-28 06:00:00,1.0,6.13686467725081,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.138058488122965,24.557653511429468,-0.7,-1.110813097705525,0.0,0.0,7075.867103737098,7075.867103737097,0.0,7075.867103737098,51.30003650209396,0.029,-0.0
2617,2617,2024-01-28 06:15:00,1.0,6.1376605587936135,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.138854317390255,24.557626178354226,-0.8,-1.0725691050102344,0.0,0.0,7077.423208967507,7077.423208967507,0.0,7077.423208967507,51.31131826501443,0.029,-0.0
2618,2618,2024-01-28 06:30:00,1.0,6.1384564056194355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.139650111331331,24.557598912082696,-0.9,-1.0356364817403116,0.0,0.0,7078.957238385601,7078.957238385601,0.0,7078.957238385601,51.32243997829561,0.029,-0.0
2619,2619,2024-01-28 06:45:00,1.0,6.139252217212189,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1404458699481985,24.557572630569943,-1.0,-1.000001985148343,0.0,0.0,7080.465730385191,7080.465730385191,0.0,7080.465730385191,51.33337654529264,0.029,-0.0
2620,2620,2024-01-28 07:00:00,1.0,6.140047993500589,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.141241593284899,24.55755810381976,-1.0,-1.000001985148343,0.0,0.0,7080.464864189534,7080.464864189533,248.46,6832.004864189534,49.53203526537412,0.029,-0.0
2621,2621,2024-01-28 07:15:00,1.0,6.140843734483303,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142037281851266,24.557547954017068,-1.0,-1.000001985148343,0.0,0.0,7080.464418395421,7080.464418395421,0.0,7080.464418395421,51.333367033366805,0.029,-0.0
2622,2622,2024-01-28 07:30:00,1.0,6.141639440444402,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142832935836946,24.557555969113285,-1.0,-1.000001985148343,0.0,0.0,7080.464131737779,7080.464131737778,0.0,7080.464131737779,51.3333649550989,0.029,-0.0
2623,2623,2024-01-28 07:45:00,1.0,6.1424351117166545,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.143628556028695,24.557616809153867,-1.0,-1.000001985148343,0.0,0.0,7080.4640295317395,7080.464029531738,0.0,7080.4640295317395,51.33336421410512,0.029,-0.0
2624,2624,2024-01-28 08:00:00,1.0,6.143230748810044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.144424144710282,24.557764147744646,-0.9,-0.9812927015567795,0.0,0.0,7081.26884528063,7081.268845280628,1103.88,5977.3888452806295,236.10685938858487,0.158,-0.0
2625,2625,2024-01-28 08:15:00,1.0,6.144026353211112,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.145219705620267,24.557992696657166,-0.8,-0.9631776520772841,0.0,0.0,7082.057169408929,7082.057169408929,0.0,7082.057169408929,51.34491447821474,0.029,-0.0
2626,2626,2024-01-28 08:30:00,1.0,6.144821928041379,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.146015242268572,24.55829465770425,-0.7,-0.9456597301961711,0.0,0.0,7082.828226145378,7082.828226145377,0.0,7082.828226145378,51.35050463955399,0.029,-0.0
2627,2627,2024-01-28 08:45:00,1.0,6.145617476808851,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.146810757826575,24.55866416978352,-0.6,-0.928750884556814,0.0,0.0,7083.58077217087,7083.58077217087,0.0,7083.58077217087,51.35596059823881,0.029,-0.0
2628,2628,2024-01-28 09:00:00,1.0,6.146413002909475,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.147606255216974,24.55909801371199,-0.42499999999999993,-0.7853460069851594,0.0,0.0,7090.209087677564,7090.209087677564,2002.32,5087.889087677564,200.97161896326378,0.158,-0.0
2629,2629,2024-01-28 09:15:00,1.0,6.147208509395338,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.148401737218034,24.55958048980042,-0.25,-0.642613800213741,0.0,0.0,7097.3415530284765,7097.341553028476,0.0,7097.3415530284765,51.455726259456455,0.029,-0.0
2630,2630,2024-01-28 09:30:00,1.0,6.1480039990950255,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149197205931863,24.56008606041461,-0.07499999999999998,-0.5005664874968906,0.0,0.0,7105.03036088438,7105.030360884378,0.0,7105.03036088438,51.51147011641176,0.029,-0.0
2631,2631,2024-01-28 09:45:00,1.0,6.148799474430222,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149992662356837,24.56058395901774,0.1,-0.3638536825359842,0.0,0.0,7113.044549279164,7113.044549279163,0.0,7113.044549279164,51.56957298227394,0.029,-0.0
2632,2632,2024-01-28 10:00:00,1.0,6.14959493703084,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.150788106156742,24.561070729583847,0.35000000000000003,-0.132470667141532,0.0,0.0,7128.153428732527,7128.153428732526,2312.52,4815.633428732526,190.21752043493478,0.158,-0.0
2633,2633,2024-01-28 10:15:00,1.0,6.150390387136468,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.151583536864226,24.561542182448605,0.6000000000000001,0.137998570197478,0.0,0.0,7148.737549703722,7148.737549703721,0.0,7148.737549703722,51.828347235351984,0.029,-0.0
2634,2634,2024-01-28 10:30:00,1.0,6.151185824387912,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.152378953807691,24.561993492993214,0.8500000000000001,0.38269158145912163,0.0,0.0,7170.667775855285,7170.667775855284,0.0,7170.667775855285,51.987341374950816,0.029,-0.0
2635,2635,2024-01-28 10:45:00,1.0,6.151981248178045,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.153174356120445,24.562417886517476,1.1,0.6273625022827484,0.0,0.0,7196.4805069602,7196.480506960199,0.0,7196.4805069602,52.17448367546145,0.029,-0.0
2636,2636,2024-01-28 11:00:00,1.0,6.152776657841018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.15396974263928,24.56278654646662,1.1500000000000001,0.5883550998943977,0.0,0.0,7192.087580033789,7192.087580033788,2419.26,4772.827580033789,99.03617228570113,0.083,-0.0
2637,2637,2024-01-28 11:15:00,1.0,6.153572052221591,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.154765110962529,24.56311612201358,1.2000000000000002,0.549220426592765,0.0,0.0,7187.795504441496,7187.795504441496,0.0,7187.795504441496,52.11151740720085,0.029,-0.0
2638,2638,2024-01-28 11:30:00,1.0,6.154367429654105,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.155560459392589,24.563412728403417,1.25,0.5099530089934391,0.0,0.0,7183.601653643247,7183.601653643245,0.0,7183.601653643247,52.08111198891354,0.029,-0.0
2639,2639,2024-01-28 11:45:00,1.0,6.155162788049557,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.156355786508062,24.563679926834794,1.3,0.47055487970999754,0.0,0.0,7179.503922618375,7179.503922618375,0.0,7179.503922618375,52.05140343898322,0.029,-0.0
2640,2640,2024-01-28 12:00:00,1.0,6.155958125804011,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157151091042959,24.563917701582046,1.35,0.33522755800722065,0.0,0.0,7166.2043279129875,7166.204327912988,1325.76,5840.444327912987,42.34322137736916,0.029,-0.0
2641,2641,2024-01-28 12:15:00,1.0,6.156753441617588,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157946371730283,24.56412454964824,1.4,0.19710343132597805,0.0,0.0,7153.799188723154,7153.799188723154,0.0,7153.799188723154,51.86504411824287,0.029,-0.0
2642,2642,2024-01-28 12:30:00,1.0,6.157548734228727,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.158741627223023,24.564293994733912,1.45,0.05612143914133352,0.0,0.0,7142.225946404265,7142.225946404265,0.0,7142.225946404265,51.78113811143093,0.029,-0.0
2643,2643,2024-01-28 12:45:00,1.0,6.15834400232203,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.159536855916784,24.564426778833106,1.5,-0.19422303486704728,0.0,0.0,7124.012663158955,7124.012663158954,0.0,7124.012663158955,51.64909180790242,0.029,-0.0
2644,2644,2024-01-28 13:00:00,1.0,6.1591392444472834,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160332056225286,24.564536084946976,1.65,0.03559978157582332,0.0,0.0,7140.63375005749,7140.633750057491,1577.88,5562.75375005749,115.42714031369292,0.083,-0.0
2645,2645,2024-01-28 13:15:00,1.0,6.159934458927997,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161127227134138,24.56461727126534,1.8,0.15871881562763987,0.0,0.0,7150.565640226367,7150.565640226365,0.0,7150.565640226367,51.841600891641164,0.029,-0.0
2646,2646,2024-01-28 13:30:00,1.0,6.160729644549792,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161922367432048,24.56466632266279,1.9500000000000002,0.2815796617963565,0.0,0.0,7161.282754961,7161.282754961,0.0,7161.282754961,51.919299973467254,0.029,-0.0
2647,2647,2024-01-28 13:45:00,1.0,6.161524800130283,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1627174757306875,24.564678109383724,2.1,0.4041749911756621,0.0,0.0,7172.8718979696605,7172.87189796966,0.0,7172.8718979696605,52.00332126028004,0.029,-0.0
2648,2648,2024-01-28 14:00:00,1.0,6.162319924423905,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1635125504213555,24.564640748960606,2.125,0.6872809178215015,0.0,0.0,7203.594032068858,7203.594032068857,883.38,6320.214032068858,131.14444116542882,0.083,-0.0
2649,2649,2024-01-28 14:15:00,1.0,6.163115015933258,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.164307589374459,24.565532054054138,2.1500000000000004,0.9679272016867324,0.0,0.0,7242.001151380685,7242.001151380684,0.0,7242.001151380685,52.50450834750997,0.029,-0.0
2650,2650,2024-01-28 14:30:00,1.0,6.163910072758344,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165102632732072,24.615643437376566,2.1750000000000003,1.2461609237235636,0.0,0.0,7241.122979336672,7241.122979336673,0.0,7241.122979336672,52.49814160019088,0.029,-0.0
2651,2651,2024-01-28 14:45:00,1.0,6.164705113908712,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165899807086891,24.7669283785938,2.2,1.5220245439589546,0.0,0.0,7204.869972514954,7204.869972514954,0.0,7204.869972514954,52.23530730073342,0.029,-0.0
2652,2652,2024-01-28 15:00:00,1.0,6.165501222769587,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.166703483663575,24.79665169742668,2.1750000000000003,1.2618405952850016,0.0,0.0,7274.983002036051,7274.983002036051,567.6,6707.383002036051,139.17819729224806,0.083,-0.0
2653,2653,2024-01-28 15:15:00,1.0,6.16630164827736,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.167508409979156,24.69701740543855,2.1500000000000004,0.9995380116402101,0.0,0.0,7283.5896219297765,7283.589621929776,0.0,7283.5896219297765,52.80602475899088,0.029,-0.0
2654,2654,2024-01-28 15:30:00,1.0,6.167105949729242,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.168308996954469,24.613789994708316,2.125,0.735076231583581,0.0,0.0,7225.215522591726,7225.215522591726,0.0,7225.215522591726,52.38281253879001,0.029,-0.0
2655,2655,2024-01-28 15:45:00,1.0,6.167908706369789,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1691059536522985,24.57981972655149,2.1,0.46842101108602235,0.0,0.0,7183.928885904097,7183.928885904095,0.0,7183.928885904097,52.08348442280471,0.029,-0.0
2656,2656,2024-01-28 16:00:00,1.0,6.168707478185747,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.169901408428771,24.56860035203428,2.075,0.7485437781116538,0.0,0.0,7212.660837605538,7212.660837605538,409.26,6803.400837605538,141.17056738031494,0.083,-0.0
2657,2657,2024-01-28 16:15:00,1.0,6.169503683919037,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.170696344328295,24.566401572924647,2.05,1.02546164428782,0.0,0.0,7251.895000788488,7251.895000788488,0.0,7251.895000788488,52.57623875571654,0.029,-0.0
2658,2658,2024-01-28 16:30:00,1.0,6.170298879245375,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.17149115111744,24.634093421666186,2.025,1.299226976934188,0.0,0.0,7232.138332661881,7232.138332661879,0.0,7232.138332661881,52.43300291179864,0.029,-0.0
2659,2659,2024-01-28 16:45:00,1.0,6.171093750606875,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.172288848504149,24.802814550120765,2.0,1.5698782897636805,0.0,0.0,7200.683504445041,7200.68350444504,0.0,7200.683504445041,52.20495540722655,0.029,-0.0
2660,2660,2024-01-28 17:00:00,1.0,6.17189000266541,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1730938014528824,24.918403189029565,1.975,1.530898256682583,0.0,0.0,7230.895346239252,7230.895346239251,0.0,7230.895346239252,285.62036617645043,0.158,-0.0
2661,2661,2024-01-28 17:15:00,1.0,6.172691327886682,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.173903714001188,24.943342584458414,1.95,1.4920157871461306,0.0,0.0,7250.672482511297,7250.672482511296,0.0,7250.672482511297,52.56737549820691,0.029,-0.0
2662,2662,2024-01-28 17:30:00,1.0,6.173498760627125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.174714669337458,24.926582993792508,1.9249999999999998,1.4532190258389535,0.0,0.0,7260.530296057584,7260.530296057583,0.0,7260.530296057584,52.63884464641748,0.029,-0.0
2663,2663,2024-01-28 17:45:00,1.0,6.174309194609442,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1755248657682955,24.89565937743734,1.9,1.4145192662369979,0.0,0.0,7265.295834310849,7265.295834310849,0.0,7265.295834310849,52.67339479875366,0.029,-0.0
2664,2664,2024-01-28 18:00:00,1.0,6.175119770493548,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.176333691342567,24.87335485030382,1.775,1.4127061178974758,0.0,0.0,7260.9389862470425,7260.938986247042,0.0,7260.9389862470425,286.8070899567582,0.158,-0.0
2665,2665,2024-01-28 18:15:00,1.0,6.175929281466581,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177141518523133,24.862713927409697,1.65,1.409677759529678,0.0,0.0,7258.50629312646,7258.50629312646,0.0,7258.50629312646,52.62417062516684,0.029,-0.0
2666,2666,2024-01-28 18:30:00,1.0,6.176737607864589,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177948851288477,24.85665883107836,1.525,1.4054334952019643,0.0,0.0,7257.797947221681,7257.797947221681,0.0,7257.797947221681,52.61903511735719,0.029,-0.0
2667,2667,2024-01-28 18:45:00,1.0,6.17754518779506,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.178755887797699,24.85140084759377,1.4,1.3999988014544666,0.0,0.0,7257.908478463079,7257.908478463078,0.0,7257.908478463079,52.61983646885732,0.029,-0.0
2668,2668,2024-01-28 19:00:00,1.0,6.178352372428979,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.179562662505084,24.81057790417067,1.4,1.295744555339976,0.0,0.0,7277.3840292152945,7277.3840292152945,0.0,7277.3840292152945,345.6757413877265,0.19,-0.0
2669,2669,2024-01-28 19:15:00,1.0,6.17915927803249,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.180367638787946,24.733099224277193,1.4,1.1911938893907468,0.0,0.0,7291.086146691819,7291.086146691819,0.0,7291.086146691819,52.860374563515684,0.029,-0.0
2670,2670,2024-01-28 19:30:00,1.0,6.179965153552245,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.181169232970976,24.64806082802076,1.4,1.0863352812446931,0.0,0.0,7290.013404885935,7290.0134048859345,0.0,7290.013404885935,52.852597185423036,0.029,-0.0
2671,2671,2024-01-28 19:45:00,1.0,6.180768438764333,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.181967118567844,24.594488291861694,1.4,0.9811756895800793,0.0,0.0,7257.889395255198,7257.889395255198,0.0,7257.889395255198,52.61969811560019,0.029,-0.0
2672,2672,2024-01-28 20:00:00,1.0,6.181568178631941,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.182762655258472,24.573295829856086,1.3749999999999998,1.0025417979558031,0.0,0.0,7253.436100253185,7253.436100253183,0.0,7253.436100253185,344.5382147620263,0.19,-0.0
2673,2673,2024-01-28 20:15:00,1.0,6.182364889797553,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.183557242165474,24.566253424210377,1.35,1.0235403632828814,0.0,0.0,7253.964516700335,7253.964516700334,0.0,7253.964516700335,52.59124274607743,0.029,-0.0
2674,2674,2024-01-28 20:30:00,1.0,6.183159951553623,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.184351490700809,24.564029325574847,1.3250000000000002,1.0441764164469862,0.0,0.0,7256.51795189101,7256.51795189101,0.0,7256.51795189101,52.609755151209825,0.029,-0.0
2675,2675,2024-01-28 20:45:00,1.0,6.183954369279749,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185145609060143,24.56339893795773,1.3,1.064457689506872,0.0,0.0,7259.802265152375,7259.802265152374,0.0,7259.802265152375,52.633566422354725,0.029,-0.0
2676,2676,2024-01-28 21:00:00,1.0,6.184748552726277,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185939666108187,24.562113028502512,1.225,0.9454388545149861,0.0,0.0,7240.365793349298,7240.365793349297,0.0,7240.365793349298,285.9944488372973,0.158,-0.0
2677,2677,2024-01-28 21:15:00,1.0,6.185542640456766,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.186733633523261,24.56058391179201,1.15,0.82646448052519,0.0,0.0,7221.921854496511,7221.921854496511,0.0,7221.921854496511,52.3589334450997,0.029,-0.0
2678,2678,2024-01-28 21:30:00,1.0,6.186336652679921,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.187527500801838,24.559887649760082,1.075,0.7075353938921658,0.0,0.0,7206.036553810145,7206.036553810146,0.0,7206.036553810145,52.24376501512356,0.029,-0.0
2679,2679,2024-01-28 21:45:00,1.0,6.1871305700407095,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.188321303932796,24.559604682873854,1.0,0.5886470336316021,0.0,0.0,7192.076084661369,7192.076084661369,0.0,7192.076084661369,52.14255161379493,0.029,-0.0
2680,2680,2024-01-28 22:00:00,1.0,6.1879244052360445,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.189115060775997,24.55945366206935,0.9,0.5933092338551318,0.0,0.0,7192.568284838596,7192.568284838596,0.0,7192.568284838596,149.24579191040087,0.083,-0.0
2681,2681,2024-01-28 22:15:00,1.0,6.188718185229999,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.189908777033992,24.559349350652507,0.8,0.5967477083100012,0.0,0.0,7192.943230361389,7192.9432303613885,0.0,7192.943230361389,52.14883842012008,0.029,-0.0
2682,2682,2024-01-28 22:30:00,1.0,6.189511921745628,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.190702454722484,24.55926534656794,0.7,0.5989739683944755,0.0,0.0,7193.187349821925,7193.187349821925,0.0,7193.187349821925,52.15060828620896,0.029,-0.0
2683,2683,2024-01-28 22:45:00,1.0,6.190305618743385,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.191496094729157,24.5591951178531,0.6,0.5999996168513009,0.0,0.0,7193.29831638318,7193.29831638318,0.0,7193.29831638318,52.15141279377806,0.029,-0.0
2684,2684,2024-01-28 23:00:00,1.0,6.191099277590648,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.192289697646469,24.559137088742307,0.5499999999999999,0.5214257466855184,0.0,0.0,7184.702786184662,7184.702786184661,0.0,7184.702786184662,149.08258281333175,0.083,-0.0
2685,2685,2024-01-28 23:15:00,1.0,6.191892899055763,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.193083264003089,24.559084623262667,0.5,0.44309291937336787,0.0,0.0,7176.581356793249,7176.581356793249,0.0,7176.581356793249,52.03021483675106,0.029,-0.0
2686,2686,2024-01-28 23:30:00,1.0,6.192686483680231,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.193876794037145,24.559035801664347,0.45000000000000007,0.36500305360953567,0.0,0.0,7168.900512052379,7168.900512052378,0.0,7168.900512052379,51.97452871237975,0.029,-0.0
2687,2687,2024-01-28 23:45:00,1.0,6.193480031876105,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.194670287915226,24.558990009727754,0.4,0.28715407955960914,0.0,0.0,7161.6294103282835,7161.629410328284,0.0,7161.6294103282835,51.921813224880054,0.029,-0.0
2688,2688,2024-01-29 00:00:00,1.0,6.194273543819488,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.195463745764375,24.558952106977994,0.4,0.3151986105025528,0.0,0.0,7164.203727543116,7164.203727543116,0.0,7164.203727543116,51.94047702468759,0.029,-0.0
2689,2689,2024-01-29 00:15:00,1.0,6.195067019691451,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.196257167930142,24.558917390855083,0.4,0.3433525953377656,0.0,0.0,7166.836621581462,7166.836621581462,0.0,7166.836621581462,51.9595655064656,0.029,-0.0
2690,2690,2024-01-29 00:30:00,1.0,6.195860459688475,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.197050554550138,24.558884178069878,0.4,0.37161955613582254,0.0,0.0,7169.529972046502,7169.529972046502,0.0,7169.529972046502,51.97909229733714,0.029,-0.0
2691,2691,2024-01-29 00:45:00,1.0,6.196653864117357,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.197843905690821,24.558869247605976,0.4,0.39999803523405764,0.0,0.0,7172.285360257899,7172.285360257899,0.0,7172.285360257899,51.99906886186977,0.029,-0.0
2692,2692,2024-01-29 01:00:00,1.0,6.197447232981475,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.19863722214361,24.558845885807717,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.797579946061,7162.797579946061,0.0,7162.797579946061,51.93028245460894,0.029,-0.0
2693,2693,2024-01-29 01:15:00,1.0,6.198240566757425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.199430503540054,24.55879093785164,0.2,0.1999974590242739,0.0,0.0,7153.910957811257,7153.910957811257,0.0,7153.910957811257,51.865854444131614,0.029,-0.0
2694,2694,2024-01-29 01:30:00,1.0,6.199033865687185,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.200223748528167,24.55871660327618,0.1,0.09999763203298688,0.0,0.0,7145.580877912359,7145.580877912358,0.0,7145.580877912359,51.805461364864605,0.029,-0.0
2695,2695,2024-01-29 01:45:00,1.0,6.199827128879951,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20101695626623,24.55864117313491,0.0,-2.901809951709875e-07,0.0,0.0,7137.757673826406,7137.757673826406,0.0,7137.757673826406,51.74874313524145,0.029,-0.0
2696,2696,2024-01-29 02:00:00,1.0,6.200620355257658,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.201810126706107,24.55858622065813,0.025,-0.04668518858559319,0.0,0.0,7134.2679915340095,7134.2679915340095,0.0,7134.2679915340095,51.723442938621574,0.029,-0.0
2697,2697,2024-01-29 02:15:00,1.0,6.201413544321464,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20260326073608,24.558546292426332,0.05,-0.09393734356924655,0.0,0.0,7130.837342436871,7130.837342436871,0.0,7130.837342436871,51.69857073266732,0.029,-0.0
2698,2698,2024-01-29 02:30:00,1.0,6.2022066965866625,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2033963590101,24.558515116575112,0.07500000000000001,-0.14120216947939584,0.0,0.0,7127.503861774394,7127.503861774395,0.0,7127.503861774394,51.674402997864355,0.029,-0.0
2699,2699,2024-01-29 02:45:00,1.0,6.202999812729354,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.204189421905021,24.55848946283882,0.1,-0.18848296940839782,0.0,0.0,7124.263712078944,7124.263712078944,0.0,7124.263712078944,51.65091191257235,0.029,-0.0
2700,2700,2024-01-29 03:00:00,1.0,6.2037928933244135,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.204982449658878,24.55846656814297,0.1,-0.11778923713787268,0.0,0.0,7129.14145338461,7129.14145338461,0.0,7129.14145338461,51.686275537038426,0.029,-0.0
2701,2701,2024-01-29 03:15:00,1.0,6.2045859386580435,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.205775442396476,24.558448606498494,0.1,-0.04697294809239416,0.0,0.0,7134.24262895853,7134.24262895853,0.0,7134.24262895853,51.72325905994935,0.029,-0.0
2702,2702,2024-01-29 03:30:00,1.0,6.205378948905673,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.206568400330383,24.558437767388263,0.1,0.029982651367570664,0.0,0.0,7140.044511051128,7140.044511051128,0.0,7140.044511051128,51.76532270512068,0.029,-0.0
2703,2703,2024-01-29 03:45:00,1.0,6.206171924197309,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.207361323767806,24.558431796860024,0.1,0.09999763203298688,0.0,0.0,7145.570855274698,7145.570855274698,0.0,7145.570855274698,51.80538870074157,0.029,-0.0
2704,2704,2024-01-29 04:00:00,1.0,6.20696486491406,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2081542129186005,24.55842596573361,0.07500000000000001,0.07499768062758917,0.0,0.0,7143.569095361581,7143.569095361582,0.0,7143.569095361581,51.79087594137147,0.029,-0.0
2705,2705,2024-01-29 04:15:00,1.0,6.2077577711751974,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.208947067800178,24.558421422720425,0.05,0.04999748347371189,0.0,0.0,7141.598537278404,7141.5985372784035,0.0,7141.598537278404,51.77658939526843,0.029,-0.0
2706,2706,2024-01-29 04:30:00,1.0,6.208550643210518,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20973988845909,24.558418140200537,0.025,0.02499982321334379,0.0,0.0,7139.658814069548,7139.658814069548,0.0,7139.658814069548,51.76252640200422,0.029,-0.0
2707,2707,2024-01-29 04:45:00,1.0,6.209343480993949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.210532674960415,24.558415830712402,0.0,-2.901809951709875e-07,0.0,0.0,7137.748943808377,7137.748943808376,0.0,7137.748943808377,51.748679842610734,0.029,-0.0
2708,2708,2024-01-29 05:00:00,1.0,6.210136284542944,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.211325427343052,24.55842512711734,0.075,0.0053069727754771635,0.0,0.0,7138.151988786645,7138.151988786644,0.0,7138.151988786645,51.75160191870318,0.029,-0.0
2709,2709,2024-01-29 05:15:00,1.0,6.2109290540060345,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212118146109901,24.558438592334156,0.15,0.009813406487869554,0.0,0.0,7138.495842406814,7138.4958424068145,0.0,7138.495842406814,51.7540948574494,0.029,-0.0
2710,2710,2024-01-29 05:30:00,1.0,6.211721789559496,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212910831442503,24.558453843545607,0.22499999999999998,0.014240821536515203,0.0,0.0,7138.834829846271,7138.834829846271,0.0,7138.834829846271,51.75655251638546,0.029,-0.0
2711,2711,2024-01-29 05:45:00,1.0,6.212514491643281,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.21370348341944,24.558470290347252,0.3,0.018363850633863397,0.0,0.0,7139.15149779189,7139.15149779189,0.0,7139.15149779189,51.7588483589912,0.029,-0.0
2712,2712,2024-01-29 06:00:00,1.0,6.213307160294406,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.214496102093783,24.558477343386674,0.27499999999999997,0.06375189556345422,0.0,0.0,7142.681305275797,7142.681305275796,0.0,7142.681305275797,51.784439463249534,0.029,-0.0
2713,2713,2024-01-29 06:15:00,1.0,6.214099795626373,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.215288687064078,24.558482548167756,0.25,0.10915365904711787,0.0,0.0,7146.313765443321,7146.313765443321,0.0,7146.313765443321,51.810774799464085,0.029,-0.0
2714,2714,2024-01-29 06:30:00,1.0,6.2148923974342765,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.21608123824587,24.558488415614672,0.22500000000000003,0.1545675799467392,0.0,0.0,7150.053005378458,7150.053005378458,0.0,7150.053005378458,51.83788428899382,0.029,-0.0
2715,2715,2024-01-29 06:45:00,1.0,6.2156849655185376,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2168737556722355,24.558495397523043,0.2,0.1999974590242739,0.0,0.0,7153.900340880101,7153.900340880101,0.0,7153.900340880101,51.86577747138073,0.029,-0.0
2716,2716,2024-01-29 07:00:00,1.0,6.216477499806755,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.217666239396607,24.558505499417745,0.2,0.1999974590242739,0.0,0.0,7153.900351992689,7153.900351992687,483.66,6670.240351992689,48.359242551947,0.029,-0.0
