step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2717,2717,2024-01-29 07:15:00,1.0,6.217270000405855,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.218458689547507,24.55851595075541,0.2,0.1999974590242739,0.0,0.0,7153.900536580145,7153.900536580144,0.0,7153.900536580145,51.86577889020605,0.029,-0.0
2718,2718,2024-01-29 07:30:00,1.0,6.218062467310111,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2192511061453075,24.558534133847434,0.2,0.1999974590242739,0.0,0.0,7153.900776592039,7153.900776592039,0.0,7153.900776592039,51.865780630292285,0.029,-0.0
2719,2719,2024-01-29 07:45:00,1.0,6.218854900691921,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220043489529935,24.558571971596077,0.2,0.1999974590242739,0.0,0.0,7153.901117501908,7153.901117501908,0.0,7153.901117501908,51.86578310188883,0.029,-0.0
2720,2720,2024-01-29 08:00:00,1.0,6.219647300682975,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220835840543135,24.558637341600093,0.22500000000000003,0.1263666884497473,0.0,0.0,7147.719656524443,7147.719656524442,1881.96,5265.759656524443,207.9975064327155,0.158,-0.0
2721,2721,2024-01-29 08:15:00,1.0,6.220439667878038,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.221628160380295,24.558729347327738,0.25,0.052699633894282324,0.0,0.0,7141.815310320704,7141.815310320704,0.0,7141.815310320704,51.778160999825104,0.029,-0.0
2722,2722,2024-01-29 08:30:00,1.0,6.221232003299843,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.222420450198946,24.558851895628134,0.27499999999999997,-0.04020675502423718,0.0,0.0,7134.747192240488,7134.747192240488,0.0,7134.747192240488,51.72691714374354,0.029,-0.0
2723,2723,2024-01-29 08:45:00,1.0,6.222024308125333,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.223212711309287,24.55900549157963,0.3,-0.11702654925815154,0.0,0.0,7129.202382822936,7129.202382822934,0.0,7129.202382822936,51.686717275466286,0.029,-0.0
2724,2724,2024-01-29 09:00:00,1.0,6.222816583621037,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.22400494506525,24.559188271708532,0.32499999999999996,0.028308644797455977,0.0,0.0,7139.92744678834,7139.927446788339,3137.64,4002.28744678834,158.09035414813943,0.158,-0.0
2725,2725,2024-01-29 09:15:00,1.0,6.223608831050612,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.224797152720797,24.559395547951837,0.35,0.1517878203023496,0.0,0.0,7149.836547714822,7149.836547714822,0.0,7149.836547714822,51.83631497093246,0.029,-0.0
2726,2726,2024-01-29 09:30:00,1.0,6.224401051736936,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.225589335334103,24.559620361905996,0.37500000000000006,0.27568585508635374,0.0,0.0,7160.59308005437,7160.593080054369,0.0,7160.59308005437,51.914299830394185,0.029,-0.0
2727,2727,2024-01-29 09:45:00,1.0,6.225193246873613,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.226381493670381,24.559855476240106,0.4,0.39999803523405764,0.0,0.0,7172.299973023168,7172.299973023168,0.0,7172.299973023168,51.99917480441797,0.029,-0.0
2728,2728,2024-01-29 10:00:00,1.0,6.22598541734477,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.227173628170117,24.560112016360318,0.55,0.4496598800480835,0.0,0.0,7177.258839287499,7177.258839287497,4010.64,3166.6188392874988,125.0814441518562,0.158,-0.0
2729,2729,2024-01-29 10:15:00,1.0,6.226777563773818,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2279657397666455,24.5603819586678,0.7,0.4976669778591129,0.0,0.0,7182.2142079360965,7182.214207936095,0.0,7182.2142079360965,52.071053007536705,0.029,-0.0
2730,2730,2024-01-29 10:30:00,1.0,6.227569686824435,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2287578290324355,24.56065756844873,0.85,0.544003202622849,0.0,0.0,7187.153889836704,7187.153889836704,0.0,7187.153889836704,52.10686570131611,0.029,-0.0
2731,2731,2024-01-29 10:45:00,1.0,6.228361787234826,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.229549896217087,24.560930248326024,1.0,0.5886470336316021,0.0,0.0,7192.064681845405,7192.064681845404,0.0,7192.064681845405,52.14246894337919,0.029,-0.0
2732,2732,2024-01-29 11:00:00,1.0,6.229153865482945,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.23034194119084,24.56118256976629,1.05,0.6387252592455351,0.0,0.0,7197.755129422121,7197.755129422122,4501.8,2695.955129422121,55.941068935509016,0.083,-0.0
2733,2733,2024-01-29 11:15:00,1.0,6.229945921566913,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.231133963076676,24.561417890007544,1.1,0.6888001593675717,0.0,0.0,7203.6469581510255,7203.6469581510255,0.0,7203.6469581510255,52.226440446594935,0.029,-0.0
2734,2734,2024-01-29 11:30:00,1.0,6.230737954967711,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.231925961149976,24.561635185029342,1.15,0.7388748236649253,0.0,0.0,7209.750028836727,7209.750028836726,0.0,7209.750028836727,52.27068770906627,0.029,-0.0
2735,2735,2024-01-29 11:45:00,1.0,6.231529964942315,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.232717934621345,24.561832556977794,1.2,0.7889421257358469,0.0,0.0,7216.073250559185,7216.073250559184,0.0,7216.073250559185,52.31653106655409,0.029,-0.0
2736,2736,2024-01-29 12:00:00,1.0,6.232321950727722,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.233509882636888,24.562000789681758,1.15,0.7388748236649253,0.0,0.0,7209.764548034868,7209.764548034868,4615.44,2594.3245480348687,18.808852973252797,0.029,-0.0
2737,2737,2024-01-29 12:15:00,1.0,6.233113911476523,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.234301803942024,24.56215103215822,1.1,0.6888001593675717,0.0,0.0,7203.674609594379,7203.674609594379,0.0,7203.674609594379,52.22664091955925,0.029,-0.0
2738,2738,2024-01-29 12:30:00,1.0,6.233905846153624,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.235093697756376,24.562285149538713,1.05,0.6387252592455351,0.0,0.0,7197.795145332888,7197.795145332888,0.0,7197.795145332888,52.18401480366344,0.029,-0.0
2739,2739,2024-01-29 12:45:00,1.0,6.234697753689579,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.235885563380428,24.562407700982885,1.0,0.5886470336316021,0.0,0.0,7192.116801881767,7192.116801881766,0.0,7192.116801881767,52.14284681364281,0.029,-0.0
2740,2740,2024-01-29 13:00:00,1.0,6.2354896334177425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.236677400323558,24.562527034424466,1.0,0.5886470336316021,0.0,0.0,7192.120363387695,7192.120363387693,4031.82,3160.3003633876947,65.57623254029467,0.083,-0.0
2741,2741,2024-01-29 13:15:00,1.0,6.236281484696176,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.237469208447781,24.56264165570003,1.0,0.5886470336316021,0.0,0.0,7192.123945665009,7192.123945665007,0.0,7192.123945665009,52.14289860607132,0.029,-0.0
2742,2742,2024-01-29 13:30:00,1.0,6.237073307221306,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.238260987543114,24.562743013791394,1.0,0.5886470336316021,0.0,0.0,7192.1274191479415,7192.1274191479415,0.0,7192.1274191479415,52.14292378882258,0.029,-0.0
2743,2743,2024-01-29 13:45:00,1.0,6.237865100825349,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.239052737041526,24.562819289095557,1.0,0.5886470336316021,0.0,0.0,7192.130635055559,7192.130635055559,0.0,7192.130635055559,52.1429471041528,0.029,-0.0
2744,2744,2024-01-29 14:00:00,1.0,6.2386568651280845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.239844455858428,24.562858115661705,1.0,0.6484562521026962,0.0,0.0,7198.943159969488,7198.943159969488,2485.26,4713.683159969488,97.80892556936688,0.083,-0.0
2745,2745,2024-01-29 14:15:00,1.0,6.239448599320733,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.240636142379529,24.562852531856255,1.0,0.7079132903515392,0.0,0.0,7206.003243647125,7206.003243647125,0.0,7206.003243647125,52.243523516441655,0.029,-0.0
2746,2746,2024-01-29 14:30:00,1.0,6.240240301961903,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.241427794688658,24.562801295896218,1.0,0.7670187632241341,0.0,0.0,7213.321118650328,7213.321118650328,0.0,7213.321118650328,52.29657811021488,0.029,-0.0
2747,2747,2024-01-29 14:45:00,1.0,6.241031971379893,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.24221941081306,24.562706013849354,1.0,0.8257759888357367,0.0,0.0,7220.908016614396,7220.908016614395,0.0,7220.908016614396,52.35158312045437,0.029,-0.0
2748,2748,2024-01-29 15:00:00,1.0,6.241823605593591,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.243010988851161,24.563552818293413,1.1,0.9685392483191705,0.0,0.0,7242.005812778462,7242.005812778461,1699.44,5542.565812778463,115.00824061515311,0.083,-0.0
2749,2749,2024-01-29 15:15:00,1.0,6.242615202662346,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.243802569509558,24.565395520475562,1.2,1.111830789272059,0.0,0.0,7266.688238927048,7266.688238927048,0.0,7266.688238927048,52.6834897322211,0.029,-0.0
2750,2750,2024-01-29 15:30:00,1.0,6.243406782022903,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2445941958181805,24.617944608178792,1.2999999999999998,1.2556469141503224,0.0,0.0,7240.658793783169,7240.658793783167,0.0,7240.658793783169,52.49477625492798,0.029,-0.0
2751,2751,2024-01-29 15:45:00,1.0,6.244198385492632,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.245388058657447,24.723334016855137,1.4,1.3999988014544666,0.0,0.0,7224.493977761982,7224.493977761981,0.0,7224.493977761982,52.37758133877437,0.029,-0.0
2752,2752,2024-01-29 16:00:00,1.0,6.244991130091172,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.246186441028133,24.726395649468703,1.2999999999999998,1.1962072344905683,0.0,0.0,7279.017678438503,7279.017678438503,650.4,6628.617678438503,137.54381682759896,0.083,-0.0
2753,2753,2024-01-29 16:15:00,1.0,6.245787252699333,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2469849214259625,24.65055276352503,1.2,0.9930486739681225,0.0,0.0,7271.6004088665495,7271.600408866548,0.0,7271.6004088665495,52.719102964282484,0.029,-0.0
2754,2754,2024-01-29 16:30:00,1.0,6.246585684079667,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.247780090592627,24.594185235241785,1.1,0.7905281100351856,0.0,0.0,7227.665660580072,7227.665660580072,0.0,7227.665660580072,52.400576039205525,0.029,-0.0
2755,2755,2024-01-29 16:45:00,1.0,6.247382508860792,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2485727901468415,24.571588566532803,1.0,0.5886470336316021,0.0,0.0,7195.452403149138,7195.452403149138,0.0,7195.452403149138,52.167029922831254,0.029,-0.0
2756,2756,2024-01-29 17:00:00,1.0,6.248176443203431,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.249364479342905,24.56409731983624,0.85,0.5154860454355082,0.0,0.0,7185.104124697889,7185.104124697888,5.64,7179.464124697889,283.58883292556663,0.158,-0.0
2757,2757,2024-01-29 17:15:00,1.0,6.248968637611259,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2501558108892254,24.56159730525156,0.7,0.44082822032065777,0.0,0.0,7176.6895499016355,7176.689549901635,0.0,7176.6895499016355,52.03099923678686,0.029,-0.0
2758,2758,2024-01-29 17:30:00,1.0,6.249760147977326,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.250947000459043,24.560664988171418,0.55,0.36469996058844834,0.0,0.0,7168.999648332647,7168.999648332646,0.0,7168.999648332647,51.97524745041169,0.029,-0.0
2759,2759,2024-01-29 17:45:00,1.0,6.250551408533708,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2517381157945024,24.560230417775344,0.4,0.28711454384699236,0.0,0.0,7161.68739698242,7161.687396982418,0.0,7161.68739698242,51.92223362812255,0.029,-0.0
2760,2760,2024-01-29 18:00:00,1.0,6.25134256095748,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.252529178405091,24.559976180571702,0.35000000000000003,0.26537133138552726,0.0,0.0,7159.697917389154,7159.697917389153,0.0,7159.697917389154,282.8080677368716,0.158,-0.0
2761,2761,2024-01-29 18:15:00,1.0,6.252133649961328,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.253320196084772,24.559796235723336,0.30000000000000004,0.24360223044345558,0.0,0.0,7157.747014409069,7157.747014409069,0.0,7157.747014409069,51.89366585446576,0.029,-0.0
2762,2762,2024-01-29 18:30:00,1.0,6.252924690108848,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.254111172045434,24.559651416647814,0.25,0.2218112796938258,0.0,0.0,7155.825968828092,7155.825968828091,0.0,7155.825968828092,51.87973827400367,0.029,-0.0
2763,2763,2024-01-29 18:45:00,1.0,6.253715686909215,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.254902107806533,24.559527394164878,0.2,0.1999974590242739,0.0,0.0,7153.9315657690695,7153.93156576907,0.0,7153.9315657690695,51.86600385182576,0.029,-0.0
2764,2764,2024-01-29 19:00:00,1.0,6.2545066427971205,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.255693004268341,24.559430048634223,0.25,0.24999952531260577,0.0,0.0,7158.298914902402,7158.298914902401,0.0,7158.298914902402,340.0191984578641,0.19,-0.0
2765,2765,2024-01-29 19:15:00,1.0,6.2552975588987225,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2564838625851635,24.55934970839895,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.811341098592,7162.81134109859,0.0,7162.811341098592,51.930382222964795,0.029,-0.0
2766,2766,2024-01-29 19:30:00,1.0,6.2560884362945135,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.257274683493723,24.55928242590854,0.35000000000000003,0.3499986125505018,0.0,0.0,7167.474517191808,7167.4745171918075,0.0,7167.474517191808,51.964190249640616,0.029,-0.0
2767,2767,2024-01-29 19:45:00,1.0,6.2568792758775045,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.258065467559092,24.55922623340237,0.4,0.39999803523405764,0.0,0.0,7172.294964214531,7172.29496421453,0.0,7172.294964214531,51.99913849055535,0.029,-0.0
2768,2768,2024-01-29 20:00:00,1.0,6.2576700783907535,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.258856215263439,24.559174136082852,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.155023049555,7167.155023049555,0.0,7167.155023049555,340.4398635948539,0.19,-0.0
2769,2769,2024-01-29 20:15:00,1.0,6.258460844267352,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.259646926783073,24.559127675087705,0.35,0.29350925646566134,0.0,0.0,7162.2103309007825,7162.2103309007825,0.0,7162.2103309007825,51.92602489903068,0.029,-0.0
2770,2770,2024-01-29 20:30:00,1.0,6.259251573874992,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.260437602368846,24.55908608572777,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.4510676137625,7157.451067613762,0.0,7157.4510676137625,51.89152024019978,0.029,-0.0
2771,2771,2024-01-29 20:45:00,1.0,6.260042267444526,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.261228242223368,24.55904894701726,0.3,0.18776878630399754,0.0,0.0,7152.868796531321,7152.868796531319,0.0,7152.868796531321,51.85829877485208,0.029,-0.0
2772,2772,2024-01-29 21:00:00,1.0,6.260832925145122,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.262018846537924,24.559019613747108,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.448603583561,7157.44860358356,0.0,7157.448603583561,282.7192198415506,0.158,-0.0
2773,2773,2024-01-29 21:15:00,1.0,6.261623547244267,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.262809415661042,24.558990955869074,0.35,0.29350925646566134,0.0,0.0,7162.205552863873,7162.205552863871,0.0,7162.205552863873,51.925990258263084,0.029,-0.0
2774,2774,2024-01-29 21:30:00,1.0,6.262414133922882,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.26359994962576,24.558959844413945,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.147873222734,7167.147873222734,0.0,7167.147873222734,51.96182208086483,0.029,-0.0
2775,2775,2024-01-29 21:45:00,1.0,6.263204685494602,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.264390448322423,24.558925256173058,0.4,0.39999803523405764,0.0,0.0,7172.28547270414,7172.28547270414,0.0,7172.28547270414,51.99906967710502,0.029,-0.0
2776,2776,2024-01-29 22:00:00,1.0,6.26399520180142,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.265180911602524,24.558864460344385,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.797592162852,7162.797592162852,0.0,7162.797592162852,148.62805003737918,0.083,-0.0
2777,2777,2024-01-29 22:15:00,1.0,6.264785682788634,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.265971338335188,24.55878061386069,0.2,0.1999974590242739,0.0,0.0,7153.910305668356,7153.910305668355,0.0,7153.910305668356,51.86584971609558,0.029,-0.0
2778,2778,2024-01-29 22:30:00,1.0,6.265576127836693,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.266761727526003,24.55867333178369,0.1,0.09999763203298688,0.0,0.0,7145.579470033221,7145.579470033219,0.0,7145.579470033221,51.805451157740855,0.029,-0.0
2779,2779,2024-01-29 22:45:00,1.0,6.266366535781207,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.267552078165174,24.5585403991169,0.0,-2.901809951709875e-07,0.0,0.0,7137.7555787181145,7137.7555787181145,0.0,7137.7555787181145,51.748727945706335,0.029,-0.0
2780,2780,2024-01-29 23:00:00,1.0,6.2671569056859635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.268342389148909,24.55840845202029,0.025,-0.004139396268808709,0.0,0.0,7137.439182272942,7137.439182272942,0.0,7137.439182272942,148.10186303216355,0.083,-0.0
2781,2781,2024-01-29 23:15:00,1.0,6.26794723649394,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.269132660516238,24.55828703054371,0.05,-0.008769852910239073,0.0,0.0,7137.086769174123,7137.086769174123,0.0,7137.086769174123,51.74387907651239,0.029,-0.0
2782,2782,2024-01-29 23:30:00,1.0,6.2687375276988515,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.269922892717336,24.55817942293736,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.739522194231,7136.73952219423,0.0,7136.739522194231,51.741361535908176,0.029,-0.0
2783,2783,2024-01-29 23:45:00,1.0,6.26952777947148,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.270713086361411,24.558086413493594,0.1,-0.01786644656281931,0.0,0.0,7136.397808674654,7136.397808674654,0.0,7136.397808674654,51.73888411289124,0.029,-0.0
2784,2784,2024-01-30 00:00:00,1.0,6.270317992383146,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.271503242077593,24.557998600133867,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.73463379546,7136.734633795458,0.0,7136.73463379546,51.74132609501709,0.029,-0.0
2785,2785,2024-01-30 00:15:00,1.0,6.27110816706837,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.272293360093322,24.557912682885362,0.05,-0.008769852910239073,0.0,0.0,7137.0767381905525,7137.0767381905525,0.0,7137.0767381905525,51.74380635188151,0.029,-0.0
2786,2786,2024-01-30 00:30:00,1.0,6.271898303924584,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.273083440491135,24.557825466192874,0.025,-0.004139396268808709,0.0,0.0,7137.423943048023,7137.423943048023,0.0,7137.423943048023,51.74632358709817,0.029,-0.0
2787,2787,2024-01-30 00:45:00,1.0,6.272688403122407,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.273873483217336,24.557735383810748,0.0,-2.901809951709875e-07,0.0,0.0,7137.734922308781,7137.7349223087795,0.0,7137.734922308781,51.74857818673867,0.029,-0.0
2788,2788,2024-01-30 01:00:00,1.0,6.273478464681624,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.274663488145638,24.5576499582135,0.0,-2.901809951709875e-07,0.0,0.0,7137.73271267154,7137.732712671537,0.0,7137.73271267154,51.748562166868666,0.029,-0.0
2789,2789,2024-01-30 01:15:00,1.0,6.274268488536117,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.275453455481713,24.557575296844476,0.0,-2.901809951709875e-07,0.0,0.0,7137.730631562513,7137.730631562511,0.0,7137.730631562513,51.74854707882822,0.029,-0.0
2790,2790,2024-01-30 01:30:00,1.0,6.275058474667078,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.276243385695313,24.55751781335407,0.0,-2.901809951709875e-07,0.0,0.0,7137.728724917975,7137.728724917976,0.0,7137.728724917975,51.748533255655325,0.029,-0.0
2791,2791,2024-01-30 01:45:00,1.0,6.275848423426553,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.277033279524105,24.557474406467733,0.0,-2.901809951709875e-07,0.0,0.0,7137.727130578296,7137.727130578296,0.0,7137.727130578296,51.74852169669265,0.029,-0.0
2792,2792,2024-01-30 02:00:00,1.0,6.276638335453786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.277823137580906,24.55744022419219,-0.025,-0.0673875928257525,0.0,0.0,7132.724193621581,7132.724193621581,0.0,7132.724193621581,51.71225040375647,0.029,-0.0
2793,2793,2024-01-30 02:15:00,1.0,6.277428211396724,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.278612960265811,24.557416656836327,-0.05,-0.13452639313015352,0.0,0.0,7127.941504353822,7127.941504353821,0.0,7127.941504353822,51.67757590656521,0.029,-0.0
2794,2794,2024-01-30 02:30:00,1.0,6.278218051761125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.279402748038962,24.5574029442417,-0.07500000000000001,-0.2014228736657951,0.0,0.0,7123.366202684561,7123.36620268456,0.0,7123.366202684561,51.644404969463075,0.029,-0.0
2795,2795,2024-01-30 02:45:00,1.0,6.279007856979846,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.280192501327637,24.55739737865156,-0.1,-0.2680723557790754,0.0,0.0,7118.98701238005,7118.987012380049,0.0,7118.98701238005,51.61265583975537,0.029,-0.0
2796,2796,2024-01-30 03:00:00,1.0,6.2797976275467065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.280982220485313,24.557400214040047,-0.07500000000000001,-0.3142598334738079,0.0,0.0,7116.05497199004,7116.05497199004,0.0,7116.05497199004,51.59139854692779,0.029,-0.0
2797,2797,2024-01-30 03:15:00,1.0,6.280587363761066,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281771905881673,24.55740100059873,-0.05,-0.36113549463178796,0.0,0.0,7113.157476909209,7113.1574769092085,0.0,7113.157476909209,51.570391707591774,0.029,-0.0
2798,2798,2024-01-30 03:30:00,1.0,6.2813770660158355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.282561557419122,24.557394879100904,-0.025,-0.4087167242574987,0.0,0.0,7110.296479579881,7110.296479579879,0.0,7110.296479579881,51.54964947695414,0.029,-0.0
2799,2799,2024-01-30 03:45:00,1.0,6.282166734503723,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.283351174805794,24.557380739636553,0.0,-0.4570067690175092,0.0,0.0,7107.472342980431,7107.472342980431,0.0,7107.472342980431,51.52917448660813,0.029,-0.0
2800,2800,2024-01-30 04:00:00,1.0,6.282956368968027,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284140757696825,24.557355409647812,0.0,-0.4570067690175092,0.0,0.0,7107.472198416589,7107.472198416589,0.0,7107.472198416589,51.529173438520274,0.029,-0.0
2801,2801,2024-01-30 04:15:00,1.0,6.283745969080968,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284930305610086,24.55731731219858,0.0,-0.4570067690175092,0.0,0.0,7107.471774461081,7107.471774461081,0.0,7107.471774461081,51.52917036484284,0.029,-0.0
2802,2802,2024-01-30 04:30:00,1.0,6.284535534499119,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.285719817992721,24.557269233438053,0.0,-0.4570067690175092,0.0,0.0,7107.471110316588,7107.471110316588,0.0,7107.471110316588,51.529165549795266,0.029,-0.0
2803,2803,2024-01-30 04:45:00,1.0,6.285325064646883,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.286509294424512,24.557213132428373,0.0,-0.4570067690175092,0.0,0.0,7107.470221779621,7107.47022177962,0.0,7107.470221779621,51.52915910790226,0.029,-0.0
2804,2804,2024-01-30 05:00:00,1.0,6.286114559069308,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.287298734552365,24.55713020056018,-0.2,-0.6230358954110989,0.0,0.0,7098.33206457356,7098.3320645735585,0.0,7098.33206457356,51.46290746815831,0.029,-0.0
2805,2805,2024-01-30 05:15:00,1.0,6.2869040173340425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2880881372170805,24.557039463679764,-0.4,-0.7898228209542005,0.0,0.0,7089.969940168464,7089.969940168461,0.0,7089.969940168464,51.40228206622137,0.029,-0.0
2806,2806,2024-01-30 05:30:00,1.0,6.287693438731929,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.288877502087047,24.556947680489294,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.300034249451,7082.30003424945,0.0,7082.300034249451,51.34667524830852,0.029,-0.0
2807,2807,2024-01-30 05:45:00,1.0,6.28848282250235,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.289666829115173,24.556856297265504,-0.8,-1.1256332899253667,0.0,0.0,7075.255690084203,7075.255690084203,0.0,7075.255690084203,51.29560375311047,0.029,-0.0
2808,2808,2024-01-30 06:00:00,1.0,6.289272168439371,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.290456118316538,24.556809270062928,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.29542071602,7082.29542071602,0.0,7082.29542071602,51.34664180019115,0.029,-0.0
2809,2809,2024-01-30 06:15:00,1.0,6.2900614765786065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2912453716208745,24.556777157781603,-0.4,-0.7898228209542005,0.0,0.0,7089.9620390249875,7089.962039024987,0.0,7089.9620390249875,51.402224782931164,0.029,-0.0
2810,2810,2024-01-30 06:30:00,1.0,6.29085074779236,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292034589668347,24.556750922284607,-0.2,-0.6230358954110989,0.0,0.0,7098.3215771094265,7098.321577109425,0.0,7098.3215771094265,51.462831434043345,0.029,-0.0
2811,2811,2024-01-30 06:45:00,1.0,6.29163998346669,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292823772714371,24.556728496965125,0.0,-0.4570067690175092,0.0,0.0,7107.458186852682,7107.458186852682,0.0,7107.458186852682,51.529071854681945,0.029,-0.0
2812,2812,2024-01-30 07:00:00,1.0,6.292429184055707,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2936129209267655,24.556683513912194,0.0,-0.5579376961879678,0.0,0.0,7101.802582001186,7101.802582001186,492.9,6608.902582001187,47.91454371950861,0.029,-0.0
2813,2813,2024-01-30 07:15:00,1.0,6.2932183496766125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294402033328922,24.556624941492668,0.0,-0.659218838158515,0.0,0.0,7096.44205423337,7096.44205423337,0.0,7096.44205423337,51.44920489319193,0.029,-0.0
2814,2814,2024-01-30 07:30:00,1.0,6.294007479980007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.295191109336887,24.55658040714459,0.0,-0.7608514513354498,0.0,0.0,7091.359886233324,7091.359886233322,0.0,7091.359886233324,51.4123591751916,0.029,-0.0
2815,2815,2024-01-30 07:45:00,1.0,6.294796574172024,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.295980149558758,24.556595370175263,0.0,-0.8628339502917625,0.0,0.0,7086.53477194138,7086.53477194138,0.0,7086.53477194138,51.37737709657501,0.029,-0.0
2816,2816,2024-01-30 08:00:00,1.0,6.29558563230999,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.296769156566821,24.556710567924217,-0.175,-0.8985702827823785,0.0,0.0,7084.905350351295,7084.905350351294,1933.2,5151.705350351295,203.49236133887615,0.158,-0.0
2817,2817,2024-01-30 08:15:00,1.0,6.296374655894405,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.297558134693439,24.556989386276097,-0.35,-0.9378928511620506,0.0,0.0,7083.148904589192,7083.148904589191,0.0,7083.148904589192,51.352829558271644,0.029,-0.0
2818,2818,2024-01-30 08:30:00,1.0,6.297163648488984,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.298347091009184,24.557449615655106,-0.5249999999999999,-0.980730358802004,0.0,0.0,7081.278939844171,7081.27893984417,0.0,7081.278939844171,51.33927231387024,0.029,-0.0
2819,2819,2024-01-30 08:45:00,1.0,6.2979526157009,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299136033354202,24.55806887354135,-0.7,-1.0270058466507845,0.0,0.0,7079.308571819543,7079.308571819543,0.0,7079.308571819543,51.32498714569169,0.029,-0.0
2820,2820,2024-01-30 09:00:00,1.0,6.298741565030012,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299924968600028,24.55884925372263,-0.5249999999999999,-0.8834764861452097,0.0,0.0,7085.604168084922,7085.60416808492,3261.66,3823.9441680849222,151.04579463935443,0.158,-0.0
2821,2821,2024-01-30 09:15:00,1.0,6.299530503795537,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300713903708761,24.55973556221037,-0.35,-0.7406310085695325,0.0,0.0,7092.375460083524,7092.375460083524,0.0,7092.375460083524,51.41972208560555,0.029,-0.0
2822,2822,2024-01-30 09:30:00,1.0,6.300319438991234,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.301502843257378,24.560681519304122,-0.175,-0.5984708731813002,0.0,0.0,7099.663935076665,7099.6639350766645,0.0,7099.663935076665,51.47256352930583,0.029,-0.0
2823,2823,2024-01-30 09:45:00,1.0,6.3011083763402675,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.302291789823002,24.561650371198503,0.0,-0.4570067690175092,0.0,0.0,7107.522856907315,7107.522856907313,0.0,7107.522856907315,51.52954071257804,0.029,-0.0
2824,2824,2024-01-30 10:00:00,1.0,6.301897319403995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303080744393171,24.562626680597077,0.25,-0.4146579880413362,0.0,0.0,7110.016812724717,7110.016812724717,4183.98,2926.0368127247175,115.57845410262634,0.158,-0.0
2825,2825,2024-01-30 10:15:00,1.0,6.302686269970699,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303869707292595,24.56359083556862,0.5,-0.3782651861895885,0.0,0.0,7112.213115007404,7112.213115007405,0.0,7112.213115007404,51.56354508380368,0.029,-0.0
2826,2826,2024-01-30 10:30:00,1.0,6.303475228691212,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.304658677994336,24.56452378125685,0.75,-0.3474467058602203,0.0,0.0,7114.1132005848685,7114.1132005848685,0.0,7114.1132005848685,51.5773207042403,0.029,-0.0
2827,2827,2024-01-30 10:45:00,1.0,6.304264195478662,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3054476551495675,24.565405215156257,1.0,-0.3223260132162494,0.0,0.0,7115.6912926122095,7115.69129261221,0.0,7115.6912926122095,51.58876187143852,0.029,-0.0
2828,2828,2024-01-30 11:00:00,1.0,6.305053169403197,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.306236636532276,24.566205193235614,1.1,-0.24493599846684277,0.0,0.0,7120.6524732709195,7120.652473270918,4692.9,2427.75247327092,50.37586382037159,0.083,-0.0
2829,2829,2024-01-30 11:15:00,1.0,6.305842148668174,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307025618622717,24.56692333827829,1.2,-0.16762302856909939,0.0,0.0,7125.8431190276915,7125.843119027693,0.0,7125.8431190276915,51.662362612950766,0.029,-0.0
2830,2830,2024-01-30 11:30:00,1.0,6.30663113043247,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307814597884995,24.567539988022936,1.2999999999999998,0.001500037087457119,0.0,0.0,7138.0575501263575,7138.057550126357,0.0,7138.0575501263575,51.75091723841609,0.029,-0.0
2831,2831,2024-01-30 11:45:00,1.0,6.307420111097308,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308603569933787,24.568032404275037,1.4,0.08396851647594077,0.0,0.0,7144.500975813283,7144.500975813283,0.0,7144.500975813283,51.7976320746463,0.029,-0.0
2832,2832,2024-01-30 12:00:00,1.0,6.308209086771801,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.309392529401478,24.568418049620476,1.5999999999999999,0.11317295651920108,0.0,0.0,7146.873096411151,7146.87309641115,4751.46,2395.413096411151,17.366744948980845,0.029,-0.0
2833,2833,2024-01-30 12:15:00,1.0,6.308998052502644,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3101814716779,24.56872010688963,1.8,0.13767016797135323,0.0,0.0,7148.89714188706,7148.897141887061,0.0,7148.89714188706,51.829504278681185,0.029,-0.0
2834,2834,2024-01-30 12:30:00,1.0,6.309787003382407,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.31097039314669,24.568949216846768,2.0,0.15735301035109528,0.0,0.0,7150.546648721934,7150.546648721931,0.0,7150.546648721934,51.84146320323402,0.029,-0.0
2835,2835,2024-01-30 12:45:00,1.0,6.310575935240526,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.311759290654777,24.569103850999937,2.2,0.1720982090521538,0.0,0.0,7151.793583678304,7151.793583678303,0.0,7151.793583678304,51.8505034816677,0.029,-0.0
2836,2836,2024-01-30 13:00:00,1.0,6.311364844737966,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.312548160994616,24.56919532486551,2.4000000000000004,0.3537158394041393,0.0,0.0,7168.102300246191,7168.102300246191,4371.24,2796.862300246191,58.03489273010847,0.083,-0.0
2837,2837,2024-01-30 13:15:00,1.0,6.312153728655919,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.313337001433403,24.56923769847282,2.6,0.5352655974210897,0.0,0.0,7186.485852706445,7186.485852706445,0.0,7186.485852706445,52.10202243212173,0.029,-0.0
2838,2838,2024-01-30 13:30:00,1.0,6.312942584033682,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3141258098543105,24.56924380545284,2.8,0.7167523827867043,0.0,0.0,7207.294768527127,7207.294768527127,0.0,7207.294768527127,52.252887071821675,0.029,-0.0
2839,2839,2024-01-30 13:45:00,1.0,6.313731408477033,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.314914584688054,24.569602897808693,3.0,0.8981749277245803,0.0,0.0,7231.4260484947,7231.426048494699,0.0,7231.4260484947,52.42783885158658,0.029,-0.0
2840,2840,2024-01-30 14:00:00,1.0,6.314520200107181,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3157033411877315,24.57099957368353,3.1,1.0457492541053597,0.0,0.0,7255.2424017587555,7255.2424017587555,3582.18,3673.0624017587556,76.21604483649418,0.083,-0.0
2841,2841,2024-01-30 14:15:00,1.0,6.315308965799777,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.316492124185018,24.60172689338661,3.2,1.1933845304374004,0.0,0.0,7251.881383433374,7251.881383433374,0.0,7251.881383433374,52.57614002989197,0.029,-0.0
2842,2842,2024-01-30 14:30:00,1.0,6.316097735539887,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3172822010128264,24.685573959129968,3.3,1.3410862416526186,0.0,0.0,7230.763137130916,7230.763137130917,0.0,7230.763137130916,52.42303274419915,0.029,-0.0
2843,2843,2024-01-30 14:45:00,1.0,6.316887165435385,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.318075866839475,24.80735520815258,3.4,1.4888529115636966,0.0,0.0,7218.907399903218,7218.907399903217,0.0,7218.907399903218,52.337078649298334,0.029,-0.0
2844,2844,2024-01-30 15:00:00,1.0,6.317679036763261,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.318874760591676,24.863481554747597,3.55,1.4151238449778858,0.0,0.0,7249.3269773662505,7249.3269773662505,2679.18,4570.14697736625,94.8305497803497,0.083,-0.0
2845,2845,2024-01-30 15:15:00,1.0,6.318475316604426,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.319676045198481,24.84097658547258,3.7,1.3360288903536033,0.0,0.0,7270.295220110307,7270.295220110306,0.0,7270.295220110307,52.70964034579973,0.029,-0.0
2846,2846,2024-01-30 15:30:00,1.0,6.319275405791402,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.320476323016656,24.7804535403474,3.85,1.251434219060831,0.0,0.0,7282.862126835226,7282.862126835225,0.0,7282.862126835226,52.80075041955539,0.029,-0.0
2847,2847,2024-01-30 15:45:00,1.0,6.320076186986169,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.321273951383976,24.703403565693165,4.0,1.1611910911688248,0.0,0.0,7291.508183455606,7291.508183455606,0.0,7291.508183455606,52.863434330053146,0.029,-0.0
2848,2848,2024-01-30 16:00:00,1.0,6.320875140055808,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.322068216307869,24.633565167905733,3.75,1.1021401184750346,0.0,0.0,7287.4831950949665,7287.4831950949665,1268.64,6018.843195094966,124.89099629822056,0.083,-0.0
2849,2849,2024-01-30 16:15:00,1.0,6.321671086727584,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.322859429534436,24.59341738854091,3.5,1.0385598568139005,0.0,0.0,7265.134631968996,7265.134631968994,0.0,7265.134631968996,52.67222608177522,0.029,-0.0
2850,2850,2024-01-30 16:30:00,1.0,6.322463825783213,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.323648874077314,24.577066861852554,3.25,0.970540106704128,0.0,0.0,7247.812339262133,7247.812339262133,0.0,7247.812339262133,52.546639459650464,0.029,-0.0
2851,2851,2024-01-30 16:45:00,1.0,6.323254154662625,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.324437578263826,24.570568512093026,3.0,0.8981749277245803,0.0,0.0,7233.76755539438,7233.76755539438,0.0,7233.76755539438,52.444814776609256,0.029,-0.0
2852,2852,2024-01-30 17:00:00,1.0,6.3240432290010276,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.325225967815644,24.567576444010125,2.975,0.746814632235425,0.0,0.0,7211.788160560598,7211.788160560597,8.28,7203.508160560598,284.53857234214365,0.158,-0.0
2853,2853,2024-01-30 17:15:00,1.0,6.3248317758781765,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.326014194252007,24.566236081773937,2.95,0.5960808514121093,0.0,0.0,7193.262563767881,7193.262563767882,0.0,7193.262563767881,52.15115358731714,0.029,-0.0
2854,2854,2024-01-30 17:30:00,1.0,6.325620083868509,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.326802328946556,24.56546607091984,2.925,0.4459798345515466,0.0,0.0,7177.123410077155,7177.123410077154,0.0,7177.123410077155,52.03414472305938,0.029,-0.0
2855,2855,2024-01-30 17:45:00,1.0,6.326408264452977,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.327590396543421,24.564839763534984,2.9,0.2965152911089325,0.0,0.0,7162.683832217825,7162.683832217825,0.0,7162.683832217825,51.92945778357923,0.029,-0.0
2856,2856,2024-01-30 18:00:00,1.0,6.327196365602928,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.328378403263731,24.564211637639666,2.525,0.1731157881964867,0.0,0.0,7151.793892110007,7151.793892110006,0.0,7151.793892110007,282.49585873834525,0.158,-0.0
2857,2857,2024-01-30 18:15:00,1.0,6.3279844027624135,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3291663490267,24.563592274665037,2.15,0.041984944089567364,0.0,0.0,7141.1331252694035,7141.133125269403,0.0,7141.1331252694035,51.77321515820318,0.029,-0.0
2858,2858,2024-01-30 18:30:00,1.0,6.328772378998579,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.329954234213716,24.56299231124076,1.775,-0.22302518376642688,0.0,0.0,7122.079221174109,7122.079221174107,0.0,7122.079221174109,51.635074353512294,0.029,-0.0
2859,2859,2024-01-30 18:45:00,1.0,6.329560294462722,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.330742059665571,24.562416796191076,1.4,-0.34504972160688974,0.0,0.0,7114.272612346425,7114.2726123464245,0.0,7114.272612346425,51.57847643951159,0.029,-0.0
2860,2860,2024-01-30 19:00:00,1.0,6.330348149783127,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.331529826442768,24.56190241081335,1.2999999999999998,-0.5113969229814298,0.0,0.0,7104.492523031824,7104.492523031823,0.0,7104.492523031824,337.46339484401165,0.19,-0.0
2861,2861,2024-01-30 19:15:00,1.0,6.331135945908734,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.332317537185936,24.561437061806014,1.2,-0.6773404385347692,0.0,0.0,7095.619865601382,7095.619865601382,0.0,7095.619865601382,51.44324402561002,0.029,-0.0
2862,2862,2024-01-30 19:30:00,1.0,6.331923684672826,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.333105194017843,24.561017419028534,1.1,-0.8428829016464876,0.0,0.0,7087.549746457102,7087.549746457102,0.0,7087.549746457102,51.38473566181399,0.029,-0.0
2863,2863,2024-01-30 19:45:00,1.0,6.3327113684527365,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.333892798915226,24.5606436497161,1.0,-1.0080108120557234,0.0,0.0,7080.187685850718,7080.187685850717,0.0,7080.187685850718,51.331360722417706,0.029,-0.0
2864,2864,2024-01-30 20:00:00,1.0,6.3334989993031074,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.334680353863316,24.56031460635179,0.975,-0.992039637796279,0.0,0.0,7080.863749420862,7080.863749420862,0.0,7080.863749420862,336.34102809749095,0.19,-0.0
2865,2865,2024-01-30 20:15:00,1.0,6.334286579222644,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3354678607963315,24.56001560314874,0.95,-0.9764258375299987,0.0,0.0,7081.531040113381,7081.53104011338,0.0,7081.531040113381,51.34110004082201,0.029,-0.0
2866,2866,2024-01-30 20:30:00,1.0,6.335074110180309,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.336255321014306,24.55973944221431,0.925,-0.9611672792457061,0.0,0.0,7082.189017669961,7082.18901766996,0.0,7082.189017669961,51.34587037810722,0.029,-0.0
2867,2867,2024-01-30 20:45:00,1.0,6.335861593729783,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3370427355061985,24.559482191747055,0.9,-0.9462560672721331,0.0,0.0,7082.837525793099,7082.837525793099,0.0,7082.837525793099,51.35057206199997,0.029,-0.0
2868,2868,2024-01-30 21:00:00,1.0,6.336649031118072,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.337830105089463,24.559240733814942,0.875,-0.9735302655544859,0.0,0.0,7081.640907898653,7081.640907898653,0.0,7081.640907898653,279.7248158619968,0.158,-0.0
2869,2869,2024-01-30 21:15:00,1.0,6.3374364231389215,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.338617430451542,24.559012269602377,0.8500000000000001,-1.0008316041609957,0.0,0.0,7080.460617875764,7080.460617875762,0.0,7080.460617875764,51.33333947959929,0.029,-0.0
2870,2870,2024-01-30 21:30:00,1.0,6.338223770617947,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.339404712153655,24.558794556435437,0.8250000000000001,-1.028160220422198,0.0,0.0,7079.29632652349,7079.29632652349,0.0,7079.29632652349,51.324898367295305,0.029,-0.0
2871,2871,2024-01-30 21:45:00,1.0,6.339011074141587,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.340191950663215,24.558585750603367,0.8,-1.0555165123741546,0.0,0.0,7078.147706175753,7078.147706175754,0.0,7078.147706175753,51.31657086977421,0.029,-0.0
2872,2872,2024-01-30 22:00:00,1.0,6.339798334222267,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.340979146364216,24.55836952970253,0.6250000000000001,-1.0686747268629107,0.0,0.0,7077.5987189910165,7077.598718991016,0.0,7077.5987189910165,146.8601734190636,0.083,-0.0
2873,2873,2024-01-30 22:15:00,1.0,6.3405855513411655,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.341766298942467,24.558157741128575,0.45,-1.0847123127432434,0.0,0.0,7076.935183475993,7076.93518347599,0.0,7076.935183475993,51.30778008020095,0.029,-0.0
2874,2874,2024-01-30 22:30:00,1.0,6.341372725485429,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3425534085891115,24.557953934811845,0.275,-1.1035830762287333,0.0,0.0,7076.164077712897,7076.164077712897,0.0,7076.164077712897,51.3021895634185,0.029,-0.0
2875,2875,2024-01-30 22:45:00,1.0,6.342159856616729,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.343340475650873,24.557758024624825,0.1,-1.1252420488817538,0.0,0.0,7075.286998852,7075.286998852,0.0,7075.286998852,51.295830741677,0.029,-0.0
2876,2876,2024-01-30 23:00:00,1.0,6.3429469449344635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.344127500470737,24.55759362395562,0.1,-1.2842967070679934,0.0,0.0,7069.165724279739,7069.165724279738,0.0,7069.165724279739,146.6851887788046,0.083,-0.0
2877,2877,2024-01-30 23:15:00,1.0,6.343733990879453,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.344914484412566,24.557458046032895,0.1,-1.4431491177024462,0.0,0.0,7063.52593804805,7063.525938048049,0.0,7063.52593804805,51.210563050848364,0.029,-0.0
2878,2878,2024-01-30 23:30:00,1.0,6.344520995256228,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.345701428722322,24.557346769019393,0.1,-1.6017921792025385,0.0,0.0,7058.321131784065,7058.321131784063,0.0,7058.321131784065,51.17282820543448,0.029,-0.0
2879,2879,2024-01-30 23:45:00,1.0,6.34530795939225,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.346488334452282,24.55725652332925,0.1,-1.7602110429665507,0.0,0.0,7053.506431413089,7053.506431413089,0.0,7053.506431413089,51.137921627744895,0.029,-0.0
