step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
259,259,2024-01-03 16:45:00,0.40045762827854026,9.86556084127538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.019370398451,9.61986013558207,25.272297188649166,14.0,5.892672590616415,2531.035613780877,8417.37462674712,10825.149591658637,10825.14959165864,0.0,10825.149591658637,78.48233453952513,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40045762827854026,-0.32639492511682594,0.0,8991.785657935048,optimal_relaxed_modes,0.001052499981597066,False,,2152.457289482025,-0.32639492511682594
260,260,2024-01-03 17:00:00,0.4360964647698364,9.675605842776772,0.728240263670708,0.45,0.0,1.0,1.0,0.0,2482.7609471315773,-13.276164329710438,10.092296836089831,28.411942925106658,13.725,6.488698119535267,0.0,0.0,7034.616375603784,7034.616375603784,0.0,7034.616375603784,277.8673468363495,0.158,0.728240263670708,measured_data_mpc,0.158,0.0,0.4360964647698364,0.728240263670708,0.0,2036.6083782165354,optimal_relaxed_modes,0.0010887999960687011,False,,-4802.482953652765,0.728240263670708
261,261,2024-01-03 17:15:00,0.36296199937226836,10.06541254334581,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2471.2645903978355,-12.117437403252222,10.475602809994896,28.795653104736697,13.45,7.046327019361864,0.0,0.0,7076.846426856839,7076.846426856838,0.0,7076.846426856839,51.307136594712084,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36296199937226836,-0.32639492511682594,0.0,8991.276462294976,optimal_relaxed_modes,0.002140500000678003,False,,2152.457289482025,-0.32639492511682594
262,262,2024-01-03 17:30:00,0.2975867193269143,10.413862785987547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.4882421504026,10.227776897316827,25.34791462340271,13.175,7.567964928859337,2541.5243580595725,8666.876146837869,10867.823993400125,10867.823993400125,0.0,10867.823993400125,78.7917239521509,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2975867193269143,-0.32639492511682594,0.0,8990.972582761367,optimal_relaxed_modes,0.0012368999887257814,False,,2152.457289482025,-0.32639492511682594
263,263,2024-01-03 17:45:00,0.3293714040620036,10.24445041634952,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1632.3044141346738,9.971586416174862,25.258967270482238,12.9,8.055811927260226,2541.5243580595725,8528.621156316834,10830.522655709367,10830.522655709367,0.0,10830.522655709367,78.52128925389292,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3293714040620036,-0.3263949251168261,0.0,8990.655081584955,optimal_relaxed_modes,0.0010668000031728297,False,,2152.4572894820258,-0.3263949251168261
264,264,2024-01-03 18:00:00,0.372786951829159,10.013045546750583,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1553.0358643033865,9.733964085724299,25.248489320847785,11.325000000000001,6.84308260785555,2536.6065202811405,8435.901591270253,10825.357998102581,10825.357998102581,0.0,10825.357998102581,427.601640925052,0.158,-0.32639492511682583,measured_data_mpc,0.158,0.0,0.372786951829159,-0.32639492511682583,0.0,8990.146350036299,optimal_relaxed_modes,0.001070900005288422,False,,2152.457289482024,-0.32639492511682583
265,265,2024-01-03 18:15:00,0.4031360426582453,9.851284892631552,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1440.9233405052787,9.513572704095711,25.241925914166767,9.75,5.613909192440804,2501.967978226586,8320.70543069076,10790.60581118776,10790.60581118776,0.0,10790.60581118776,78.23189213111125,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4031360426582453,-0.32639492511682583,0.0,8989.58317214753,optimal_relaxed_modes,0.0010694999946281314,False,,2152.457289482024,-0.32639492511682583
266,266,2024-01-03 18:30:00,0.4460814030661013,9.62238612165768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.9245814644964,9.309162634286157,25.238287100182532,8.174999999999999,4.368312725498264,2469.809000689735,8213.755469154477,10758.3435395815,10758.3435395815,0.0,10758.3435395815,77.99799066196587,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4460814030661013,-0.32639492511682594,0.0,8989.010558904103,optimal_relaxed_modes,0.0013425999786704779,False,,2152.457289482025,-0.32639492511682594
267,267,2024-01-03 18:45:00,0.4859126378001722,9.410085640525082,-0.13783891387432887,0.45,0.0,0.0,1.0,1.0,0.0,-1240.4533827698979,9.119574876586194,25.236003830814436,6.6,3.1063226212880717,1994.9595489356157,6634.565628854607,10287.088906867251,10287.088906867251,0.0,10287.088906867251,74.58139457478758,0.029,-0.13783891387432887,measured_data_mpc,0.029,0.0,0.4859126378001722,-0.13783891387432887,0.0,6653.62679256525,optimal_relaxed_modes,0.001135500002419576,False,,908.9981250072733,-0.13783891387432887
268,268,2024-01-03 19:00:00,0.5228555910295407,9.213179699812548,0.7687188317755189,0.45,0.0,1.0,1.0,0.0,-1375.9711127180424,15.722575879913174,9.0321209322279,27.517093192879543,6.699999999999999,3.0478283945654323,0.0,0.0,7294.6217689782,7294.6217689782,0.0,7294.6217689782,346.49453402646446,0.19,0.7687188317755189,measured_data_mpc,0.19,0.0,0.5228555910295407,0.7687188317755189,0.0,0.0,optimal_relaxed_modes,0.001028099999530241,False,,-5069.424570327133,0.7687188317755189
269,269,2024-01-03 19:15:00,0.5536090204952873,9.049263920760119,0.7220483815649122,0.45,0.0,1.0,0.0,0.0,-1524.5339879052838,0.0,8.799092096665257,27.46758207083346,6.8,2.9874224919677386,0.0,0.0,7354.030315082455,7354.030315082454,0.0,7354.030315082455,53.3167197843478,0.029,0.7220483815649122,measured_data_mpc,0.029,0.0,0.5536090204952873,0.7220483815649122,0.0,0.0,optimal_relaxed_modes,0.0010053000005427748,False,,-4761.649715300597,0.7220483815649122
270,270,2024-01-03 19:30:00,0.5797496643364022,8.909934289086976,0.6951937133474152,0.45,0.0,1.0,0.0,0.0,-1369.3932963018972,0.0,8.589884433119645,27.292623399110703,6.9,2.925074048717939,0.0,0.0,7352.904886966319,7352.904886966319,0.0,7352.904886966319,53.308560430505814,0.029,0.6951937133474152,measured_data_mpc,0.029,0.0,0.5797496643364022,0.6951937133474152,0.0,0.0,optimal_relaxed_modes,0.0011291000118944794,False,,-4584.552824652915,0.6951937133474152
271,271,2024-01-03 19:45:00,0.6211264680511761,8.689395925287231,0.675291638624467,0.45,0.0,1.0,0.0,0.0,-1172.8910893660027,0.0,8.410828538252687,27.106462159068453,7.0,2.8607627074717596,0.0,0.0,7341.555476028149,7341.5554760281475,0.0,7341.555476028149,53.226277201204084,0.029,0.675291638624467,measured_data_mpc,0.029,0.0,0.6211264680511761,0.675291638624467,0.0,0.0,optimal_relaxed_modes,0.0015893999952822924,False,,-4453.305790717283,0.675291638624467
272,272,2024-01-03 20:00:00,0.6574112365869268,8.49599810899168,0.6215970436078115,0.45,0.0,1.0,0.0,0.0,-1164.1734327739964,0.0,8.233121099686768,26.928791915889864,6.675,2.552168115085059,0.0,0.0,7349.196175261665,7349.196175261665,0.0,7349.196175261665,349.0868183249291,0.19,0.6215970436078115,measured_data_mpc,0.19,0.0,0.6574112365869268,0.6215970436078115,0.0,0.0,optimal_relaxed_modes,0.0015586999943479896,False,,-4099.209223780719,0.6215970436078115
273,273,2024-01-03 20:15:00,0.6908725523797405,8.317649295815983,0.5539059303612115,0.45,0.0,1.0,0.0,0.0,-1221.5319135851275,0.0,8.046630628617066,26.75099341823929,6.35,2.244500465914345,0.0,0.0,7347.333779819521,7347.333779819521,0.0,7347.333779819521,53.26816990369153,0.029,0.5539059303612115,measured_data_mpc,0.029,0.0,0.6908725523797405,0.5539059303612115,0.0,0.0,optimal_relaxed_modes,0.0010560000082477927,False,,-3652.810646693019,0.5539059303612115
274,274,2024-01-03 20:30:00,0.7250775632128328,8.135336588075601,0.48116554500616815,0.45,0.0,1.0,0.0,0.0,-1263.5607383051076,0.0,7.853709657021084,26.567868852102176,6.025,1.937742177873435,0.0,0.0,7345.478318125617,7345.478318125617,0.0,7345.478318125617,53.254717806410724,0.029,0.48116554500616815,measured_data_mpc,0.029,0.0,0.7250775632128328,0.48116554500616815,0.0,0.0,optimal_relaxed_modes,0.0011190000222995877,False,,-3173.1139337580566,0.48116554500616815
275,275,2024-01-03 20:45:00,0.7606989906265558,7.945474379960458,0.4066060475771894,0.45,0.0,1.0,0.0,0.0,-1297.4525114729286,0.0,7.655607094880003,26.3789659638472,5.7,1.631875379030052,0.0,0.0,7343.56807797566,7343.56807797566,0.0,7343.56807797566,53.24086856532354,0.029,0.4066060475771894,measured_data_mpc,0.029,0.0,0.7606989906265558,0.4066060475771894,0.0,0.0,optimal_relaxed_modes,0.0011801999935414642,False,,-2681.4208301239264,0.4066060475771894
276,276,2024-01-03 21:00:00,0.7974040284142649,7.749836528551968,0.4111036435259091,0.45,0.0,1.0,0.0,0.0,-1108.7200555065772,0.0,7.486451912161705,26.196080635334983,5.675000000000001,1.8670121279910066,0.0,0.0,7341.598938541912,7341.598938541912,0.0,7341.598938541912,289.9931580724055,0.158,0.4111036435259091,measured_data_mpc,0.158,0.0,0.7974040284142649,0.4111036435259091,0.0,0.0,optimal_relaxed_modes,0.001292100001592189,False,,-2711.0808598609133,0.4111036435259091
277,277,2024-01-03 21:15:00,0.8317237762753892,7.566912272452176,0.4490965233503644,0.45,0.0,1.0,0.0,0.0,-771.1013101073477,0.0,7.369059845141993,26.04172632496908,5.65,2.10009345553249,0.0,0.0,7312.907669591578,7312.907669591577,0.0,7312.907669591578,53.01858060453895,0.029,0.4490965233503644,measured_data_mpc,0.029,0.0,0.8317237762753892,0.4490965233503644,0.0,0.0,optimal_relaxed_modes,0.0011474000057205558,False,,-2961.630255190184,0.4490965233503644
278,278,2024-01-03 21:30:00,0.8583679963855566,7.424898579264983,0.49934058309523,0.45,0.0,1.0,0.0,0.0,-339.5652013984015,0.0,7.317817879192863,25.935891902672985,5.624999999999999,2.3311379495179394,0.0,0.0,7244.743880505965,7244.743880505965,0.0,7244.743880505965,52.52439313366825,0.029,0.49934058309523,measured_data_mpc,0.029,0.0,0.8583679963855566,0.49934058309523,0.0,0.0,optimal_relaxed_modes,0.0011178999848198146,False,,-3292.9717814479745,0.49934058309523
279,279,2024-01-03 21:45:00,0.8738852441214038,7.342191648832918,0.5538469729139183,0.45,0.0,1.0,0.0,0.0,66.52311569569828,0.0,7.328819212497256,25.888490165567333,5.6,2.5601717519781895,0.0,0.0,7196.321404603145,7196.321404603145,0.0,7196.321404603145,52.173330183372805,0.029,0.5538469729139183,measured_data_mpc,0.029,0.0,0.8738852441214038,0.5538469729139183,0.0,0.0,optimal_relaxed_modes,0.0011781000066548586,False,,-3652.4218435057446,0.5538469729139183
280,280,2024-01-03 22:00:00,0.8773759260244888,7.323586314289475,0.5589553694106982,0.45,0.0,1.0,0.0,0.0,77.43475630207607,0.0,7.341490595227046,25.88130015711147,5.2749999999999995,2.4479672383678377,0.0,0.0,7213.920963849717,7213.920963849717,0.0,7213.920963849717,149.68885999988163,0.083,0.5589553694106982,measured_data_mpc,0.083,0.0,0.8773759260244888,0.5589553694106982,0.0,0.0,optimal_relaxed_modes,0.001028700004098937,False,,-3686.109883456497,0.5589553694106982
281,281,2024-01-03 22:15:00,0.875147594589748,7.335463320836643,0.5424470902124645,0.45,0.0,1.0,0.0,0.0,-94.78852536990982,0.0,7.327762790136262,25.87917093889188,4.949999999999999,2.3297619178742783,0.0,0.0,7234.259538288975,7234.259538288975,0.0,7234.259538288975,52.44838165259507,0.029,0.5424470902124645,measured_data_mpc,0.029,0.0,0.875147594589748,0.5424470902124645,0.0,0.0,optimal_relaxed_modes,0.0015613999858032912,False,,-3577.243711948701,0.5424470902124645
282,282,2024-01-03 22:30:00,0.8753672490447698,7.334292562591377,0.5170567419129914,0.45,0.0,1.0,0.0,0.0,-252.00954967342895,0.0,7.289936837567243,25.86143266780722,4.625,2.20570275568031,0.0,0.0,7255.13675045926,7255.13675045926,0.0,7255.13675045926,52.59974144082964,0.029,0.5170567419129914,measured_data_mpc,0.029,0.0,0.8753672490447698,0.5170567419129914,0.0,0.0,optimal_relaxed_modes,0.0013805000053253025,False,,-3409.803485173953,0.5170567419129914
283,283,2024-01-03 22:45:00,0.8803134815043208,7.30792914358197,0.4874635918051718,0.45,0.0,1.0,0.0,0.0,-383.3692480789583,0.0,7.23197785782122,25.823580501029546,4.3,2.075914105983538,0.0,0.0,7275.523156718436,7275.523156718436,0.0,7275.523156718436,52.74754288620867,0.029,0.4874635918051718,measured_data_mpc,0.029,0.0,0.8803134815043208,0.4874635918051718,0.0,0.0,optimal_relaxed_modes,0.0014287999947555363,False,,-3214.6472901273755,0.4874635918051718
284,284,2024-01-03 23:00:00,0.8893908726425972,7.259546648814957,0.42131167833790184,0.45,0.0,1.0,0.0,0.0,-675.5216900863782,0.0,7.129241701187616,25.757682186685184,4.1499999999999995,1.709464736090139,0.0,0.0,7335.880648457179,7335.88064845718,0.0,7335.880648457179,152.21952345548647,0.083,0.42131167833790184,measured_data_mpc,0.083,0.0,0.8893908726425972,0.42131167833790184,0.0,0.0,optimal_relaxed_modes,0.0011648999934550375,False,,-2778.3991827009377,0.42131167833790184
285,285,2024-01-03 23:15:00,0.9046699385635237,7.178109227456418,0.3401131642821321,0.45,0.0,1.0,0.0,0.0,-888.759416514261,0.0,6.993828589455148,25.65725115252218,4.0,1.3449849406491288,0.0,0.0,7335.186497144741,7335.186497144741,0.0,7335.186497144741,53.18010210429938,0.029,0.3401131642821321,measured_data_mpc,0.029,0.0,0.9046699385635237,0.3401131642821321,0.0,0.0,optimal_relaxed_modes,0.0018936000124085695,False,,-2242.9241491602265,0.3401131642821321
286,286,2024-01-03 23:30:00,0.9271596126934898,7.058239264343699,0.25352185957633705,0.45,0.0,1.0,0.0,0.0,-1003.7042671307743,0.0,6.840807381509031,25.528734359612837,3.8500000000000005,0.982525330824092,0.0,0.0,7334.130348194192,7334.130348194191,0.0,7334.130348194192,53.1724450244079,0.029,0.25352185957633705,measured_data_mpc,0.029,0.0,0.9271596126934898,0.25352185957633705,0.0,0.0,optimal_relaxed_modes,0.0011653999972622842,False,,-1671.8855983830183,0.25352185957633705
287,287,2024-01-03 23:45:00,0.9542976447972522,6.913593553230646,0.16509836911766368,0.45,0.0,1.0,0.0,0.0,-1090.5759853992759,0.0,6.674482774792724,25.380943994088312,3.7,0.6221440412475834,0.0,0.0,7329.234575102105,7329.234575102104,0.0,7329.234575102105,53.13695066949026,0.029,0.16509836911766368,measured_data_mpc,0.029,0.0,0.9542976447972522,0.16509836911766368,0.0,0.0,optimal_relaxed_modes,0.001211499999044463,False,,-1088.7644406901034,0.16509836911766368
288,288,2024-01-04 00:00:00,0.9843157833107952,6.753596874953462,0.21231846951021313,0.45,0.0,1.0,0.0,0.0,-810.8046425333453,0.0,6.551041977166723,25.236912081640735,3.7250000000000005,1.1919138952677055,0.0,0.0,7331.240733930835,7331.240733930835,0.0,7331.240733930835,53.151495320998556,0.029,0.21231846951021313,measured_data_mpc,0.029,0.0,0.9843157833107952,0.21231846951021313,0.0,0.0,optimal_relaxed_modes,0.0011091000051237643,False,,-1400.1640412311858,0.21231846951021313
289,289,2024-01-04 00:15:00,1.0,6.6097579491439316,0.318054726156989,0.45,0.0,1.0,0.0,0.0,-124.11982793233678,0.0,6.532829963238404,25.142914919990577,3.75,1.7555400683618105,0.0,0.0,7223.288604137179,7223.288604137178,0.0,7223.288604137179,52.368842379994554,0.029,0.318054726156989,measured_data_mpc,0.029,0.0,1.0,0.318054726156989,0.0,0.0,optimal_relaxed_modes,0.001062600000295788,False,,-2097.45667315686,0.318054726156989
290,290,2024-01-04 00:30:00,1.0,6.541492709994802,0.44515620025673,0.45,0.0,1.0,0.0,0.0,659.069908415055,0.0,6.634625869609199,25.139922754645312,3.7749999999999995,2.313034655783528,0.0,0.0,7133.091260001034,7133.091260001034,0.0,7133.091260001034,51.7149116350075,0.029,0.44515620025673,measured_data_mpc,0.029,0.0,1.0,0.44515620025673,0.0,0.0,optimal_relaxed_modes,0.001790400012396276,False,,-2935.64523975904,0.44515620025673
291,291,2024-01-04 00:45:00,1.0,6.586205514011969,0.5792104673115739,0.45,0.0,1.0,0.0,0.0,1318.5044541219004,0.0,6.837472567400479,25.240250448834157,3.8,2.8644317060010014,0.0,0.0,7080.110409436886,7080.110409436884,0.0,7080.110409436886,51.33080046841742,0.029,0.5792104673115739,measured_data_mpc,0.029,0.0,1.0,0.5792104673115739,0.0,0.0,optimal_relaxed_modes,0.0012170000118203461,False,,-3819.6849784439783,0.5792104673115739
292,292,2024-01-04 01:00:00,0.9866817451224897,6.74098629849713,0.6110563493012345,0.45,0.0,1.0,0.0,0.0,1200.6852881526743,0.0,7.02227428752051,25.40190667536291,3.6499999999999995,2.7203385014704566,0.0,0.0,7111.586417782604,7111.586417782602,0.0,7111.586417782604,51.559001528923886,0.029,0.6110563493012345,measured_data_mpc,0.029,0.0,0.9866817451224897,0.6110563493012345,0.0,0.0,optimal_relaxed_modes,0.0016835000133141875,False,,-4029.69713106582,0.6110563493012345
293,293,2024-01-04 01:15:00,0.9503993719139762,6.934371347698507,0.6002511941261585,0.45,0.0,1.0,0.0,0.0,751.5354487654088,0.0,7.138250283681943,25.55511497880401,3.5,2.5762346782143872,0.0,0.0,7147.132911512244,7147.132911512244,0.0,7147.132911512244,51.81671360846377,0.029,0.6002511941261585,measured_data_mpc,0.029,0.0,0.9503993719139762,0.6002511941261585,0.0,0.0,optimal_relaxed_modes,0.0012410000199452043,False,,-3958.441013918005,0.6002511941261585
294,294,2024-01-04 01:30:00,0.9224981114877081,7.083085065770516,0.573821029735677,0.45,0.0,1.0,0.0,0.0,371.49340494839515,0.0,7.195984485725013,25.66247343506982,3.3500000000000005,2.4321187986058628,0.0,0.0,7182.633702029255,7182.633702029254,0.0,7182.633702029255,52.0740943397121,0.029,0.573821029735677,measured_data_mpc,0.029,0.0,0.9224981114877081,0.573821029735677,0.0,0.0,optimal_relaxed_modes,0.00152749998960644,False,,-3784.1435735269274,0.573821029735677
295,295,2024-01-04 01:45:00,0.9064685545839635,7.1685226040674745,0.5415997201687123,0.45,0.0,1.0,0.0,0.0,74.71934642833193,0.0,7.2082350163506295,25.71982460399577,3.2,2.287992607965598,0.0,0.0,7215.690191229451,7215.690191229451,0.0,7215.690191229451,52.31375388641352,0.029,0.5415997201687123,measured_data_mpc,0.029,0.0,0.9064685545839635,0.5415997201687123,0.0,0.0,optimal_relaxed_modes,0.0019718999974429607,False,,-3571.6556108870486,0.5415997201687123
296,296,2024-01-04 02:00:00,0.9001110838576212,7.202407923038879,0.48209696322899315,0.45,0.0,1.0,0.0,0.0,-308.4232460014197,0.0,7.161762370192348,25.726427527050383,3.2,1.9740418510622602,0.0,0.0,7279.334996270973,7279.334996270972,0.0,7279.334996270973,52.775178722964554,0.029,0.48209696322899315,measured_data_mpc,0.029,0.0,0.9001110838576212,0.48209696322899315,0.0,0.0,optimal_relaxed_modes,0.001112099998863414,False,,-3179.2563023704315,0.48209696322899315
297,297,2024-01-04 02:15:00,0.9035895739311818,7.183867570946801,0.41089072607904603,0.45,0.0,1.0,0.0,0.0,-673.6212422453758,0.0,7.059319026365464,25.678862129935975,3.2,1.6577795027793536,0.0,0.0,7334.904704256288,7334.904704256287,0.0,7334.904704256288,53.17805910585809,0.029,0.41089072607904603,measured_data_mpc,0.029,0.0,0.9035895739311818,0.41089072607904603,0.0,0.0,optimal_relaxed_modes,0.0013073000009171665,False,,-2709.676745779194,0.41089072607904603
298,298,2024-01-04 02:30:00,0.917814769201392,7.108047280156581,0.3349097673918983,0.45,0.0,1.0,0.0,0.0,-851.446665770589,0.0,6.929627765719869,25.58613955025234,3.2,1.339195642445462,0.0,0.0,7334.390882461019,7334.390882461018,0.0,7334.390882461019,53.17433389784239,0.029,0.3349097673918983,measured_data_mpc,0.029,0.0,0.917814769201392,0.3349097673918983,0.0,0.0,optimal_relaxed_modes,0.0011938000097870827,False,,-2208.609615738964,0.3349097673918983
299,299,2024-01-04 02:45:00,0.939715423901904,6.991316790602852,0.25668954798175303,0.45,0.0,1.0,0.0,0.0,-941.4356013759983,0.0,6.786153004167401,25.465120031507404,3.2,1.0182808609034446,0.0,0.0,7333.4098810903715,7333.409881090371,0.0,7333.4098810903715,53.16722163790519,0.029,0.25668954798175303,measured_data_mpc,0.029,0.0,0.939715423901904,0.25668954798175303,0.0,0.0,optimal_relaxed_modes,0.0011983999866060913,False,,-1692.775365577177,0.25668954798175303
300,300,2024-01-04 03:00:00,0.9654036931205967,6.854398315667219,0.2379452588574492,0.45,0.0,1.0,0.0,0.0,-855.6042242879739,0.0,6.65584041104771,25.334966472577573,2.95,1.1095505901916036,0.0,0.0,7332.140041028125,7332.140041028125,0.0,7332.140041028125,53.15801529745391,0.029,0.2379452588574492,measured_data_mpc,0.029,0.0,0.9654036931205967,0.2379452588574492,0.0,0.0,optimal_relaxed_modes,0.0010480000055395067,False,,-1569.1635117858675,0.2379452588574492
301,301,2024-01-04 03:15:00,0.9910272018904055,6.717825013924139,0.2434851174463601,0.45,0.0,1.0,0.0,0.0,-699.5508022847223,0.0,6.549447914707953,25.214192882121015,2.7,1.1912075007384593,0.0,0.0,7330.782126875597,7330.782126875597,0.0,7330.782126875597,53.14817041984808,0.029,0.2434851174463601,measured_data_mpc,0.029,0.0,0.9910272018904055,0.2434851174463601,0.0,0.0,optimal_relaxed_modes,0.0009935999987646937,False,,-1605.6968892522384,0.2434851174463601
302,302,2024-01-04 03:30:00,1.0,6.6000546767495605,0.256829081603905,0.45,0.0,1.0,0.0,0.0,-562.4482193054914,0.0,6.464067894824066,25.111569182548802,2.45,1.2635367479931043,0.0,0.0,7327.293039311644,7327.293039311643,0.0,7327.293039311644,53.12287453500942,0.029,0.256829081603905,measured_data_mpc,0.029,0.0,1.0,0.256829081603905,0.0,0.0,optimal_relaxed_modes,0.001059800008079037,False,,-1693.6955396945327,0.256829081603905
303,303,2024-01-04 03:45:00,1.0,6.504679849967031,0.27175988755974806,0.45,0.0,1.0,0.0,0.0,-385.7718105693923,0.0,6.4057619401586425,25.030891697522947,2.2,1.3268181603783702,0.0,0.0,7294.662594971392,7294.662594971391,0.0,7294.662594971392,52.88630381354259,0.029,0.27175988755974806,measured_data_mpc,0.029,0.0,1.0,0.27175988755974806,0.0,0.0,optimal_relaxed_modes,0.001109900011215359,False,,-1792.1588418000815,0.27175988755974806
304,304,2024-01-04 04:00:00,1.0,6.433495820191151,0.2597936000263201,0.45,0.0,1.0,0.0,0.0,-379.03603812517423,0.0,6.3484883874782065,24.96656331891792,1.975,1.2041049799579182,0.0,0.0,7311.303109829101,7311.303109829101,0.0,7311.303109829101,53.00694754626099,0.029,0.2597936000263201,measured_data_mpc,0.029,0.0,1.0,0.2597936000263201,0.0,0.0,optimal_relaxed_modes,0.0010412999836262316,False,,-1713.245473829836,0.2597936000263201
305,305,2024-01-04 04:15:00,1.0,6.375731197195836,0.2359590303391315,0.45,0.0,1.0,0.0,0.0,-439.39347510250917,0.0,6.281967598460223,24.904984392784407,1.75,1.0792262886779542,0.0,0.0,7315.321788289995,7315.321788289995,0.0,7315.321788289995,53.036082965102466,0.029,0.2359590303391315,measured_data_mpc,0.029,0.0,1.0,0.2359590303391315,0.0,0.0,optimal_relaxed_modes,0.0010432999988552183,False,,-1556.0650481645357,0.2359590303391315
306,306,2024-01-04 04:30:00,1.0,6.313608963886222,0.20729025468322068,0.45,0.0,1.0,0.0,0.0,-395.4750509422239,0.0,6.222177828713162,24.84323885835858,1.5250000000000001,0.9522078258843176,0.0,0.0,7279.989024551488,7279.989024551487,0.0,7279.989024551488,52.77992042799829,0.029,0.20729025468322068,measured_data_mpc,0.029,0.0,1.0,0.20729025468322068,0.0,0.0,optimal_relaxed_modes,0.0010652000200934708,False,,-1367.0047705912773,0.20729025468322068
307,307,2024-01-04 04:45:00,1.0,6.25061751258382,0.17643747561598255,0.45,0.0,1.0,0.0,0.0,-312.8406978463263,0.0,6.1750502091652235,24.78759872825975,1.3,0.8230847530000314,0.0,0.0,7249.416091506499,7249.416091506499,0.0,7249.416091506499,52.55826666342212,0.029,0.17643747561598255,measured_data_mpc,0.029,0.0,1.0,0.17643747561598255,0.0,0.0,optimal_relaxed_modes,0.0011030999885406345,False,,-1163.5417750183976,0.17643747561598255
308,308,2024-01-04 05:00:00,1.0,6.197467000047094,0.14946993626922667,0.45,0.0,1.0,0.0,0.0,-244.32447978978877,0.0,6.138420642701225,24.7417551967288,1.5750000000000002,0.7263413922904479,0.0,0.0,7227.854818346525,7227.854818346524,0.0,7227.854818346525,52.4019474330123,0.029,0.14946993626922667,measured_data_mpc,0.029,0.0,1.0,0.14946993626922667,0.0,0.0,optimal_relaxed_modes,0.0013089999847579747,False,,-985.7005398167732,0.14946993626922667
309,309,2024-01-04 05:15:00,1.0,6.1558439163246215,0.12237902635419776,0.45,0.0,1.0,0.0,0.0,-190.5817139210112,0.0,6.110025169483174,24.70539595259782,1.85,0.617071055176338,0.0,0.0,7208.1062926015875,7208.1062926015875,0.0,7208.1062926015875,52.25877062136151,0.029,0.12237902635419776,measured_data_mpc,0.029,0.0,1.0,0.12237902635419776,0.0,0.0,optimal_relaxed_modes,0.001621699979295954,False,,-807.0457200323256,0.12237902635419776
310,310,2024-01-04 05:30:00,1.0,6.123531803176656,0.0932395765445361,0.45,0.0,1.0,0.0,0.0,-148.84235247477667,0.0,6.088024520450402,24.676974315510844,2.125,0.4948309711279299,0.0,0.0,7189.872511043061,7189.8725110430605,0.0,7189.872511043061,52.1265757050622,0.029,0.0932395765445361,measured_data_mpc,0.029,0.0,1.0,0.0932395765445361,0.0,0.0,optimal_relaxed_modes,0.001312799984589219,False,,-614.8815154821107,0.0932395765445361
311,311,2024-01-04 05:45:00,1.0,6.0984893830172995,0.06124300563889662,0.45,0.0,1.0,0.0,0.0,-116.50570863496269,0.0,6.070978015396997,24.65487784826863,2.4,0.35914216492696055,0.0,0.0,7172.823182453436,7172.823182453436,0.0,7172.823182453436,52.00296807278741,0.029,0.06124300563889662,measured_data_mpc,0.029,0.0,1.0,0.06124300563889662,0.0,0.0,optimal_relaxed_modes,0.001288100000238046,False,,-403.8756235871272,0.06124300563889662
312,312,2024-01-04 06:00:00,1.0,6.079086382581297,0.10811189731838353,0.45,0.0,1.0,0.0,0.0,-91.45390396751235,0.0,6.057769519392764,24.6377259783364,2.5749999999999997,0.7969088527678899,0.0,0.0,7219.502328584023,7219.5023285840225,0.0,7219.502328584023,52.34139188223417,0.029,0.10811189731838353,measured_data_mpc,0.029,0.0,1.0,0.10811189731838353,0.0,0.0,optimal_relaxed_modes,0.001220100006321445,False,,-712.9591288203843,0.10811189731838353
313,313,2024-01-04 06:15:00,1.0,6.064052293424757,0.19885690649266696,0.45,0.0,1.0,0.0,0.0,42.77014180271839,0.0,6.065124916683485,24.63024031443068,2.75,1.2373926510599573,0.0,0.0,7236.826852576854,7236.8268525768535,0.0,7236.826852576854,52.4669946811822,0.029,0.19885690649266696,measured_data_mpc,0.029,0.0,1.0,0.19885690649266696,0.0,0.0,optimal_relaxed_modes,0.0011864000116474926,False,,-1311.389868548912,0.19885690649266696
314,314,2024-01-04 06:30:00,1.0,6.061626236718273,0.3019908625638614,0.45,0.0,1.0,0.0,0.0,498.4162002186694,0.0,6.14228783019469,24.65567221893951,2.9250000000000003,1.6804933358521654,0.0,0.0,7160.299455661464,7160.299455661464,0.0,7160.299455661464,51.91217105354561,0.029,0.3019908625638614,measured_data_mpc,0.029,0.0,1.0,0.3019908625638614,0.0,0.0,optimal_relaxed_modes,0.0012662999797612429,False,,-1991.5212629298276,0.3019908625638614
315,315,2024-01-04 06:45:00,1.0,6.10558439667093,0.4105578859096371,0.45,0.0,1.0,0.0,0.0,1022.8338303557811,0.0,6.299797467909839,24.741354906502675,3.1,2.1261147351226364,0.0,0.0,7109.014306460406,7109.014306460405,0.0,7109.014306460406,51.540353721837945,0.029,0.4105578859096371,measured_data_mpc,0.029,0.0,1.0,0.4105578859096371,0.0,0.0,optimal_relaxed_modes,0.0011057999799959362,False,,-2707.481784418749,0.4105578859096371
316,316,2024-01-04 07:00:00,1.0,6.224876196245831,0.44473209541498115,0.45,0.0,1.0,0.0,0.0,982.1961082922685,0.0,6.451086745584564,24.871620347007568,3.2750000000000004,2.060785937970582,0.0,0.0,7133.123810602224,7133.123810602223,1.26,7131.863810602224,51.706012626866126,0.029,0.44473209541498115,measured_data_mpc,0.029,1.26,1.0,0.44473209541498115,0.0,0.0,optimal_relaxed_modes,0.0012168000102974474,False,,-2932.8484206669536,0.44473209541498115
317,317,2024-01-04 07:15:00,1.0,6.37912428291734,0.4465686797327591,0.45,0.0,1.0,0.0,0.0,684.2252812292161,0.0,6.556725885579907,24.99987326429834,3.45,1.990260373131823,0.0,0.0,7159.6227450774995,7159.622745077499,0.0,7159.6227450774995,51.90726490181187,0.029,0.4465686797327591,measured_data_mpc,0.029,0.0,1.0,0.4465686797327591,0.0,0.0,optimal_relaxed_modes,0.0011039999953936785,False,,-2944.9600345382005,0.4465686797327591
318,318,2024-01-04 07:30:00,1.0,6.506477444748984,0.435536912558057,0.45,0.0,1.0,0.0,0.0,422.3849511099709,0.0,6.622247048506098,25.098459621698407,3.6249999999999996,1.9144233979683312,0.0,0.0,7185.736617158193,7185.736617158193,0.0,7185.736617158193,52.096590474396905,0.029,0.435536912558057,measured_data_mpc,0.029,0.0,1.0,0.435536912558057,0.0,0.0,optimal_relaxed_modes,0.0013559999933931977,False,,-2872.2094926523027,0.435536912558057
319,319,2024-01-04 07:45:00,1.0,6.591081179796861,0.41883258363102127,0.45,0.0,1.0,0.0,0.0,209.9027109443375,0.0,6.65521071399316,25.16284938114778,3.8,1.8331465286053508,0.0,0.0,7210.097377864781,7210.09737786478,0.0,7210.097377864781,52.27320598951967,0.029,0.41883258363102127,measured_data_mpc,0.029,0.0,1.0,0.41883258363102127,0.0,0.0,optimal_relaxed_modes,0.0017503999988548458,False,,-2762.0504436044844,0.41883258363102127
320,320,2024-01-04 08:00:00,1.0,6.639531182567098,0.377481942343789,0.45,0.0,1.0,0.0,0.0,-95.22591889896842,0.0,6.641418012517987,25.189902524743847,3.5999999999999996,1.5996736827822093,0.0,0.0,7261.516773735672,7261.5167737356705,51.66,7209.8567737356725,284.78934256255906,0.158,0.377481942343789,measured_data_mpc,0.158,51.66,1.0,0.377481942343789,0.0,0.0,optimal_relaxed_modes,0.0013902999926358461,False,,-2489.3578175423545,0.377481942343789
321,321,2024-01-04 08:15:00,1.0,6.647978662811729,0.32591816710942534,0.45,0.0,1.0,0.0,0.0,-409.0889558793597,0.0,6.579530797232211,25.173755871223094,3.4,1.3670811601503796,0.0,0.0,7312.331943101598,7312.331943101598,0.0,7312.331943101598,53.01440658748659,0.029,0.32591816710942534,measured_data_mpc,0.029,0.0,1.0,0.32591816710942534,0.0,0.0,optimal_relaxed_modes,0.0013004000065848231,False,,-2149.31324167558,0.32591816710942534
322,322,2024-01-04 08:30:00,1.0,6.608968133298661,0.27062655880130393,0.45,0.0,1.0,0.0,0.0,-596.7577774694917,0.0,6.48888929751401,25.118193458232557,3.2,1.135362970516453,0.0,0.0,7329.148133802121,7329.148133802121,0.0,7329.148133802121,53.13632397006538,0.029,0.27062655880130393,measured_data_mpc,0.029,0.0,1.0,0.27062655880130393,0.0,0.0,optimal_relaxed_modes,0.0014970999909564853,False,,-1784.684945731938,0.27062655880130393
323,323,2024-01-04 08:45:00,1.0,6.532003931351387,0.214014490539867,0.45,0.0,1.0,0.0,0.0,-643.2134246683006,0.0,6.3911339290791735,25.03796487776758,3.0,0.9045162356507322,0.0,0.0,7309.971781214283,7309.971781214283,0.0,7309.971781214283,52.99729541380355,0.029,0.214014490539867,measured_data_mpc,0.029,0.0,1.0,0.214014490539867,0.0,0.0,optimal_relaxed_modes,0.001512099988758564,False,,-1411.3486907078486,0.214014490539867
324,324,2024-01-04 09:00:00,1.0,6.437632362021914,0.24294740715527904,0.45,0.0,1.0,0.0,0.0,-421.319008821879,0.0,6.327382793577961,24.9588299944547,3.15,1.2591946815896486,0.0,0.0,7295.252785017166,7295.252785017166,126.72,7168.532785017166,283.15704500817805,0.158,0.24294740715527904,measured_data_mpc,0.158,126.72,1.0,0.24294740715527904,0.0,0.0,optimal_relaxed_modes,0.0014303999778348953,False,,-1602.1508830290943,0.24294740715527904
325,325,2024-01-04 09:15:00,1.0,6.3577067393501885,0.30936188353760435,0.45,0.0,1.0,0.0,0.0,65.9720125849434,0.0,6.3382961925756405,24.9160809563721,3.3,1.6158500024404756,0.0,0.0,7211.495254752471,7211.495254752471,0.0,7211.495254752471,52.28334059695542,0.029,0.30936188353760435,measured_data_mpc,0.029,0.0,1.0,0.30936188353760435,0.0,0.0,optimal_relaxed_modes,0.0014668999938294291,False,,-2040.1304985672357,0.30936188353760435
326,326,2024-01-04 09:30:00,1.0,6.3331051107241185,0.3903413627376063,0.45,0.0,1.0,0.0,0.0,565.1059678770266,0.0,6.425685907339756,24.935397795656097,3.45,1.9744314290130207,0.0,0.0,7153.916605569519,7153.916605569516,0.0,7153.916605569519,51.865895390379016,0.029,0.3903413627376063,measured_data_mpc,0.029,0.0,1.0,0.3903413627376063,0.0,0.0,optimal_relaxed_modes,0.0011692999978549778,False,,-2574.1610759118853,0.3903413627376063
327,327,2024-01-04 09:45:00,1.0,6.384118000558379,0.4770764308259022,0.45,0.0,1.0,0.0,0.0,964.9039136448545,0.0,6.574335605252925,25.020908384193266,3.6,2.3348856024249605,0.0,0.0,7114.97905534694,7114.979055346939,0.0,7114.97905534694,51.58359815126532,0.029,0.4770764308259022,measured_data_mpc,0.029,0.0,1.0,0.4770764308259022,0.0,0.0,optimal_relaxed_modes,0.0010415000142529607,False,,-3146.1476945566124,0.4770764308259022
328,328,2024-01-04 10:00:00,1.0,6.503628706860785,0.748478854752914,0.45,0.0,1.0,0.0,0.0,2363.6573747741486,0.0,6.937330342025126,25.219534907956856,5.725,3.895010555981304,0.0,0.0,7006.849741575628,7006.849741575628,316.08,6690.769741575628,264.28540479223733,0.158,0.748478854752914,measured_data_mpc,0.158,316.08,1.0,0.748478854752914,0.0,0.0,optimal_relaxed_modes,0.001117600011639297,False,,-4935.949192100399,0.748478854752914
329,329,2024-01-04 10:15:00,0.98223867337539,6.764667870909172,1.0,0.45,0.0,1.0,0.0,0.0,4313.777369380256,0.0,7.553759989921283,25.75867078159122,7.85,5.363995899390802,0.0,0.0,6978.103792671289,6978.103792671287,0.0,6978.103792671289,50.591252496866844,0.029,1.0,measured_data_mpc,0.029,0.0,0.98223867337539,1.0,0.0,240.69362257687317,optimal_relaxed_modes,0.0010273999942000955,False,,-6594.640798142311,1.0
330,330,2024-01-04 10:30:00,0.8644846821499244,7.392296644140903,1.0,0.45,0.0,1.0,0.0,0.0,5010.364740987697,0.0,8.301424298474966,26.515166250390465,9.975,6.734147175407706,0.0,0.0,6975.608070633542,6975.608070633542,0.0,6975.608070633542,50.57315851209319,0.029,1.0,measured_data_mpc,0.029,0.0,0.8644846821499244,1.0,0.0,241.5021457457924,optimal_relaxed_modes,0.0010164999985136092,False,,-6594.640798142311,1.0
331,331,2024-01-04 10:45:00,0.7175719394488281,8.175341562737746,1.0,0.45,0.0,1.0,0.0,0.0,5221.791222944704,0.0,9.090822944805396,27.27665759429553,12.1,7.996852660525658,0.0,0.0,6983.577172098157,6983.577172098157,0.0,6983.577172098157,50.630934497711635,0.029,1.0,measured_data_mpc,0.029,0.0,0.7175719394488281,1.0,0.0,242.3254083233178,optimal_relaxed_modes,0.0014571000065188855,False,,-6594.640798142311,1.0
332,332,2024-01-04 11:00:00,0.5704714228238134,8.959387316349074,1.0,0.45,0.0,1.0,0.0,0.0,4595.93378851087,0.0,9.834465918932978,28.03405294601475,12.149999999999999,7.6305184322666,0.0,0.0,6995.673465594133,6995.673465594131,524.94,6470.733465594132,134.26771941107825,0.083,1.0,measured_data_mpc,0.083,524.94,0.5704714228238134,1.0,0.0,242.85243166963937,optimal_relaxed_modes,0.0015576000150758773,False,,-6594.640798142311,1.0
333,333,2024-01-04 11:15:00,0.4280047691838192,9.718734580250244,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,3190.766430968169,-18.691896443025154,10.388449285378965,28.660104677847862,12.2,7.257701814845833,0.0,0.0,7060.633085605214,7060.633085605213,0.0,7060.633085605214,51.1895898706378,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4280047691838192,-0.3263949251168261,0.0,8990.37279943503,optimal_relaxed_modes,0.0011397000052966177,False,,2152.4572894820258,-0.3263949251168261
334,334,2024-01-04 11:30:00,0.31728850510866474,10.308852267770817,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.4769974264218,10.146203249783795,25.34594173602895,12.250000000000002,6.878238911233588,2541.5243580595725,8629.397085823875,10866.45988961954,10866.45988961954,0.0,10866.45988961954,78.78183419974167,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31728850510866474,-0.32639492511682594,0.0,8990.732910260109,optimal_relaxed_modes,0.0017073999915737659,False,,2152.457289482025,-0.32639492511682594
335,335,2024-01-04 11:45:00,0.34431017718497753,10.16482675560407,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1604.8142427915338,9.895934117237275,25.2744650238276,12.3,6.4919731233323645,2541.5243580595725,8561.071094342658,10830.458987397158,10830.45898739716,0.0,10830.458987397158,78.5208276586294,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34431017718497753,-0.32639492511682583,0.0,8991.04091468492,optimal_relaxed_modes,0.0013654000067617744,False,,2152.457289482024,-0.32639492511682583
336,336,2024-01-04 12:00:00,0.3833130815068054,9.956941275568727,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1517.3445113406974,9.663798457965232,25.2556295947707,13.225000000000001,7.0186959841429095,2528.3655629590476,8408.49493421438,10817.492826857855,10817.492826857855,529.14,10288.352826857856,74.59055799471946,0.029,-0.32639492511682594,measured_data_mpc,0.029,529.14,0.3833130815068054,-0.32639492511682594,0.0,8991.43135194993,optimal_relaxed_modes,0.001213300012750551,False,,2152.457289482025,-0.32639492511682594
337,337,2024-01-04 12:15:00,0.41680856549607737,9.778410345905908,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1407.815199110245,9.448495433525347,25.24736295109057,14.15,7.526867772090585,2493.1089237625984,8291.24319007426,10781.867149243179,10781.867149243179,0.0,10781.867149243179,78.16853683201305,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41680856549607737,-0.32639492511682594,0.0,8991.82508509235,optimal_relaxed_modes,0.0011328000109642744,False,,2152.457289482025,-0.32639492511682594
338,338,2024-01-04 12:30:00,0.45876236585712415,9.554796589981528,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1306.2129113715052,9.248804588165955,25.244585931287023,15.075,8.01584489845138,2461.5709305118075,8186.358413770707,10750.304616416746,10750.304616416746,0.0,10750.304616416746,77.93970846902141,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45876236585712415,-0.32639492511682594,0.0,8992.203827670382,optimal_relaxed_modes,0.0010944000096060336,False,,2152.457289482025,-0.32639492511682594
339,339,2024-01-04 12:45:00,0.49767399930408324,9.347397583709236,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1211.9649861427145,9.063593813621255,25.243575533826995,16.0,8.484917794462028,2432.8902527639502,8090.976109452951,10721.627689592497,10721.627689592498,0.0,10721.627689592497,77.7318007495456,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49767399930408324,-0.3263949251168261,0.0,8992.564072643017,optimal_relaxed_modes,0.0016007999947760254,False,,2152.4572894820258,-0.3263949251168261
340,340,2024-01-04 13:00:00,0.5337640526020839,9.155037599630893,1.0,0.45,0.0,1.0,1.0,0.0,6579.833574938631,-42.45505398302277,9.965781141592863,28.141887462854374,16.25,8.441517593472895,0.0,0.0,6904.465012563418,6904.465012563417,351.6,6552.865012563418,135.97194901069093,0.083,1.0,measured_data_mpc,0.083,351.6,0.5337640526020839,1.0,0.0,245.70849165269647,optimal_relaxed_modes,0.0014671999961137772,False,,-6594.640798142311,1.0
341,341,2024-01-04 13:15:00,0.3971880736404533,9.882987567496384,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4558.166061104212,-29.363381139284733,10.803044323274495,29.06128857653565,16.5,8.39162196756453,0.0,0.0,7034.032164460816,7034.032164460816,0.0,7034.032164460816,50.99673319234092,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3971880736404533,-0.32639492511682594,0.0,8992.999905956716,optimal_relaxed_modes,0.0011820000072475523,False,,2152.457289482025,-0.32639492511682594
342,342,2024-01-04 13:30:00,0.2374649533470712,10.73431179866011,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.1968016928863,10.53360496173498,25.361620220687424,16.75,8.335054170901541,2541.5243580595725,8827.717227629815,10870.781304882608,10870.781304882608,0.0,10870.781304882608,78.81316446039891,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2374649533470712,-0.32639492511682594,0.0,8993.163279693077,optimal_relaxed_modes,0.0010749000066425651,False,,2152.457289482025,-0.32639492511682594
343,343,2024-01-04 13:45:00,0.27123460479520567,10.554319556441554,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1772.9815130596555,10.255231021190637,25.26368467086294,17.0,8.271629336321983,2541.5243580595725,8673.764102992414,10830.610357799373,10830.610357799373,0.0,10830.610357799373,78.52192509404546,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27123460479520567,-0.32639492511682583,0.0,8993.30952418498,optimal_relaxed_modes,0.0015304999833460897,False,,2152.457289482024,-0.32639492511682583
344,344,2024-01-04 14:00:00,0.318896809928152,10.30028000308295,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1686.8579022451627,9.997034657062585,25.254091557681054,17.025,8.222804197133922,2541.5243580595725,8572.862557661347,10830.369515357412,10830.369515357412,238.74,10591.629515357412,219.7763124436663,0.083,-0.32639492511682583,measured_data_mpc,0.083,238.74,0.318896809928152,-0.32639492511682583,0.0,8993.407697181807,optimal_relaxed_modes,0.0017780000052880496,False,,2152.457289482024,-0.32639492511682583
345,345,2024-01-04 14:15:00,0.351873660465263,10.124513389720148,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.0414689885415,9.757566703691703,25.24900104643855,17.05,8.173743961780241,2540.4236095230053,8448.595948456521,10829.214756101985,10829.214756101988,0.0,10829.214756101985,78.5118069817394,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.351873660465263,-0.3263949251168261,0.0,8993.478805823437,optimal_relaxed_modes,0.0017790999845601618,False,,2152.4572894820258,-0.3263949251168261
346,346,2024-01-04 14:30:00,0.3985368208545567,9.875798744845213,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1452.0600800159496,9.535463793632678,25.24647222445032,17.075000000000003,8.124450410303798,2505.79093451792,8333.41929971363,10794.550127049808,10794.550127049808,0.0,10794.550127049808,78.2604884211111,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3985368208545567,-0.3263949251168261,0.0,8993.52755820796,optimal_relaxed_modes,0.0011270999966654927,False,,2152.4572894820258,-0.3263949251168261
347,347,2024-01-04 14:45:00,0.44181571490640265,9.645122239548874,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1347.2553205715597,9.329466502628367,25.2451549614647,17.1,8.074912014931543,2473.9221461154775,8227.434409804011,10762.66083254729,10762.660832547288,0.0,10762.66083254729,78.02929103596786,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44181571490640265,-0.32639492511682583,0.0,8993.553846859606,optimal_relaxed_modes,0.0012425000022631139,False,,2152.457289482024,-0.32639492511682583
348,348,2024-01-04 15:00:00,0.48195625449916246,9.431173163519464,0.48542609014376625,0.45,0.0,1.0,1.0,0.0,5859.6488273573605,-39.691620150748506,10.202734009240125,28.403563583918512,17.325000000000003,8.298807719417063,0.0,0.0,6941.201288360391,6941.201288360389,124.08,6817.121288360391,141.4552667334781,0.083,0.48542609014376625,measured_data_mpc,0.083,124.08,0.48195625449916246,0.48542609014376625,0.0,3639.9179748668976,optimal_relaxed_modes,0.0011451999889686704,False,,-3201.210698544788,0.48542609014376625
349,349,2024-01-04 15:15:00,0.34907129897473727,10.13944997646465,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4315.732553197283,-26.779250432013814,10.942854532092491,29.21573782893935,17.55,8.523737038118135,0.0,0.0,7052.6424119147405,7052.6424119147405,0.0,7052.6424119147405,51.13165748638187,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34907129897473727,-0.3263949251168261,0.0,8993.60492274637,optimal_relaxed_modes,0.0012135000142734498,False,,2152.4572894820258,-0.3263949251168261
350,350,2024-01-04 15:30:00,0.21055271278292684,10.877754040867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1960.2288864498285,10.664284579967008,25.36485823110699,17.775,8.749719852000672,2541.5243580595725,8889.883223742201,10872.319983066222,10872.319983066223,0.0,10872.319983066222,78.82431987723011,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21055271278292684,-0.32639492511682594,0.0,8993.606582015655,optimal_relaxed_modes,0.0011337999894749373,False,,2152.457289482025,-0.32639492511682594
351,351,2024-01-04 15:45:00,0.2470883890200188,10.6830188865233,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1833.0850015690808,10.376430877857304,25.264209308980085,18.0,8.97675346400839,2541.5243580595725,8734.365549708526,10830.66428968226,10830.66428968226,0.0,10830.66428968226,78.52231610019639,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2470883890200188,-0.32639492511682583,0.0,8993.588543260594,optimal_relaxed_modes,0.0012172000133432448,False,,2152.457289482024,-0.32639492511682583
352,352,2024-01-04 16:00:00,0.29586981547681973,10.42301388350855,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1744.0334489927961,10.109442639976699,25.25406575057116,18.0,9.408319183760742,2541.5243580595725,8630.487076187579,10830.465215271253,10830.46521527125,42.12,10788.345215271253,223.8581632168785,0.083,-0.32639492511682583,measured_data_mpc,0.083,42.12,0.29586981547681973,-0.32639492511682583,0.0,8993.516416364066,optimal_relaxed_modes,0.0011707000085152686,False,,2152.457289482024,-0.32639492511682583
353,353,2024-01-04 16:15:00,0.32996957953805195,10.241262141062183,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1618.0773792581233,9.86182110703427,25.2481182683795,18.0,9.833805901306361,2541.5243580595725,8501.920610296507,10830.452530975172,10830.452530975172,0.0,10830.452530975172,78.52078084957,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32996957953805195,-0.3263949251168261,0.0,8993.414596718536,optimal_relaxed_modes,0.0013063999940641224,False,,2152.4572894820258,-0.3263949251168261
354,354,2024-01-04 16:30:00,0.37822161756762795,9.984078778364543,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1501.249687251447,9.632158088579196,25.244996589045854,18.0,10.253345766955222,2520.57095742349,8382.572693332713,10809.507916955648,10809.507916955648,0.0,10809.507916955648,78.36893239792846,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37822161756762795,-0.3263949251168261,0.0,8993.29050101767,optimal_relaxed_modes,0.0011004999978467822,False,,2152.4572894820258,-0.3263949251168261
355,355,2024-01-04 16:45:00,0.4229738899907013,9.745549166349562,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1392.88481609773,9.419149012953262,25.24317467743673,18.0,10.667071609830508,2487.559976658455,8272.789255129503,10776.5150699682,10776.5150699682,0.0,10776.5150699682,78.12973425726945,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4229738899907013,-0.3263949251168261,0.0,8993.145576759733,optimal_relaxed_modes,0.001034899993101135,False,,2152.4572894820258,-0.3263949251168261
356,356,2024-01-04 17:00:00,0.464480753455115,9.524317584084237,1.0,0.45,0.0,1.0,1.0,0.0,6602.917687872844,-42.67172358702507,10.311292059174356,28.488390296898384,17.175,9.934733535935615,0.0,0.0,6904.47032011863,6904.47032011863,0.0,6904.47032011863,272.7265776446859,0.158,1.0,measured_data_mpc,0.158,0.0,0.464480753455115,1.0,0.0,245.76149664692093,optimal_relaxed_modes,0.0010386999929323792,False,,-6594.640798142311,1.0
357,357,2024-01-04 17:15:00,0.3302133468501989,10.23996286128844,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6598.27067371068,-42.62021217222774,11.308009255223805,29.47703087232913,16.35,9.207380303567025,0.0,0.0,6939.053981722043,6939.053981722043,0.0,6939.053981722043,50.308141367484815,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3302133468501989,-0.32639492511682594,0.0,8992.50278804859,optimal_relaxed_modes,0.0011220999876968563,False,,2152.457289482025,-0.32639492511682594
358,358,2024-01-04 17:30:00,0.14849284694375184,11.208533125789803,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2127.9098429797323,11.005207052635164,25.369395145172593,15.524999999999999,8.484819738398453,2541.5243580595725,9059.667392786916,10874.797826583086,10874.797826583086,0.0,10874.797826583086,78.84228424272737,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14849284694375184,-0.32639492511682583,0.0,8992.101766831456,optimal_relaxed_modes,0.0012953999976161867,False,,2152.457289482024,-0.32639492511682583
359,359,2024-01-04 17:45:00,0.18282343911352325,11.025551069524921,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.8649406619145,10.69262112412418,25.263102226172457,14.7,7.766849288644738,2541.5243580595725,8891.599338960523,10830.61247289866,10830.612472898662,0.0,10830.61247289866,78.5219404285153,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18282343911352325,-0.32639492511682594,0.0,8991.682111831175,optimal_relaxed_modes,0.00110530000529252,False,,2152.457289482025,-0.32639492511682594
360,360,2024-01-04 18:00:00,0.23579618008540804,10.743206360144775,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1893.1759115755272,10.402695087106935,25.250339907160637,14.274999999999999,7.501325362217762,2541.5243580595725,8778.938282561117,10830.333427835389,10830.33342783539,0.0,10830.333427835389,427.79817039949785,0.158,-0.32639492511682583,measured_data_mpc,0.158,0.0,0.23579618008540804,-0.32639492511682583,0.0,8991.315817674,optimal_relaxed_modes,0.0012682000233326107,False,,2152.457289482024,-0.32639492511682583
