step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
361,361,2024-01-04 18:15:00,0.27282560094412395,10.54583954696782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1756.4228064431925,10.133801020156827,25.24353550756421,13.85,7.23329699540071,2541.5243580595725,8638.63426078511,10830.263075095545,10830.263075095545,0.0,10830.263075095545,78.5194072944427,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27282560094412395,-0.32639492511682594,0.0,8990.970053160758,optimal_relaxed_modes,0.0011224999907426536,False,,2152.457289482025,-0.32639492511682594
362,362,2024-01-04 18:30:00,0.32522298750268513,10.266561476610688,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1629.569536855522,9.884412159150926,25.23992173217729,13.425,6.9627787105031596,2541.5243580595725,8508.824884860254,10830.21221800376,10830.21221800376,0.0,10830.21221800376,78.51903858052727,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32522298750268513,-0.32639492511682594,0.0,8990.6375367303,optimal_relaxed_modes,0.0010543999960646033,False,,2152.457289482025,-0.32639492511682594
363,363,2024-01-04 18:45:00,0.3738194361800395,10.00754240516039,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1511.908124374043,9.653110587116254,25.237792327654464,13.0,6.689801922238614,2522.6428521401504,8389.46311949754,10811.294082557864,10811.294082557864,0.0,10811.294082557864,78.38188209854452,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3738194361800395,-0.32639492511682583,0.0,8990.317962049194,optimal_relaxed_modes,0.0011598000128287822,False,,2152.457289482024,-0.32639492511682583
364,364,2024-01-04 19:00:00,0.4188910575125707,9.767310663457998,0.32071228159095244,0.45,0.0,1.0,1.0,0.0,2329.5149563671093,-12.68954159719501,10.151670084133983,28.459556138417668,12.5,6.330695673507222,0.0,0.0,7054.240660946599,7054.240660946598,0.0,7054.240660946599,335.07643139496344,0.19,0.32071228159095244,measured_data_mpc,0.19,0.0,0.4188910575125707,0.32071228159095244,0.0,4722.561888051749,optimal_relaxed_modes,0.0010322000016458333,False,,-2114.982296645,0.32071228159095244
365,365,2024-01-04 19:15:00,0.3515115063367948,10.126443671224884,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1043.679143117683,-2.2214288717938397,10.364532143928479,28.75484997096413,12.0,5.969814289843944,0.0,0.0,7138.581169700841,7138.581169700841,0.0,7138.581169700841,51.7547134803311,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3515115063367948,-0.32639492511682594,0.0,8989.695321253721,optimal_relaxed_modes,0.001190899987705052,False,,2152.457289482025,-0.32639492511682594
366,366,2024-01-04 19:30:00,0.31176162963993054,10.33831051401917,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1694.5478183152677,10.124248385160886,25.34150949464706,11.5,5.607151543934316,2541.5243580595725,8613.58680969897,10868.253554825105,10868.253554825105,0.0,10868.253554825105,78.79483827248201,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31176162963993054,-0.32639492511682594,0.0,8989.400946033562,optimal_relaxed_modes,0.001156799989985302,False,,2152.457289482025,-0.32639492511682594
367,367,2024-01-04 19:45:00,0.34888683634212214,10.140433162296489,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.6503130289861,9.875571424867683,25.268027824064422,11.0,5.242703859467473,2541.5243580595725,8548.393968184031,10830.368325933388,10830.368325933388,0.0,10830.368325933388,78.52017036301707,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34888683634212214,-0.32639492511682594,0.0,8989.11806633875,optimal_relaxed_modes,0.0016230999899562448,False,,2152.457289482025,-0.32639492511682594
368,368,2024-01-04 20:00:00,0.38720628921756545,9.936190478470376,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1507.7373507639147,9.644912119037517,25.248789550991948,11.05,5.38747362599053,2524.7088360841267,8396.333888417032,10813.733616800253,10813.733616800255,0.0,10813.733616800253,513.652346798012,0.19,-0.32639492511682594,measured_data_mpc,0.19,0.0,0.38720628921756545,-0.32639492511682594,0.0,8988.926533405547,optimal_relaxed_modes,0.0015471999940928072,False,,2152.457289482025,-0.32639492511682594
369,369,2024-01-04 20:15:00,0.4204887258824642,9.758795091046466,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1398.9031910331257,9.430978347445247,25.239188924587907,11.1,5.532268408021656,2489.575160501865,8279.491079971234,10778.209347137172,10778.209347137172,0.0,10778.209347137172,78.1420177667445,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4204887258824642,-0.3263949251168261,0.0,8988.77139994696,optimal_relaxed_modes,0.001513600000180304,False,,2152.4572894820258,-0.3263949251168261
370,370,2024-01-04 20:30:00,0.46217570988886825,9.536603466292332,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1297.945810223354,9.232557387253475,25.235355012990482,11.149999999999999,5.677075976336006,2458.0438728194254,8174.628604136547,10746.63045836758,10746.63045836758,0.0,10746.63045836758,77.91307082316496,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46217570988886825,-0.32639492511682594,0.0,8988.636987564665,optimal_relaxed_modes,0.0010731999936979264,False,,2152.457289482025,-0.32639492511682594
371,371,2024-01-04 20:45:00,0.5008398863801651,9.33052340559372,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1204.2961588486573,9.048524351848327,25.233442581671035,11.2,5.821904499022973,2429.382537024598,8079.310624660282,10717.94794557235,10717.94794557235,0.0,10717.94794557235,77.70512260539954,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5008398863801651,-0.3263949251168261,0.0,8988.519910405303,optimal_relaxed_modes,0.0016700999985914677,False,,2152.4572894820258,-0.3263949251168261
372,372,2024-01-04 21:00:00,0.5367004398568598,9.139386655562937,1.0,0.45,0.0,1.0,1.0,0.0,2126.2988479629507,-10.777827242699704,9.498843639221478,27.833067287566045,10.95,5.645473005751026,0.0,0.0,7074.647737706858,7074.647737706856,0.0,7074.647737706858,279.44858563942086,0.158,1.0,measured_data_mpc,0.158,0.0,0.5367004398568598,1.0,0.0,241.27533913202024,optimal_relaxed_modes,0.0013182999973651022,False,,-6594.640798142311,1.0
373,373,2024-01-04 21:15:00,0.4742944669412699,9.472010491203031,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1219.2151350201668,-3.274265249769686,9.723852636770923,28.119122535747767,10.7,5.468375060300923,0.0,0.0,7126.55874882986,7126.558748829859,0.0,7126.55874882986,51.667550929016485,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4742944669412699,-0.32639492511682583,0.0,8988.225214509937,optimal_relaxed_modes,0.0010727000189945102,False,,2152.457289482024,-0.32639492511682583
374,374,2024-01-04 21:30:00,0.43278288028940554,9.693267248057468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.0701880640584,9.52550559137963,25.322918681750416,10.45,5.290619598500652,2501.4385938427044,8318.94487597694,10848.935054789243,10848.935054789243,0.0,10848.935054789243,78.65477914722202,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43278288028940554,-0.32639492511682594,0.0,8988.08232178497,optimal_relaxed_modes,0.0012135000142734498,False,,2152.457289482025,-0.32639492511682594
375,375,2024-01-04 21:45:00,0.4609126289376232,9.543335687762468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1317.4466543378637,9.320245554078102,25.261552037014155,10.2,5.112206309095764,2483.6026992234424,8259.62867908264,10798.361306092676,10798.361306092678,0.0,10798.361306092676,78.2881194691719,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4609126289376232,-0.32639492511682594,0.0,8987.94562373963,optimal_relaxed_modes,0.0011279000027570873,False,,2152.457289482025,-0.32639492511682594
376,376,2024-01-04 22:00:00,0.49338058720737227,9.370281470184706,1.0,0.45,0.0,1.0,1.0,0.0,986.0371283849787,-2.1185478344781705,9.587325216404164,27.96146103627516,10.0,5.048508314894319,0.0,0.0,7113.514347526038,7113.514347526037,0.0,7113.514347526038,147.60542271116532,0.083,1.0,measured_data_mpc,0.083,0.0,0.49338058720737227,1.0,0.0,240.72360094587566,optimal_relaxed_modes,0.001140400010626763,False,,-6594.640798142311,1.0
377,377,2024-01-04 22:15:00,0.4550075790185792,9.574809603830973,-0.15221681723561536,0.45,0.0,1.0,1.0,0.0,428.9471269055159,3.0140843544281912,9.674870185880012,28.123133850294106,9.8,4.982766421709542,0.0,0.0,7171.909727337895,7171.909727337892,0.0,7171.909727337895,51.99634552319974,0.029,-0.15221681723561536,measured_data_mpc,0.029,0.0,0.4550075790185792,-0.15221681723561536,0.0,7839.0628644184735,optimal_relaxed_modes,0.0015830999764148146,False,,1003.8152331053607,-0.15221681723561536
378,378,2024-01-04 22:30:00,0.4382887902249446,9.663920748101045,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1379.579232049737,9.479879903979022,25.323122946580877,9.600000000000001,4.915018174349763,2494.6502426433503,8296.369099155872,10812.132033691716,10812.132033691718,0.0,10812.132033691716,78.38795724426494,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4382887902249446,-0.32639492511682583,0.0,8987.593030341977,optimal_relaxed_modes,0.0011762000212911516,False,,2152.457289482024,-0.32639492511682583
379,379,2024-01-04 22:45:00,0.4695267161231794,9.497422603063454,0.19301211422657083,0.45,0.0,1.0,1.0,0.0,524.3640452083748,1.235104155347231,9.666286587076394,28.049025442151773,9.4,4.84527812245343,0.0,0.0,7130.806630234242,7130.806630234241,0.0,7130.806630234242,51.69834806919826,0.029,0.19301211422657083,measured_data_mpc,0.029,0.0,0.4695267161231794,0.19301211422657083,0.0,5562.181985757983,optimal_relaxed_modes,0.0013304000021889806,False,,-1272.845563014248,0.19301211422657083
380,380,2024-01-04 23:00:00,0.4393539338249682,9.65824353271292,0.8053968093354167,0.45,0.0,1.0,0.0,0.0,194.2171116088673,0.0,9.703763671715983,28.15020102405515,9.600000000000001,4.892652561009758,0.0,0.0,7144.442470008872,7144.442470008871,0.0,7144.442470008872,148.2471812526841,0.083,0.8053968093354167,measured_data_mpc,0.083,0.0,0.4393539338249682,0.8053968093354167,0.0,1523.6785729685555,optimal_relaxed_modes,0.0012202000070828944,False,,-5311.302657536983,0.8053968093354167
381,381,2024-01-04 23:15:00,0.43221333906992776,9.696302902757285,0.6362643890527142,0.45,0.0,1.0,0.0,0.0,178.12588033531006,0.0,9.731888988049237,28.19292941606498,9.8,4.937561343802171,0.0,0.0,7152.492798541234,7152.492798541234,0.0,7152.492798541234,51.85557278942395,0.029,0.6362643890527142,measured_data_mpc,0.029,0.0,0.43221333906992776,0.6362643890527142,0.0,2639.023515215427,optimal_relaxed_modes,0.0010898000036831945,False,,-4195.935098452121,0.6362643890527142
382,382,2024-01-04 23:30:00,0.42804672512546604,9.718510955081266,0.5375738002452457,0.45,0.0,1.0,0.0,0.0,192.173047608085,0.0,9.762170307427203,28.226799413726855,10.0,4.979977937434091,0.0,0.0,7153.419250947064,7153.419250947063,0.0,7153.419250947064,51.86228956936622,0.029,0.5375738002452457,measured_data_mpc,0.029,0.0,0.42804672512546604,0.5375738002452457,0.0,3289.8438966791095,optimal_relaxed_modes,0.0017125000013038516,False,,-3545.1061151097024,0.5375738002452457
383,383,2024-01-04 23:45:00,0.42255783206468855,9.74776675509521,0.40756365404742145,0.45,0.0,1.0,0.0,0.0,207.27908463342897,0.0,9.794769675385718,28.259073089850418,10.2,5.0198550683832615,0.0,0.0,7152.510843705928,7152.510843705926,0.0,7152.510843705928,51.85570361686798,0.029,0.40756365404742145,measured_data_mpc,0.029,0.0,0.42255783206468855,0.40756365404742145,0.0,4147.217061111873,optimal_relaxed_modes,0.0016969999996945262,False,,-2687.735900821084,0.40756365404742145
384,384,2024-01-05 00:00:00,0.416648494254758,9.77926352562214,0.2675948362740623,0.45,0.0,1.0,0.0,0.0,68.66780272104172,0.0,9.806103588346566,28.284394526287407,9.774999999999999,4.894656410867898,0.0,0.0,7169.497534505957,7169.4975345059565,0.0,7169.497534505957,51.9788571251682,0.029,0.2675948362740623,measured_data_mpc,0.029,0.0,0.416648494254758,0.2675948362740623,0.0,5070.182457586821,optimal_relaxed_modes,0.0011903000122401863,False,,-1764.691824665143,0.2675948362740623
385,385,2024-01-05 00:15:00,0.4126242922187479,9.800712522474074,0.17227742177206684,0.45,0.0,1.0,0.0,0.0,-132.35497858634017,0.0,9.786596970121531,28.29002851581708,9.35,4.759911597605777,0.0,0.0,7186.704324305019,7186.704324305018,0.0,7186.704324305019,52.10360635121139,0.029,0.17227742177206684,measured_data_mpc,0.029,0.0,0.4126242922187479,0.17227742177206684,0.0,5698.667458382026,optimal_relaxed_modes,0.0012716999917756766,False,,-1136.1077142168424,0.17227742177206684
386,386,2024-01-05 00:30:00,0.41353181087053803,9.795875448060032,0.19377294578575238,0.45,0.0,1.0,0.0,0.0,-309.03809728605614,0.0,9.739984818933861,28.26979048105837,8.925,4.615887290242216,0.0,0.0,7203.509077919239,7203.50907791924,0.0,7203.509077919239,52.225440814914485,0.029,0.19377294578575238,measured_data_mpc,0.029,0.0,0.41353181087053803,0.19377294578575238,0.0,5556.806639980915,optimal_relaxed_modes,0.0012599000183399767,False,,-1277.8629738549407,0.19377294578575238
387,387,2024-01-05 00:45:00,0.4198581125960208,9.76215625986321,0.34361798796718285,0.45,0.0,1.0,0.0,0.0,-459.85635413739664,0.0,9.670236454766345,28.224318929590897,8.5,4.462860759738468,0.0,0.0,7219.719392012158,7219.719392012157,0.0,7219.719392012158,52.34296559208815,0.029,0.34361798796718285,measured_data_mpc,0.029,0.0,0.4198581125960208,0.34361798796718285,0.0,4568.522729161567,optimal_relaxed_modes,0.0010830000101123005,False,,-2266.0372024239578,0.34361798796718285
388,388,2024-01-05 01:00:00,0.43087939534397635,9.703412822816606,0.6046685432400337,0.45,0.0,1.0,0.0,0.0,-535.4597956283483,0.0,9.588892368428567,28.15919193279201,8.3,4.361006833337881,0.0,0.0,7226.549875029923,7226.549875029922,0.0,7226.549875029923,52.39248659396694,0.029,0.6046685432400337,measured_data_mpc,0.029,0.0,0.43087939534397635,0.6046685432400337,0.0,2808.9529255570537,optimal_relaxed_modes,0.001046299992594868,False,,-3987.571844604004,0.6046685432400337
389,389,2024-01-05 01:15:00,0.44510612755733187,9.627584340119421,0.941643506041307,0.45,0.0,1.0,0.0,0.0,-569.3844249326455,0.0,9.50234711915237,28.082143662508837,8.1,4.257809513426045,0.0,0.0,7232.246915590774,7232.246915590773,0.0,7232.246915590774,52.43379013803311,0.029,0.941643506041307,measured_data_mpc,0.029,0.0,0.44510612755733187,0.941643506041307,0.0,479.8433553858722,optimal_relaxed_modes,0.0010467999964021146,False,,-6209.800682245768,0.941643506041307
390,390,2024-01-05 01:30:00,0.46087934843326345,9.543513072850706,0.9934119028519945,0.45,0.0,1.0,0.0,0.0,-595.254789103641,0.0,9.411836466937746,27.998304605598037,7.9,4.153274078392154,0.0,0.0,7237.325526561804,7237.325526561803,0.0,7237.325526561804,52.47061006757308,0.029,0.9934119028519945,measured_data_mpc,0.029,0.0,0.46087934843326345,0.9934119028519945,0.0,0.0,optimal_relaxed_modes,0.001279499992961064,False,,-6551.194663907949,0.9934119028519945
391,391,2024-01-05 01:45:00,0.47750682842340963,9.454888604503227,0.40615053094861203,0.45,0.0,1.0,0.0,0.0,-617.0855626222226,0.0,9.317980354408869,27.909919062199283,7.7,4.047416617495607,0.0,0.0,7242.079289889586,7242.079289889584,0.0,7242.079289889586,52.505074851699504,0.029,0.40615053094861203,measured_data_mpc,0.029,0.0,0.47750682842340963,0.40615053094861203,0.0,3716.1921101661796,optimal_relaxed_modes,0.001179100014269352,False,,-2678.416861580878,0.40615053094861203
392,392,2024-01-05 02:00:00,0.4948172990617565,9.362623796000838,0.9758909111486468,0.45,0.0,1.0,0.0,0.0,-445.51660648532817,0.0,9.25044530697183,27.827810642203634,8.05,4.150454249787482,0.0,0.0,7214.851630028495,7214.851630028494,0.0,7214.851630028495,52.307674317706585,0.029,0.9758909111486468,measured_data_mpc,0.029,0.0,0.4948172990617565,0.9758909111486468,0.0,0.0,optimal_relaxed_modes,0.0015958999865688384,False,,-6435.650017197139,0.9758909111486468
393,393,2024-01-05 02:15:00,0.5098369754399792,9.282568920904911,0.9928193004895538,0.45,0.0,1.0,0.0,0.0,-211.82450304792198,0.0,9.218757240248275,27.76828003919425,8.4,4.246224482300301,0.0,0.0,7193.694418986776,7193.694418986775,0.0,7193.694418986776,52.15428453765413,0.029,0.9928193004895538,measured_data_mpc,0.029,0.0,0.5098369754399792,0.9928193004895538,0.0,0.0,optimal_relaxed_modes,0.0016934000013861805,False,,-6547.286664191522,0.9928193004895538
394,394,2024-01-05 02:30:00,0.5189812498934697,9.233829938067807,1.0,0.45,0.0,1.0,0.0,0.0,-31.66531328316387,0.0,9.214702537967787,27.737380794266556,8.75,4.3345358949541914,0.0,0.0,7178.086941497717,7178.086941497715,0.0,7178.086941497717,52.04113032585845,0.029,1.0,measured_data_mpc,0.029,0.0,0.5189812498934697,1.0,0.0,73.52766497732955,optimal_relaxed_modes,0.0011881999962497503,False,,-6594.640798142311,1.0
395,395,2024-01-05 02:45:00,0.5222080315876614,9.216631191637765,1.0,0.45,0.0,1.0,0.0,0.0,97.48768271509398,0.0,9.23045712416949,27.731651067262202,9.1,4.415177221926118,0.0,0.0,7167.020407346453,7167.020407346452,0.0,7167.020407346453,51.960897953261785,0.029,1.0,measured_data_mpc,0.029,0.0,0.5222080315876614,1.0,0.0,181.76457425731496,optimal_relaxed_modes,0.0012453999952413142,False,,-6594.640798142311,1.0
396,396,2024-01-05 03:00:00,0.5210200148193513,9.222963321012857,1.0,0.45,0.0,1.0,0.0,0.0,-85.77094067222484,0.0,9.218101142752872,27.73109899153974,8.6,4.187797349078965,0.0,0.0,7196.811516218596,7196.811516218596,0.0,7196.811516218596,52.17688349258482,0.029,1.0,measured_data_mpc,0.029,0.0,0.5210200148193513,1.0,0.0,23.680211771313225,optimal_relaxed_modes,0.0011101999843958765,False,,-6594.640798142311,1.0
397,397,2024-01-05 03:15:00,0.5208295740341592,9.223978370397932,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,-385.19940797487067,8.496087866865382,9.161120323714481,27.707893906326255,8.1,3.951067249338726,0.0,0.0,7270.03680886048,7270.03680886048,0.0,7270.03680886048,52.70776686423849,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5208295740341592,-0.32639492511682583,0.0,8477.917150517958,optimal_relaxed_modes,0.0012129000097047538,False,,2152.457289482024,-0.32639492511682583
398,398,2024-01-05 03:30:00,0.5276044122384839,9.18786848276888,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1143.0093890123194,9.000032433536141,25.31093291139377,7.6,3.705243870333011,1955.8560004629678,6504.520356106447,10293.511785398767,10293.511785398769,0.0,10293.511785398767,74.62796044414107,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5276044122384839,-0.32639492511682594,0.0,8117.777567846301,optimal_relaxed_modes,0.0013550999865401536,False,,2152.457289482025,-0.32639492511682594
399,399,2024-01-05 03:45:00,0.5601214221765094,9.014552819799205,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1074.0758377064997,8.832873540214953,25.257741084483936,7.1,3.4505754093712153,1862.1513509779363,6192.890154346741,10177.868204183846,10177.868204183846,0.0,10177.868204183846,73.78954448033288,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5601214221765094,-0.32639492511682594,0.0,7725.314213121107,optimal_relaxed_modes,0.001407100004144013,False,,2152.457289482025,-0.32639492511682594
400,400,2024-01-05 04:00:00,0.5865625273345811,8.873621729306683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1015.6179667715212,8.677823012067169,25.241998841829083,6.999999999999999,3.800912724692084,1941.120840577217,6455.516161828003,10233.60374336585,10233.60374336585,0.0,10233.60374336585,74.19362713940241,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5865625273345811,-0.32639492511682594,0.0,7918.211024084373,optimal_relaxed_modes,0.0011155000247526914,False,,2152.457289482025,-0.32639492511682594
401,401,2024-01-05 04:15:00,0.6089351126508477,8.754375849570982,0.8389362888042041,0.45,0.0,1.0,1.0,0.0,607.3386946386632,0.9858099875560388,8.849895640096676,27.263946722289997,6.9,4.141952265473038,0.0,0.0,7120.391203626416,7120.3912036264155,0.0,7120.391203626416,51.62283622629152,0.029,0.8389362888042041,measured_data_mpc,0.029,0.0,0.6089351126508477,0.8389362888042041,0.0,658.5731395199555,optimal_relaxed_modes,0.0010353999969083816,False,,-5532.483477190305,0.8389362888042041
402,402,2024-01-05 04:30:00,0.5927576580267928,8.840601682717194,1.0,0.45,0.0,1.0,0.0,0.0,685.3498620536656,0.0,8.949366050517487,27.381302143513473,6.800000000000001,4.473964602436896,0.0,0.0,7111.672475050946,7111.672475050947,0.0,7111.672475050946,51.559625444119355,0.029,1.0,measured_data_mpc,0.029,0.0,0.5927576580267928,1.0,0.0,81.75534905814948,optimal_relaxed_modes,0.0015067999775055796,False,,-6594.640798142311,1.0
403,403,2024-01-05 04:45:00,0.5771979847003933,8.923534741546904,1.0,0.45,0.0,1.0,0.0,0.0,907.0011136295248,0.0,9.08927199724111,27.479490406807592,6.7,4.797210078064085,0.0,0.0,7099.958910244057,7099.958910244056,0.0,7099.958910244057,51.474702099269415,0.029,1.0,measured_data_mpc,0.029,0.0,0.5771979847003933,1.0,0.0,239.19721237281556,optimal_relaxed_modes,0.0012737000070046633,False,,-6594.640798142311,1.0
404,404,2024-01-05 05:00:00,0.5585882728739866,9.022724505581651,1.0,0.45,0.0,1.0,0.0,0.0,766.2040064996938,0.0,9.207587968422278,27.597992538537532,7.0,4.6755840383763125,0.0,0.0,7123.505222487657,7123.505222487656,0.0,7123.505222487657,51.64541286303552,0.029,1.0,measured_data_mpc,0.029,0.0,0.5585882728739866,1.0,0.0,239.21284412855766,optimal_relaxed_modes,0.0010723000159487128,False,,-6594.640798142311,1.0
405,405,2024-01-05 05:15:00,0.5344634232190509,9.151309954242459,1.0,0.45,0.0,1.0,0.0,0.0,421.613624650837,0.0,9.273053497367751,27.69824671279122,7.300000000000001,4.538992027662468,0.0,0.0,7147.839564242044,7147.839564242044,0.0,7147.839564242044,51.82183684075482,0.029,1.0,measured_data_mpc,0.029,0.0,0.5344634232190509,1.0,0.0,239.24439379367595,optimal_relaxed_modes,0.001352999999653548,False,,-6594.640798142311,1.0
406,406,2024-01-05 05:30:00,0.5174644915004395,9.241914260302657,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,122.77667646073071,4.668601217585225,9.293399423142375,27.759556720543628,7.6000000000000005,4.386830312787653,0.0,0.0,7213.469088003523,7213.469088003522,0.0,7213.469088003523,52.297650888025544,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5174644915004395,-0.3263949251168261,0.0,8958.76897085979,optimal_relaxed_modes,0.0013665000151377171,False,,2152.4572894820258,-0.3263949251168261
407,407,2024-01-05 05:45:00,0.5095968929814025,9.283848560409124,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1203.8380011777128,9.123396467941454,25.31107202061068,7.9,4.218443537945475,2189.1781599770015,7280.471518017398,10499.726712395113,10499.726712395113,0.0,10499.726712395113,76.12301866486457,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5095968929814025,-0.32639492511682594,0.0,8814.187275555707,optimal_relaxed_modes,0.0013541000080294907,False,,2152.457289482025,-0.32639492511682594
408,408,2024-01-05 06:00:00,0.5368304164874603,9.138693880121837,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1131.2187801947218,8.947292635697924,25.25718514078784,7.700000000000001,4.4741175781038445,2290.590402419788,7617.734586040487,10570.416959443026,10570.416959443026,0.0,10570.416959443026,76.63552295596195,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5368304164874603,-0.32639492511682583,0.0,8956.2002040269,optimal_relaxed_modes,0.001197600009618327,False,,2152.457289482024,-0.32639492511682583
409,409,2024-01-05 06:15:00,0.5646864406751999,8.990221271201184,-0.15270541253742753,0.45,0.0,0.0,1.0,1.0,0.0,-1069.6368613931236,8.783945504628145,25.241143434482012,7.5,4.717164352365433,2373.1629846003875,7892.343269666912,10665.654232095472,10665.654232095472,0.0,10665.654232095472,77.32599318269217,0.029,-0.15270541253742753,measured_data_mpc,0.029,0.0,0.5646864406751999,-0.15270541253742753,0.0,7840.95109614073,optimal_relaxed_modes,0.0017745999793987721,False,,1007.0373436164718,-0.15270541253742753
410,410,2024-01-05 06:30:00,0.5882561716169458,8.86459460528168,1.0,0.45,0.0,1.0,1.0,0.0,1552.9624198069996,-6.399069302512986,9.123373282023115,27.48377735208089,7.299999999999999,4.9480263031355145,0.0,0.0,7089.906048184591,7089.90604818459,0.0,7089.906048184591,51.401818849338284,0.029,1.0,measured_data_mpc,0.029,0.0,0.5882561716169458,1.0,0.0,239.23455206459312,optimal_relaxed_modes,0.001348699996015057,False,,-6594.640798142311,1.0
411,411,2024-01-05 06:45:00,0.5441155381400764,9.099864181713393,1.0,0.45,0.0,1.0,0.0,0.0,1271.1066750734226,0.0,9.329262118205076,27.734077227914582,7.1,5.167142156736824,0.0,0.0,7079.659791120881,7079.65979112088,0.0,7079.659791120881,51.32753348562639,0.029,1.0,measured_data_mpc,0.029,0.0,0.5441155381400764,1.0,0.0,239.19745182065435,optimal_relaxed_modes,0.0013016000157222152,False,,-6594.640798142311,1.0
412,412,2024-01-05 07:00:00,0.5070988159859707,9.297163310794776,1.0,0.45,0.0,1.0,0.0,0.0,766.075605703664,0.0,9.447569644392622,27.838438878921213,6.824999999999999,4.814222325373862,0.0,0.0,7131.730403580789,7131.730403580789,0.0,7131.730403580789,51.705045425960726,0.029,1.0,measured_data_mpc,0.029,0.0,0.5070988159859707,1.0,0.0,239.15176366323612,optimal_relaxed_modes,0.0012286999844945967,False,,-6594.640798142311,1.0
413,413,2024-01-05 07:15:00,0.4894379597083402,9.391295674754547,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,102.31324970327759,3.5224066019368063,9.464600481660014,27.917926394697236,6.55,4.463185543470326,0.0,0.0,7222.372290936879,7222.372290936879,0.0,7222.372290936879,52.362199109292376,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4894379597083402,-0.32639492511682583,0.0,8986.198465027865,optimal_relaxed_modes,0.0010019999754149467,False,,2152.457289482024,-0.32639492511682583
414,414,2024-01-05 07:30:00,0.47718465212984723,9.456605804147914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1282.723593683244,9.283402120880712,25.315465129438497,6.275,4.114033911205875,2177.9569157247656,7243.153427297922,10516.579540705518,10516.579540705518,0.0,10516.579540705518,76.24520167011501,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47718465212984723,-0.32639492511682594,0.0,8776.581563341708,optimal_relaxed_modes,0.0010350000229664147,False,,2152.457289482025,-0.32639492511682594
415,415,2024-01-05 07:45:00,0.506621517580967,9.299707311293446,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1205.327703441751,9.095696816169255,25.258316705915057,6.0,3.7667784192476828,2054.1880323952473,6831.5396781881445,10375.980958515549,10375.980958515553,0.0,10375.980958515549,75.22586194923774,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.506621517580967,-0.32639492511682594,0.0,8294.414629341905,optimal_relaxed_modes,0.001635300024645403,False,,2152.457289482025,-0.32639492511682594
416,416,2024-01-05 08:00:00,0.5363126615585894,9.141453513892719,0.9411122643988901,0.45,0.0,1.0,1.0,0.0,-79.55477447033289,6.052154997523775,9.16946300343144,27.5950411558628,6.5,4.024019017976276,0.0,0.0,7157.320515665113,7157.320515665111,15.84,7141.480515665113,282.08848036877197,0.158,0.9411122643988901,measured_data_mpc,0.158,15.84,0.5363126615585894,0.9411122643988901,0.0,0.0,optimal_relaxed_modes,0.0015967000217642635,False,,-6206.297334437014,0.9411122643988901
417,417,2024-01-05 08:15:00,0.5308634064515512,9.170498043613232,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,-17.35314437345355,7.0541367768290195,9.162578523198045,27.6430475761413,7.0,4.271370323330776,0.0,0.0,7202.6169674575995,7202.6169674576,0.0,7202.6169674575995,52.2189730140676,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5308634064515512,-0.3263949251168261,0.0,8640.278566882986,optimal_relaxed_modes,0.0012655000027734786,False,,2152.4572894820258,-0.3263949251168261
418,418,2024-01-05 08:30:00,0.5323135444853094,9.1627688078933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1143.590037287577,9.001206911256173,25.30586591740544,7.5,4.50854729701734,2271.9078958824443,7555.602842166461,10528.48977433877,10528.489774338768,0.0,10528.48977433877,76.33155086395608,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5323135444853094,-0.32639492511682594,0.0,8949.873957757436,optimal_relaxed_modes,0.0015599000034853816,False,,2152.457289482025,-0.32639492511682594
419,419,2024-01-05 08:45:00,0.55989967475634,9.015734733548708,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1074.6196925193597,8.83396240391583,25.25556496585916,8.0,4.735234921909863,2390.0358976708903,7948.456913262311,10668.669984796692,10668.669984796694,0.0,10668.669984796692,77.34785738977602,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.55989967475634,-0.32639492511682594,0.0,8986.733472326434,optimal_relaxed_modes,0.0013343999744392931,False,,2152.457289482025,-0.32639492511682594
420,420,2024-01-05 09:00:00,0.586354331357315,8.874731413865511,1.0,0.45,0.0,1.0,1.0,0.0,1212.3275405473682,-3.9453329065839093,9.133673906498899,27.51042210218609,7.75,4.7289963852399435,0.0,0.0,7109.534174839235,7109.534174839235,89.88,7019.654174839235,277.27633990614976,0.158,1.0,measured_data_mpc,0.158,89.88,0.586354331357315,1.0,0.0,239.82658186768094,optimal_relaxed_modes,0.0012611999991349876,False,,-6594.640798142311,1.0
421,421,2024-01-05 09:15:00,0.5412217404965638,9.115288123153315,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,697.178371956484,0.6634993048360719,9.257786652100776,27.67204592535614,7.5,4.716880220812224,0.0,0.0,7157.006284377897,7157.006284377897,0.0,7157.006284377897,51.88829556173975,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5412217404965638,-0.32639492511682583,0.0,8987.115762581565,optimal_relaxed_modes,0.0011559999838937074,False,,2152.457289482024,-0.32639492511682583
422,422,2024-01-05 09:30:00,0.5193894371707066,9.231654299880134,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1188.8271880998548,9.090010199384547,25.314810801649752,7.25,4.69902949875306,2384.855487378497,7931.228608012906,10656.370556481854,10656.370556481856,0.0,10656.370556481854,77.25868653449345,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5193894371707066,-0.32639492511682583,0.0,8987.313439257305,optimal_relaxed_modes,0.001156499987700954,False,,2152.457289482024,-0.32639492511682583
423,423,2024-01-05 09:45:00,0.5425648522699017,9.108129337401424,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1115.7546185389779,8.916327386648724,25.25963014602148,7.0,4.6755840383763125,2405.517351000277,7999.943028957572,10702.026305540485,10702.026305540487,0.0,10702.026305540485,77.58969071516852,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5425648522699017,-0.32639492511682583,0.0,8987.513625280106,optimal_relaxed_modes,0.0017250999808311462,False,,2152.457289482024,-0.32639492511682583
424,424,2024-01-05 10:00:00,0.5706067720459106,8.958665904995296,1.0,0.45,0.0,1.0,1.0,0.0,1689.0154144240055,-7.330053762648375,9.263866698235532,27.619204426947473,7.75,5.190450749446834,0.0,0.0,7079.51573743386,7079.51573743386,141.3,6938.215737433859,274.05952162863747,0.158,1.0,measured_data_mpc,0.158,141.3,0.5706067720459106,1.0,0.0,240.76204736383352,optimal_relaxed_modes,0.0011382000229787081,False,,-6594.640798142311,1.0
425,425,2024-01-05 10:15:00,0.5181408653312602,9.238309187784383,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1764.1652638145274,-6.655071554185786,9.532733659308786,27.912081385820503,8.5,5.693646754711399,0.0,0.0,7095.216078620036,7095.216078620035,0.0,7095.216078620036,51.44031656999526,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5181408653312602,-0.32639492511682594,0.0,8988.252441357374,optimal_relaxed_modes,0.0010935000027529895,False,,2152.457289482025,-0.32639492511682594
426,426,2024-01-05 10:30:00,0.47118438915727506,9.488587205791724,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.9774232037603,9.346795193082075,25.31952172849302,9.25,6.184832216834677,2474.3804095295345,8228.958440051887,10835.074247177385,10835.074247177386,0.0,10835.074247177385,78.55428829203605,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47118438915727506,-0.32639492511682594,0.0,8988.664136529296,optimal_relaxed_modes,0.001104700000723824,False,,2152.457289482025,-0.32639492511682594
427,427,2024-01-05 10:45:00,0.494652967349615,9.363499684026552,0.7881535314815573,0.45,0.0,1.0,1.0,0.0,3060.771105197392,-17.680134010796863,9.894150449741916,28.17219123844795,10.0,6.663666109769797,0.0,0.0,7039.20868436576,7039.20868436576,0.0,7039.20868436576,51.03426296165176,0.029,0.7881535314815573,measured_data_mpc,0.029,0.0,0.494652967349615,0.7881535314815573,0.0,1639.0348489487862,optimal_relaxed_modes,0.0011249999806750566,False,,-5197.589433908218,0.7881535314815573
428,428,2024-01-05 11:00:00,0.4037605136961222,9.847956461999669,-0.03767039991649716,0.45,0.0,1.0,1.0,0.0,2216.4691007832107,-10.816683229019178,10.271675735289707,28.601673412855835,10.05,6.614303782288184,0.0,0.0,7084.367081424702,7084.367081424701,203.88,6880.4870814247015,142.77010693956257,0.083,-0.03767039991649716,measured_data_mpc,0.083,203.88,0.4037605136961222,-0.03767039991649716,0.0,7085.357697322214,optimal_relaxed_modes,0.0012895000108983368,False,,248.42275617166888,-0.03767039991649716
429,429,2024-01-05 11:15:00,0.3346545987102562,10.216290988874334,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1652.835595210469,10.03726165132018,25.34108561909005,10.1,6.564290292992996,2541.5243580595725,8573.99185181193,10866.367073873438,10866.367073873438,0.0,10866.367073873438,78.78116128558243,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3346545987102562,-0.3263949251168261,0.0,8989.652173261158,optimal_relaxed_modes,0.0015101000026334077,False,,2152.4572894820258,-0.3263949251168261
430,430,2024-01-05 11:30:00,0.3648598229558667,10.05529714364523,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.3846234545765,9.794893396634787,25.271447089009545,10.149999999999999,6.513605682130816,2541.5243580595725,8508.310324168895,10830.450592981302,10830.450592981302,0.0,10830.450592981302,78.52076679911444,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3648598229558667,-0.32639492511682594,0.0,8989.86857423166,optimal_relaxed_modes,0.0010335000115446746,False,,2152.457289482025,-0.32639492511682594
431,431,2024-01-05 11:45:00,0.40263135993197613,9.853974851562567,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.6722956257936,9.570084661244492,25.25179610610211,10.2,6.462249898387165,2513.7072300665523,8359.746240719944,10802.805105725096,10802.805105725098,0.0,10802.805105725096,78.32033701650695,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40263135993197613,-0.32639492511682594,0.0,8990.041387381501,optimal_relaxed_modes,0.001299499999731779,False,,2152.457289482025,-0.32639492511682594
432,432,2024-01-05 12:00:00,0.4350695971815933,9.681079047022108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.5931176549868,9.361577088721038,25.24297002230735,10.649999999999999,6.753865018785646,2479.3824939684678,8245.593693387664,10768.101911139262,10768.101911139263,246.78,10521.321911139261,76.27958385575964,0.029,-0.32639492511682594,measured_data_mpc,0.029,246.78,0.4350695971815933,-0.32639492511682594,0.0,8990.228980728309,optimal_relaxed_modes,0.0013838000013493001,False,,2152.457289482025,-0.32639492511682594
433,433,2024-01-05 12:15:00,0.47569922243215673,9.464523144436605,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1265.191651554439,9.168188799609057,25.23969318174583,11.1,7.041482387239976,2448.724558756216,8143.635694630558,10737.403296428514,10737.403296428514,0.0,10737.403296428514,77.84617389910673,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47569922243215673,-0.32639492511682583,0.0,8990.39731575681,optimal_relaxed_modes,0.001133699988713488,False,,2152.457289482024,-0.32639492511682583
434,434,2024-01-05 12:30:00,0.5133827298629056,9.263670049830713,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1173.9131960038985,8.988823452169521,25.238198941519332,11.55,7.3250393017674345,2420.861472937218,8050.9724265521745,10709.529962821152,10709.529962821152,0.0,10709.529962821152,77.64409223045335,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5133827298629056,-0.32639492511682583,0.0,8990.541242312902,optimal_relaxed_modes,0.0010199999960605055,False,,2152.457289482024,-0.32639492511682583
435,435,2024-01-05 12:45:00,0.5483337355524257,9.077381189505571,0.7299225169563417,0.45,0.0,1.0,1.0,0.0,4957.410150732213,-32.4909620696078,9.801327973129434,28.02583285910571,12.0,7.60447363124936,0.0,0.0,6987.035805081062,6987.03580508106,0.0,6987.035805081062,50.656009586837705,0.029,0.7299225169563417,measured_data_mpc,0.029,0.0,0.5483337355524257,0.7299225169563417,0.0,2024.6330330496103,optimal_relaxed_modes,0.001144799985922873,False,,-4813.576809803014,0.7299225169563417
436,436,2024-01-05 13:00:00,0.42421343661143907,9.73894238286103,0.4467783712564165,0.45,0.0,1.0,0.0,0.0,3677.0216164870526,0.0,10.43084431420356,28.70862837608314,12.25,7.633297375081959,0.0,0.0,7015.720247819584,7015.720247819582,174.06,6841.660247819584,141.96445014225637,0.083,0.4467783712564165,measured_data_mpc,0.083,174.06,0.42421343661143907,0.4467783712564165,0.0,3891.9534278464653,optimal_relaxed_modes,0.0010883999930229038,False,,-2946.3428748151364,0.4467783712564165
437,437,2024-01-05 13:15:00,0.3074906153129453,10.361075020382001,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2941.381507905859,-16.80089104236046,10.91210358571194,29.12851786113793,12.5,7.6573834620419445,0.0,0.0,7071.163291998487,7071.163291998487,0.0,7071.163291998487,51.26593386698903,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3074906153129453,-0.32639492511682594,0.0,8990.824072793808,optimal_relaxed_modes,0.0017513000057078898,False,,2152.457289482025,-0.32639492511682594
438,438,2024-01-05 13:30:00,0.22455225917483015,10.803136458598155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1946.0114492264609,10.635378808685502,25.357005174312732,12.75,7.6766289206191445,2541.5243580595725,8872.515718734123,10871.222229559628,10871.222229559628,0.0,10871.222229559628,78.81636116430731,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22455225917483015,-0.32639492511682594,0.0,8990.885273998245,optimal_relaxed_modes,0.0022126999974716455,False,,2152.457289482025,-0.32639492511682594
439,439,2024-01-05 13:45:00,0.2525372099330769,10.6539766710567,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.79067383063,10.34962182613659,25.260085453283867,13.0,7.69091991891192,2541.5243580595725,8719.16516069559,10830.559465990696,10830.559465990696,0.0,10830.559465990696,78.52155612843255,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2525372099330769,-0.32639492511682594,0.0,8990.93692441909,optimal_relaxed_modes,0.001569200016092509,False,,2152.457289482025,-0.32639492511682594
440,440,2024-01-05 14:00:00,0.30096331329613935,10.395865540131577,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1731.3866904552485,10.084578179038385,25.24945545216332,12.775,7.641878933116462,2541.5243580595725,8616.096862870207,10830.332109484612,10830.332109484612,292.98,10537.352109484613,218.65005627180574,0.083,-0.32639492511682594,measured_data_mpc,0.083,292.98,0.30096331329613935,-0.32639492511682594,0.0,8990.906060323392,optimal_relaxed_modes,0.0014137000252958387,False,,2152.457289482025,-0.32639492511682594
441,441,2024-01-05 14:15:00,0.3348147116219669,10.215437587054916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1606.3461283851132,9.838760042478134,25.24306103741002,12.55,7.589859686299843,2541.5243580595725,8488.234367990583,10830.280968802439,10830.280968802439,0.0,10830.280968802439,78.51953702381769,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3348147116219669,-0.32639492511682594,0.0,8990.839023753697,optimal_relaxed_modes,0.001343499985523522,False,,2152.457289482025,-0.32639492511682594
442,442,2024-01-05 14:30:00,0.3827153224727174,9.960127331220416,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1490.3691929792903,9.610769105655844,25.239824317148553,12.325,7.534913784957447,2516.6507866664815,8369.535521637894,10805.373150100522,10805.373150100522,0.0,10805.373150100522,78.33895533822879,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3827153224727174,-0.32639492511682583,0.0,8990.749713249053,optimal_relaxed_modes,0.0011444000119809061,False,,2152.457289482024,-0.32639492511682583
443,443,2024-01-05 14:45:00,0.42714172023974445,9.723334631122162,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1382.7916743006713,9.399310827010927,25.238032447725036,12.1,7.477082851125073,2483.8525241307766,8260.459512842812,10772.55041815454,10772.55041815454,0.0,10772.55041815454,78.10099053162043,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42714172023974445,-0.32639492511682594,0.0,8990.644594376305,optimal_relaxed_modes,0.0011277000012341887,False,,2152.457289482025,-0.32639492511682594
444,444,2024-01-05 15:00:00,0.46834639264554384,9.503713727199251,0.16306234398790134,0.45,0.0,1.0,1.0,0.0,4889.629595957637,-31.90691717404707,10.190833588462569,28.4149150721366,12.575,7.9544627577072635,0.0,0.0,6975.700539278638,6975.700539278639,120.48,6855.220539278638,142.24582619003175,0.083,0.16306234398790134,measured_data_mpc,0.083,120.48,0.46834639264554384,0.16306234398790134,0.0,5762.836385920379,optimal_relaxed_modes,0.0017930000030901283,False,,-1075.3375863033298,0.16306234398790134
445,445,2024-01-05 15:15:00,0.3493427662337744,10.138003055973982,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4200.387466646591,-25.65284313384537,10.875066993047344,29.119527260529118,13.05,8.434259402704232,0.0,0.0,7050.803082249692,7050.803082249693,0.0,7050.803082249692,51.11832234631027,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3493427662337744,-0.32639492511682594,0.0,8990.64204823173,optimal_relaxed_modes,0.0013368000218179077,False,,2152.457289482025,-0.32639492511682594
446,446,2024-01-05 15:30:00,0.22587149793202602,10.796104916022301,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1929.0435168201968,10.600885677672796,25.354383321751996,13.525,8.916489634066421,2541.5243580595725,8854.714994081201,10863.819825594306,10863.819825594304,0.0,10863.819825594306,78.76269373555873,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22587149793202602,-0.32639492511682583,0.0,8990.658224756917,optimal_relaxed_modes,0.0011012000031769276,False,,2152.457289482024,-0.32639492511682583
447,447,2024-01-05 15:45:00,0.25903927102801827,10.619320685420663,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1803.926304207229,10.317630669189619,25.258162737297702,14.0,9.401183504570067,2541.5243580595725,8702.699339573905,10830.67729023759,10830.677290237587,0.0,10830.67729023759,78.52241035422253,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25903927102801827,-0.3263949251168261,0.0,8990.67722912406,optimal_relaxed_modes,0.0012279000075068325,False,,2152.4572894820258,-0.3263949251168261
448,448,2024-01-05 16:00:00,0.30704137282808264,10.36346948282632,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1716.2951301409762,10.054907605341455,25.24694305799441,14.0,9.401183504570067,2541.5243580595725,8600.558837439952,10830.470424090878,10830.470424090878,16.74,10813.730424090878,224.38490629988573,0.083,-0.32639492511682594,measured_data_mpc,0.083,16.74,0.30704137282808264,-0.32639492511682594,0.0,8990.631028741094,optimal_relaxed_modes,0.001145999995060265,False,,2152.457289482025,-0.32639492511682594
449,449,2024-01-05 16:15:00,0.34059638211863624,10.184621283307669,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1592.347123902184,9.811241559090918,25.240771455581125,14.0,9.401183504570067,2541.5243580595725,8473.600823575867,10830.423164329533,10830.423164329535,0.0,10830.423164329533,78.52056794138912,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34059638211863624,-0.32639492511682594,0.0,8990.567985019721,optimal_relaxed_modes,0.001036100002238527,False,,2152.457289482025,-0.32639492511682594
450,450,2024-01-05 16:30:00,0.3880776161144598,9.93154630610993,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1477.385451779272,9.585246048807273,25.23770874446521,14.0,9.401183504570067,2512.5895923461644,8356.029352921816,10801.454600343757,10801.454600343757,0.0,10801.454600343757,78.31054585249224,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3880776161144598,-0.3263949251168261,0.0,8990.50195745338,optimal_relaxed_modes,0.0010457999887876213,False,,2152.4572894820258,-0.3263949251168261
451,451,2024-01-05 16:45:00,0.4321151261265461,9.69682637774551,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1370.747576943024,9.375638471694248,25.236066929808036,14.0,9.401183504570067,2480.105795186252,8247.999150381209,10768.948786735602,10768.948786735604,0.0,10768.948786735602,78.07487870383312,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4321151261265461,-0.32639492511682583,0.0,8990.43598632683,optimal_relaxed_modes,0.0016108000127132982,False,,2152.457289482024,-0.32639492511682583
452,452,2024-01-05 17:00:00,0.4729591688879226,9.479127629827373,1.0,0.45,0.0,1.0,1.0,0.0,6592.603291179735,-42.594820410954966,10.268215162576453,28.43831117598101,13.65,9.132131888974186,0.0,0.0,6904.4626803549045,6904.462680354904,0.0,6904.4626803549045,272.7262758740187,0.158,1.0,measured_data_mpc,0.158,0.0,0.4729591688879226,1.0,0.0,243.22062120016835,optimal_relaxed_modes,0.0015067000058479607,False,,-6594.640798142311,1.0
453,453,2024-01-05 17:15:00,0.33827421251335366,10.196998447303825,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,5382.332140951726,-37.34346581693078,11.215842088082535,29.41262387382058,13.3,8.862241336014073,0.0,0.0,6992.7265148756205,6992.726514875621,0.0,6992.7265148756205,50.697267232848255,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33827421251335366,-0.3263949251168261,0.0,8990.181255262582,optimal_relaxed_modes,0.0010946999827865511,False,,2152.4572894820258,-0.3263949251168261
454,454,2024-01-05 17:30:00,0.16234069169948362,11.134724113241752,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2085.6251529319597,10.9192300530739,25.361870075660992,12.95,8.591503089302536,2541.5243580595725,9014.77830600462,10874.547419310255,10874.547419310255,0.0,10874.547419310255,78.84046878999935,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16234069169948362,-0.32639492511682583,0.0,8990.033065421852,optimal_relaxed_modes,0.0010651999909896404,False,,2152.457289482024,-0.32639492511682583
455,455,2024-01-05 17:45:00,0.19903037176868743,10.939168118472896,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1950.3294472901687,10.61288127598905,25.257910846903957,12.6,8.319920853173794,2541.5243580595725,8850.240365005866,10830.630681132276,10830.630681132276,0.0,10830.630681132276,78.52207243820901,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19903037176868743,-0.3263949251168261,0.0,8989.881533905169,optimal_relaxed_modes,0.0017157999973278493,False,,2152.4572894820258,-0.3263949251168261
456,456,2024-01-05 18:00:00,0.25094611603345407,10.66245720154169,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.5662869806745,10.328739840435507,25.245801164309807,12.7,8.352686664895177,2541.5243580595725,8739.854016050753,10830.381244090833,10830.381244090833,0.0,10830.381244090833,427.8000591415879,0.158,-0.32639492511682594,measured_data_mpc,0.158,0.0,0.25094611603345407,-0.32639492511682594,0.0,8989.797470556658,optimal_relaxed_modes,0.0011714999855030328,False,,2152.457289482025,-0.32639492511682594
457,457,2024-01-05 18:15:00,0.2872367166023086,10.469028300509695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.535686729674,10.065210395246755,25.23931540472368,12.8,8.384951604337905,2541.5243580595725,8602.573265205801,10830.330525000392,10830.330525000394,0.0,10830.330525000392,78.51989630625285,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2872367166023086,-0.32639492511682594,0.0,8989.737645875135,optimal_relaxed_modes,0.0011368999839760363,False,,2152.457289482025,-0.32639492511682594
