step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
458,458,2024-01-05 18:30:00,0.33858870471217106,10.195322203884128,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.2080681964085,9.820796705993558,25.236102505473355,12.9,8.4167165216156,2541.5243580595725,8475.505966275203,10830.300765376713,10830.300765376713,0.0,10830.300765376713,78.51968054898117,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33858870471217106,-0.32639492511682594,0.0,8989.689795685983,optimal_relaxed_modes,0.001149099989561364,False,,2152.457289482025,-0.32639492511682594
459,459,2024-01-05 18:45:00,0.3862156503957351,9.941470583390732,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.8937215735607,9.594108103476096,25.234417388954267,13.0,8.44797824216658,2513.401078294991,8358.728082721756,10802.15909677481,10802.159096774812,0.0,10802.15909677481,78.31565345161738,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3862156503957351,-0.32639492511682594,0.0,8989.65077996296,optimal_relaxed_modes,0.0012473000097088516,False,,2152.457289482025,-0.32639492511682594
460,460,2024-01-05 19:00:00,0.43038824934995096,9.706030630964761,0.5930352390782165,0.45,0.0,1.0,1.0,0.0,5483.5260498624175,-37.43367675530104,10.445608445858836,28.642898723687956,12.75,8.237205584665245,0.0,0.0,6955.478815089414,6955.478815089414,0.0,6955.478815089414,330.38524371674714,0.19,0.5930352390782165,measured_data_mpc,0.19,0.0,0.43038824934995096,0.5930352390782165,0.0,2926.25747802762,optimal_relaxed_modes,0.0012746999855153263,False,,-3910.8543823612863,0.5930352390782165
461,461,2024-01-05 19:15:00,0.3013647131720764,10.393726078792833,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3393.1892547967777,-20.21451727836576,11.06189954057994,29.331408459211907,12.5,8.026365476731016,0.0,0.0,7069.310092604318,7069.310092604317,0.0,7069.310092604318,51.252498171381305,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3013647131720764,-0.32639492511682583,0.0,8989.478212513983,optimal_relaxed_modes,0.00104010000359267,False,,2152.457289482024,-0.32639492511682583
462,462,2024-01-05 19:30:00,0.18797789465835296,10.998077821470979,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2014.9840625117972,10.775605548205387,25.357950424288532,12.25,7.8154554958055344,2541.5243580595725,8942.404563032436,10873.588503835617,10873.588503835617,0.0,10873.588503835617,78.83351665280823,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18797789465835296,-0.3263949251168261,0.0,8989.386384354872,optimal_relaxed_modes,0.001055500004440546,False,,2152.4572894820258,-0.3263949251168261
463,463,2024-01-05 19:45:00,0.22610403962818898,10.794865468781753,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1884.2813819970781,10.47967609581199,25.256344462301627,12.0,7.60447363124936,2541.5243580595725,8783.114554224881,10830.569727124686,10830.569727124686,0.0,10830.569727124686,78.52163052165398,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22610403962818898,-0.3263949251168261,0.0,8989.295575756449,optimal_relaxed_modes,0.0014949000033084303,False,,2152.4572894820258,-0.3263949251168261
464,464,2024-01-05 20:00:00,0.2762540402019806,10.527565965723443,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.7356878666635,10.205197877971273,25.244617332827616,11.875,7.474716242272754,2541.5243580595725,8676.320114300517,10830.322802985262,10830.322802985262,0.0,10830.322802985262,514.4403331417999,0.19,-0.32639492511682594,measured_data_mpc,0.19,0.0,0.2762540402019806,-0.32639492511682594,0.0,8989.22407925875,optimal_relaxed_modes,0.0012738000077661127,False,,2152.457289482025,-0.32639492511682594
465,465,2024-01-05 20:15:00,0.3113104374065916,10.340715368622867,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1663.253596149299,9.950630075214011,25.238026920809965,11.75,7.345188765356017,2541.5243580595725,8543.661121789733,10830.264572719629,10830.264572719629,0.0,10830.264572719629,78.51941815221731,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3113104374065916,-0.3263949251168261,0.0,8989.159170265117,optimal_relaxed_modes,0.001410800003213808,False,,2152.4572894820258,-0.3263949251168261
466,466,2024-01-05 20:30:00,0.3609160796038236,10.07631729571162,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.1489718605544,9.714526551565921,25.234796021640804,11.625,7.215881781350222,2532.053285814071,8420.759062234287,10820.7533501185,10820.753350118504,0.0,10820.7533501185,78.45046178835914,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3609160796038236,-0.32639492511682594,0.0,8989.097254892167,optimal_relaxed_modes,0.0012439999845810235,False,,2152.457289482025,-0.32639492511682594
467,467,2024-01-05 20:45:00,0.4069235493023493,9.831097482218478,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1431.7515984154886,9.495544114566092,25.233110808335127,11.5,7.086803273088694,2498.106711051243,8307.864152530996,10786.77787449312,10786.777874493122,0.0,10786.77787449312,78.20413959007513,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4069235493023493,-0.32639492511682594,0.0,8989.037389312762,optimal_relaxed_modes,0.0010637999803293496,False,,2152.457289482025,-0.32639492511682594
468,468,2024-01-05 21:00:00,0.44959439068479046,9.603661897650067,1.0,0.45,0.0,1.0,1.0,0.0,3741.370377096645,-23.373476494463816,10.169255815152702,28.425034003073204,11.375,7.205630686439834,0.0,0.0,7005.489531646058,7005.489531646057,0.0,7005.489531646058,276.71683650001927,0.158,1.0,measured_data_mpc,0.158,0.0,0.44959439068479046,1.0,0.0,241.8807506963094,optimal_relaxed_modes,0.0011331999849062413,False,,-6594.640798142311,1.0
469,469,2024-01-05 21:15:00,0.35106806391732465,10.12880721932066,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2768.085240686258,-14.89566910853584,10.641432404303568,28.956949718848325,11.25,7.3207723214500975,0.0,0.0,7073.675297512964,7073.675297512963,0.0,7073.675297512964,51.28414590696899,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35106806391732465,-0.3263949251168261,0.0,8988.922297347657,optimal_relaxed_modes,0.0011480999819468707,False,,2152.4572894820258,-0.3263949251168261
470,470,2024-01-05 21:30:00,0.26466638726024466,10.589328155902896,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1821.746626717081,10.382777295977913,25.34488932524315,11.125,7.432313165358496,2541.5243580595725,8743.40188549086,10869.624308342927,10869.624308342929,0.0,10869.624308342927,78.80477623548623,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.26466638726024466,-0.3263949251168261,0.0,8988.866822128257,optimal_relaxed_modes,0.0015663999947719276,False,,2152.4572894820258,-0.3263949251168261
471,471,2024-01-05 21:45:00,0.30015336234019246,10.400182578726774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.6054966899826,10.115343507412657,25.252896053176148,11.0,7.540309638554345,2541.5243580595725,8599.42109387071,10830.522227155216,10830.522227155216,0.0,10830.522227155216,78.52128614687531,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30015336234019246,-0.32639492511682594,0.0,8988.812035721887,optimal_relaxed_modes,0.0016465999942738563,False,,2152.457289482025,-0.32639492511682594
472,472,2024-01-05 22:00:00,0.34547428058435115,10.158622084485408,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1620.8614068173983,9.867293894179488,25.24231513657379,10.75,7.535241480924527,2541.5243580595725,8502.84144829705,10830.309936667774,10830.309936667778,0.0,10830.309936667774,224.72893118585634,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.34547428058435115,-0.32639492511682594,0.0,8988.73947332298,optimal_relaxed_modes,0.0010197999945376068,False,,2152.457289482025,-0.32639492511682594
473,473,2024-01-05 22:15:00,0.3771551745572297,9.989762919609966,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1503.8317184262082,9.637233769677087,25.23621992811331,10.5,7.524549963785103,2520.6800590105718,8382.935528579219,10809.41749457013,10809.417494570132,0.0,10809.41749457013,78.36827683563345,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3771551745572297,-0.32639492511682583,0.0,8988.661672055161,optimal_relaxed_modes,0.0016922999930102378,False,,2152.457289482024,-0.32639492511682583
474,474,2024-01-05 22:30:00,0.4219848199755166,9.750820909530496,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1395.279829463707,9.423856267161744,25.233214400515116,10.25,7.508366509534486,2487.259409908704,8271.789671038616,10775.963757633315,10775.963757633317,0.0,10775.963757633315,78.12573724284154,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4219848199755166,-0.32639492511682583,0.0,8988.581966028807,optimal_relaxed_modes,0.0011817000049632043,False,,2152.457289482024,-0.32639492511682583
475,475,2024-01-05 22:45:00,0.46356346327648734,9.529206740736322,0.0517662626808299,0.45,0.0,1.0,1.0,0.0,4240.263000553415,-27.19891211970627,10.159065383347832,28.39799249333214,10.0,7.48682422646407,0.0,0.0,7001.126377945909,7001.126377945906,0.0,7001.126377945909,50.75816624010784,0.029,0.0517662626808299,measured_data_mpc,0.029,0.0,0.46356346327648734,0.0517662626808299,0.0,6494.66412005886,optimal_relaxed_modes,0.00104750000173226,False,,-341.3799078423526,0.0517662626808299
476,476,2024-01-05 23:00:00,0.35398897421954695,10.113238767409815,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2703.8718771585095,-14.701950238026718,10.645586954839185,28.960256194014647,9.85,7.239770360375077,0.0,0.0,7076.9733098524885,7076.9733098524885,0.0,7076.9733098524885,146.84719617943915,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.35398897421954695,-0.32639492511682594,0.0,8988.434911449296,optimal_relaxed_modes,0.0010201999975834042,False,,2152.457289482025,-0.32639492511682594
477,477,2024-01-05 23:15:00,0.2636600552771439,10.594691905372823,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1823.6610587373145,10.386668799739732,25.344152166937494,9.7,6.993762195183837,2541.5243580595725,8744.9381119192,10870.095931589536,10870.095931589536,0.0,10870.095931589536,78.80819550402414,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2636600552771439,-0.3263949251168261,0.0,8988.371661247791,optimal_relaxed_modes,0.001187700021546334,False,,2152.4572894820258,-0.3263949251168261
478,478,2024-01-05 23:30:00,0.29941980186000894,10.404092456086152,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.395518777173,10.118952696471013,25.252044713038877,9.55,6.748806786667376,2541.5243580595725,8600.78496459262,10830.4824128851,10830.4824128851,0.0,10830.4824128851,78.52099749341697,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29941980186000894,-0.32639492511682594,0.0,8988.309256874387,optimal_relaxed_modes,0.0011108999897260219,False,,2152.457289482025,-0.32639492511682594
479,479,2024-01-05 23:45:00,0.34478856304675404,10.1622769589608,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.564215289383,9.870641247489395,25.241420879607144,9.4,6.504918679288087,2541.5243580595725,8504.124506165372,10830.252611470689,10830.25261147069,0.0,10830.252611470689,78.51933143316249,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34478856304675404,-0.32639492511682594,0.0,8988.24732401145,optimal_relaxed_modes,0.001931000006152317,False,,2152.457289482025,-0.32639492511682594
480,480,2024-01-06 00:00:00,0.37650289908631207,9.993239547869956,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.411004018561,9.64033834923599,25.23530213245338,9.3,6.635192694383417,2521.0310104382456,8384.102675191632,10809.712868278286,10809.712868278288,0.0,10809.712868278286,78.37041829501757,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37650289908631207,-0.32639492511682594,0.0,8988.1925072756,optimal_relaxed_modes,0.0016062000067904592,False,,2152.457289482025,-0.32639492511682594
481,481,2024-01-06 00:15:00,0.4213798587037338,9.754045353109099,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1396.744799912401,9.426735680970596,25.23228835095367,9.2,6.762521844091948,2487.5797996519805,8272.855179750164,10776.235353542505,10776.235353542506,0.0,10776.235353542505,78.12770631318317,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4213798587037338,-0.3263949251168261,0.0,8988.141261229586,optimal_relaxed_modes,0.0017727999947965145,False,,2152.4572894820258,-0.3263949251168261
482,482,2024-01-06 00:30:00,0.46300237804110944,9.532197325040887,0.038476374779351105,0.45,0.0,1.0,1.0,0.0,3312.2253291467227,-19.77401285753956,10.034301975843984,28.310338275389192,9.1,6.88694921894491,0.0,0.0,7025.866102784537,7025.866102784536,0.0,7025.866102784537,50.937529245187896,0.029,0.038476374779351105,measured_data_mpc,0.029,0.0,0.46300237804110944,0.038476374779351105,0.0,6581.896148364078,optimal_relaxed_modes,0.0012075000267941505,False,,-253.73787088452264,0.038476374779351105
483,483,2024-01-06 00:45:00,0.37552002540362256,9.998478264598692,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2524.24168402458,-12.952547258784005,10.461186818390198,28.792529410628955,9.0,7.008530034025559,0.0,0.0,7077.5360967423885,7077.536096742388,0.0,7077.5360967423885,51.31213670138232,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37552002540362256,-0.32639492511682583,0.0,8988.042157999651,optimal_relaxed_modes,0.0012238000053912401,False,,2152.457289482024,-0.32639492511682583
484,484,2024-01-06 01:00:00,0.2976256704154044,10.413655176685895,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1740.0449746216757,10.214385310628865,25.339541990044783,9.0,6.90125328240757,2541.5243580595725,8661.64274139475,10867.95103807837,10867.951038078372,0.0,10867.95103807837,78.79264502606819,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2976256704154044,-0.32639492511682594,0.0,8988.008960170953,optimal_relaxed_modes,0.0011288999812677503,False,,2152.457289482025,-0.32639492511682594
485,485,2024-01-06 01:15:00,0.3314489977521362,10.233376841981114,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1626.1439168291797,9.959166144652308,25.2505010108093,9.0,6.793617667758709,2541.5243580595725,8520.744713026841,10830.480341066132,10830.480341066132,0.0,10830.480341066132,78.52098247272946,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3314489977521362,-0.32639492511682594,0.0,8987.979923600435,optimal_relaxed_modes,0.0013399999879766256,False,,2152.457289482025,-0.32639492511682594
486,486,2024-01-06 01:30:00,0.3751466903558581,10.000468140403276,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1547.176235342797,9.72244413573553,25.239981660837145,9.0,6.685612427484775,2534.2648370088186,8428.113938953942,10822.998008263348,10822.998008263348,0.0,10822.998008263348,78.46673555990928,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3751466903558581,-0.3263949251168261,0.0,8987.952419668287,optimal_relaxed_modes,0.001225999993039295,False,,2152.4572894820258,-0.3263949251168261
487,487,2024-01-06 01:45:00,0.40538078247656,9.839320429399935,0.0007073528821089181,0.45,0.0,0.0,1.0,1.0,0.0,-1435.4875785808874,9.502887770464282,25.234152714545406,9.0,6.57724029722128,2499.8174393825216,8313.553460563864,10788.495161698635,10788.495161698635,0.0,10788.495161698635,78.21658992231511,0.029,0.0007073528821089181,measured_data_mpc,0.029,0.0,0.40538078247656,0.0007073528821089181,0.0,6830.8035353024625,optimal_relaxed_modes,0.001587700011441484,False,,-4.6647381750390196,0.0007073528821089181
488,488,2024-01-06 02:00:00,0.4481634300888579,9.611288917626387,1.0,0.45,0.0,1.0,0.0,0.0,2702.182221378374,0.0,10.040291157645795,28.334763334079494,8.9,6.488547074208929,0.0,0.0,7001.813001526116,7001.813001526114,0.0,7001.813001526116,50.76314426106434,0.029,1.0,measured_data_mpc,0.029,0.0,0.4481634300888579,1.0,0.0,240.78642094798852,optimal_relaxed_modes,0.0017473999760113657,False,,-6594.640798142311,1.0
489,489,2024-01-06 02:15:00,0.3732032881977868,10.010826473905796,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1741.7776062377934,-7.295463557761391,10.35019752552132,28.695211820020432,8.8,6.399835914191581,0.0,0.0,7105.124917274029,7105.124917274028,0.0,7105.124917274029,51.512155650236714,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3732032881977868,-0.32639492511682594,0.0,8987.839694818147,optimal_relaxed_modes,0.0011724999931175262,False,,2152.457289482025,-0.32639492511682594
490,490,2024-01-06 02:30:00,0.31770834663216746,10.306614512450547,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1689.0097506342793,10.110730871846707,25.336134401339557,8.7,6.31111146270799,2541.5243580595725,8609.126548208063,10867.425090186834,10867.425090186833,0.0,10867.425090186834,78.78883190385456,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31770834663216746,-0.3263949251168261,0.0,8987.793934783029,optimal_relaxed_modes,0.0017730999970808625,False,,2152.4572894820258,-0.3263949251168261
491,491,2024-01-06 02:45:00,0.3510013279122702,10.1291629222276,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1578.4625714399913,9.863029744792176,25.249535351175577,8.6,6.222368269077129,2541.5243580595725,8472.291957817872,10830.438258938073,10830.438258938073,0.0,10830.438258938073,78.52067737730103,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3510013279122702,-0.32639492511682583,0.0,8987.747950967998,optimal_relaxed_modes,0.0010231999913230538,False,,2152.457289482024,-0.32639492511682583
492,492,2024-01-06 03:00:00,0.3934117710789011,9.903115260149457,-0.28279114206445977,0.45,0.0,0.0,1.0,1.0,0.0,-1501.8199443473661,9.633279139991703,25.239226805592665,8.45,6.083536427808357,2520.4994117406236,8382.334756413795,10809.193780879508,10809.193780879508,0.0,10809.193780879508,78.36665491137644,0.029,-0.28279114206445977,measured_data_mpc,0.029,0.0,0.3934117710789011,-0.28279114206445977,0.0,8700.143286605187,optimal_relaxed_modes,0.0011109999904874712,False,,1864.9060028115446,-0.28279114206445977
493,493,2024-01-06 03:15:00,0.4227554481184009,9.746713461528923,0.4122443960020725,0.45,0.0,1.0,1.0,0.0,1811.1263125710398,-8.628965987085286,10.051759229049015,28.376213524090016,8.3,5.944686095301334,0.0,0.0,7063.364792196805,7063.364792196805,0.0,7063.364792196805,51.20939474342684,0.029,0.4122443960020725,measured_data_mpc,0.029,0.0,0.4227554481184009,0.4122443960020725,0.0,4116.574915771601,optimal_relaxed_modes,0.0013285999884828925,False,,-2718.6037126808023,0.4122443960020725
494,494,2024-01-06 03:30:00,0.36920802761167176,10.03212121282979,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,930.0259404894066,-1.045368244753182,10.230373260548495,28.628278664571226,8.15,5.8058191310236325,0.0,0.0,7141.667645960493,7141.667645960492,0.0,7141.667645960493,51.77709043321358,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36920802761167176,-0.32639492511682594,0.0,8987.568915966793,optimal_relaxed_modes,0.001235299976542592,False,,2152.457289482025,-0.32639492511682594
495,495,2024-01-06 03:45:00,0.3364032518780059,10.206970667490229,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.9483114955221,9.998907159806393,25.33352591911461,8.0,5.666941672989878,2541.5243580595725,8552.804558318332,10866.673807052504,10866.673807052504,0.0,10866.673807052504,78.78338510113066,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3364032518780059,-0.32639492511682594,0.0,8987.49034228961,optimal_relaxed_modes,0.001335400011157617,False,,2152.457289482025,-0.32639492511682594
496,496,2024-01-06 04:00:00,0.37209462639254975,10.01673564132771,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1536.629761732171,9.759320374838786,25.262719735420998,8.25,5.789048043477405,2541.5243580595725,8488.645872564155,10830.402064227746,10830.402064227746,0.0,10830.402064227746,78.52041496565117,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37209462639254975,-0.3263949251168261,0.0,8987.459033941112,optimal_relaxed_modes,0.0010780000011436641,False,,2152.4572894820258,-0.3263949251168261
497,497,2024-01-06 04:15:00,0.4094326562363883,9.81772394226005,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1452.887672318475,9.53709086855689,25.24309566333806,8.5,5.908630112108886,2507.8600706395778,8340.30055171771,10796.920563940788,10796.92056394079,0.0,10796.920563940788,78.27767408857072,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4094326562363883,-0.32639492511682583,0.0,8987.440000439383,optimal_relaxed_modes,0.001198899990413338,False,,2152.457289482024,-0.32639492511682583
498,498,2024-01-06 04:30:00,0.4414987207342679,9.646811818486352,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1348.0231262262585,9.330975451003198,25.23367864719671,8.75,6.025643096353301,2473.885306220409,8227.311892682437,10762.557912526148,10762.55791252615,0.0,10762.557912526148,78.02854486581458,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4414987207342679,-0.32639492511682594,0.0,8987.429716846578,optimal_relaxed_modes,0.0010386999929323792,False,,2152.457289482025,-0.32639492511682594
499,499,2024-01-06 04:45:00,0.48166220746488614,9.432740434212157,1.0,0.45,0.0,1.0,1.0,0.0,2438.029248823715,-13.1903123074955,9.82794551480406,28.14093271527929,9.0,6.140052337184615,0.0,0.0,7043.959043574704,7043.959043574704,0.0,7043.959043574704,51.06870306591661,0.029,1.0,measured_data_mpc,0.029,0.0,0.48166220746488614,1.0,0.0,240.33285286571663,optimal_relaxed_modes,0.0010002999915741384,False,,-6594.640798142311,1.0
500,500,2024-01-06 05:00:00,0.412467372801698,9.80154890296695,0.16856062202282243,0.45,0.0,1.0,0.0,0.0,1416.4552639369808,0.0,10.088207383687486,28.45730334585215,8.725,5.941388762162976,0.0,0.0,7078.026506089916,7078.026506089917,0.0,7078.026506089916,51.315692169151895,0.029,0.16856062202282243,measured_data_mpc,0.029,0.0,0.412467372801698,0.16856062202282243,0.0,5723.311964038765,optimal_relaxed_modes,0.0011029000161215663,False,,-1111.59675495195,0.16856062202282243
501,501,2024-01-06 05:15:00,0.36539524496481623,10.05244334433753,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,962.6051546198156,0.9619374356447702,10.236849940619278,28.585186247544822,8.45,5.7414900746143305,0.0,0.0,7151.872879977072,7151.8728799770715,0.0,7151.872879977072,51.85107837983378,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36539524496481623,-0.32639492511682594,0.0,8987.288030796659,optimal_relaxed_modes,0.0012962000037077814,False,,2152.457289482025,-0.32639492511682594
502,502,2024-01-06 05:30:00,0.3438886004734362,10.167073759476585,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1635.6940988968142,10.004637366324337,25.330991328038692,8.175,5.540369119868616,2541.5243580595725,8551.403156998023,10866.464708433215,10866.46470843322,0.0,10866.464708433215,78.78186913614081,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3438886004734362,-0.3263949251168261,0.0,8987.213453384327,optimal_relaxed_modes,0.001344099990092218,False,,2152.4572894820258,-0.3263949251168261
503,503,2024-01-06 05:45:00,0.37143385767769505,10.020257538577885,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1539.2821712173866,9.764634539857974,25.261319912289487,7.9,5.3380272691484265,2541.5243580595725,8489.647143178074,10830.36806087499,10830.36806087499,0.0,10830.36806087499,78.52016844134367,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37143385767769505,-0.3263949251168261,0.0,8987.144284899408,optimal_relaxed_modes,0.0010337000130675733,False,,2152.4572894820258,-0.3263949251168261
504,504,2024-01-06 06:00:00,0.4084166183251141,9.823139424327142,0.07261428532418503,0.45,0.0,1.0,1.0,0.0,741.3801578649075,-0.11639072392229367,9.983287086472197,28.35082174818797,7.925000000000001,5.315659086773746,0.0,0.0,7112.761664637836,7112.761664637834,0.0,7112.761664637836,51.567522068624314,0.029,0.07261428532418503,measured_data_mpc,0.029,0.0,0.4084166183251141,0.07261428532418503,0.0,6355.80099746657,optimal_relaxed_modes,0.0016300999850500375,False,,-478.865128526817,0.07261428532418503
505,505,2024-01-06 06:15:00,0.37989154364661626,9.975178072363535,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,307.4046307866357,4.025773148596806,10.047358046435448,28.491891055823157,7.95,5.293024537958165,0.0,0.0,7175.842475253048,7175.842475253048,0.0,7175.842475253048,52.0248579455846,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37989154364661626,-0.32639492511682594,0.0,8987.118349427677,optimal_relaxed_modes,0.0011660000018309802,False,,2152.457289482025,-0.32639492511682594
506,506,2024-01-06 06:30:00,0.3678374445419248,10.039426420591541,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1549.7956829003074,9.827993847499105,25.328970816518442,7.975,5.270136975849743,2541.5243580595725,8466.657750795412,10864.82702051268,10864.827020512681,0.0,10864.82702051268,78.76999589871693,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3678374445419248,-0.32639492511682594,0.0,8987.117709016291,optimal_relaxed_modes,0.001196099998196587,False,,2152.457289482025,-0.32639492511682594
507,507,2024-01-06 06:45:00,0.404333948542464,9.844900054268667,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1457.505318321504,9.60080027496262,25.26092412229721,8.0,5.246985183637235,2527.7146566935653,8406.330238524746,10823.457796401464,10823.457796401464,0.0,10823.457796401464,78.47006902391063,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.404333948542464,-0.32639492511682594,0.0,8987.117739379857,optimal_relaxed_modes,0.0016127999988384545,False,,2152.457289482025,-0.32639492511682594
508,508,2024-01-06 07:00:00,0.43974055944792206,9.656182818142575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.0877252534303,9.390065760113474,25.242154631569306,8.0,5.352482852732601,2485.131593025591,8264.713266524685,10774.141443535438,10774.14144353544,55.26,10718.881443535438,77.71189046563192,0.029,-0.32639492511682594,measured_data_mpc,0.029,55.26,0.43974055944792206,-0.32639492511682594,0.0,8987.113644366096,optimal_relaxed_modes,0.0014090999902691692,False,,2152.457289482025,-0.32639492511682594
509,509,2024-01-06 07:15:00,0.4701479703026292,9.494111318286986,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1278.6371686543666,9.19461163303942,25.2329839404228,8.0,5.457636591353381,2452.876620510624,8157.444057922622,10741.51141546674,10741.511415466743,0.0,10741.51141546674,77.87595776213388,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4701479703026292,-0.3263949251168261,0.0,8987.108353449188,optimal_relaxed_modes,0.001371499995002523,False,,2152.4572894820258,-0.3263949251168261
510,510,2024-01-06 07:30:00,0.5082339879365703,9.29111284429808,-0.3263949251168207,0.45,0.0,0.0,1.0,1.0,0.0,-1186.3852872262123,9.013330031358432,25.22938167691775,8.0,5.5624572497375055,2424.01834191525,8061.4711128175795,10712.604822994968,10712.604822994968,0.0,10712.604822994968,77.66638496671352,0.029,-0.3263949251168207,measured_data_mpc,0.029,0.0,0.5082339879365703,-0.3263949251168207,0.0,8987.102425781271,optimal_relaxed_modes,0.0012172000133432448,False,,2152.4572894819903,-0.3263949251168207
511,511,2024-01-06 07:45:00,0.5435583721723672,9.102833876321283,0.6168130640457774,0.45,0.0,1.0,1.0,0.0,2188.143249807978,-11.129469655044879,9.459281942253611,27.788765413581793,8.0,5.666941672989878,0.0,0.0,7068.4912563670605,7068.49125636706,0.0,7068.4912563670605,51.24656160866119,0.029,0.6168130640457774,measured_data_mpc,0.029,0.0,0.5435583721723672,0.6168130640457774,0.0,2766.982216072215,optimal_relaxed_modes,0.0014188999775797129,False,,-4067.66059698345,0.6168130640457774
512,512,2024-01-06 08:00:00,0.48186282165308875,9.431671160589037,1.0,0.45,0.0,1.0,0.0,0.0,1150.5574060071756,0.0,9.678643071937397,28.07307945741902,7.65,5.372254948381842,0.0,0.0,7090.409955351072,7090.4099553510705,213.3,6877.109955351072,271.64584323636734,0.158,1.0,measured_data_mpc,0.158,213.3,0.48186282165308875,1.0,0.0,239.96121720782412,optimal_relaxed_modes,0.001193600008264184,False,,-6594.640798142311,1.0
513,513,2024-01-06 08:15:00,0.44098079088505676,9.649572384582648,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,643.114194298605,2.583558650611922,9.77849793038379,28.172588892218076,7.3,5.0767565802717405,0.0,0.0,7177.267984305565,7177.267984305565,0.0,7177.267984305565,52.03519288621535,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44098079088505676,-0.32639492511682583,0.0,8987.022341226191,optimal_relaxed_modes,0.0016842999903019518,False,,2152.457289482024,-0.32639492511682583
514,514,2024-01-06 08:30:00,0.4255865425823899,9.731623728035862,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1425.939851357471,9.576465063031975,25.318730835918803,6.949999999999999,4.7804371650834625,2500.4294373511966,8315.588760322233,10817.573950787044,10817.573950787044,0.0,10817.573950787044,78.42741114320607,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4255865425823899,-0.3263949251168261,0.0,8987.002898051403,optimal_relaxed_modes,0.0012149999965913594,False,,2152.4572894820258,-0.3263949251168261
515,515,2024-01-06 08:45:00,0.4517797142107602,9.592014123256648,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1341.0437546018804,9.36750958319013,25.257845503094654,6.6,4.483313776571144,2408.877115321077,8011.11647700855,10724.891497412982,10724.891497412982,0.0,10724.891497412982,77.75546335624412,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4517797142107602,-0.3263949251168261,0.0,8987.007229210027,optimal_relaxed_modes,0.0010676000092644244,False,,2152.4572894820258,-0.3263949251168261
516,516,2024-01-06 09:00:00,0.4843440410194525,9.418446261366318,1.0,0.45,0.0,1.0,1.0,0.0,240.95664825159423,3.5766715525977557,9.512470328953352,27.914848767948016,6.699999999999999,4.5321900256795935,0.0,0.0,7146.855919994476,7146.855919994475,393.24,6753.615919994476,266.7678288397818,0.158,1.0,measured_data_mpc,0.158,393.24,0.4843440410194525,1.0,0.0,240.00673180676858,optimal_relaxed_modes,0.0010126999986823648,False,,-6594.640798142311,1.0
517,517,2024-01-06 09:15:00,0.4672963280652712,9.509310571412104,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,-24.662359227283567,6.527359806332119,9.516609548934596,27.982685080310368,6.8,4.580530772077832,0.0,0.0,7204.50444006092,7204.5044400609195,0.0,7204.50444006092,52.23265719044168,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4672963280652712,-0.3263949251168261,0.0,8987.2502802185,optimal_relaxed_modes,0.0011012000031769276,False,,2152.4572894820258,-0.3263949251168261
518,518,2024-01-06 09:30:00,0.4658364814896743,9.517091553660036,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1306.7135638319826,9.332065950031005,25.316158764095444,6.9,4.628328567463586,2383.8955057654075,7928.03603149278,10668.864846041473,10668.864846041473,0.0,10668.864846041473,77.34927013380069,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4658364814896743,-0.32639492511682594,0.0,8987.429587532255,optimal_relaxed_modes,0.00129640000523068,False,,2152.457289482025,-0.32639492511682594
519,519,2024-01-06 09:45:00,0.49743383798377244,9.348677643546493,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1227.8654996849716,9.14083207118475,25.25845530065912,7.0,4.6755840383763125,2423.901128307073,8061.081299712616,10716.843531980754,10716.843531980756,0.0,10716.843531980754,77.69711560686046,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49743383798377244,-0.3263949251168261,0.0,8987.634670367876,optimal_relaxed_modes,0.001381399983074516,False,,2152.4572894820258,-0.3263949251168261
520,520,2024-01-06 10:00:00,0.527683130613787,9.187448913828515,1.0,0.45,0.0,1.0,1.0,0.0,436.74626847252847,1.9921866245107596,9.332570026395752,27.73846438876562,6.75,4.44847946013774,0.0,0.0,7149.031225740641,7149.0312257406395,692.16,6456.871225740641,255.04641341675534,0.158,1.0,measured_data_mpc,0.158,692.16,0.527683130613787,1.0,0.0,240.70803147800143,optimal_relaxed_modes,0.0010811999964062124,False,,-6594.640798142311,1.0
521,521,2024-01-06 10:15:00,0.5015096997875498,9.32695330013236,1.0,0.45,0.0,1.0,0.0,0.0,-221.33856136868198,0.0,9.318363085210683,27.801779463503223,6.5,4.221312118344686,0.0,0.0,7190.13117194024,7190.13117194024,0.0,7190.13117194024,52.12845099656674,0.029,1.0,measured_data_mpc,0.029,0.0,0.5015096997875498,1.0,0.0,98.60096783430345,optimal_relaxed_modes,0.0009625999955460429,False,,-6594.640798142311,1.0
522,522,2024-01-06 10:30:00,0.5016039742349411,9.326450817327764,0.9701291427384983,0.45,0.0,1.0,0.0,0.0,-474.7673347637046,0.0,9.246336466401697,27.78904397749916,6.25,3.9940804572030104,0.0,0.0,7230.365752220391,7230.365752220389,0.0,7230.365752220391,52.42015170359784,0.029,0.9701291427384983,measured_data_mpc,0.029,0.0,0.5016039742349411,0.9701291427384983,0.0,0.0,optimal_relaxed_modes,0.0011049000022467226,False,,-6397.653224170126,0.9701291427384983
523,523,2024-01-06 10:45:00,0.5102070292592161,9.280596534048378,0.9181014056576816,0.45,0.0,1.0,0.0,0.0,-711.1215793060264,0.0,9.138060158233063,27.725969126204575,6.0,3.7667784192476828,0.0,0.0,7262.260465393697,7262.260465393696,0.0,7262.260465393697,52.65138837410431,0.029,0.9181014056576816,measured_data_mpc,0.029,0.0,0.5102070292592161,0.9181014056576816,0.0,0.0,optimal_relaxed_modes,0.0011009000008925796,False,,-6054.548986581951,0.9181014056576816
524,524,2024-01-06 11:00:00,0.5272865472041145,9.18956270340207,0.856047102849011,0.45,0.0,1.0,0.0,0.0,-932.6399763817519,0.0,8.995813030162427,27.62190348256163,5.9,3.48799867592374,0.0,0.0,7298.811400958337,7298.811400958337,1061.88,6236.931400958337,129.41632656988548,0.083,0.856047102849011,measured_data_mpc,0.083,1061.88,0.5272865472041145,0.856047102849011,0.0,0.0,optimal_relaxed_modes,0.0010444999788887799,False,,-5645.323149579614,0.856047102849011
525,525,2024-01-06 11:15:00,0.5509429457444781,9.063474099181931,0.7901565582602633,0.45,0.0,1.0,0.0,0.0,-1129.0726248361993,0.0,8.823447291252974,27.48345179880726,5.8,3.210492859024636,0.0,0.0,7333.188777453422,7333.18877745342,0.0,7333.188777453422,53.16561863653731,0.029,0.7901565582602633,measured_data_mpc,0.029,0.0,0.5509429457444781,0.7901565582602633,0.0,0.0,optimal_relaxed_modes,0.0010772999958135188,False,,-5210.798676022844,0.7901565582602633
526,526,2024-01-06 11:30:00,0.5805938911417045,8.905434560214715,0.7230195864411083,0.45,0.0,1.0,0.0,0.0,-1255.7207626901659,0.0,8.631670740115132,27.317434365361557,5.699999999999999,2.9342903133823177,0.0,0.0,7353.201126222857,7353.201126222856,0.0,7353.201126222857,53.31070816511571,0.029,0.7230195864411083,measured_data_mpc,0.029,0.0,0.5805938911417045,0.7230195864411083,0.0,0.0,optimal_relaxed_modes,0.0014590999926440418,False,,-4768.054462600514,0.7230195864411083
527,527,2024-01-06 11:45:00,0.6148422207192282,8.722890963566513,0.6555815064599572,0.45,0.0,1.0,0.0,0.0,-1296.9772848903447,0.0,8.433582202598352,27.13403859930311,5.6,2.659426701892692,0.0,0.0,7351.463148782742,7351.463148782742,0.0,7351.463148782742,53.29810782867488,0.029,0.6555815064599572,measured_data_mpc,0.029,0.0,0.6148422207192282,0.6555815064599572,0.0,0.0,optimal_relaxed_modes,0.0011715000146068633,False,,-4323.32454900843,0.6555815064599572
528,528,2024-01-06 12:00:00,0.6514437494395079,8.527804815487423,0.6266257098981537,0.45,0.0,1.0,0.0,0.0,-1200.0532099906259,0.0,8.250371562065949,26.948000962120158,5.699999999999999,2.6449442122987006,0.0,0.0,7349.548068562867,7349.548068562867,1297.14,6052.408068562867,43.879958497080786,0.029,0.6266257098981537,measured_data_mpc,0.029,1297.14,0.6514437494395079,0.6266257098981537,0.0,0.0,optimal_relaxed_modes,0.0019816999847535044,False,,-4132.371471659252,0.6266257098981537
529,529,2024-01-06 12:15:00,0.6871449524678634,8.337517403346288,0.6134561647492724,0.45,0.0,1.0,0.0,0.0,-1028.396488887876,0.0,8.093493835540391,26.774879953322205,5.8,2.6288784193238515,0.0,0.0,7333.127517167291,7333.127517167291,0.0,7333.127517167291,53.165174499462864,0.029,0.6134561647492724,measured_data_mpc,0.029,0.0,0.6871449524678634,0.6134561647492724,0.0,0.0,optimal_relaxed_modes,0.001130899996496737,False,,-4045.5230519274633,0.6134561647492724
530,530,2024-01-06 12:30:00,0.7189279155983256,8.168114209860924,0.605831505041925,0.45,0.0,1.0,0.0,0.0,-843.2388490617055,0.0,7.965013553965915,26.624287958069075,5.9,2.611207795520886,0.0,0.0,7308.778930800475,7308.778930800475,0.0,7308.778930800475,52.988647248303444,0.029,0.605831505041925,measured_data_mpc,0.029,0.0,0.7189279155983256,0.605831505041925,0.0,0.0,optimal_relaxed_modes,0.0010776999988593161,False,,-3995.241159949437,0.605831505041925
531,531,2024-01-06 12:45:00,0.7455672730547153,8.026126434618368,0.6000067915143298,0.45,0.0,1.0,0.0,0.0,-683.877153570441,0.0,7.860971145892022,26.498637276670028,6.0,2.591908816813071,0.0,0.0,7289.951888121027,7289.951888121026,0.0,7289.951888121027,52.85215118887745,0.029,0.6000067915143298,measured_data_mpc,0.029,0.0,0.7455672730547153,0.6000067915143298,0.0,0.0,optimal_relaxed_modes,0.0014863999967928976,False,,-3956.829266482867,0.6000067915143298
532,532,2024-01-06 13:00:00,0.7672683057865779,7.91045993015754,0.5775004868234338,0.45,0.0,1.0,0.0,0.0,-664.9250348996467,0.0,7.7598373954285265,26.390121371671704,5.75,2.456058416955617,0.0,0.0,7299.2307552841285,7299.2307552841285,1354.68,5944.550755284128,123.34942817214566,0.083,0.5775004868234338,measured_data_mpc,0.083,1354.68,0.7672683057865779,0.5775004868234338,0.0,0.0,optimal_relaxed_modes,0.0013977000198792666,False,,-3808.408271352863,0.5775004868234338
533,533,2024-01-06 13:15:00,0.7865023154567148,7.80794265861571,0.5476917521595129,0.45,0.0,1.0,0.0,0.0,-712.0310292223752,0.0,7.651485611814407,26.285759442073818,5.5,2.3181332854682823,0.0,0.0,7310.124575874354,7310.124575874353,0.0,7310.124575874354,52.998403175089074,0.029,0.5476917521595129,measured_data_mpc,0.029,0.0,0.7865023154567148,0.5476917521595129,0.0,0.0,optimal_relaxed_modes,0.0013198000087868422,False,,-3611.8303735971713,0.5476917521595129
534,534,2024-01-06 13:30:00,0.806186826618752,7.703024214122052,0.5148629439065742,0.45,0.0,1.0,0.0,0.0,-756.8225287381757,0.0,7.5362719511491685,26.1778836089645,5.25,2.17815993050186,0.0,0.0,7321.514554007344,7321.514554007343,0.0,7321.514554007344,53.08098051655325,0.029,0.5148629439065742,measured_data_mpc,0.029,0.0,0.806186826618752,0.5148629439065742,0.0,0.0,optimal_relaxed_modes,0.001625200005946681,False,,-3395.3361753379504,0.5148629439065742
535,535,2024-01-06 13:45:00,0.8271905280331847,7.591074485583126,0.48058120786073244,0.45,0.0,1.0,0.0,0.0,-794.905168241519,0.0,7.4152258362022705,26.0645215631862,5.0,2.036167769714666,0.0,0.0,7332.950247597878,7332.950247597878,0.0,7332.950247597878,53.163889295084616,0.029,0.48058120786073244,measured_data_mpc,0.029,0.0,0.8271905280331847,0.48058120786073244,0.0,0.0,optimal_relaxed_modes,0.0012275000044610351,False,,-3169.2604401788963,0.48058120786073244
536,536,2024-01-06 14:00:00,0.8493803659227811,7.472802649631577,0.445771502832234,0.45,0.0,1.0,0.0,0.0,-814.3792460739645,0.0,7.29120046033423,25.946467071825673,4.875,1.894479402917573,0.0,0.0,7338.441720400307,7338.441720400307,753.12,6585.321720400307,136.64542569830638,0.083,0.445771502832234,measured_data_mpc,0.083,753.12,0.8493803659227811,0.445771502832234,0.0,0.0,optimal_relaxed_modes,0.0014933999918866903,False,,-2939.702939226661,0.445771502832234
537,537,2024-01-06 14:15:00,0.8723837891066359,7.3501944040616305,0.41081430987446393,0.45,0.0,1.0,0.0,0.0,-810.0718785850938,0.0,7.167841311689947,25.82613720078109,4.75,1.7532410513797367,0.0,0.0,7337.212033300486,7337.212033300486,0.0,7337.212033300486,53.19478724142853,0.029,0.41081430987446393,measured_data_mpc,0.029,0.0,0.8723837891066359,0.41081430987446393,0.0,0.0,optimal_relaxed_modes,0.0013584000116679817,False,,-2709.1728083588173,0.41081430987446393
538,538,2024-01-06 14:30:00,0.8955875473788297,7.226518372470838,0.3758526316891119,0.45,0.0,1.0,0.0,0.0,-798.4399706631021,0.0,7.046270805582109,25.705910428574825,4.625,1.6124559036121098,0.0,0.0,7335.959330326781,7335.959330326782,0.0,7335.959330326781,53.18570514486917,0.029,0.3758526316891119,measured_data_mpc,0.029,0.0,0.8955875473788297,0.3758526316891119,0.0,0.0,optimal_relaxed_modes,0.0012218999909237027,False,,-2478.613099026173,0.3758526316891119
539,539,2024-01-06 14:45:00,0.9185558922071315,7.104097094535989,0.34093892996343284,0.45,0.0,1.0,0.0,0.0,-787.954633285837,0.0,6.926312896341032,25.586891003536245,4.5,1.4721161410724768,0.0,0.0,7334.708359612276,7334.708359612274,0.0,7334.708359612276,53.176635607189,0.029,0.34093892996343284,measured_data_mpc,0.029,0.0,0.9185558922071315,0.34093892996343284,0.0,0.0,optimal_relaxed_modes,0.0014128999901004136,False,,-2248.369777211838,0.34093892996343284
540,540,2024-01-06 15:00:00,0.9412059754551023,6.983372150824304,0.32914514926902794,0.45,0.0,1.0,0.0,0.0,-715.8898854926672,0.0,6.817404777908286,25.472498767884435,4.525,1.4885782601472215,0.0,0.0,7333.470316116964,7333.470316116964,220.26,7113.210316116963,147.599114059427,0.083,0.32914514926902794,measured_data_mpc,0.083,220.26,0.9412059754551023,0.32914514926902794,0.0,0.0,optimal_relaxed_modes,0.0009982000046875328,False,,-2170.5940298801725,0.32914514926902794
541,541,2024-01-06 15:15:00,0.9626251229543014,6.869208094653573,0.32722996684943334,0.45,0.0,1.0,0.0,0.0,-596.8837735831773,0.0,6.726738542360744,25.369266664064472,4.55,1.505019879012646,0.0,0.0,7321.267304274988,7321.267304274988,0.0,7321.267304274988,53.07918795599367,0.029,0.32722996684943334,measured_data_mpc,0.029,0.0,0.9626251229543014,0.32722996684943334,0.0,0.0,optimal_relaxed_modes,0.001019100018311292,False,,-2157.964089760029,0.32722996684943334
542,542,2024-01-06 15:30:00,0.9812636170538589,6.769864921102932,0.3290393572745639,0.45,0.0,1.0,0.0,0.0,-458.6637569221755,0.0,6.657256336750745,25.28282913042224,4.574999999999999,1.5214326175379271,0.0,0.0,7299.593832784584,7299.593832784582,0.0,7299.593832784584,52.92205528768824,0.029,0.3290393572745639,measured_data_mpc,0.029,0.0,0.9812636170538589,0.3290393572745639,0.0,0.0,optimal_relaxed_modes,0.0010851999977603555,False,,-2169.896369677363,0.3290393572745639
543,543,2024-01-06 15:45:00,0.9961901861326257,6.690306307913105,0.3322620847288852,0.45,0.0,1.0,0.0,0.0,-334.33251054796835,0.0,6.606827826770655,25.215295333306283,4.6,1.53782219165612,0.0,0.0,7282.3301871656495,7282.33018716565,0.0,7282.3301871656495,52.79689385695096,0.029,0.3322620847288852,measured_data_mpc,0.029,0.0,0.9961901861326257,0.3322620847288852,0.0,0.0,optimal_relaxed_modes,0.0012104999914299697,False,,-2191.1490996289235,0.3322620847288852
544,544,2024-01-06 16:00:00,1.0,6.630814702585095,0.32576405128501135,0.45,0.0,1.0,0.0,0.0,-299.16347141206285,0.0,6.561788759326888,25.162028497180035,4.475,1.4847803083109294,0.0,0.0,7283.919968320609,7283.919968320608,57.48,7226.439968320609,149.94862934265265,0.083,0.32576405128501135,measured_data_mpc,0.083,57.48,1.0,0.32576405128501135,0.0,0.0,optimal_relaxed_modes,0.001095700019504875,False,,-2148.29690317226,0.32576405128501135
545,545,2024-01-06 16:15:00,1.0,6.58321208968791,0.3149794703811458,0.45,0.0,1.0,0.0,0.0,-308.2004456292476,0.0,6.515365310227465,25.11474233222973,4.35,1.4309813703801888,0.0,0.0,7286.843595186536,7286.843595186536,0.0,7286.843595186536,52.829616065102385,0.029,0.3149794703811458,measured_data_mpc,0.029,0.0,1.0,0.3149794703811458,0.0,0.0,optimal_relaxed_modes,0.0014955000078771263,False,,-2077.1764659527616,0.3149794703811458
546,546,2024-01-06 16:30:00,1.0,6.537447139060717,0.3024609261356276,0.45,0.0,1.0,0.0,0.0,-319.45811696047224,0.0,6.467217585613843,25.06823100362391,4.225,1.3764303654496228,0.0,0.0,7290.2822657286115,7290.2822657286115,0.0,7290.2822657286115,52.85454642653244,0.029,0.3024609261356276,measured_data_mpc,0.029,0.0,1.0,0.3024609261356276,0.0,0.0,optimal_relaxed_modes,0.0010154999908991158,False,,-1994.6211633379176,0.3024609261356276
547,547,2024-01-06 16:45:00,1.0,6.4901195874066335,0.28916544089609325,0.45,0.0,1.0,0.0,0.0,-329.50583849634535,0.0,6.41753118598252,25.020777937155387,4.1,1.3211348431210794,0.0,0.0,7293.860385117718,7293.860385117718,0.0,7293.860385117718,52.88048779210346,0.029,0.28916544089609325,measured_data_mpc,0.029,0.0,1.0,0.28916544089609325,0.0,0.0,optimal_relaxed_modes,0.0011470000026747584,False,,-1906.9422139461856,0.28916544089609325
548,548,2024-01-06 17:00:00,1.0,6.441165078020809,0.2743620048208615,0.45,0.0,1.0,0.0,0.0,-345.0910226862391,0.0,6.365457732535807,24.971666723966045,3.8999999999999995,1.257673836645521,0.0,0.0,7299.183742669725,7299.183742669725,0.0,7299.183742669725,288.31775783545413,0.158,0.2743620048208615,measured_data_mpc,0.158,0.0,1.0,0.2743620048208615,0.0,0.0,optimal_relaxed_modes,0.001058599998941645,False,,-1809.3188704517704,0.2743620048208615
549,549,2024-01-06 17:15:00,1.0,6.390227055950777,0.2584991335566592,0.45,0.0,1.0,0.0,0.0,-363.9971441888707,0.0,6.310488546245767,24.92024887417483,3.6999999999999997,1.1913376746144688,0.0,0.0,7304.852836960907,7304.852836960907,0.0,7304.852836960907,52.960183067966575,0.029,0.2584991335566592,measured_data_mpc,0.029,0.0,1.0,0.2584991335566592,0.0,0.0,optimal_relaxed_modes,0.001046599994879216,False,,-1704.708932437183,0.2584991335566592
550,550,2024-01-06 17:30:00,1.0,6.336635260317099,0.2417927658735894,0.45,0.0,1.0,0.0,0.0,-383.06011795744473,0.0,6.252599794799878,24.866149641362643,3.4999999999999996,1.1221776650553048,0.0,0.0,7310.812060438056,7310.812060438056,0.0,7310.812060438056,53.003387438175906,0.029,0.2417927658735894,measured_data_mpc,0.029,0.0,1.0,0.2417927658735894,0.0,0.0,optimal_relaxed_modes,0.0010055000020656735,False,,-1594.5364385256444,0.2417927658735894
551,551,2024-01-06 17:45:00,1.0,6.280135236093424,0.22433173862851177,0.45,0.0,1.0,0.0,0.0,-347.15542579840815,0.0,6.2002136924013564,24.81203191297032,3.3,1.050242736981234,0.0,0.0,7291.227761996166,7291.227761996165,0.0,7291.227761996166,52.86140127447221,0.029,0.22433173862851177,measured_data_mpc,0.029,0.0,1.0,0.22433173862851177,0.0,0.0,optimal_relaxed_modes,0.0011113999935332686,False,,-1479.3872358777812,0.22433173862851177
552,552,2024-01-06 18:00:00,1.0,6.225131739203549,0.22525276950249234,0.45,0.0,1.0,0.0,0.0,-279.2655100101911,0.0,6.158230271580645,24.763110741944843,2.9749999999999996,1.1053684131643127,0.0,0.0,7291.101592362723,7291.101592362722,0.0,7291.101592362723,287.99851289832753,0.158,0.22525276950249234,measured_data_mpc,0.158,0.0,1.0,0.22525276950249234,0.0,0.0,optimal_relaxed_modes,0.0011484000133350492,False,,-1485.461103655682,0.22525276950249234
553,553,2024-01-06 18:15:00,1.0,6.17820016643884,0.23227116620607344,0.45,0.0,1.0,0.0,0.0,-185.15921418493073,0.0,6.130665448470622,24.724148092447347,2.65,1.147928221985651,0.0,0.0,7275.580025987744,7275.580025987742,0.0,7275.580025987744,52.74795518841115,0.029,0.23227116620607344,measured_data_mpc,0.029,0.0,1.0,0.23227116620607344,0.0,0.0,optimal_relaxed_modes,0.0012525999918580055,False,,-1531.7449088946655,0.23227116620607344
554,554,2024-01-06 18:30:00,1.0,6.143776973347874,0.23972848766597044,0.45,0.0,1.0,0.0,0.0,-98.3649376842877,0.0,6.116398227705671,24.697623415147923,2.325,1.1783492068362753,0.0,0.0,7263.39165991544,7263.391659915439,0.0,7263.39165991544,52.659589534386946,0.029,0.23972848766597044,measured_data_mpc,0.029,0.0,1.0,0.23972848766597044,0.0,0.0,optimal_relaxed_modes,0.0014825999969616532,False,,-1580.9232652389644,0.23972848766597044
555,555,2024-01-06 18:45:00,1.0,6.123184595598561,0.24553960515285408,0.45,0.0,1.0,0.0,0.0,-43.238950385843545,0.0,6.110576398886809,24.68237838183346,2.0,1.197038001518586,0.0,0.0,7256.19317926031,7256.193179260309,0.0,7256.19317926031,52.60740054963725,0.029,0.24553960515285408,measured_data_mpc,0.029,0.0,1.0,0.24553960515285408,0.0,0.0,optimal_relaxed_modes,0.0019549999851733446,False,,-1619.2454977007656,0.24553960515285408
556,556,2024-01-06 19:00:00,1.0,6.113345618903596,0.23201466602789025,0.45,0.0,1.0,0.0,0.0,-101.24880260303878,0.0,6.095866512826354,24.67071737388088,2.15,1.0892552258777661,0.0,0.0,7269.608309846497,7269.608309846495,0.0,7269.608309846497,345.3063947177086,0.19,0.23201466602789025,measured_data_mpc,0.19,0.0,1.0,0.23201466602789025,0.0,0.0,optimal_relaxed_modes,0.0015434999950230122,False,,-1530.0533823548878,0.23201466602789025
