step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
682,682,2024-01-08 02:30:00,1.0,6.536839912024388,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538009063916196,24.57445953024656,-0.35,-1.9539112618014896,0.0,0.0,7047.960862101569,7047.960862101568,0.0,7047.960862101569,51.097716250236374,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001504999992903322,False,,0.0,-0.0
683,683,2024-01-08 02:45:00,1.0,6.537619354198042,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538788455664793,24.574487064078934,0.2,-1.857917381846182,0.0,0.0,7050.58540469401,7050.58540469401,0.0,7050.58540469401,51.116744184031575,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018712000164669007,False,,0.0,-0.0
684,684,2024-01-08 03:00:00,1.0,6.53839876257577,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.539567815151049,24.574382275150423,-0.6,-2.1836483370364577,0.0,0.0,7042.139056022932,7042.139056022932,0.0,7042.139056022932,51.05550815616626,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012706999841611832,False,,0.0,-0.0
685,685,2024-01-08 03:15:00,1.0,6.539178138236742,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.540347136658394,24.57423330176475,-1.4,-2.553041599934755,0.0,0.0,7033.933134869634,7033.933134869632,0.0,7033.933134869634,50.99601522780485,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010362000029999763,False,,0.0,-0.0
686,686,2024-01-08 03:30:00,1.0,6.539957478701432,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.541126418279131,24.57406172949653,-2.2,-2.956636901474014,0.0,0.0,7026.327232122723,7026.327232122724,0.0,7026.327232122723,50.94087243288975,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011586000036913902,False,,0.0,-0.0
687,687,2024-01-08 03:45:00,1.0,6.540736780258198,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.541905659038406,24.57387437042403,-3.0,-3.392443029594519,0.0,0.0,7019.401501716153,7019.401501716153,0.0,7019.401501716153,50.89066088744211,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012209999840706587,False,,0.0,-0.0
688,688,2024-01-08 04:00:00,1.0,6.54151604145292,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.542684858260429,24.573762840840796,-3.0,-3.293883440048533,0.0,0.0,7020.860950748307,7020.860950748307,0.0,7020.860950748307,50.90124189292523,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011538999970071018,False,,0.0,-0.0
689,689,2024-01-08 04:15:00,1.0,6.542295261468616,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.543464019214387,24.57367252211061,-3.0,-3.1956237640262755,0.0,0.0,7022.374921862429,7022.37492186243,0.0,7022.374921862429,50.91221818350261,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001359100016998127,False,,0.0,-0.0
690,690,2024-01-08 04:30:00,1.0,6.543074441552686,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.544243142823127,24.573587974067994,-3.0,-3.097663188838666,0.0,0.0,7023.944583661959,7023.944583661959,0.0,7023.944583661959,50.92359823154921,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010946999827865511,False,,0.0,-0.0
691,691,2024-01-08 04:45:00,1.0,6.543853583821603,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.545022229337594,24.57350639465555,-3.0,-3.0000011002426237,0.0,0.0,7025.572072943321,7025.572072943321,0.0,7025.572072943321,50.935397528839076,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010970000002998859,False,,0.0,-0.0
692,692,2024-01-08 05:00:00,1.0,6.544632688899878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.545801278887641,24.573476189131057,-2.575,-2.962586714660904,0.0,0.0,7026.211990917445,7026.211990917446,0.0,7026.211990917445,50.94003693415148,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010149000154342502,False,,0.0,-0.0
693,693,2024-01-08 05:15:00,1.0,6.545411756933281,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.546580293694809,24.573470832488013,-2.15,-2.945248387013314,0.0,0.0,7026.513410110434,7026.513410110433,0.0,7026.513410110434,50.94222222330065,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000989399995887652,False,,0.0,-0.0
694,694,2024-01-08 05:30:00,1.0,6.546190789098397,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.547359274834346,24.57348567364137,-1.725,-2.948984303220395,0.0,0.0,7026.450016934482,7026.450016934482,0.0,7026.450016934482,50.941762622774995,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001152199984062463,False,,0.0,-0.0
695,695,2024-01-08 05:45:00,1.0,6.546969787058561,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.548138223180466,24.573516447126867,-1.3,-2.9748833196541113,0.0,0.0,7026.005516832615,7026.005516832616,0.0,7026.005516832615,50.938539997036465,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011074999929405749,False,,0.0,-0.0
696,696,2024-01-08 06:00:00,1.0,6.547748751795766,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.548917139423029,24.573437640433465,-1.975,-3.2890131987620617,0.0,0.0,7020.935201504652,7020.93520150465,0.0,7020.935201504652,50.901780210908726,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010392999975010753,False,,0.0,-0.0
697,697,2024-01-08 06:15:00,1.0,6.548527684097931,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.54969601882819,24.573321556215546,-2.65,-3.6273182723695263,0.0,0.0,7016.126197991244,7016.126197991244,0.0,7016.126197991244,50.866914935436526,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010989000147674233,False,,0.0,-0.0
698,698,2024-01-08 06:30:00,1.0,6.5493065819476906,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.550474859786664,24.573187973537827,-3.325,-3.9885872900760497,0.0,0.0,7011.6219433857095,7011.62194338571,0.0,7011.6219433857095,50.8342590895464,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012621000059880316,False,,0.0,-0.0
699,699,2024-01-08 06:45:00,1.0,6.550085442095295,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.551253661543935,24.573036743578562,-4.0,-4.371704007228548,0.0,0.0,7007.446974182319,7007.446974182319,0.0,7007.446974182319,50.80399056282181,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011862999817822129,False,,0.0,-0.0
700,700,2024-01-08 07:00:00,1.0,6.550864263486923,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.552032423339082,24.572948958383403,-4.0,-4.371704007228548,0.0,0.0,7007.444487926618,7007.4444879266175,125.16,6882.284487926619,49.896562537467986,0.029,-0.0,measured_data_mpc,0.029,125.16,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001172600022982806,False,,0.0,-0.0
701,701,2024-01-08 07:15:00,1.0,6.5516430452671734,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5528111479153885,24.572883939768243,-4.0,-4.371704007228548,0.0,0.0,7007.4433643859,7007.443364385899,0.0,7007.4433643859,50.80396439179778,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001386100018862635,False,,0.0,-0.0
702,702,2024-01-08 07:30:00,1.0,6.552421788422115,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.553589836258226,24.57285315024985,-4.0,-4.371704007228548,0.0,0.0,7007.442676013702,7007.442676013702,0.0,7007.442676013702,50.80395940109934,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010126999986823648,False,,0.0,-0.0
703,703,2024-01-08 07:45:00,1.0,6.553200494880843,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5543684898482475,24.57290214250235,-4.0,-4.371704007228548,0.0,0.0,7007.442221368689,7007.442221368688,0.0,7007.442221368689,50.803956104923,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018392000056337565,False,,0.0,-0.0
704,704,2024-01-08 08:00:00,1.0,6.553979165836716,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.555147112134474,24.573153765945538,-3.425,-3.976002505734547,0.0,0.0,7011.761253400143,7011.761253400141,393.24,6618.521253400143,261.43158950930564,0.158,-0.0,measured_data_mpc,0.158,393.24,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016476000018883497,False,,0.0,-0.0
705,705,2024-01-08 08:15:00,1.0,6.55475780381083,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.555925711874398,24.573615631900914,-2.85,-3.590962942841376,0.0,0.0,7016.605258835157,7016.605258835157,0.0,7016.605258835157,50.870388126554886,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016886999947018921,False,,0.0,-0.0
706,706,2024-01-08 08:30:00,1.0,6.55553641479079,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.556704298154038,24.574284853653364,-2.275,-3.216971013416027,0.0,0.0,7022.036679518084,7022.036679518084,0.0,7022.036679518084,50.90976592650611,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017177000117953867,False,,0.0,-0.0
707,707,2024-01-08 08:45:00,1.0,6.556315007803637,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.557482879939904,24.575143359804404,-1.7,-2.8544159562797016,0.0,0.0,7028.12689324813,7028.12689324813,0.0,7028.12689324813,50.953919976048944,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001033900014590472,False,,0.0,-0.0
708,708,2024-01-08 09:00:00,1.0,6.55709359186721,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.558261465400392,24.576140745126814,-1.275,-2.267550767449251,0.0,0.0,7040.151845200102,7040.151845200103,1019.7,6020.451845200102,237.80784788540404,0.158,-0.0,measured_data_mpc,0.158,1019.7,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001185000000987202,False,,0.0,-0.0
709,709,2024-01-08 09:15:00,1.0,6.557872175494005,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.559040060542255,24.577237970110883,-0.85,-1.672308542137282,0.0,0.0,7056.010910887525,7056.010910887524,0.0,7056.010910887525,51.15607910393456,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001252300018677488,False,,0.0,-0.0
710,710,2024-01-08 09:30:00,1.0,6.5586507657567505,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.559818669679387,24.578391370709546,-0.425,-1.06876427511045,0.0,0.0,7077.465300081873,7077.465300081872,0.0,7077.465300081873,51.31162342559358,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011899999808520079,False,,0.0,-0.0
711,711,2024-01-08 09:45:00,1.0,6.5594293679257705,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.560597295238683,24.579562622555077,0.0,-0.4570067690175092,0.0,0.0,7107.386849103534,7107.386849103533,0.0,7107.386849103534,51.52855465600062,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009974999993573874,False,,0.0,-0.0
712,712,2024-01-08 10:00:00,1.0,6.560207985261626,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.561375937992224,24.580827445941196,1.3,0.21802533151047432,0.0,0.0,7155.388442856385,7155.388442856385,2125.08,5030.308442856385,198.6971834928272,0.158,-0.0,measured_data_mpc,0.158,2125.08,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010948999843094498,False,,0.0,-0.0
713,713,2024-01-08 10:15:00,1.0,6.5609866194081565,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.562154601979966,24.58211572718474,2.6,0.7999369198530054,0.0,0.0,7217.376584897676,7217.376584897676,0.0,7217.376584897676,52.32598024050816,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001136799983214587,False,,0.0,-0.0
714,714,2024-01-08 10:30:00,1.0,6.561765272785114,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.562933288216065,24.649257803115184,3.9000000000000004,1.2882434376837228,0.0,0.0,7232.429241685569,7232.429241685569,0.0,7232.429241685569,52.43511200222038,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010120999941136688,False,,0.0,-0.0
715,715,2024-01-08 10:45:00,1.0,6.56254394789192,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.563714842402636,24.858840863095025,5.2,1.673555599506119,0.0,0.0,7184.9267105493345,7184.926710549334,0.0,7184.9267105493345,52.090718651482675,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012967000075150281,False,,0.0,-0.0
716,716,2024-01-08 11:00:00,1.0,6.563324068122066,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.56450541964232,24.983226670307847,5.45,1.5434539782945442,0.0,0.0,7235.201329311823,7235.2013293118225,3204.6,4030.6013293118235,83.63497758322035,0.083,-0.0,measured_data_mpc,0.083,3204.6,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014979999978095293,False,,0.0,-0.0
717,717,2024-01-08 11:15:00,1.0,6.564110133884331,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5653013379699665,24.957113803096345,5.7,1.4037621884048161,0.0,0.0,7273.295065615575,7273.295065615575,0.0,7273.295065615575,52.731389225712924,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015247999981511384,False,,0.0,-0.0
718,718,2024-01-08 11:30:00,1.0,6.564903381673996,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.566096093739056,24.85560805857461,5.95,1.254170114412634,0.0,0.0,7297.454637213331,7297.45463721333,0.0,7297.454637213331,52.90654611979665,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011736000014934689,False,,0.0,-0.0
719,719,2024-01-08 11:45:00,1.0,6.565698718698445,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.566886429084857,24.72769986983576,6.2,1.0943687220832323,0.0,0.0,7307.327008936259,7307.327008936258,0.0,7307.327008936259,52.97812081478788,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011647999926935881,False,,0.0,-0.0
720,720,2024-01-08 12:00:00,1.0,6.566491264266539,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.567671203278785,24.64329595225138,6.2,1.0374182086428887,0.0,0.0,7275.342771050399,7275.342771050398,3877.38,3397.962771050399,24.635230090115396,0.029,-0.0,measured_data_mpc,0.029,3877.38,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013260999985504895,False,,0.0,-0.0
721,721,2024-01-08 12:15:00,1.0,6.56727881900336,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.568452296485216,24.609246458259765,6.2,0.9800391500876587,0.0,0.0,7253.374874533109,7253.374874533108,0.0,7253.374874533109,52.58696784036504,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011589000059757382,False,,0.0,-0.0
722,722,2024-01-08 12:30:00,1.0,6.568061752689084,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.569231884801912,24.597472870618173,6.2,0.9222276071225506,0.0,0.0,7238.965703004088,7238.965703004088,0.0,7238.965703004088,52.48250134677964,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018392999772913754,False,,0.0,-0.0
723,723,2024-01-08 12:45:00,1.0,6.5688420934301215,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.570010930891083,24.593217618673286,6.2,0.8639768647505354,0.0,0.0,7228.009563067473,7228.009563067473,0.0,7228.009563067473,52.403069332239184,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013507000112440437,False,,0.0,-0.0
724,724,2024-01-08 13:00:00,1.0,6.569621410671114,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.570789759662166,24.699335534578275,6.9,1.4014188801370326,0.0,0.0,7214.716629201826,7214.7166292018255,3607.62,3607.0966292018265,74.84725505593791,0.083,-0.0,measured_data_mpc,0.083,3607.62,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013194000057410449,False,,0.0,-0.0
725,725,2024-01-08 13:15:00,1.0,6.570400348103323,0.32861769021093834,0.45,0.0,1.0,0.0,0.0,51.93289160540097,0.0,6.579531122517433,24.987895562299542,7.6,1.9367780054819244,0.0,0.0,7156.407621317529,7156.4076213175285,0.0,7156.407621317529,51.88395525455209,0.029,0.32861769021093834,measured_data_mpc,0.029,0.0,1.0,0.32861769021093834,0.0,0.0,optimal_relaxed_modes,0.001184699998702854,False,,-2167.115626856345,0.32861769021093834
726,726,2024-01-08 13:30:00,1.0,6.575373196328556,0.4845028643610817,0.45,0.0,1.0,0.0,0.0,824.7302072750745,0.0,6.706705274050559,25.142799619624718,8.3,2.470120766500001,0.0,0.0,7109.561358411942,7109.56135841194,0.0,7109.561358411942,51.54431984848658,0.029,0.4845028643610817,measured_data_mpc,0.029,0.0,1.0,0.4845028643610817,0.0,0.0,optimal_relaxed_modes,0.0010272999934386462,False,,-3195.1223561323995,0.4845028643610817
727,727,2024-01-08 13:45:00,1.0,6.646213479519658,0.6152718467707012,0.45,0.0,1.0,0.0,0.0,1424.8101184464604,0.0,6.9258451149413025,25.301168387811817,9.0,3.0015194057226857,0.0,0.0,7071.182672451015,7071.182672451014,0.0,7071.182672451015,51.26607437526986,0.029,0.6152718467707012,measured_data_mpc,0.029,0.0,1.0,0.6152718467707012,0.0,0.0,optimal_relaxed_modes,0.0010222999844700098,False,,-4057.496822662431,0.6152718467707012
728,728,2024-01-08 14:00:00,0.9715555631915571,6.821608848189,0.6871483701829333,0.45,0.0,1.0,0.0,0.0,1522.103525868764,0.0,7.159911095461616,25.50224943096766,9.025,3.1318914227736,0.0,0.0,7077.367434760593,7077.367434760591,2116.74,4960.627434760593,102.93301927128232,0.083,0.6871483701829333,measured_data_mpc,0.083,2116.74,0.9715555631915571,0.6871483701829333,0.0,0.0,optimal_relaxed_modes,0.0013273000076878816,False,,-4531.496676385367,0.6871483701829333
729,729,2024-01-08 14:15:00,0.9289727773560175,7.048575096692427,0.7339199084991922,0.45,0.0,1.0,0.0,0.0,1389.3281910151704,0.0,7.373645700207875,25.716753129360942,9.05,3.261592995323094,0.0,0.0,7084.350735558617,7084.350735558616,0.0,7084.350735558617,51.36154283279998,0.029,0.7339199084991922,measured_data_mpc,0.029,0.0,0.9289727773560175,0.7339199084991922,0.0,0.0,optimal_relaxed_modes,0.0011598000128287822,False,,-4839.938171157644,0.7339199084991922
730,730,2024-01-08 14:30:00,0.887058051138698,7.27198058743074,0.7713161189821416,0.45,0.0,1.0,0.0,0.0,1266.741229081326,0.0,7.568607052503832,25.92212259209236,9.075,3.3906257153713844,0.0,0.0,7090.885550321446,7090.885550321445,0.0,7090.885550321446,51.408920239830486,0.029,0.7713161189821416,measured_data_mpc,0.029,0.0,0.887058051138698,0.7713161189821416,0.0,0.0,optimal_relaxed_modes,0.00100449999445118,False,,-5086.55274650442,0.7713161189821416
731,731,2024-01-08 14:45:00,0.8488045637485097,7.475871675220444,0.8051235267375044,0.45,0.0,1.0,0.0,0.0,1169.3824782213173,0.0,7.748658644267302,26.112819268005293,9.1,3.519002975018247,0.0,0.0,7096.350801360326,7096.350801360326,0.0,7096.350801360326,51.448543309862366,0.029,0.8051235267375044,measured_data_mpc,0.029,0.0,0.8488045637485097,0.8051235267375044,0.0,0.0,optimal_relaxed_modes,0.0010363000037614256,False,,-5309.500456967368,0.8051235267375044
732,732,2024-01-08 15:00:00,0.8136931927899731,7.663015282429443,0.8097657073680672,0.45,0.0,1.0,0.0,0.0,925.7048427560377,0.0,7.891366215029559,26.28131068549637,9.075,3.4621404818605015,0.0,0.0,7119.443309811431,7119.443309811432,819.48,6299.963309811432,130.72423867858723,0.083,0.8097657073680672,measured_data_mpc,0.083,819.48,0.8136931927899731,0.8097657073680672,0.0,0.0,optimal_relaxed_modes,0.0011732999992091209,False,,-5340.113970746023,0.8097657073680672
733,733,2024-01-08 15:15:00,0.7835861276354752,7.823485939702917,0.8024870015668228,0.45,0.0,1.0,0.0,0.0,641.4762407916578,0.0,7.99050699023873,26.415877308708296,9.05,3.40511907725156,0.0,0.0,7141.016466988057,7141.016466988057,0.0,7141.016466988057,51.77236938566342,0.029,0.8024870015668228,measured_data_mpc,0.029,0.0,0.7835861276354752,0.8024870015668228,0.0,0.0,optimal_relaxed_modes,0.0010525000107008964,False,,-5292.113520511462,0.8024870015668228
734,734,2024-01-08 15:30:00,0.7610976157102315,7.943349708264466,0.7908807503296037,0.45,0.0,1.0,0.0,0.0,412.51754566869556,0.0,8.054549661500655,26.513134290958146,9.025,3.3479351051093573,0.0,0.0,7160.086553804521,7160.086553804519,0.0,7160.086553804521,51.91062751508278,0.029,0.7908807503296037,measured_data_mpc,0.029,0.0,0.7610976157102315,0.7908807503296037,0.0,0.0,optimal_relaxed_modes,0.0015662999940104783,False,,-5215.574462589007,0.7908807503296037
735,735,2024-01-08 15:45:00,0.7459498793547298,8.02408714303929,0.7776716047501223,0.45,0.0,1.0,0.0,0.0,234.2724241186523,0.0,8.091266601881129,26.577433463942622,9.0,3.290591588643401,0.0,0.0,7176.378810961887,7176.378810961885,0.0,7176.378810961887,52.02874637947369,0.029,0.7776716047501223,measured_data_mpc,0.029,0.0,0.7459498793547298,0.7776716047501223,0.0,0.0,optimal_relaxed_modes,0.001186200010124594,False,,-5128.464892241958,0.7776716047501223
736,736,2024-01-08 16:00:00,0.7366225450390858,8.073801834941673,0.7724529915603091,0.45,0.0,1.0,0.0,0.0,148.03082622477646,0.0,8.114762419001037,26.617634811897023,9.0,3.290591588643401,0.0,0.0,7181.842514968039,7181.842514968038,183.12,6998.722514968039,145.22349218558682,0.083,0.7724529915603091,measured_data_mpc,0.083,183.12,0.7366225450390858,0.7724529915603091,0.0,0.0,optimal_relaxed_modes,0.0012305999989621341,False,,-5094.050012790693,0.7724529915603091
737,737,2024-01-08 16:15:00,0.7310344450773907,8.103586407737508,0.7705502986540717,0.45,0.0,1.0,0.0,0.0,110.70598523822244,0.0,8.13253635824482,26.64377058900656,9.0,3.290591588643401,0.0,0.0,7185.541429297146,7185.541429297145,0.0,7185.541429297146,52.09517536240431,0.029,0.7705502986540717,measured_data_mpc,0.029,0.0,0.7310344450773907,0.7705502986540717,0.0,0.0,optimal_relaxed_modes,0.0015796999796293676,False,,-5081.502436524883,0.7705502986540717
738,738,2024-01-08 16:30:00,0.727189115647299,8.124082013599896,0.7698463496667216,0.45,0.0,1.0,0.0,0.0,84.41986995438181,0.0,8.146280449114961,26.662218723566674,9.0,3.290591588643401,0.0,0.0,7188.160813092995,7188.160813092995,0.0,7188.160813092995,52.11416589492422,0.029,0.7698463496667216,measured_data_mpc,0.029,0.0,0.727189115647299,0.7698463496667216,0.0,0.0,optimal_relaxed_modes,0.0011978999827988446,False,,-5076.860145813093,0.7698463496667216
739,739,2024-01-08 16:45:00,0.7242508553975985,8.1397429407308,0.7695781253486894,0.45,0.0,1.0,0.0,0.0,64.236391176218,0.0,8.156930158998295,26.675862002000265,9.0,3.290591588643401,0.0,0.0,7190.095339229357,7190.095339229357,0.0,7190.095339229357,52.12819120941284,0.029,0.7695781253486894,measured_data_mpc,0.029,0.0,0.7242508553975985,0.7695781253486894,0.0,0.0,optimal_relaxed_modes,0.0009521000029053539,False,,-5075.091302782344,0.7695781253486894
740,740,2024-01-08 17:00:00,0.7219766373934361,8.151864522692986,0.7498258496989462,0.45,0.0,1.0,0.0,0.0,-70.38422878175923,0.0,8.146939097808495,26.679988686450578,8.75,3.159292762280241,0.0,0.0,7211.268032307432,7211.268032307432,0.0,7211.268032307432,284.84508727614354,0.158,0.7498258496989462,measured_data_mpc,0.158,0.0,0.7219766373934361,0.7498258496989462,0.0,0.0,optimal_relaxed_modes,0.001022800017381087,False,,-4944.832139926395,0.7498258496989462
741,741,2024-01-08 17:15:00,0.722009110419638,8.15169144146333,0.7217723919011616,0.45,0.0,1.0,0.0,0.0,-243.91072625370498,0.0,8.110342528849007,26.665390845365263,8.5,3.0261520990129926,0.0,0.0,7231.4922999427245,7231.492299942724,0.0,7231.4922999427245,52.42831917458476,0.029,0.7217723919011616,measured_data_mpc,0.029,0.0,0.722009110419638,0.7217723919011616,0.0,0.0,optimal_relaxed_modes,0.0010686000168789178,False,,-4759.829662604161,0.7217723919011616
742,742,2024-01-08 17:30:00,0.7265009312057465,8.12775003667337,0.6904180522152211,0.45,0.0,1.0,0.0,0.0,-386.9668955316414,0.0,8.05181345543651,26.628475997145703,8.25,2.891192318340925,0.0,0.0,7250.137407881133,7250.137407881133,0.0,7250.137407881133,52.563496207138215,0.029,0.6904180522152211,measured_data_mpc,0.029,0.0,0.7265009312057465,0.6904180522152211,0.0,0.0,optimal_relaxed_modes,0.0009766999864950776,False,,-4553.059054912445,0.6904180522152211
743,743,2024-01-08 17:45:00,0.7355246959244577,8.07965337072264,0.6575606637544898,0.45,0.0,1.0,0.0,0.0,-500.5839602258904,0.0,7.975866745795499,26.571204740964696,8.0,2.754434446234834,0.0,0.0,7267.2153322184195,7267.2153322184195,0.0,7267.2153322184195,52.68731115858354,0.029,0.6575606637544898,measured_data_mpc,0.029,0.0,0.7355246959244577,0.6575606637544898,0.0,0.0,optimal_relaxed_modes,0.0009609000117052346,False,,-4336.376380448896,0.6575606637544898
744,744,2024-01-08 18:00:00,0.7482192249198503,8.011991531177198,0.5841523800039503,0.45,0.0,1.0,0.0,0.0,-832.9643409827554,0.0,7.848963643757721,26.484654201714534,7.25,2.3481921933403873,0.0,0.0,7340.474610286443,7340.474610286441,0.0,7340.474610286443,289.9487471063145,0.158,0.5841523800039503,measured_data_mpc,0.158,0.0,0.7482192249198503,0.5841523800039503,0.0,0.0,optimal_relaxed_modes,0.0010084999958053231,False,,-3852.275117505981,0.5841523800039503
745,745,2024-01-08 18:15:00,0.7674809871820563,7.90932633831964,0.49168989043950606,0.45,0.0,1.0,0.0,0.0,-1087.2617596107516,0.0,7.6830821972194645,26.35907551533516,6.5,1.9268575166456823,0.0,0.0,7342.7959737784795,7342.7959737784795,0.0,7342.7959737784795,53.235270809893976,0.029,0.49168989043950606,measured_data_mpc,0.029,0.0,0.7674809871820563,0.49168989043950606,0.0,0.0,optimal_relaxed_modes,0.0015180000045802444,False,,-3242.5182115264897,0.49168989043950606
746,746,2024-01-08 18:30:00,0.7951247015277326,7.761985340857185,0.3898574959782179,0.45,0.0,1.0,0.0,0.0,-1225.272894417895,0.0,7.496055726189775,26.200621119714658,5.75,1.4909455596043348,0.0,0.0,7341.4793344025165,7341.4793344025165,0.0,7341.4793344025165,53.22572517441825,0.029,0.3898574959782179,measured_data_mpc,0.029,0.0,0.7951247015277326,0.3898574959782179,0.0,0.0,optimal_relaxed_modes,0.0012075999984517694,False,,-2570.9701484395578,0.3898574959782179
747,747,2024-01-08 18:45:00,0.8283270658302451,7.585016739124794,0.28221678372141185,0.45,0.0,1.0,0.0,0.0,-1344.6351257508381,0.0,7.290746661145047,26.01851683152545,5.0,1.040945617091128,0.0,0.0,7339.822707497732,7339.822707497731,0.0,7339.822707497732,53.21371462935856,0.029,0.28221678372141185,measured_data_mpc,0.029,0.0,0.8283270658302451,0.28221678372141185,0.0,0.0,optimal_relaxed_modes,0.00166680000256747,False,,-1861.1183158497272,0.28221678372141185
748,748,2024-01-08 19:00:00,0.8652150074578825,7.388404010249486,0.23053398514377765,0.45,0.0,1.0,0.0,0.0,-1293.9911483641254,0.0,7.093216916089813,25.82559699788629,4.8,0.9904554753447381,0.0,0.0,7337.9222577607625,7337.922257760761,0.0,7337.9222577607625,348.55130724363624,0.19,0.23053398514377765,measured_data_mpc,0.19,0.0,0.8652150074578825,0.23053398514377765,0.0,0.0,optimal_relaxed_modes,0.0013258999970275909,False,,-1520.2888237874895,0.23053398514377765
749,749,2024-01-08 19:15:00,0.9029692323097062,7.187173991789266,0.20259975711036662,0.45,0.0,1.0,0.0,0.0,-1168.1437645447695,0.0,6.9149900527577195,25.63812618810361,4.6,0.9373085031249446,0.0,0.0,7335.913340253833,7335.913340253833,0.0,7335.913340253833,53.18537171684029,0.029,0.20259975711036662,measured_data_mpc,0.029,0.0,0.9029692323097062,0.20259975711036662,0.0,0.0,optimal_relaxed_modes,0.0012058999855071306,False,,-1336.0726239337464,0.20259975711036662
750,750,2024-01-08 19:30:00,0.9381302914780477,6.999765546422005,0.18329001530095038,0.45,0.0,1.0,0.0,0.0,-1057.9586073663938,0.0,6.753661152542288,25.46464424178407,4.4,0.8815512780963228,0.0,0.0,7333.966477804399,7333.9664778044,0.0,7333.966477804399,53.17125696408189,0.029,0.18329001530095038,measured_data_mpc,0.029,0.0,0.9381302914780477,0.18329001530095038,0.0,0.0,optimal_relaxed_modes,0.0011699000024236739,False,,-1208.7318127957758,0.18329001530095038
751,751,2024-01-08 19:45:00,0.9699063828935691,6.830398979177277,0.16689175550995905,0.45,0.0,1.0,0.0,0.0,-965.0614591880104,0.0,6.606577602621753,25.306173277792748,4.2,0.8232247696242818,0.0,0.0,7332.168262772862,7332.168262772862,0.0,7332.168262772862,53.15821990510325,0.029,0.16689175550995905,measured_data_mpc,0.029,0.0,0.9699063828935691,0.16689175550995905,0.0,0.0,optimal_relaxed_modes,0.0011514000070746988,False,,-1100.5911797595677,0.16689175550995905
752,752,2024-01-08 20:00:00,0.998773077254257,6.67653949823481,0.17116666064976496,0.45,0.0,1.0,0.0,0.0,-832.2591886074068,0.0,6.479851990151312,25.164040232766705,4.0,0.8981308320962045,0.0,0.0,7330.527525878809,7330.527525878809,0.0,7330.527525878809,348.2000574792434,0.19,0.17116666064976496,measured_data_mpc,0.19,0.0,0.998773077254257,0.17116666064976496,0.0,0.0,optimal_relaxed_modes,0.0014685000060126185,False,,-1128.78264360272,0.17116666064976496
753,753,2024-01-08 20:15:00,1.0,6.5401304287742965,0.18324738780427127,0.45,0.0,1.0,0.0,0.0,-680.3664015186265,0.0,6.376406347528772,25.04160087820234,3.8,0.9654981770552185,0.0,0.0,7323.942563268995,7323.942563268996,0.0,7323.942563268995,53.09858358370022,0.029,0.18324738780427127,measured_data_mpc,0.029,0.0,1.0,0.18324738780427127,0.0,0.0,optimal_relaxed_modes,0.0012795999937225133,False,,-1208.450699767053,0.18324738780427127
754,754,2024-01-08 20:30:00,1.0,6.425611423859196,0.19718345206221077,0.45,0.0,1.0,0.0,0.0,-537.7043406158335,0.0,6.294823242144726,24.940539589865413,3.5999999999999996,1.0255451073485344,0.0,0.0,7313.965511999651,7313.96551199965,0.0,7313.965511999651,53.02624996199748,0.029,0.19718345206221077,measured_data_mpc,0.029,0.0,1.0,0.19718345206221077,0.0,0.0,optimal_relaxed_modes,0.001180999999633059,False,,-1300.3540376879937,0.19718345206221077
755,755,2024-01-08 20:45:00,1.0,6.33362916644096,0.2107336672530544,0.45,0.0,1.0,0.0,0.0,-418.70463115343864,0.0,6.231474927727758,24.859732751766263,3.4,1.0784787725587526,0.0,0.0,7306.817065299872,7306.8170652998715,0.0,7306.817065299872,52.974423723424074,0.029,0.2107336672530544,measured_data_mpc,0.029,0.0,1.0,0.2107336672530544,0.0,0.0,optimal_relaxed_modes,0.001400900015141815,False,,-1389.7128396091389,0.2107336672530544
756,756,2024-01-08 21:00:00,1.0,6.261607273044438,0.18488094700529403,0.45,0.0,1.0,0.0,0.0,-326.46920342868685,0.0,6.1822593440494025,24.796213101950904,3.15,0.8649059674228098,0.0,0.0,7258.2654260039735,7258.265426003973,0.0,7258.2654260039735,286.70148432715695,0.158,0.18488094700529403,measured_data_mpc,0.158,0.0,1.0,0.18488094700529403,0.0,0.0,optimal_relaxed_modes,0.001018200011458248,False,,-1219.2234359202985,0.18488094700529403
757,757,2024-01-08 21:15:00,1.0,6.205669298489434,0.14203210090169754,0.45,0.0,1.0,0.0,0.0,-254.85269736571422,0.0,6.144016672829622,24.746592579272384,2.9,0.6509442727463788,0.0,0.0,7219.669600661675,7219.669600661674,0.0,7219.669600661675,52.342604604797145,0.029,0.14203210090169754,measured_data_mpc,0.029,0.0,1.0,0.14203210090169754,0.0,0.0,optimal_relaxed_modes,0.0012245999823790044,False,,-936.6506872522,0.14203210090169754
758,758,2024-01-08 21:30:00,1.0,6.162207237972936,0.0926259560162182,0.45,0.0,1.0,0.0,0.0,-198.69420074510646,0.0,6.1143781815319755,24.70793025193389,2.65,0.43660023956464705,0.0,0.0,7188.8034233142525,7188.803423314252,0.0,7188.8034233142525,52.11882481902833,0.029,0.0926259560162182,measured_data_mpc,0.029,0.0,1.0,0.0926259560162182,0.0,0.0,optimal_relaxed_modes,0.001091700018150732,False,,-610.8349085114878,0.0926259560162182
759,759,2024-01-08 21:45:00,1.0,6.1284760709220345,0.04060182756167132,0.45,0.0,1.0,0.0,0.0,-155.15519302238906,0.0,6.0914102293758265,24.67785664087764,2.4,0.22186964999903236,0.0,0.0,7163.633268586487,7163.633268586486,0.0,7163.633268586487,51.936341197252034,0.029,0.04060182756167132,measured_data_mpc,0.029,0.0,1.0,0.04060182756167132,0.0,0.0,optimal_relaxed_modes,0.0011209000076632947,False,,-267.75446851733665,0.04060182756167132
760,760,2024-01-08 22:00:00,1.0,6.102335200737392,-0.0,0.45,0.0,1.0,0.0,0.0,-121.423033167321,0.0,6.07361021886727,24.654455692468304,1.9499999999999997,0.23367019876984757,0.0,0.0,7161.643735018462,7161.643735018463,0.0,7161.643735018462,148.6041075016331,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011242000036872923,False,,0.0,-0.0
761,761,2024-01-08 22:15:00,1.0,6.0820769995731645,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.074412995725961,24.605837992365263,1.5,0.2229599546723107,0.0,0.0,7159.284353890097,7159.284353890096,0.0,7159.284353890097,51.904811565703206,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011591000074986368,False,,0.0,-0.0
762,762,2024-01-08 22:30:00,1.0,6.074011610181567,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.075213637635869,24.586009707796528,1.0499999999999998,0.1907527030209353,0.0,0.0,7154.754160602612,7154.754160602612,0.0,7154.754160602612,51.87196766436894,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011937000090256333,False,,0.0,-0.0
763,763,2024-01-08 22:45:00,1.0,6.074813319574977,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.076013388521485,24.57988950138978,0.6,0.137998570197478,0.0,0.0,7149.180036012071,7149.18003601207,0.0,7149.180036012071,51.831555261087516,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014224000042304397,False,,0.0,-0.0
764,764,2024-01-08 23:00:00,1.0,6.075613515970165,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.076812840673664,24.577821393279205,0.575,-0.12976744069530272,0.0,0.0,7128.366345102911,7128.366345102911,0.0,7128.366345102911,147.9136016608854,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013596999924629927,False,,0.0,-0.0
765,765,2024-01-08 23:15:00,1.0,6.076413117495128,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.077612169171424,24.577002636692697,0.55,-0.3581804410738322,0.0,0.0,7113.299537783274,7113.299537783274,0.0,7113.299537783274,51.57142164892874,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012465000036172569,False,,0.0,-0.0
766,766,2024-01-08 23:30:00,1.0,6.07721250779772,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.078411427999168,24.576597791189403,0.525,-0.5866029088705046,0.0,0.0,7100.1869309899885,7100.1869309899885,0.0,7100.1869309899885,51.47635524967742,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001347400015220046,False,,0.0,-0.0
767,767,2024-01-08 23:45:00,1.0,6.078011801471819,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.079210635042713,24.576343145761538,0.5,-0.8150085757965493,0.0,0.0,7088.6820769885635,7088.682076988563,0.0,7088.6820769885635,51.392945058167086,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010374000121373683,False,,0.0,-0.0
768,768,2024-01-09 00:00:00,1.0,6.078811034415691,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.080009796793593,24.576150250703527,0.45,-0.6540447195745377,0.0,0.0,7096.619019374888,7096.619019374888,0.0,7096.619019374888,51.45048789046794,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010067000112030655,False,,0.0,-0.0
769,769,2024-01-09 00:15:00,1.0,6.079610218799018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.080808915921622,24.57598113071906,0.4,-0.4943488329340041,0.0,0.0,7105.233660911624,7105.233660911623,0.0,7105.233660911624,51.51294404160927,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010574000189080834,False,,0.0,-0.0
770,770,2024-01-09 00:30:00,1.0,6.080409359247274,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.081607993449289,24.575819593133275,0.35,-0.3359119044546527,0.0,0.0,7114.594945460713,7114.594945460713,0.0,7114.594945460713,51.58081335459017,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011566999892238528,False,,0.0,-0.0
771,771,2024-01-09 00:45:00,1.0,6.0812084575619885,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0824070297189685,24.575652034683134,0.3,-0.17872497413561844,0.0,0.0,7124.780798868849,7124.780798868848,0.0,7124.780798868849,51.65466079179916,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001445600006263703,False,,0.0,-0.0
772,772,2024-01-09 01:00:00,1.0,6.082007514479353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.083206024466488,24.575466414736994,-0.025000000000000022,-0.4814536999889045,0.0,0.0,7105.952153321599,7105.952153321599,0.0,7105.952153321599,51.5181531115816,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011136999819427729,False,,0.0,-0.0
773,773,2024-01-09 01:15:00,1.0,6.08280652997263,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.084004976911821,24.575299394418668,-0.35,-0.7993179284382614,0.0,0.0,7089.398610976687,7089.3986109766865,0.0,7089.398610976687,51.398139929580985,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016343999886885285,False,,0.0,-0.0
774,774,2024-01-09 01:30:00,1.0,6.083605503550413,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.084803887861067,24.57515553012498,-0.675,-1.117208710534094,0.0,0.0,7075.477351297106,7075.477351297105,0.0,7075.477351297106,51.29721079690402,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013003999774809927,False,,0.0,-0.0
775,775,2024-01-09 01:45:00,1.0,6.084404435250937,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.085602758316433,24.57502754521746,-1.0,-1.435136787539411,0.0,0.0,7063.672081363514,7063.672081363513,0.0,7063.672081363514,51.21162258988548,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011051999754272401,False,,0.0,-0.0
776,776,2024-01-09 02:00:00,1.0,6.085203325957874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.086401588965696,24.57497327730663,-0.725,-1.3316857139259999,0.0,0.0,7067.303463805828,7067.303463805828,0.0,7067.303463805828,51.23795011259226,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010962999949697405,False,,0.0,-0.0
777,777,2024-01-09 02:15:00,1.0,6.086002176523159,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.087200382996436,24.574943770021857,-0.45,-1.2329687223826498,0.0,0.0,7070.951646964212,7070.951646964211,0.0,7070.951646964212,51.26439944049054,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001446899987058714,False,,0.0,-0.0
778,778,2024-01-09 02:30:00,1.0,6.086800988870265,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.087999141478974,24.574926463969604,-0.175,-1.1390978428426561,0.0,0.0,7074.596296657368,7074.596296657367,0.0,7074.596296657368,51.29082315076592,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012309000012464821,False,,0.0,-0.0
779,779,2024-01-09 02:45:00,1.0,6.087599765106493,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.088797864941064,24.574914669175417,0.1,-1.0542908308723788,0.0,0.0,7078.043211599745,7078.043211599745,0.0,7078.043211599745,51.31581328409815,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013370999949984252,False,,0.0,-0.0
780,780,2024-01-09 03:00:00,1.0,6.088398506092898,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.089596553623238,24.57485319865126,-0.175,-1.1390978428426561,0.0,0.0,7074.597591345346,7074.597591345345,0.0,7074.597591345346,51.290832537253756,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001170699979411438,False,,0.0,-0.0
781,781,2024-01-09 03:15:00,1.0,6.0891972121722615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.090395205380734,24.57479245448956,-0.45,-1.2329687223826498,0.0,0.0,7070.951899542437,7070.951899542436,0.0,7070.951899542437,51.26440127168267,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011860999802593142,False,,0.0,-0.0
782,782,2024-01-09 03:30:00,1.0,6.089995882399602,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.091193820246499,24.57475067201235,-0.725,-1.3316857139259999,0.0,0.0,7067.30135266002,7067.301352660019,0.0,7067.30135266002,51.23793480678515,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012023000163026154,False,,0.0,-0.0
783,783,2024-01-09 03:45:00,1.0,6.090794515704212,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.091992399041331,24.574733853693466,-1.0,-1.435136787539411,0.0,0.0,7063.665501027726,7063.665501027726,0.0,7063.665501027726,51.21157488245102,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014750999980606139,False,,0.0,-0.0
784,784,2024-01-09 04:00:00,1.0,6.091593112513195,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.092790942847529,24.574751862875882,-1.0,-1.435136787539411,0.0,0.0,7063.664220015728,7063.664220015728,0.0,7063.664220015728,51.211565595114024,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00114079998456873,False,,0.0,-0.0
785,785,2024-01-09 04:15:00,1.0,6.092391673842216,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.093589453165695,24.57476143998695,-1.0,-1.435136787539411,0.0,0.0,7063.664150279333,7063.664150279333,0.0,7063.664150279333,51.211565089525166,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012282999814487994,False,,0.0,-0.0
786,786,2024-01-09 04:30:00,1.0,6.093190200898041,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.094387929637524,24.574739288239584,-1.0,-1.435136787539411,0.0,0.0,7063.664378322793,7063.664378322792,0.0,7063.664378322793,51.21156674284025,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011350999993737787,False,,0.0,-0.0
787,787,2024-01-09 04:45:00,1.0,6.093988694282921,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.095186370892417,24.574673037344578,-1.0,-1.435136787539411,0.0,0.0,7063.66438914849,7063.664389148488,0.0,7063.66438914849,51.21156682132656,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010639000101946294,False,,0.0,-0.0
788,788,2024-01-09 05:00:00,1.0,6.094787153131102,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.095984775026562,24.574605079564257,-0.775,-1.2416135427271555,0.0,0.0,7070.619055751284,7070.619055751283,0.0,7070.619055751284,51.26198815419681,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010263999865856022,False,,0.0,-0.0
789,789,2024-01-09 05:15:00,1.0,6.09558557585518,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.096783141967787,24.574550782726654,-0.55,-1.0486165072146127,0.0,0.0,7078.271177427538,7078.271177427537,0.0,7078.271177427538,51.31746603634965,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009902000019792467,False,,0.0,-0.0
790,790,2024-01-09 05:30:00,1.0,6.096383961359065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.097581472307887,24.57452289909261,-0.325,-0.8561541200745512,0.0,0.0,7086.71549788688,7086.715497886879,0.0,7086.71549788688,51.37868735967989,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001730799995129928,False,,0.0,-0.0
791,791,2024-01-09 05:45:00,1.0,6.097182309997034,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.098379767187112,24.574518393410717,-0.1,-0.6642292388073624,0.0,0.0,7096.05532963721,7096.055329637208,0.0,7096.05532963721,51.44640113986978,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001129099982790649,False,,0.0,-0.0
792,792,2024-01-09 06:00:00,1.0,6.097980622642664,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0991780276219565,24.574450317270053,-0.575,-1.0996478118043782,0.0,0.0,7076.174849009454,7076.174849009453,0.0,7076.174849009454,51.302267655318545,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001143200002843514,False,,0.0,-0.0
793,793,2024-01-09 06:15:00,1.0,6.098778900276812,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.099976250864334,24.57435753703441,-1.05,-1.5363593269679028,0.0,0.0,7060.284633235601,7060.284633235602,0.0,7060.284633235601,51.18706359095811,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001113000005716458,False,,0.0,-0.0
794,794,2024-01-09 06:30:00,1.0,6.099577142110611,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.100774435849498,24.574244216805337,-1.525,-1.9743488710138681,0.0,0.0,7047.41646180003,7047.416461800031,0.0,7047.41646180003,51.09376934805022,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001779600017471239,False,,0.0,-0.0
795,795,2024-01-09 06:45:00,1.0,6.100375346226655,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.101572581696875,24.57410650145964,-2.0,-2.413599971203103,0.0,0.0,7036.870448983181,7036.87044898318,0.0,7036.870448983181,51.017310755128065,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012882000009994954,False,,0.0,-0.0
796,796,2024-01-09 07:00:00,1.0,6.101173511655248,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.102370687342635,24.57404001314481,-1.75,-2.168952224973577,0.0,0.0,7042.483523851801,7042.483523851801,18.3,7024.183523851801,50.925330547925554,0.029,-0.0,measured_data_mpc,0.029,18.3,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011096999805886298,False,,0.0,-0.0
797,797,2024-01-09 07:15:00,1.0,6.1019716373882575,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.103168755871593,24.574017588820993,-1.5,-1.9243243300424868,0.0,0.0,7048.747902556955,7048.747902556955,0.0,7048.747902556955,51.103422293537925,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001716900005703792,False,,0.0,-0.0
798,798,2024-01-09 07:30:00,1.0,6.102769724494165,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.103966789189101,24.574045290059,-1.25,-1.67971982819995,0.0,0.0,7055.765497508928,7055.765497508927,0.0,7055.765497508928,51.15429985693973,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016009000246413052,False,,0.0,-0.0
799,799,2024-01-09 07:45:00,1.0,6.103567775420104,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.10476478946233,24.57416823612134,-1.0,-1.435136787539411,0.0,0.0,7063.6537910171055,7063.6537910171055,0.0,7063.6537910171055,51.21148998487402,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010983000101987273,False,,0.0,-0.0
800,800,2024-01-09 08:00:00,1.0,6.104365792215483,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.105562760807732,24.574433915957307,-0.7,-1.1821714798788572,0.0,0.0,7072.886932478708,7072.886932478708,187.92,6884.966932478708,271.956193832909,0.158,-0.0,measured_data_mpc,0.158,187.92,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010970000002998859,False,,0.0,-0.0
801,801,2024-01-09 08:15:00,1.0,6.105163777989611,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1063607093991585,24.574875868076468,-0.4,-0.9303237691520992,0.0,0.0,7083.353316051828,7083.353316051827,0.0,7083.353316051828,51.35431154137576,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015327000000979751,False,,0.0,-0.0
802,802,2024-01-09 08:30:00,1.0,6.105961737968687,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.107158642841814,24.57550003027235,-0.09999999999999998,-0.6796132722599061,0.0,0.0,7095.273583486371,7095.273583486369,0.0,7095.273583486371,51.44073348027619,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018508000066503882,False,,0.0,-0.0
803,803,2024-01-09 08:45:00,1.0,6.106759678974421,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.107956569014544,24.576289835631908,0.2,-0.4395354442697846,0.0,0.0,7108.35396109776,7108.353961097759,0.0,7108.35396109776,51.53556621795876,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014324999938253313,False,,0.0,-0.0
804,804,2024-01-09 09:00:00,1.0,6.1075576088168155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.10875449507429,24.577202667401544,0.375,-0.3095785042708879,0.0,0.0,7116.233305056119,7116.233305056119,469.14,6647.093305056119,262.5601855497167,0.158,-0.0,measured_data_mpc,0.158,469.14,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013834999990649521,False,,0.0,-0.0
805,805,2024-01-09 09:15:00,1.0,6.108355534920585,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.109552426336425,24.578208954145655,0.55,-0.18043017495694713,0.0,0.0,7124.685021253571,7124.685021253571,0.0,7124.685021253571,51.65396640408839,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010844999924302101,False,,0.0,-0.0
806,806,2024-01-09 09:30:00,1.0,6.109153463571274,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110350366838457,24.579274677146653,0.7250000000000001,0.00019812428699841054,0.0,0.0,7137.66658082055,7137.666580820549,0.0,7137.66658082055,51.74808271094899,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010378000151831657,False,,0.0,-0.0
807,807,2024-01-09 09:45:00,1.0,6.109951399481987,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111148319147951,24.58037822185133,0.9,0.13583748380905541,0.0,0.0,7148.424672618482,7148.424672618481,0.0,7148.424672618482,51.826078876484,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0019634999916888773,False,,0.0,-0.0
808,808,2024-01-09 10:00:00,1.0,6.110749345888188,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111946284898501,24.77909471575465,2.75,1.6446137128251324,0.0,0.0,7178.384120754733,7178.384120754733,222.3,6956.084120754733,274.765322769812,0.158,-0.0,measured_data_mpc,0.158,222.3,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001117000007070601,False,,0.0,-0.0
