step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
809,809,2024-01-09 10:15:00,1.0,6.111547304908179,0.5231853987196774,0.45,0.0,1.0,0.0,0.0,2040.3850120473592,0.0,6.425359408576846,24.826624079530458,4.6000000000000005,3.1029857091305892,0.0,0.0,7048.61786191228,7048.617861912279,0.0,7048.61786191228,51.102479498864035,0.029,0.5231853987196774,measured_data_mpc,0.029,0.0,1.0,0.5231853987196774,0.0,0.0,optimal_relaxed_modes,0.0011728999961633235,False,,-3450.2197753891364,0.5231853987196774
810,810,2024-01-09 10:30:00,1.0,6.2762808405676624,0.8661783153537657,0.45,0.0,1.0,0.0,0.0,3522.5398856433007,0.0,6.965904720697162,25.10877829073835,6.45,4.507728284803571,0.0,0.0,6986.458060629762,6986.458060629761,0.0,6986.458060629762,50.65182093956578,0.029,0.8661783153537657,measured_data_mpc,0.029,0.0,1.0,0.8661783153537657,0.0,0.0,optimal_relaxed_modes,0.0010871999838855118,False,,-5712.134856898119,0.8661783153537657
811,811,2024-01-09 10:45:00,0.992722650730625,6.708788271605768,1.0,0.45,0.0,1.0,0.0,0.0,4879.446021159189,0.0,7.685414043771746,25.82120265140388,8.3,5.855514980097444,0.0,0.0,6968.882285257838,6968.882285257838,0.0,6968.882285257838,50.52439656811933,0.029,1.0,measured_data_mpc,0.029,0.0,0.992722650730625,1.0,0.0,223.89673082348327,optimal_relaxed_modes,0.001126800023484975,False,,-6594.640798142311,1.0
812,812,2024-01-09 11:00:00,0.8437526907850457,7.502798158115707,1.0,0.45,0.0,1.0,0.0,0.0,3915.702435530613,0.0,8.338766789597171,26.595222829643212,8.475000000000001,5.677666952362515,0.0,0.0,6990.928070330238,6990.928070330238,441.24,6549.688070330239,135.90602745935246,0.083,1.0,measured_data_mpc,0.083,441.24,0.8437526907850457,1.0,0.0,236.57782115430018,optimal_relaxed_modes,0.001262200006749481,False,,-6594.640798142311,1.0
813,813,2024-01-09 11:15:00,0.7054035989695392,8.240198817492356,1.0,0.45,0.0,1.0,0.0,0.0,2870.9108305081977,0.0,8.82003994550783,27.068331474162356,8.65,5.492947332940786,0.0,0.0,7020.640685749014,7020.640685749014,0.0,7020.640685749014,50.89964497168035,0.029,1.0,measured_data_mpc,0.029,0.0,0.7054035989695392,1.0,0.0,240.42802759490314,optimal_relaxed_modes,0.001350800012005493,False,,-6594.640798142311,1.0
814,814,2024-01-09 11:30:00,0.6167985227338575,8.71246387382854,1.0,0.45,0.0,1.0,0.0,0.0,1945.2838701394205,0.0,9.151054969108495,27.4660997508082,8.825,5.301173795068529,0.0,0.0,7053.3033534193,7053.303353419297,0.0,7053.3033534193,51.136449312289926,0.029,1.0,measured_data_mpc,0.029,0.0,0.6167985227338575,1.0,0.0,241.84511317182114,optimal_relaxed_modes,0.0011312999995425344,False,,-6594.640798142311,1.0
815,815,2024-01-09 11:45:00,0.548200844942939,9.078089496454135,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1216.6413154117981,-3.6913152356913628,9.363867447911119,27.743893954226138,9.0,5.1021482071082715,0.0,0.0,7129.846120359091,7129.846120359092,0.0,7129.846120359091,51.691384372603416,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.548200844942939,-0.3263949251168261,0.0,8989.632761348988,optimal_relaxed_modes,0.0011248999799136072,False,,2152.4572894820258,-0.3263949251168261
816,816,2024-01-09 12:00:00,0.5030796327900621,9.31858555722897,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1236.1817499666402,9.188993699282333,25.313516107844855,9.5,5.169789527988847,2450.57783793583,8149.799078921882,10784.786905016412,10784.786905016414,393.18,10391.606905016411,75.33915006136898,0.029,-0.3263949251168261,measured_data_mpc,0.029,393.18,0.5030796327900621,-0.3263949251168261,0.0,8990.125388263765,optimal_relaxed_modes,0.0010449000110384077,False,,2152.4572894820258,-0.3263949251168261
817,817,2024-01-09 12:15:00,0.5244457236944362,9.204704292708655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1161.6018829044274,9.00813336734896,25.26066801637827,10.0,5.216453026990641,2435.104914679801,8098.341331386538,10746.710580622095,10746.710580622092,0.0,10746.710580622095,77.91365170951019,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5244457236944362,-0.32639492511682594,0.0,8990.526235271758,optimal_relaxed_modes,0.0010383000189904124,False,,2152.457289482025,-0.32639492511682594
818,818,2024-01-09 12:30:00,0.553054141960531,9.05222142335037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1098.3589919666447,8.84037476281772,25.24571457162725,10.5,5.241121463802472,2401.0138644921626,7984.965944929634,10689.943916766751,10689.943916766753,0.0,10689.943916766751,77.50209339655895,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.553054141960531,-0.32639492511682594,0.0,8990.867855403243,optimal_relaxed_modes,0.0010283000010531396,False,,2152.457289482025,-0.32639492511682594
819,819,2024-01-09 12:45:00,0.5772604258588058,8.923201930172565,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1019.1594047577238,8.68477981882347,25.2392465129961,11.0,5.242703859467473,2375.350170548727,7899.617115757932,10663.974001468983,10663.974001468987,0.0,10663.974001468983,77.31381151065013,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5772604258588058,-0.3263949251168261,0.0,8991.16349507376,optimal_relaxed_modes,0.0012103999906685203,False,,2152.4572894820258,-0.3263949251168261
820,820,2024-01-09 13:00:00,0.6075794653739465,8.761601449556865,1.0,0.45,0.0,1.0,1.0,0.0,2548.3405481917007,-13.917180554577733,9.176810864125567,27.504213215034035,11.5,5.607151543934316,0.0,0.0,7059.232995362737,7059.232995362738,410.64,6648.5929953627365,137.9583046537768,0.083,1.0,measured_data_mpc,0.083,410.64,0.6075794653739465,1.0,0.0,244.32316294940756,optimal_relaxed_modes,0.0012100999883841723,False,,-6594.640798142311,1.0
821,821,2024-01-09 13:15:00,0.5368976997360134,9.138335260407048,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2272.9625873186765,-10.796730264660734,9.539105939098013,27.887047818429235,12.0,5.969814289843944,0.0,0.0,7078.419477635406,7078.419477635405,0.0,7078.419477635406,51.318541212856694,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5368976997360134,-0.3263949251168261,0.0,8991.65125054667,optimal_relaxed_modes,0.0016550000000279397,False,,2152.4572894820258,-0.3263949251168261
822,822,2024-01-09 13:30:00,0.4723600213990217,9.482321085943214,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1316.8661244970428,9.352653403433882,25.31991789868765,12.5,6.330695673507222,2475.8548583679626,8233.861961825127,10835.562959772426,10835.562959772426,0.0,10835.562959772426,78.5578314583501,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4723600213990217,-0.3263949251168261,0.0,8991.860057007889,optimal_relaxed_modes,0.0016231000190600753,False,,2152.4572894820258,-0.3263949251168261
823,823,2024-01-09 13:45:00,0.49354694151679124,9.369394801715503,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1237.3998389983217,9.159926395391171,25.26374537531536,13.0,6.689801922238614,2458.9730264919126,8177.71865727707,10771.905774984274,10771.905774984274,0.0,10771.905774984274,78.096316868636,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49354694151679124,-0.3263949251168261,0.0,8992.051578006849,optimal_relaxed_modes,0.001204100000904873,False,,2152.4572894820258,-0.3263949251168261
824,824,2024-01-09 14:00:00,0.5240324338445442,9.206907127608579,1.0,0.45,0.0,1.0,1.0,0.0,3337.6520405794554,-20.282921960305327,9.790260617665163,28.07739907612302,12.875,6.604908527685958,0.0,0.0,7027.887264918001,7027.887264917998,566.7,6461.187264918001,134.06963574704852,0.083,1.0,measured_data_mpc,0.083,566.7,0.5240324338445442,1.0,0.0,245.03687511273438,optimal_relaxed_modes,0.0010766999912448227,False,,-6594.640798142311,1.0
825,825,2024-01-09 14:15:00,0.42247345090067373,9.748216506699409,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2216.5411324064607,-10.769491118174061,10.182132534633588,28.544745753338983,12.75,6.519891643614187,0.0,0.0,7086.77985307735,7086.779853077349,0.0,7086.77985307735,51.37915393481079,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42247345090067373,-0.3263949251168261,0.0,8992.173061144218,optimal_relaxed_modes,0.0014442999963648617,False,,2152.4572894820258,-0.3263949251168261
826,826,2024-01-09 14:30:00,0.34889756657367604,10.140375970162307,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1611.6668837221332,9.953653021263806,25.33896939317556,12.625,6.434752234205491,2541.5243580595725,8533.615739078208,10865.776116838379,10865.776116838379,0.0,10865.776116838379,78.77687684707824,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34889756657367604,-0.32639492511682594,0.0,8992.185961770003,optimal_relaxed_modes,0.0014687000075355172,False,,2152.457289482025,-0.32639492511682594
827,827,2024-01-09 14:45:00,0.3806309077226469,9.971237261838292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.6801771372782,9.717347710057695,25.268977328151497,12.5,6.34948684465757,2541.5243580595725,8469.251358862743,10830.468838947167,10830.468838947167,0.0,10830.468838947167,78.52089908236697,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3806309077226469,-0.32639492511682594,0.0,8992.180103354816,optimal_relaxed_modes,0.0011967999744229019,False,,2152.457289482025,-0.32639492511682594
828,828,2024-01-09 15:00:00,0.4174575365179209,9.774951330359482,0.28675784450711556,0.45,0.0,1.0,1.0,0.0,2434.504911193127,-13.139082021768475,10.199344540393472,28.51292206942043,12.625,6.517542100125467,0.0,0.0,7041.013474644172,7041.01347464417,304.62,6736.393474644172,139.78016459886658,0.083,0.28675784450711556,measured_data_mpc,0.083,304.62,0.4174575365179209,0.28675784450711556,0.0,4948.667852561445,optimal_relaxed_modes,0.0010871000122278929,False,,-1891.0649805739731,0.28675784450711556
829,829,2024-01-09 15:15:00,0.34278013599431806,10.172981875150285,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1885.7677419667566,-8.070271977321914,10.513364264417104,28.861551761254418,12.75,6.686487874397678,0.0,0.0,7097.282215278132,7097.282215278131,0.0,7097.282215278132,51.45529606076646,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34278013599431806,-0.32639492511682594,0.0,8992.189591232145,optimal_relaxed_modes,0.001052400009939447,False,,2152.457289482025,-0.32639492511682594
830,830,2024-01-09 15:30:00,0.287769179460869,10.466190273473568,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1762.9038231713807,10.26317535706086,25.347666272085817,12.875,6.856327680258619,2541.5243580595725,8686.55433669343,10868.976563185495,10868.976563185495,0.0,10868.976563185495,78.80008008309484,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.287769179460869,-0.32639492511682594,0.0,8992.17049216122,optimal_relaxed_modes,0.0010921999928541481,False,,2152.457289482025,-0.32639492511682594
831,831,2024-01-09 15:45:00,0.3226986896964046,10.280015983918164,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.5884943303058,10.00441727354711,25.256539976284234,13.0,7.027055206103512,2541.5243580595725,8546.599749638564,10830.519012496501,10830.519012496501,0.0,10830.519012496501,78.52126284059963,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3226986896964046,-0.32639492511682594,0.0,8992.129140809075,optimal_relaxed_modes,0.0012432000075932592,False,,2152.457289482025,-0.32639492511682594
832,832,2024-01-09 16:00:00,0.36654935743971173,10.046291924846336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1568.524644651725,9.764413977612927,25.24681139572301,12.75,6.913195349342649,2541.5243580595725,8453.009106839618,10830.305337632777,10830.305337632777,60.12,10770.185337632776,223.4813457558801,0.083,-0.32639492511682594,measured_data_mpc,0.083,60.12,0.36654935743971173,-0.32639492511682594,0.0,8992.009880041349,optimal_relaxed_modes,0.0015647000109311193,False,,2152.457289482025,-0.32639492511682594
833,833,2024-01-09 16:15:00,0.39720256446196744,9.882910331417714,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1455.2908574866688,9.541814443929033,25.24078934744317,12.5,6.797300424826445,2506.918363432801,8337.168749737135,10795.645320931899,10795.6453209319,0.0,10795.645320931899,78.26842857675626,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39720256446196744,-0.3263949251168261,0.0,8991.853104720994,optimal_relaxed_modes,0.0010470999986864626,False,,2152.4572894820258,-0.3263949251168261
834,834,2024-01-09 16:30:00,0.4405782201696999,9.6517180864955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1350.2521938956368,9.335356404483635,25.237611064208732,12.25,6.679400700067028,2474.5679063305365,8229.581991457782,10763.257755841956,10763.257755841956,0.0,10763.257755841956,78.03361872985418,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4405782201696999,-0.32639492511682594,0.0,8991.666485734544,optimal_relaxed_modes,0.0011566000175662339,False,,2152.457289482025,-0.32639492511682594
835,835,2024-01-09 16:45:00,0.48080852729484,9.437290549518503,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1252.8162464630907,9.14386923307111,25.235701440152017,12.0,6.5595200024101645,2444.8355096625146,8130.702023138439,10733.498028629176,10733.498028629176,0.0,10733.498028629176,77.81786070756152,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48080852729484,-0.32639492511682583,0.0,8991.45321806143,optimal_relaxed_modes,0.0010447999811731279,False,,2152.457289482024,-0.32639492511682583
836,836,2024-01-09 17:00:00,0.5181216042860917,9.238411849155131,1.0,0.45,0.0,1.0,1.0,0.0,3138.450366491174,-18.861570248073956,9.754117236458212,28.042714170284302,11.825,6.429932989407362,0.0,0.0,7033.181087604407,7033.1810876044065,0.0,7033.181087604407,277.8106529603741,0.158,1.0,measured_data_mpc,0.158,0.0,0.5181216042860917,1.0,0.0,244.1252213636635,optimal_relaxed_modes,0.0019508999830577523,False,,-6594.640798142311,1.0
837,837,2024-01-09 17:15:00,0.42878492487082076,9.714576350438525,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2002.7991736740717,-9.395201401124059,10.10937796327395,28.448045867247902,11.65,6.300189022116806,0.0,0.0,7094.844124492473,7094.8441244924725,0.0,7094.844124492473,51.43761990257043,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42878492487082076,-0.3263949251168261,0.0,8990.960776879907,optimal_relaxed_modes,0.0011248000082559884,False,,2152.4572894820258,-0.3263949251168261
838,838,2024-01-09 17:30:00,0.36410629786893856,10.059313432358557,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.176682147945,9.885631091029023,25.33090584602845,11.475000000000001,6.1702923953810025,2541.5243580595725,8496.796407961432,10864.826731793963,10864.826731793963,0.0,10864.826731793963,78.76999380550623,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36410629786893856,-0.32639492511682594,0.0,8990.665622725497,optimal_relaxed_modes,0.0014127000176813453,False,,2152.457289482025,-0.32639492511682594
839,839,2024-01-09 17:45:00,0.39346185370390424,9.90284831975819,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1484.1893568144276,9.654257841147526,25.263311461372247,11.3,6.040233581009921,2536.0125507912207,8433.926248178952,10827.673674312076,10827.673674312078,0.0,10827.673674312076,78.50063413876256,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39346185370390424,-0.32639492511682594,0.0,8990.356687831376,optimal_relaxed_modes,0.0015534000121988356,False,,2152.457289482025,-0.32639492511682594
840,840,2024-01-09 18:00:00,0.42951985313901747,9.710659182769037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1403.3133443300658,9.439646972473282,25.24441983887563,9.875000000000002,5.289158643521052,2493.2093810349234,8291.577277232313,10782.24648291043,10782.24648291043,0.0,10782.24648291043,425.898736074962,0.158,-0.32639492511682594,measured_data_mpc,0.158,0.0,0.42951985313901747,-0.32639492511682594,0.0,8989.864840241593,optimal_relaxed_modes,0.0017278000013902783,False,,2152.457289482025,-0.32639492511682594
841,841,2024-01-09 18:15:00,0.4604866055001782,9.54560639268405,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1302.0369476984113,9.24059763785427,25.235172737953487,8.45,4.482332345875189,2460.337596225485,8182.256758040749,10748.95686211202,10748.95686211202,0.0,10748.95686211202,77.92993725031215,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4604866055001782,-0.32639492511682594,0.0,8989.325311157909,optimal_relaxed_modes,0.0012546999787446111,False,,2152.457289482025,-0.32639492511682594
842,842,2024-01-09 18:30:00,0.4992731891335816,9.33887390191801,0.5070080350998991,0.45,0.0,1.0,1.0,0.0,-738.6744815513222,10.522508904514552,9.295621521818438,27.738974600247605,7.0249999999999995,3.6232280012624254,0.0,0.0,7270.245910115582,7270.245910115581,0.0,7270.245910115582,52.70928284833797,0.029,0.5070080350998991,measured_data_mpc,0.029,0.0,0.4992731891335816,0.5070080350998991,0.0,2885.489742535384,optimal_relaxed_modes,0.0011168000055477023,False,,-3343.5358732557634,0.5070080350998991
843,843,2024-01-09 18:45:00,0.5056719147552798,9.304768694354358,0.6594273320147058,0.45,0.0,1.0,0.0,0.0,-1788.2759426340633,0.0,9.05261890122339,27.657273634475526,5.6,2.714973203707672,0.0,0.0,7356.4847179662,7356.4847179662,0.0,7356.4847179662,53.334514205254955,0.029,0.6594273320147058,measured_data_mpc,0.029,0.0,0.5056719147552798,0.6594273320147058,0.0,597.1005540462756,optimal_relaxed_modes,0.0011307999957352877,False,,-4348.686387114314,0.6594273320147058
844,844,2024-01-09 19:00:00,0.5404637435673164,9.119328246786203,0.6425072603749469,0.45,0.0,1.0,0.0,0.0,-1807.6922365559583,0.0,8.776163178352878,27.494908953393587,5.199999999999999,2.5143141290067703,0.0,0.0,7354.922413485674,7354.922413485674,0.0,7354.922413485674,349.3588146405695,0.19,0.6425072603749469,measured_data_mpc,0.19,0.0,0.5404637435673164,0.6425072603749469,0.0,0.0,optimal_relaxed_modes,0.001807399996323511,False,,-4237.104592371269,0.6425072603749469
845,845,2024-01-09 19:15:00,0.5801760334106398,8.90766174192129,0.5707731673217881,0.45,0.0,1.0,0.0,0.0,-1676.0439771364067,0.0,8.519930841147987,27.267176567547057,4.8,2.3073566164310524,0.0,0.0,7353.358381814312,7353.358381814312,0.0,7353.358381814312,53.31184826815377,0.029,0.5707731673217881,measured_data_mpc,0.029,0.0,0.5801760334106398,0.5707731673217881,0.0,0.0,optimal_relaxed_modes,0.0012618000037036836,False,,-3764.044015705171,0.5707731673217881
846,846,2024-01-09 19:30:00,0.6300544006173217,8.641810044709676,0.511063333473019,0.45,0.0,1.0,0.0,0.0,-1574.9234486522294,0.0,8.279230870479328,27.027968787786794,4.4,2.094241398228654,0.0,0.0,7350.945279006928,7350.945279006928,0.0,7350.945279006928,53.29435327280023,0.029,0.511063333473019,measured_data_mpc,0.029,0.0,0.6300544006173217,0.511063333473019,0.0,0.0,optimal_relaxed_modes,0.0016807000210974365,False,,-3370.27910935578,0.511063333473019
847,847,2024-01-09 19:45:00,0.6765999953272983,8.3937220249055,0.45482845720622644,0.45,0.0,1.0,0.0,0.0,-1507.2990605175455,0.0,8.048921726287734,26.794434680012415,4.0,1.875114835326784,0.0,0.0,7348.440417005656,7348.440417005656,0.0,7348.440417005656,53.27619302329101,0.029,0.45482845720622644,measured_data_mpc,0.029,0.0,0.6765999953272983,0.45482845720622644,0.0,0.0,optimal_relaxed_modes,0.0012282000097911805,False,,-2999.430300048305,0.45482845720622644
848,848,2024-01-09 20:00:00,0.7207372528237594,8.158470442449362,0.4191314750330216,0.45,0.0,1.0,0.0,0.0,-1402.555576889655,0.0,7.834691601478665,26.571746119217785,3.975,1.7869819210863802,0.0,0.0,7346.006707202751,7346.006707202751,0.0,7346.006707202751,348.93531859213067,0.19,0.4191314750330216,measured_data_mpc,0.19,0.0,0.7207372528237594,0.4191314750330216,0.0,0.0,optimal_relaxed_modes,0.0014295000000856817,False,,-2764.02152503833,0.4191314750330216
849,849,2024-01-09 20:15:00,0.7623654355679488,7.936592228422833,0.3920985581519988,0.45,0.0,1.0,0.0,0.0,-1284.6039979280113,0.0,7.638561221096362,26.363788816191565,3.95,1.6991977261025557,0.0,0.0,7343.689901930107,7343.689901930106,0.0,7343.689901930107,53.24175178899328,0.029,0.3920985581519988,measured_data_mpc,0.029,0.0,0.7623654355679488,0.3920985581519988,0.0,0.0,optimal_relaxed_modes,0.0018436000100336969,False,,-2585.7491484819466,0.3920985581519988
850,850,2024-01-09 20:30:00,0.8007781293192494,7.7318525707284005,0.36834928999632316,0.45,0.0,1.0,0.0,0.0,-1180.9669211288158,0.0,7.4583319657184655,26.171846854497524,3.925,1.6117582112080402,0.0,0.0,7341.529341258958,7341.529341258958,0.0,7341.529341258958,53.226087724127446,0.029,0.36834928999632316,measured_data_mpc,0.029,0.0,0.8007781293192494,0.36834928999632316,0.0,0.0,optimal_relaxed_modes,0.001640000002225861,False,,-2429.131255776506,0.36834928999632316
851,851,2024-01-09 20:45:00,0.836011290282365,7.544059822794995,0.34588462103152856,0.45,0.0,1.0,0.0,0.0,-1090.8409861747455,0.0,7.291929453891501,25.99492784214603,3.9,1.5246653071256482,0.0,0.0,7339.5368319615545,7339.5368319615545,0.0,7339.5368319615545,53.211642031721276,0.029,0.34588462103152856,measured_data_mpc,0.029,0.0,0.836011290282365,0.34588462103152856,0.0,0.0,optimal_relaxed_modes,0.0010244000004604459,False,,-2280.98483330451,0.34588462103152856
852,852,2024-01-09 21:00:00,0.8684651950165103,7.371080510562,0.3652187281279967,0.45,0.0,1.0,0.0,0.0,-899.7505374129796,0.0,7.154826643055548,25.837118755880756,3.925,1.7170868168928297,0.0,0.0,7337.701198922401,7337.7011989224,0.0,7337.701198922401,289.83919735743484,0.158,0.3652187281279967,measured_data_mpc,0.158,0.0,0.8684651950165103,0.3652187281279967,0.0,0.0,optimal_relaxed_modes,0.0011909999884665012,False,,-2408.4863247585317,0.3652187281279967
853,853,2024-01-09 21:15:00,0.8968028106078114,7.220041019460365,0.4024880739097683,0.45,0.0,1.0,0.0,0.0,-580.9591911275359,0.0,7.066590899725988,25.71126782304614,3.95,1.9099027301186813,0.0,0.0,7293.8724931176575,7293.872493117657,0.0,7293.8724931176575,52.88057557510302,0.029,0.4024880739097683,measured_data_mpc,0.029,0.0,0.8968028106078114,0.4024880739097683,0.0,0.0,optimal_relaxed_modes,0.0014025999989826232,False,,-2654.264272971076,0.4024880739097683
854,854,2024-01-09 21:30:00,0.9177183565614261,7.108561159527599,0.4465600943861669,0.45,0.0,1.0,0.0,0.0,-210.68793196168033,0.0,7.035105798258895,25.63078203391528,3.975,2.1031012551387955,0.0,0.0,7238.7235980358355,7238.7235980358355,0.0,7238.7235980358355,52.48074608575981,0.029,0.4465600943861669,measured_data_mpc,0.029,0.0,0.9177183565614261,0.4465600943861669,0.0,0.0,optimal_relaxed_modes,0.0013417000009212643,False,,-2944.9034172612974,0.4465600943861669
855,855,2024-01-09 21:45:00,0.9286900523857565,7.050082020783917,0.4932320400784095,0.45,0.0,1.0,0.0,0.0,116.20711394062575,0.0,7.053719693829554,25.600545299792575,4.0,2.2966683544453357,0.0,0.0,7198.560903459452,7198.560903459451,0.0,7198.560903459452,52.189566550081025,0.029,0.4932320400784095,measured_data_mpc,0.029,0.0,0.9286900523857565,0.4932320400784095,0.0,0.0,optimal_relaxed_modes,0.0015214000013656914,False,,-3252.6881344520425,0.4932320400784095
856,856,2024-01-09 22:00:00,0.9296687061229599,7.044865796364624,0.4850550851468733,0.45,0.0,1.0,0.0,0.0,33.346008950328,0.0,7.059632021024598,25.599035657145283,3.475,2.1153126294117834,0.0,0.0,7230.499483576311,7230.499483576309,0.0,7230.499483576311,150.03286428420847,0.083,0.4850550851468733,measured_data_mpc,0.083,0.0,0.9296687061229599,0.4850550851468733,0.0,0.0,optimal_relaxed_modes,0.001362599985441193,False,,-3198.764053855963,0.4850550851468733
857,857,2024-01-09 22:15:00,0.9274259362478611,7.0568197597989,0.4512857409954289,0.45,0.0,1.0,0.0,0.0,-238.36735988783124,0.0,7.02390019468865,25.58907887512284,2.95,1.9169468129822795,0.0,0.0,7268.016030876845,7268.016030876845,0.0,7268.016030876845,52.69311622385713,0.029,0.4512857409954289,measured_data_mpc,0.029,0.0,0.9274259362478611,0.4512857409954289,0.0,0.0,optimal_relaxed_modes,0.0010339999862480909,False,,-2976.067359188339,0.4512857409954289
858,858,2024-01-09 22:30:00,0.9304134301705446,7.040896417190997,0.4054742497807381,0.45,0.0,1.0,0.0,0.0,-489.617646457525,0.0,6.94966287977383,25.549327316781177,2.425,1.7022305080081936,0.0,0.0,7308.812600628604,7308.812600628603,0.0,7308.812600628604,52.98889135455738,0.029,0.4054742497807381,measured_data_mpc,0.029,0.0,0.9304134301705446,0.4054742497807381,0.0,0.0,optimal_relaxed_modes,0.001061699993442744,False,,-2673.957030200201,0.4054742497807381
859,859,2024-01-09 22:45:00,0.9409053190906962,6.984974649246589,0.352688478639351,0.45,0.0,1.0,0.0,0.0,-671.8293877961437,0.0,6.84750378377776,25.477511051774528,1.9,1.4717678653104207,0.0,0.0,7333.124850657878,7333.124850657878,0.0,7333.124850657878,53.16515516726962,0.029,0.352688478639351,measured_data_mpc,0.029,0.0,0.9409053190906962,0.352688478639351,0.0,0.0,optimal_relaxed_modes,0.001070600003004074,False,,-2325.853830269807,0.352688478639351
860,860,2024-01-09 23:00:00,0.9575803277365711,6.896096853164076,0.2774701579706954,0.45,0.0,1.0,0.0,0.0,-812.0521032906578,0.0,6.723860525123384,25.378952870898495,1.8249999999999997,1.1073186039475031,0.0,0.0,7332.36937302854,7332.36937302854,0.0,7332.36937302854,152.14666449034223,0.083,0.2774701579706954,measured_data_mpc,0.083,0.0,0.9575803277365711,0.2774701579706954,0.0,0.0,optimal_relaxed_modes,0.001141099986853078,False,,-1829.81602402054,0.2774701579706954
861,861,2024-01-09 23:15:00,0.9788606418167916,6.782672779116501,0.19292000511137353,0.45,0.0,1.0,0.0,0.0,-925.3883099406202,0.0,6.582855895730422,25.25901026418699,1.75,0.743865220878724,0.0,0.0,7327.632829014705,7327.632829014705,0.0,7327.632829014705,53.125338010356614,0.029,0.19292000511137353,measured_data_mpc,0.029,0.0,0.9788606418167916,0.19292000511137353,0.0,0.0,optimal_relaxed_modes,0.0011189999931957573,False,,-1272.238136485287,0.19292000511137353
862,862,2024-01-09 23:30:00,1.0,6.649926290541517,0.10490574112218212,0.45,0.0,1.0,0.0,0.0,-832.7266303429825,0.0,6.456058764421021,25.13121446828882,1.6750000000000003,0.38147557069473903,0.0,0.0,7248.095109658371,7248.095109658369,0.0,7248.095109658371,52.548689545023194,0.029,0.10490574112218212,measured_data_mpc,0.029,0.0,1.0,0.10490574112218212,0.0,0.0,optimal_relaxed_modes,0.0012200000055599958,False,,-691.8156803636978,0.10490574112218212
863,863,2024-01-09 23:45:00,1.0,6.5163712246945105,0.015627066526343113,0.45,0.0,1.0,0.0,0.0,-656.7212108850063,0.0,6.3562367875848125,25.01442216974375,1.6,0.020216684039475227,0.0,0.0,7189.920277439069,7189.920277439068,0.0,7189.920277439069,52.12692201143325,0.029,0.015627066526343113,measured_data_mpc,0.029,0.0,1.0,0.015627066526343113,0.0,0.0,optimal_relaxed_modes,0.0010605000134091824,False,,-103.05489046990634,0.015627066526343113
864,864,2024-01-10 00:00:00,1.0,6.403718229083975,-0.0,0.45,0.0,1.0,0.0,0.0,-510.6783688678175,0.0,6.27879501091012,24.917801870781528,1.5750000000000002,0.2719200542893081,0.0,0.0,7202.05725754703,7202.057257547029,0.0,7202.05725754703,52.214915117215966,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013030999980401248,False,,0.0,-0.0
865,865,2024-01-10 00:15:00,1.0,6.315631067011875,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.279600362341608,24.703031167334842,1.55,0.5222490164002327,0.0,0.0,7211.23545273776,7211.235452737758,0.0,7211.23545273776,52.28145703234876,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010586999997030944,False,,0.0,-0.0
866,866,2024-01-10 00:30:00,1.0,6.279197689516057,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.280396399434565,24.615705713135412,1.525,0.7712076746570447,0.0,0.0,7225.201116622151,7225.201116622153,0.0,7225.201116622151,52.382708095510594,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010884999937843531,False,,0.0,-0.0
867,867,2024-01-10 00:45:00,1.0,6.279998383740542,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281188629221738,24.591119323705673,1.5,1.0187929496385404,0.0,0.0,7254.6880695214395,7254.688069521439,0.0,7254.6880695214395,52.59648850403044,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012400000123307109,False,,0.0,-0.0
868,868,2024-01-10 01:00:00,1.0,6.280792517193574,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281979762686834,24.582518701294106,1.375,0.9115293406053325,0.0,0.0,7235.874538895301,7235.874538895299,0.0,7235.874538895301,52.460090406990936,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001110500015784055,False,,0.0,-0.0
869,869,2024-01-10 01:15:00,1.0,6.281584198815867,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.282770490584504,24.57875090739228,1.25,0.8040827352212015,0.0,0.0,7218.961249089933,7218.961249089931,0.0,7218.961249089933,52.33746905590201,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001333899999735877,False,,0.0,-0.0
870,870,2024-01-10 01:30:00,1.0,6.2823751295061365,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.283561021754775,24.577257892432176,1.125,0.696453417644005,0.0,0.0,7204.624975023009,7204.624975023009,0.0,7204.624975023009,52.23353106891682,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.002061500010313466,False,,0.0,-0.0
871,871,2024-01-10 01:45:00,1.0,6.283165758999926,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284351454491247,24.576614348030333,1.0,0.5886470336316021,0.0,0.0,7191.959366454839,7191.959366454839,0.0,7191.959366454839,52.141705406797584,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011627000058069825,False,,0.0,-0.0
872,872,2024-01-10 02:00:00,1.0,6.283956240961824,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2851418255019595,24.576278840301388,1.05,0.44609724815111734,0.0,0.0,7176.7746199230005,7176.7746199230005,0.0,7176.7746199230005,52.03161599444176,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010698999976739287,False,,0.0,-0.0
873,873,2024-01-10 02:15:00,1.0,6.284746642832244,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2859321481013595,24.576065996755844,1.1,0.3025476169014661,0.0,0.0,7162.915769228669,7162.915769228669,0.0,7162.915769228669,51.931139326907854,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.002012200013268739,False,,0.0,-0.0
874,874,2024-01-10 02:30:00,1.0,6.285536989630317,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.286722427587165,24.575910200790997,1.15,0.1579908328455366,0.0,0.0,7150.228699388052,7150.228699388052,0.0,7150.228699388052,51.83915807056338,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015155999863054603,False,,0.0,-0.0
875,875,2024-01-10 02:45:00,1.0,6.286327290682748,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.287512666428313,24.57578756235874,1.2,0.01241724748557453,0.0,0.0,7138.582629315128,7138.582629315126,0.0,7138.582629315128,51.75472406253468,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011202000023331493,False,,0.0,-0.0
876,876,2024-01-10 03:00:00,1.0,6.287117549838408,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.28830286605919,24.57570788704591,1.4249999999999998,0.40526142053006003,0.0,0.0,7172.669849526242,7172.669849526242,0.0,7172.669849526242,52.001856409065255,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011180000146850944,False,,0.0,-0.0
877,877,2024-01-10 03:15:00,1.0,6.287907769073726,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.28909302833781,24.575651762458715,1.65,0.801807819795991,0.0,0.0,7217.500640085535,7217.500640085533,0.0,7217.500640085535,52.326879640620135,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001990300021134317,False,,0.0,-0.0
878,878,2024-01-10 03:30:00,1.0,6.288697950044678,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.289883154290738,24.610451701572924,1.8750000000000002,1.2020151821034366,0.0,0.0,7248.032246587708,7248.032246587705,0.0,7248.032246587708,52.548233787760886,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012379999971017241,False,,0.0,-0.0
879,879,2024-01-10 03:45:00,1.0,6.289488094166033,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2906747499665485,24.792945715097904,2.1,1.6058331079993255,0.0,0.0,7189.8351521918,7189.835152191799,0.0,7189.8351521918,52.12630485339056,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009743999980855733,False,,0.0,-0.0
880,880,2024-01-10 04:00:00,1.0,6.290278954967475,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.291474196882334,24.859200791471242,1.8250000000000002,1.3367913538379437,0.0,0.0,7264.164235601723,7264.164235601723,0.0,7264.164235601723,52.66519070811249,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009529000089969486,False,,0.0,-0.0
881,881,2024-01-10 04:15:00,1.0,6.291074476316798,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292276472247398,24.747891600296597,1.55,1.067716928541022,0.0,0.0,7304.911221491799,7304.911221491798,0.0,7304.911221491799,52.96060635581554,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016340000147465616,False,,0.0,-0.0
882,882,2024-01-10 04:30:00,1.0,6.2918753374322,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.293073903733006,24.642107728395505,1.275,0.7986201024151339,0.0,0.0,7239.345421503961,7239.34542150396,0.0,7239.345421503961,52.48525430590372,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001061399991158396,False,,0.0,-0.0
883,883,2024-01-10 04:45:00,1.0,6.292675190869373,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.293866730282559,24.597111118165206,1.0,0.5294980617933431,0.0,0.0,7192.215620961239,7192.215620961239,0.0,7192.215620961239,52.14356325196899,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012086000060662627,False,,0.0,-0.0
884,884,2024-01-10 05:00:00,1.0,6.29347031988533,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294657578592666,24.58223889103245,1.0,0.5453468544312623,0.0,0.0,7189.153175159094,7189.153175159093,0.0,7189.153175159094,52.12136051990343,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014278999879024923,False,,0.0,-0.0
885,885,2024-01-10 05:15:00,1.0,6.294262157296981,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.29544775036462,24.577504299689874,1.0,0.5611177843971029,0.0,0.0,7189.445340404018,7189.445340404017,0.0,7189.445340404018,52.12347871792913,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015273000171873719,False,,0.0,-0.0
886,886,2024-01-10 05:30:00,1.0,6.295052667343423,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.296237683655232,24.575960819099,1.0,0.5768093921702514,0.0,0.0,7190.7405975875445,7190.740597587543,0.0,7190.7405975875445,52.1328693325097,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015063000028021634,False,,0.0,-0.0
887,887,2024-01-10 05:45:00,1.0,6.295842719866867,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.297027516356536,24.575430323037956,1.0,0.5924229040826302,0.0,0.0,7192.3419497103205,7192.3419497103205,0.0,7192.3419497103205,52.14447913539983,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001356699998723343,False,,0.0,-0.0
888,888,2024-01-10 06:00:00,1.0,6.296632602826515,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.297817292241657,24.575234047899503,1.0,0.6940406026658287,0.0,0.0,7204.064652801743,7204.064652801741,0.0,7204.064652801743,52.22946873281264,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010430999973323196,False,,0.0,-0.0
889,889,2024-01-10 06:15:00,1.0,6.297422407154069,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.298607025754695,24.575154216781424,1.0,0.7958419271831512,0.0,0.0,7216.713585854321,7216.71358585432,0.0,7216.713585854321,52.32117349744383,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010933000012300909,False,,0.0,-0.0
890,890,2024-01-10 06:30:00,1.0,6.298212161824922,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.29939672193035,24.575475773180465,1.0,0.8978265836571444,0.0,0.0,7230.802776476886,7230.802776476884,0.0,7230.802776476886,52.42332012945742,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010852999985218048,False,,0.0,-0.0
891,891,2024-01-10 06:45:00,1.0,6.29900187669606,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300186398109652,24.57652508295515,1.0,0.9999966770474366,0.0,0.0,7247.049996924167,7247.049996924166,0.0,7247.049996924167,52.54111247770022,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010737999982666224,False,,0.0,-0.0
892,892,2024-01-10 07:00:00,1.0,6.299791562863858,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300976085740249,24.576692350752708,1.075,0.957545012976864,0.0,0.0,7241.141161985637,7241.141161985635,0.0,7241.141161985637,52.49827342439587,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013060999917797744,False,,0.0,-0.0
893,893,2024-01-10 07:15:00,1.0,6.300581244776076,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.301765746710203,24.57632462868447,1.15,0.9139199986255855,0.0,0.0,7234.251014643625,7234.251014643625,0.0,7234.251014643625,52.448319856166286,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011091000051237643,False,,0.0,-0.0
894,894,2024-01-10 07:30:00,1.0,6.301370919070639,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3025553579046765,24.57578000965328,1.225,0.8691033885932828,0.0,0.0,7227.196015979476,7227.196015979476,0.0,7227.196015979476,52.39717111585121,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017333000141661614,False,,0.0,-0.0
895,895,2024-01-10 07:45:00,1.0,6.302160555155719,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303344911683382,24.575493054014082,1.3,0.8230847530000314,0.0,0.0,7220.478499171961,7220.47849917196,0.0,7220.478499171961,52.34846911899672,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018199000041931868,False,,0.0,-0.0
896,896,2024-01-10 08:00:00,1.0,6.302950137617849,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.304134419179917,24.57553262941782,1.1,0.6729791880154884,0.0,0.0,7201.5778935609815,7201.577893560981,30.84,7170.737893560981,283.24414679565876,0.158,-0.0,measured_data_mpc,0.158,30.84,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001201300008688122,False,,0.0,-0.0
897,897,2024-01-10 08:15:00,1.0,6.303739668255544,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.304923894504942,24.57580978382166,0.9,0.5217602426374551,0.0,0.0,7184.586821022787,7184.586821022787,0.0,7184.586821022787,52.088254452415214,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012762999976985157,False,,0.0,-0.0
898,898,2024-01-10 08:30:00,1.0,6.304529159687574,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305713347927487,24.57627316804194,0.7,0.3694467167289185,0.0,0.0,7169.182230161174,7169.1822301611755,0.0,7169.182230161174,51.976571168668514,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015897000266704708,False,,0.0,-0.0
899,899,2024-01-10 08:45:00,1.0,6.305318624051481,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.306502787494004,24.576884055038377,0.5,0.21604969480148797,0.0,0.0,7155.172190259164,7155.172190259162,0.0,7155.172190259164,51.874998379378944,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011669000086840242,False,,0.0,-0.0
900,900,2024-01-10 09:00:00,1.0,6.306108070554922,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307292219578422,24.57765859078149,0.75,0.43315881456442834,0.0,0.0,7175.4565895418855,7175.4565895418855,152.64,7022.816589541885,277.4012552869045,0.158,-0.0,measured_data_mpc,0.158,152.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011258000158704817,False,,0.0,-0.0
901,901,2024-01-10 09:15:00,1.0,6.306897506391514,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308081651252046,24.578544121486892,1.0,0.6494101810317101,0.0,0.0,7198.835985658952,7198.83598565895,0.0,7198.835985658952,52.191560896027404,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010909000120591372,False,,0.0,-0.0
902,902,2024-01-10 09:30:00,1.0,6.307686938280425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3088710873107985,24.579577811130136,1.25,0.8647942869708358,0.0,0.0,7226.022669492341,7226.022669492341,0.0,7226.022669492341,52.38866435381948,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001141699991421774,False,,0.0,-0.0
903,903,2024-01-10 09:45:00,1.0,6.3084763721096415,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3096605341561975,24.582455723519807,1.5,1.0793016595833922,0.0,0.0,7260.2155413086675,7260.2155413086675,0.0,7260.2155413086675,52.63656267448784,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017191999941132963,False,,0.0,-0.0
904,904,2024-01-10 10:00:00,1.0,6.309265813557572,0.3585515041603085,0.45,0.0,1.0,0.0,0.0,666.5399548093296,0.0,6.41257794622356,24.801882319841802,3.125,2.314473816741688,0.0,0.0,7098.533190265409,7098.533190265408,174.42,6924.113190265409,273.50247101548365,0.158,0.3585515041603085,measured_data_mpc,0.158,174.42,1.0,0.3585515041603085,0.0,0.0,optimal_relaxed_modes,0.0012432000075932592,False,,-2364.518377570863,0.3585515041603085
905,905,2024-01-10 10:15:00,1.0,6.363624111634313,0.6593119983953127,0.45,0.0,1.0,0.0,0.0,2181.820015407764,0.0,6.7476859062392744,25.032370135967536,4.75,3.493468498311253,0.0,0.0,7018.94716223493,7018.947162234929,0.0,7018.94716223493,50.88736692620325,0.029,0.6593119983953127,measured_data_mpc,0.029,0.0,1.0,0.6593119983953127,0.0,0.0,optimal_relaxed_modes,0.0010226999875158072,False,,-4347.925803322467,0.6593119983953127
906,906,2024-01-10 10:30:00,1.0,6.588288036976009,0.9312248423249271,0.45,0.0,1.0,0.0,0.0,3603.0653005794134,0.0,7.268791257747854,25.522453022296276,6.375,4.6123631440520265,0.0,0.0,6987.368651742725,6987.368651742725,0.0,6987.368651742725,50.658422725134756,0.029,0.9312248423249271,measured_data_mpc,0.029,0.0,1.0,0.9312248423249271,0.0,0.0,optimal_relaxed_modes,0.001463300024624914,False,,-6141.0933374396045,0.9312248423249271
907,907,2024-01-10 10:45:00,0.9129626209532998,7.1339092303189116,1.0,0.45,0.0,1.0,0.0,0.0,4353.09608681397,0.0,7.916847247176406,26.08800583482715,8.0,5.666941672989878,0.0,0.0,6981.496102981628,6981.496102981627,0.0,6981.496102981628,50.6158467466168,0.029,1.0,measured_data_mpc,0.029,0.0,0.9129626209532998,1.0,0.0,238.33841715433482,optimal_relaxed_modes,0.0011002999963238835,False,,-6594.640798142311,1.0
908,908,2024-01-10 11:00:00,0.7966430121611264,7.753892745181196,1.0,0.45,0.0,1.0,0.0,0.0,3973.808394513048,0.0,8.553827046948994,26.808539550124173,8.65,5.984562229244744,0.0,0.0,6991.763601561542,6991.763601561542,227.4,6764.363601561542,140.36054473240202,0.083,1.0,measured_data_mpc,0.083,227.4,0.7966430121611264,1.0,0.0,240.6806400707883,optimal_relaxed_modes,0.0010984000109601766,False,,-6594.640798142311,1.0
909,909,2024-01-10 11:15:00,0.6653301424273161,8.453790340862405,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,3535.647428426051,-20.56649878573531,9.121433430317772,27.397555368190194,9.3,6.285999294872915,0.0,0.0,7043.475820710196,7043.475820710194,0.0,7043.475820710196,51.06519970014892,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6653301424273161,-0.3263949251168261,0.0,8988.923825741404,optimal_relaxed_modes,0.0010400000028312206,False,,2152.4572894820258,-0.3263949251168261
910,910,2024-01-10 11:30:00,0.5566067548593456,9.033285996599687,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1127.7405945566722,8.962120637717819,25.318230727309423,9.95,6.570624074255204,2427.6192835326106,8073.446635578832,10808.789205636282,10808.789205636282,0.0,10808.789205636282,78.36372174086304,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5566067548593456,-0.32639492511682594,0.0,8989.627134749042,optimal_relaxed_modes,0.0010939000057987869,False,,2152.457289482025,-0.32639492511682594
911,911,2024-01-10 11:45:00,0.5659313502115054,8.983585903372676,1.0,0.45,0.0,1.0,1.0,0.0,3896.3797344141226,-24.47415551655351,9.653418639543329,27.903712235385065,10.6,6.837776841247824,0.0,0.0,7011.725255856778,7011.725255856777,0.0,7011.725255856778,50.835008104961645,0.029,1.0,measured_data_mpc,0.029,0.0,0.5659313502115054,1.0,0.0,243.0706733110619,optimal_relaxed_modes,0.0010286000033374876,False,,-6594.640798142311,1.0
912,912,2024-01-10 12:00:00,0.45128133565692025,9.594670480948615,-0.24114129587148178,0.45,0.0,1.0,1.0,0.0,2931.3609293143995,-16.121569952061243,10.149695002126176,28.473271517649263,11.2,6.929224059189562,0.0,0.0,7065.353233389283,7065.353233389283,318.96,6746.393233389283,48.9113509420723,0.029,-0.24114129587148178,measured_data_mpc,0.029,318.96,0.45128133565692025,-0.24114129587148178,0.0,8428.408787859978,optimal_relaxed_modes,0.0012458999990485609,False,,1590.2402278709797,-0.24114129587148178
913,913,2024-01-10 12:15:00,0.3574970445685767,10.094540752449486,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1596.6877686874245,9.923227198976079,25.334243624701795,11.8,6.992334945304017,2541.5243580595725,8516.924678196134,10864.609321804555,10864.609321804555,0.0,10864.609321804555,78.76841758308304,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3574970445685767,-0.32639492511682583,0.0,8991.027776319163,optimal_relaxed_modes,0.0010716000106185675,False,,2152.457289482024,-0.32639492511682583
914,914,2024-01-10 12:30:00,0.3863701148006968,9.940647288112286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.5945985749897,9.689127795485126,25.266650676943993,12.4,7.025525345729933,2541.5243580595725,8452.924450913431,10830.498684792885,10830.498684792887,0.0,10830.498684792885,78.52111546474842,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3863701148006968,-0.32639492511682594,0.0,8991.3873881399,optimal_relaxed_modes,0.0013054000155534595,False,,2152.457289482025,-0.32639492511682594
915,915,2024-01-10 12:45:00,0.4228529715439453,9.746193661670771,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1419.7673442121031,9.471988477006994,25.248745275952178,13.0,7.027055206103512,2498.754323266478,8310.017893315522,10787.89342521377,10787.893425213771,0.0,10787.89342521377,78.21222733279983,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4228529715439453,-0.3263949251168261,0.0,8991.711096075705,optimal_relaxed_modes,0.0010681000130716711,False,,2152.4572894820258,-0.3263949251168261
916,916,2024-01-10 13:00:00,0.45418456621555636,9.579196262071084,1.0,0.45,0.0,1.0,1.0,0.0,3636.8962903313354,-22.59934286996669,10.136076058904004,28.406875986074745,13.5,7.104817285056779,0.0,0.0,7007.129869382058,7007.129869382057,355.62,6651.509869382058,138.0188297896777,0.083,1.0,measured_data_mpc,0.083,355.62,0.45418456621555636,1.0,0.0,244.89087036268575,optimal_relaxed_modes,0.001028700004098937,False,,-6594.640798142311,1.0
917,917,2024-01-10 13:15:00,0.35708170406229794,10.096754517347952,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2609.9811899083234,-13.719876344910578,10.58581441488363,28.918763730137304,14.0,7.165876800675169,0.0,0.0,7077.641363314149,7077.641363314149,0.0,7077.641363314149,51.31289988402759,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35708170406229794,-0.3263949251168261,0.0,8992.236406604537,optimal_relaxed_modes,0.00105640001129359,False,,2152.4572894820258,-0.3263949251168261
918,918,2024-01-10 13:30:00,0.2745449568203448,10.536675380147562,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1796.1881572946695,10.330826866193455,25.348944313474767,14.5,7.209524976955979,2541.5243580595725,8720.999431642256,10869.174335016594,10869.174335016596,0.0,10869.174335016594,78.8015139288703,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2745449568203448,-0.32639492511682583,0.0,8992.46023975273,optimal_relaxed_modes,0.001779600017471239,False,,2152.457289482024,-0.32639492511682583
919,919,2024-01-10 13:45:00,0.309946177258648,10.347986875211406,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1679.7087358588299,10.067161574356057,25.25634217714766,15.0,7.235001212466033,2541.5243580595725,8578.51842982153,10830.546949057276,10830.546949057276,0.0,10830.546949057276,78.52146538066525,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.309946177258648,-0.3263949251168261,0.0,8992.662561276877,optimal_relaxed_modes,0.001339700014796108,False,,2152.4572894820258,-0.3263949251168261
