step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
920,920,2024-01-10 14:00:00,0.35462845724868763,10.109830322864495,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.1288436558812,9.822607063574853,25.247338865010242,14.825,7.369628599918718,2541.5243580595725,8483.20315623425,10830.337562024055,10830.337562024057,103.14,10727.197562024056,222.58934941199917,0.083,-0.32639492511682594,measured_data_mpc,0.083,103.14,0.35462845724868763,-0.32639492511682594,0.0,8992.746492563549,optimal_relaxed_modes,0.0015929000219330192,False,,2152.457289482025,-0.32639492511682594
921,921,2024-01-10 14:15:00,0.3858629515682736,9.943350468141102,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1482.7479991218415,9.595787650058746,25.241973536016538,14.65,7.497552730533302,2515.439633147397,8365.507631692322,10804.211841713817,10804.211841713819,0.0,10804.211841713817,78.33053585242517,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3858629515682736,-0.32639492511682583,0.0,8992.783067644952,optimal_relaxed_modes,0.0011546000023372471,False,,2152.457289482024,-0.32639492511682583
922,922,2024-01-10 14:30:00,0.4300610201676315,9.707774762506524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1375.7221298727825,9.38541583300329,25.239348479293458,14.475000000000001,7.618964858269674,2482.567059245671,8256.184488244757,10771.31836579484,10771.31836579484,0.0,10771.31836579484,78.09205815201258,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4300610201676315,-0.32639492511682594,0.0,8992.796469795941,optimal_relaxed_modes,0.001323400007095188,False,,2152.457289482025,-0.32639492511682594
923,923,2024-01-10 14:45:00,0.4710539742328669,9.48928231733882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1276.442575601634,9.190298770278424,25.23798053800513,14.3,7.734041778396554,2452.344569977298,8155.674636490942,10741.084420813755,10741.084420813757,0.0,10741.084420813755,77.87286205089973,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4710539742328669,-0.32639492511682594,0.0,8992.790865933917,optimal_relaxed_modes,0.0019081000064034015,False,,2152.457289482025,-0.32639492511682594
924,924,2024-01-10 15:00:00,0.5090743783120605,9.286633563596718,1.0,0.45,0.0,1.0,1.0,0.0,5069.739744729749,-33.65048950503709,10.017889918662842,28.24515444283426,14.475000000000001,7.798838613026332,0.0,0.0,6977.995501408149,6977.995501408147,47.46,6930.535501408149,143.8086116542191,0.083,1.0,measured_data_mpc,0.083,47.46,0.5090743783120605,1.0,0.0,245.71785256860858,optimal_relaxed_modes,0.0015016999968793243,False,,-6594.640798142311,1.0
925,925,2024-01-10 15:15:00,0.3821528412831086,9.963125355961031,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3706.433563240928,-22.234904360671532,10.653136913128932,28.926361558630767,14.65,7.862309527761577,0.0,0.0,7056.826806276934,7056.826806276932,0.0,7056.826806276934,51.16199434550777,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3821528412831086,-0.32639492511682594,0.0,8992.834095011105,optimal_relaxed_modes,0.0015378000098280609,False,,2152.457289482025,-0.32639492511682594
926,926,2024-01-10 15:30:00,0.2657697647706372,10.583447153772504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1828.2655206684178,10.393578204703646,25.350326776171663,14.825,7.924444721200728,2541.5243580595725,8756.26772587071,10869.402210730916,10869.402210730916,0.0,10869.402210730916,78.80316602779914,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2657697647706372,-0.32639492511682583,0.0,8992.834274536359,optimal_relaxed_modes,0.0011839999933727086,False,,2152.457289482024,-0.32639492511682583
927,927,2024-01-10 15:45:00,0.29764784916101966,10.413536963971765,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1708.573919341738,10.125361315832869,25.25625451684525,15.0,7.985224028735745,2541.5243580595725,8608.052275626376,10830.606736369555,10830.606736369557,0.0,10830.606736369555,78.52189883867928,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29764784916101966,-0.3263949251168261,0.0,8992.81198437695,optimal_relaxed_modes,0.0015330000023823231,False,,2152.4572894820258,-0.3263949251168261
928,928,2024-01-10 16:00:00,0.3435709851810162,10.168766648985184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1625.5878399864491,9.87658517884952,25.24601432485513,14.75,7.764849247007862,2541.5243580595725,8510.704815537849,10830.3719101011,10830.3719101011,4.02,10826.351910101099,224.6468021345978,0.083,-0.32639492511682583,measured_data_mpc,0.083,4.02,0.3435709851810162,-0.32639492511682583,0.0,8992.702081706484,optimal_relaxed_modes,0.0014026999997440726,False,,2152.457289482024,-0.32639492511682583
929,929,2024-01-10 16:15:00,0.37534467026669144,9.999412907478535,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.2154151459574,9.645851442105279,25.24033678280743,14.5,7.5449254646525254,2522.9739760270704,8390.564326366737,10811.758582068667,10811.75858206867,0.0,10811.758582068667,78.38524971999784,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37534467026669144,-0.32639492511682594,0.0,8992.549095317123,optimal_relaxed_modes,0.001124100002925843,False,,2152.457289482025,-0.32639492511682594
930,930,2024-01-10 16:30:00,0.42030559799508355,9.759771162686205,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1399.346346647983,9.431849203524743,25.237312553744566,14.25,7.325448672369704,2489.50312410978,8279.251511118217,10778.243453869834,10778.243453869834,0.0,10778.243453869834,78.14226504055631,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42030559799508355,-0.32639492511682594,0.0,8992.369627687309,optimal_relaxed_modes,0.0013848999806214124,False,,2152.457289482025,-0.32639492511682594
931,931,2024-01-10 16:45:00,0.46200598003779564,9.53750812639855,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1298.3567850745865,9.23336501633108,25.235494895206024,14.0,7.10640915083098,2458.716491810546,8176.865509061352,10747.424398648314,10747.424398648314,0.0,10747.424398648314,77.91882689020028,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46200598003779564,-0.32639492511682594,0.0,8992.158779960588,optimal_relaxed_modes,0.0010821000032592565,False,,2152.457289482025,-0.32639492511682594
932,932,2024-01-10 17:00:00,0.500682504394009,9.331362251579932,1.0,0.45,0.0,1.0,1.0,0.0,4243.005596744043,-27.08088049685087,9.97008777654089,28.22449119840549,13.7,7.328337522230411,0.0,0.0,6999.906746637721,6999.906746637719,0.0,6999.906746637721,276.49631649219,0.158,1.0,measured_data_mpc,0.158,0.0,0.500682504394009,1.0,0.0,244.8113288941122,optimal_relaxed_modes,0.0010820000024978071,False,,-6594.640798142311,1.0
933,933,2024-01-10 17:15:00,0.38944964948848937,9.924233368226352,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3309.6832849635375,-18.999278652672988,10.525470242177956,28.819220094742292,13.4,7.531590729199069,0.0,0.0,7061.205750101646,7061.205750101646,0.0,7061.205750101646,51.19374168823694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38944964948848937,-0.32639492511682594,0.0,8991.620799460514,optimal_relaxed_modes,0.0010645999864209443,False,,2152.457289482025,-0.32639492511682594
934,934,2024-01-10 17:30:00,0.28832711648117526,10.463216469155336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1769.5610924351279,10.274335279829145,25.342629345341855,13.100000000000001,7.717029498523529,2541.5243580595725,8694.167209812751,10868.28833321263,10868.288333212631,0.0,10868.28833321263,78.79509041579156,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28832711648117526,-0.32639492511682594,0.0,8991.298720221606,optimal_relaxed_modes,0.0010375000128988177,False,,2152.457289482025,-0.32639492511682594
935,935,2024-01-10 17:45:00,0.3201406371092646,10.29365040420762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.7222198862944,10.01476764470966,25.25181837039045,12.8,7.885423946983139,2541.5243580595725,8550.701360743396,10830.575890141317,10830.575890141316,0.0,10830.575890141317,78.52167520352455,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3201406371092646,-0.32639492511682594,0.0,8990.960075797164,optimal_relaxed_modes,0.001556300005177036,False,,2152.457289482025,-0.32639492511682594
936,936,2024-01-10 18:00:00,0.3645828670255585,10.056773318753773,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1573.4082120973926,9.774013384314419,25.2408837875174,11.000000000000002,6.658798446404223,2541.5243580595725,8456.274092766294,10830.309769500647,10830.309769500647,0.0,10830.309769500647,427.79723589527555,0.158,-0.32639492511682583,measured_data_mpc,0.158,0.0,0.3645828670255585,-0.32639492511682583,0.0,8990.398910671836,optimal_relaxed_modes,0.0012741000100504607,False,,2152.457289482024,-0.32639492511682583
937,937,2024-01-10 18:15:00,0.3953319871589632,9.892880508442726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1459.8201456688128,9.550717498935484,25.23452368233992,9.2,5.386871353304342,2507.5886500484557,8339.397897964263,10796.254813015696,10796.254813015701,0.0,10796.254813015696,78.2728473943638,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3953319871589632,-0.32639492511682594,0.0,8989.774406697676,optimal_relaxed_modes,0.0010938000050373375,False,,2152.457289482025,-0.32639492511682594
938,938,2024-01-10 18:30:00,0.43884334908933986,9.660964949353819,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1354.4535377643215,9.343613601081923,25.230944751130682,7.3999999999999995,4.0716448744510005,2416.635714397031,8036.918972495162,10708.822580012144,10708.822580012145,0.0,10708.822580012144,77.63896370508805,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43884334908933986,-0.32639492511682594,0.0,8989.13784451093,optimal_relaxed_modes,0.0011089000036008656,False,,2152.457289482025,-0.32639492511682594
939,939,2024-01-10 18:45:00,0.47919950766859803,9.445866624126372,-0.22095283018728168,0.45,0.0,0.0,1.0,1.0,0.0,-1256.7133395996245,9.151527398033524,25.22867570401919,5.6,2.7149898690867547,1855.8880897174417,6172.060650357256,10148.055910137502,10148.055910137502,0.0,10148.055910137502,73.57340534849689,0.029,-0.22095283018728168,measured_data_mpc,0.029,0.0,0.47919950766859803,-0.22095283018728168,0.0,6701.459172276975,optimal_relaxed_modes,0.0012725999986287206,False,,1457.1045484180577,-0.22095283018728168
940,940,2024-01-10 19:00:00,0.5166293109703892,9.246365772527826,0.6933126788272254,0.45,0.0,1.0,1.0,0.0,-1769.3934537612085,18.94361537946522,8.98889394063215,27.483617124489523,5.5249999999999995,2.745064090575094,0.0,0.0,7323.262152370381,7323.262152370378,0.0,7323.262152370381,347.8549522375931,0.19,0.6933126788272254,measured_data_mpc,0.19,0.0,0.5166293109703892,0.6933126788272254,0.0,0.0,optimal_relaxed_modes,0.0010791000095196068,False,,-4572.148077663357,0.6933126788272254
941,941,2024-01-10 19:15:00,0.5607930288673209,9.01097315613718,0.660509316278512,0.45,0.0,1.0,0.0,0.0,-1721.2178415742555,0.0,8.725703014172066,27.41312233865368,5.449999999999999,2.7742249797865957,0.0,0.0,7353.785744093269,7353.785744093269,0.0,7353.785744093269,53.314946644676205,0.029,0.660509316278512,measured_data_mpc,0.029,0.0,0.5607930288673209,0.660509316278512,0.0,0.0,optimal_relaxed_modes,0.001348399993730709,False,,-4355.821684683358,0.660509316278512
942,942,2024-01-10 19:30:00,0.5908270021522583,8.850892078528464,0.6528041714286058,0.45,0.0,1.0,0.0,0.0,-1414.7595060020208,0.0,8.509544577004373,27.21872511195325,5.375,2.8024876773379424,0.0,0.0,7352.441755480114,7352.441755480112,0.0,7352.441755480114,53.30520272723083,0.029,0.6528041714286058,measured_data_mpc,0.029,0.0,0.5908270021522583,0.6528041714286058,0.0,0.0,optimal_relaxed_modes,0.001624900003662333,False,,-4305.009022100571,0.6528041714286058
943,943,2024-01-10 19:45:00,0.6355793091745668,8.612362282099559,0.6542233074015488,0.45,0.0,1.0,0.0,0.0,-1133.0385306273645,0.0,8.336605609117164,27.026025125004995,5.3,2.829850590646707,0.0,0.0,7335.0330020455485,7335.0330020455485,0.0,7335.0330020455485,53.17898926483023,0.029,0.6542233074015488,measured_data_mpc,0.029,0.0,0.6355793091745668,0.6542233074015488,0.0,0.0,optimal_relaxed_modes,0.0014069000026211143,False,,-4314.367714085852,0.6542233074015488
944,944,2024-01-10 20:00:00,0.6718826226614368,8.418865621214541,0.6211484822178232,0.45,0.0,1.0,0.0,0.0,-1081.5609312836443,0.0,8.171570390810126,26.85257621299383,5.125,2.6030754650250967,0.0,0.0,7348.471433137201,7348.471433137201,0.0,7348.471433137201,349.05239307401706,0.19,0.6211484822178232,measured_data_mpc,0.19,0.0,0.6718826226614368,0.6211484822178232,0.0,0.0,optimal_relaxed_modes,0.0017902000108733773,False,,-4096.25112253783,0.6211484822178232
945,945,2024-01-10 20:15:00,0.7035514184971254,8.250070939410321,0.5737853693954079,0.45,0.0,1.0,0.0,0.0,-1105.4429027381782,0.0,8.00288322570141,26.68637877780227,4.949999999999999,2.377522773363471,0.0,0.0,7346.657201508078,7346.657201508077,0.0,7346.657201508078,53.26326471093357,0.029,0.5737853693954079,measured_data_mpc,0.029,0.0,0.7035514184971254,0.5737853693954079,0.0,0.0,optimal_relaxed_modes,0.0016257000097539276,False,,-3783.908406392113,0.5737853693954079
946,946,2024-01-10 20:30:00,0.7348741305632258,8.083120884098006,0.5213491292350289,0.45,0.0,1.0,0.0,0.0,-1112.096361488431,0.0,7.833186711050584,26.520662557896465,4.7749999999999995,2.1531922939162427,0.0,0.0,7344.925538970096,7344.925538970096,0.0,7344.925538970096,53.2507101575332,0.029,0.5213491292350289,measured_data_mpc,0.029,0.0,0.7348741305632258,0.5213491292350289,0.0,0.0,optimal_relaxed_modes,0.001139200001489371,False,,-3438.1102377292896,0.5213491292350289
947,947,2024-01-10 20:45:00,0.7666220442754429,7.91390450401189,0.46717776555692786,0.45,0.0,1.0,0.0,0.0,-1114.7976840540168,0.0,7.663086998013705,26.354390018596735,4.6,1.9300804381215741,0.0,0.0,7343.199227367566,7343.199227367566,0.0,7343.199227367566,53.238194398414855,0.029,0.46717776555692786,measured_data_mpc,0.029,0.0,0.7666220442754429,0.46717776555692786,0.0,0.0,optimal_relaxed_modes,0.001735099998768419,False,,-3080.86955272668,0.46717776555692786
948,948,2024-01-10 21:00:00,0.7984996990127727,7.7439966042619215,0.5213620406970292,0.45,0.0,1.0,0.0,0.0,-655.3654503398124,0.0,7.563428516293428,26.21114372621365,4.55,2.4417590383544487,0.0,0.0,7270.6404867084475,7270.6404867084475,0.0,7270.6404867084475,287.1902992249837,0.158,0.5213620406970292,measured_data_mpc,0.158,0.0,0.7984996990127727,0.5213620406970292,0.0,0.0,optimal_relaxed_modes,0.001213000010466203,False,,-3438.19538418336,0.5213620406970292
949,949,2024-01-10 21:15:00,0.8234836636838563,7.610832072565046,0.6203978906765067,0.45,0.0,1.0,0.0,0.0,111.92046981178666,0.0,7.5813912258444605,26.13731775971987,4.5,2.944485182475761,0.0,0.0,7172.581161470094,7172.581161470094,0.0,7172.581161470094,52.00121342065819,0.029,0.6203978906765067,measured_data_mpc,0.029,0.0,0.8234836636838563,0.6203978906765067,0.0,0.0,optimal_relaxed_modes,0.0011482000118121505,False,,-4091.3012409367248,0.6203978906765067
950,950,2024-01-10 21:30:00,0.8306103037215515,7.57284708116413,0.7346293617806958,0.45,0.0,1.0,0.0,0.0,806.7632385080915,0.0,7.70586515707974,26.160701675821677,4.45,3.438428985975835,0.0,0.0,7112.664983064731,7112.66498306473,0.0,7112.664983064731,51.566821127219306,0.029,0.7346293617806958,measured_data_mpc,0.029,0.0,0.8306103037215515,0.7346293617806958,0.0,0.0,optimal_relaxed_modes,0.0010967999987769872,False,,-4844.616760712224,0.7346293617806958
951,951,2024-01-10 21:45:00,0.8167621250480341,7.646657873493978,0.8529606813496173,0.45,0.0,1.0,0.0,0.0,1341.9223753757317,0.0,7.91238088811234,26.278686351347677,4.4,3.9237490136613804,0.0,0.0,7076.398201908166,7076.398201908165,0.0,7076.398201908166,51.3038869638342,0.029,0.8529606813496173,measured_data_mpc,0.029,0.0,0.8167621250480341,0.8529606813496173,0.0,0.0,optimal_relaxed_modes,0.0011656999995466322,False,,-5624.969308439449,0.8529606813496173
952,952,2024-01-10 22:00:00,0.7853377827093894,7.814149618158955,0.8223604762452214,0.45,0.0,1.0,0.0,0.0,850.0931360824586,0.0,8.043505047788106,26.429486315880457,4.0,3.413405068243473,0.0,0.0,7143.823890550142,7143.823890550142,0.0,7143.823890550142,148.23434572891546,0.083,0.8223604762452214,measured_data_mpc,0.083,0.0,0.7853377827093894,0.8223604762452214,0.0,0.0,optimal_relaxed_modes,0.001139899977715686,False,,-5423.171947426477,0.8223604762452214
953,953,2024-01-10 22:15:00,0.7540085256999619,7.981134558019203,0.7319728140936446,0.45,0.0,1.0,0.0,0.0,-40.36678853716152,0.0,8.038110943518237,26.52105413635332,3.6,2.9065853977372194,0.0,0.0,7230.69421152799,7230.69421152799,0.0,7230.69421152799,52.42253303357793,0.029,0.7319728140936446,measured_data_mpc,0.029,0.0,0.7540085256999619,0.7319728140936446,0.0,0.0,optimal_relaxed_modes,0.0010612999903969467,False,,-4827.097782952986,0.7319728140936446
954,954,2024-01-10 22:30:00,0.7428373918733956,8.040676701314801,0.6206553949616486,0.45,0.0,1.0,0.0,0.0,-769.7540241647949,0.0,7.9208914313772745,26.50969781845364,3.1999999999999997,2.403309035314699,0.0,0.0,7331.488835619326,7331.488835619326,0.0,7331.488835619326,53.153294058240114,0.029,0.6206553949616486,measured_data_mpc,0.029,0.0,0.7428373918733956,0.6206553949616486,0.0,0.0,optimal_relaxed_modes,0.0013348999782465398,False,,-4092.999389201217,0.6206553949616486
955,955,2024-01-10 22:45:00,0.7548502767087688,7.9766480251422625,0.5020901019794436,0.45,0.0,1.0,0.0,0.0,-1145.8019491814662,0.0,7.746028511664536,26.407901122175772,2.8,1.9035916077439181,0.0,0.0,7343.1534650864805,7343.15346508648,0.0,7343.1534650864805,53.237862621876985,0.029,0.5020901019794436,measured_data_mpc,0.029,0.0,0.7548502767087688,0.5020901019794436,0.0,0.0,optimal_relaxed_modes,0.0011332000140100718,False,,-3311.1038708570723,0.5020901019794436
956,956,2024-01-10 23:00:00,0.7825133641203824,7.829203769238362,0.4445781545617155,0.45,0.0,1.0,0.0,0.0,-1148.2479431017573,0.0,7.570805201560976,26.25766466934526,2.8999999999999995,1.8385135611116663,0.0,0.0,7342.06665207714,7342.06665207714,0.0,7342.06665207714,152.34788303060066,0.083,0.4445781545617155,measured_data_mpc,0.083,0.0,0.7825133641203824,0.4445781545617155,0.0,0.0,optimal_relaxed_modes,0.0011163999733980745,False,,-2931.833236035507,0.4445781545617155
957,957,2024-01-10 23:15:00,0.8153561140454746,7.65415191213762,0.41269598434659577,0.45,0.0,1.0,0.0,0.0,-1042.2988601427605,0.0,7.411835718023697,26.09744246290284,3.0,1.7718674176384839,0.0,0.0,7340.4878527856235,7340.4878527856235,0.0,7340.4878527856235,53.21853693269578,0.029,0.41269598434659577,measured_data_mpc,0.029,0.0,0.8153561140454746,0.41269598434659577,0.0,0.0,optimal_relaxed_modes,0.001991400000406429,False,,-2721.581775601561,0.41269598434659577
958,958,2024-01-10 23:30:00,0.8466320522735162,7.487451161382158,0.39011925855757607,0.45,0.0,1.0,0.0,0.0,-951.6364487114662,0.0,7.266772727960436,25.944646036657282,3.1000000000000005,1.7036348261738021,0.0,0.0,7338.816089743578,7338.816089743578,0.0,7338.816089743578,53.206416650640946,0.029,0.39011925855757607,measured_data_mpc,0.029,0.0,0.8466320522735162,0.39011925855757607,0.0,0.0,optimal_relaxed_modes,0.0014813000161666423,False,,-2572.6963786248198,0.39011925855757607
959,959,2024-01-10 23:45:00,0.8750894128693056,7.335773429406601,0.3707936135801464,0.45,0.0,1.0,0.0,0.0,-877.2831808220387,0.0,7.133113821049711,25.802947400104056,3.2,1.633795088265233,0.0,0.0,7337.226550158733,7337.226550158732,0.0,7337.226550158733,53.194892488650815,0.029,0.3707936135801464,measured_data_mpc,0.029,0.0,0.8750894128693056,0.3707936135801464,0.0,0.0,optimal_relaxed_modes,0.0016095000028144568,False,,-2445.250691806248,0.3707936135801464
960,960,2024-01-11 00:00:00,0.9011838513994438,7.196690072040965,0.39047058832343334,0.45,0.0,1.0,0.0,0.0,-653.9975945612531,0.0,7.033683798617551,25.679953629387246,3.1000000000000005,1.819379207289502,0.0,0.0,7309.014152274809,7309.014152274808,0.0,7309.014152274809,52.99035260399237,0.029,0.39047058832343334,measured_data_mpc,0.029,0.0,0.9011838513994438,0.39047058832343334,0.0,0.0,optimal_relaxed_modes,0.001371499995002523,False,,-2575.013272232344,0.39047058832343334
961,961,2024-01-11 00:15:00,0.922893295090373,7.080978737168312,0.42621481757154683,0.45,0.0,1.0,0.0,0.0,-303.11976289126113,0.0,6.988032829385484,25.591996886228397,3.0,2.001342265050103,0.0,0.0,7252.718991038119,7252.718991038119,0.0,7252.718991038119,52.58221268502637,0.029,0.42621481757154683,measured_data_mpc,0.029,0.0,0.922893295090373,0.42621481757154683,0.0,0.0,optimal_relaxed_modes,0.0011471000034362078,False,,-2810.733624730105,0.42621481757154683
962,962,2024-01-11 00:30:00,0.9362575612283116,7.009747198653099,0.4674276957916928,0.45,0.0,1.0,0.0,0.0,22.596958046524207,0.0,6.992300083743284,25.549823240269312,2.8999999999999995,2.179750734975193,0.0,0.0,7211.573353064513,7211.573353064512,0.0,7211.573353064513,52.28390680971772,0.029,0.4674276957916928,measured_data_mpc,0.029,0.0,0.9362575612283116,0.4674276957916928,0.0,0.0,optimal_relaxed_modes,0.0010301000147592276,False,,-3082.51775284955,0.4674276957916928
963,963,2024-01-11 00:45:00,0.9399117601102084,6.990270318612589,0.5101309257446386,0.45,0.0,1.0,0.0,0.0,275.306855775331,0.0,7.035295662870087,25.552065431265653,2.8,2.3546625586096392,0.0,0.0,7182.1116467129605,7182.111646712959,0.0,7182.1116467129605,52.070309438668964,0.029,0.5101309257446386,measured_data_mpc,0.029,0.0,0.9399117601102084,0.5101309257446386,0.0,0.0,optimal_relaxed_modes,0.0017439000075682998,False,,-3364.1302153096995,0.5101309257446386
964,964,2024-01-11 01:00:00,0.9353012464481996,7.014844356431096,0.48486602089676706,0.45,0.0,1.0,0.0,0.0,52.06482197240645,0.0,7.044075542192086,25.57020478490923,2.5249999999999995,2.0690905444427807,0.0,0.0,7234.764783470582,7234.764783470581,0.0,7234.764783470582,52.45204468016173,0.029,0.48486602089676706,measured_data_mpc,0.029,0.0,0.9353012464481996,0.48486602089676706,0.0,0.0,optimal_relaxed_modes,0.0012759999954141676,False,,-3197.5172430387424,0.48486602089676706
965,965,2024-01-11 01:15:00,0.9306005067198114,7.039899299183405,0.431164678711639,0.45,0.0,1.0,0.0,0.0,-356.7138666305038,0.0,6.990205210560868,25.561654675461806,2.25,1.7838755347912278,0.0,0.0,7292.45612497755,7292.456124977549,0.0,7292.45612497755,52.87030690608724,0.029,0.431164678711639,measured_data_mpc,0.029,0.0,0.9306005067198114,0.431164678711639,0.0,0.0,optimal_relaxed_modes,0.0011986999888904393,False,,-2843.376180949696,0.431164678711639
966,966,2024-01-11 01:30:00,0.9351164715819671,7.015829206468116,0.36694390880035077,0.45,0.0,1.0,0.0,0.0,-658.3572764331532,0.0,6.890108081810014,25.507785552219936,1.9749999999999999,1.499005709846335,0.0,0.0,7333.292526717814,7333.292526717813,0.0,7333.292526717814,53.16637081870416,0.029,0.36694390880035077,measured_data_mpc,0.029,0.0,0.9351164715819671,0.36694390880035077,0.0,0.0,optimal_relaxed_modes,0.0016558000061195344,False,,-2419.8632716046045,0.36694390880035077
967,967,2024-01-11 01:45:00,0.9497710411966303,6.9377203504219604,0.2987680414857384,0.45,0.0,1.0,0.0,0.0,-799.9132772239824,0.0,6.7683226463430675,25.416271846234178,1.7,1.2144852657518528,0.0,0.0,7332.718502594084,7332.7185025940835,0.0,7332.718502594084,53.16220914380711,0.029,0.2987680414857384,measured_data_mpc,0.029,0.0,0.9497710411966303,0.2987680414857384,0.0,0.0,optimal_relaxed_modes,0.0012840000272262841,False,,-1970.2679155629248,0.2987680414857384
968,968,2024-01-11 02:00:00,0.9706845775631603,6.826251201588356,0.24660851552105026,0.45,0.0,1.0,0.0,0.0,-826.8172892165659,0.0,6.642421098163799,25.30407107114193,1.75,1.0498366558166763,0.0,0.0,7331.755508999326,7331.755508999325,0.0,7331.755508999326,53.15522744024511,0.029,0.24660851552105026,measured_data_mpc,0.029,0.0,0.9706845775631603,0.24660851552105026,0.0,0.0,optimal_relaxed_modes,0.0016481999773532152,False,,-1626.2945776244294,0.24660851552105026
969,969,2024-01-11 02:15:00,0.9939385475236083,6.7023075416991675,0.20113733794641464,0.45,0.0,1.0,0.0,0.0,-825.146928776736,0.0,6.516782031198222,25.18411352807835,1.7999999999999998,0.8838069854921201,0.0,0.0,7330.582255121817,7330.582255121816,0.0,7330.582255121817,53.146721349633175,0.029,0.20113733794641464,measured_data_mpc,0.029,0.0,0.9939385475236083,0.20113733794641464,0.0,0.0,optimal_relaxed_modes,0.001652399980230257,False,,-1326.4284948511636,0.20113733794641464
970,970,2024-01-11 02:30:00,1.0,6.576543638061294,0.15795656607381567,0.45,0.0,1.0,0.0,0.0,-728.3862200869825,0.0,6.405976021727827,25.0668662587103,1.8499999999999999,0.7163818638065287,0.0,0.0,7286.032486009421,7286.032486009419,0.0,7286.032486009421,52.8237355235683,0.029,0.15795656607381567,measured_data_mpc,0.029,0.0,1.0,0.15795656607381567,0.0,0.0,optimal_relaxed_modes,0.001342800009297207,False,,-1041.6668149648465,0.15795656607381567
971,971,2024-01-11 02:45:00,1.0,6.458682134852793,0.11541208924045779,0.45,0.0,1.0,0.0,0.0,-582.1118874106629,0.0,6.317587418233565,24.96283253781756,1.9,0.547555889771662,0.0,0.0,7242.708656021633,7242.708656021632,0.0,7242.708656021633,52.50963775615684,0.029,0.11541208924045779,measured_data_mpc,0.029,0.0,1.0,0.11541208924045779,0.0,0.0,optimal_relaxed_modes,0.0013392000109888613,False,,-761.1012723039642,0.11541208924045779
972,972,2024-01-11 03:00:00,1.0,6.35963045192807,0.11556986289444113,0.45,0.0,1.0,0.0,0.0,-453.43450553785715,0.0,6.248917185032828,24.877116943299644,1.7999999999999998,0.668930744460797,0.0,0.0,7244.5345250468845,7244.5345250468845,0.0,7244.5345250468845,52.52287530658992,0.029,0.11556986289444113,measured_data_mpc,0.029,0.0,1.0,0.11556986289444113,0.0,0.0,optimal_relaxed_modes,0.0012719999940600246,False,,-762.1417328793947,0.11556986289444113
973,973,2024-01-11 03:15:00,1.0,6.281580959950265,0.13399179699075336,0.45,0.0,1.0,0.0,0.0,-352.4527592960651,0.0,6.195720143722885,24.809089161060083,1.7,0.7879071639095668,0.0,0.0,7249.478041402787,7249.478041402786,0.0,7249.478041402787,52.55871580017021,0.029,0.13399179699075336,measured_data_mpc,0.029,0.0,1.0,0.13399179699075336,0.0,0.0,optimal_relaxed_modes,0.0011058000090997666,False,,-883.6277710516243,0.13399179699075336
974,974,2024-01-11 03:30:00,1.0,6.22102392305336,0.15907902594564494,0.45,0.0,1.0,0.0,0.0,-274.11202033451036,0.0,6.154526449287962,24.755885166867685,1.6,0.9045168033732819,0.0,0.0,7257.203684576885,7257.203684576885,0.0,7257.203684576885,52.61472671318242,0.029,0.15907902594564494,measured_data_mpc,0.029,0.0,1.0,0.15907902594564494,0.0,0.0,optimal_relaxed_modes,0.0010687000176403672,False,,-1049.0690346298893,0.15907902594564494
975,975,2024-01-11 03:45:00,1.0,6.174120701927682,0.18637580074895232,0.45,0.0,1.0,0.0,0.0,-213.38818606081412,0.0,6.122636493371771,24.714498531084953,1.5,1.0187929496385404,0.0,0.0,7267.455459826233,7267.455459826233,0.0,7267.455459826233,52.689052083740194,0.029,0.18637580074895232,measured_data_mpc,0.029,0.0,1.0,0.18637580074895232,0.0,0.0,optimal_relaxed_modes,0.0013281000137794763,False,,-1229.0814594054832,0.18637580074895232
976,976,2024-01-11 04:00:00,1.0,6.137805317485959,0.17562807273937953,0.45,0.0,1.0,0.0,0.0,-167.0460569222009,0.0,6.097846595344184,24.682317091216888,1.225,0.8691023759720917,0.0,0.0,7238.665776714868,7238.665776714867,0.0,7238.665776714868,52.4803268811828,0.029,0.17562807273937953,measured_data_mpc,0.029,0.0,1.0,0.17562807273937953,0.0,0.0,optimal_relaxed_modes,0.0012231000000610948,False,,-1158.2040537862176,0.17562807273937953
977,977,2024-01-11 04:15:00,1.0,6.109638196075296,0.1479443854670094,0.45,0.0,1.0,0.0,0.0,-130.95747302612284,0.0,6.078585696547201,24.657275908376818,0.95,0.7160341592335037,0.0,0.0,7213.785046469264,7213.785046469265,0.0,7213.785046469264,52.299941586902165,0.029,0.1479443854670094,measured_data_mpc,0.029,0.0,1.0,0.1479443854670094,0.0,0.0,optimal_relaxed_modes,0.0012989999959245324,False,,-975.6400802568324,0.1479443854670094
978,978,2024-01-11 04:30:00,1.0,6.087747365529866,0.11327997020474155,0.45,0.0,1.0,0.0,0.0,-102.67510449599098,0.0,6.063657763506824,24.637791393166616,0.675,0.5596482889367752,0.0,0.0,7192.271698176323,7192.271698176323,0.0,7192.271698176323,52.14396981177835,0.029,0.11327997020474155,measured_data_mpc,0.029,0.0,1.0,0.11327997020474155,0.0,0.0,optimal_relaxed_modes,0.0012030000216327608,False,,-747.040713124534,0.11327997020474155
979,979,2024-01-11 04:45:00,1.0,6.070758407559647,0.07541052625557847,0.45,0.0,1.0,0.0,0.0,-80.7480084101142,0.0,6.052089098329193,24.62263975094265,0.4,0.39999857974586994,0.0,0.0,7173.42748469826,7173.427484698261,0.0,7173.42748469826,52.007349264062384,0.029,0.07541052625557847,measured_data_mpc,0.029,0.0,1.0,0.07541052625557847,0.0,0.0,optimal_relaxed_modes,0.0017686999926809222,False,,-497.3053330544197,0.07541052625557847
980,980,2024-01-11 05:00:00,1.0,6.057591867927405,0.024963502113820042,0.45,0.0,1.0,0.0,0.0,-63.75395881440174,0.0,6.043123921895616,24.61088783609659,0.4,0.18656078068164592,0.0,0.0,7152.363486858174,7152.363486858173,0.0,7152.363486858174,51.85463527972176,0.029,0.024963502113820042,measured_data_mpc,0.029,0.0,1.0,0.024963502113820042,0.0,0.0,optimal_relaxed_modes,0.0014056999934837222,False,,-164.62532950430946,0.024963502113820042
981,981,2024-01-11 05:15:00,1.0,6.047388312015841,-0.0,0.45,0.0,1.0,0.0,0.0,-50.58458961384912,0.0,6.036176277232109,24.60176479564778,0.4,-0.05528824568515503,0.0,0.0,7132.285997019257,7132.285997019257,0.0,7132.285997019257,51.70907347838961,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011217999854125082,False,,0.0,-0.0
982,982,2024-01-11 05:30:00,1.0,6.039481005033534,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036978383703076,24.583868920398903,0.4,-0.27326810044448396,0.0,0.0,7118.53221108429,7118.53221108429,0.0,7118.53221108429,51.609358530361106,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001336699991952628,False,,0.0,-0.0
983,983,2024-01-11 05:45:00,1.0,6.036577333369282,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.037779682587793,24.576713339814678,0.4,-0.4920635526372375,0.0,0.0,7105.721899026654,7105.721899026653,0.0,7105.721899026654,51.51648376794324,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012617000029422343,False,,0.0,-0.0
984,984,2024-01-11 06:00:00,1.0,6.03737903604106,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.038580637938345,24.57453329111175,0.32500000000000007,-0.3420807223911456,0.0,0.0,7114.381342598202,7114.381342598201,0.0,7114.381342598202,51.579264733836965,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012484000180847943,False,,0.0,-0.0
985,985,2024-01-11 06:15:00,1.0,6.038180163158468,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0393814647427,24.573792142022988,0.25,-0.19425598122635185,0.0,0.0,7123.790805630801,7123.790805630801,0.0,7123.790805630801,51.64748334082331,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001129999989643693,False,,0.0,-0.0
986,986,2024-01-11 06:30:00,1.0,6.038981054200473,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040182225167907,24.573494078923655,0.17500000000000002,-0.048564158381449445,0.0,0.0,7133.998252787722,7133.99825278772,0.0,7133.998252787722,51.721487332710986,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010688999900594354,False,,0.0,-0.0
987,987,2024-01-11 06:45:00,1.0,6.039781847836805,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040982938358354,24.573342010612837,0.1,0.09999846854786121,0.0,0.0,7145.425425477402,7145.4254254774005,0.0,7145.425425477402,51.80433433471117,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013155000051483512,False,,0.0,-0.0
988,988,2024-01-11 07:00:00,1.0,6.040582584630615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0417836106216996,24.573189846063674,-0.425,-0.4250018541477333,0.0,0.0,7109.213749423107,7109.213749423107,0.0,7109.213749423107,51.54179968331753,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013789999939035624,False,,0.0,-0.0
989,989,2024-01-11 07:15:00,1.0,6.041383277367192,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042584241960817,24.573037744528854,-0.95,-0.95,0.0,0.0,7082.507138942438,7082.507138942438,0.0,7082.507138942438,51.34817675733268,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012755999923683703,False,,0.0,-0.0
990,990,2024-01-11 07:30:00,1.0,6.042183929152695,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043384832377512,24.572907600522562,-1.475,-1.4750009001825386,0.0,0.0,7062.325283469847,7062.325283469847,0.0,7062.325283469847,51.20185830515639,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001240900019183755,False,,0.0,-0.0
991,991,2024-01-11 07:45:00,1.0,6.042984540073792,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044185382822171,24.572843562519022,-2.0,-2.0000007509568696,0.0,0.0,7046.754009299693,7046.754009299692,0.0,7046.754009299693,51.08896656742278,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015370000037364662,False,,0.0,-0.0
992,992,2024-01-11 08:00:00,1.0,6.04378511050543,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044985896152532,24.573050343828115,-1.25,-1.3833341333239253,0.0,0.0,7065.466090871431,7065.46609087143,76.32,6989.146090871432,276.07127058942154,0.158,-0.0,measured_data_mpc,0.158,76.32,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012214999878779054,False,,0.0,-0.0
993,993,2024-01-11 08:15:00,1.0,6.044585642358284,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0457863840706665,24.573491994021776,-0.5,-0.7767571456855124,0.0,0.0,7090.47069096008,7090.470690960081,0.0,7090.47069096008,51.405912509460585,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011891000031027943,False,,0.0,-0.0
994,994,2024-01-11 08:30:00,1.0,6.045386142979672,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046586856727181,24.574153894811094,0.25,-0.19304270332941806,0.0,0.0,7123.800939608959,7123.800939608958,0.0,7123.800939608959,51.64755681216496,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010826000070665032,False,,0.0,-0.0
995,995,2024-01-11 08:45:00,1.0,6.046186623287217,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0473873236339735,24.575010012227704,1.0,0.41645560591150554,0.0,0.0,7173.746741433751,7173.74674143375,0.0,7173.746741433751,52.00966387539469,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013837000005878508,False,,0.0,-0.0
996,996,2024-01-11 09:00:00,1.0,6.046987093070691,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048187793184798,24.575963764193382,1.225,0.7826997997780704,0.0,0.0,7215.03847002515,7215.03847002515,217.92,6997.11847002515,276.3861795659934,0.158,-0.0,measured_data_mpc,0.158,217.92,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012057999847456813,False,,0.0,-0.0
997,997,2024-01-11 09:15:00,1.0,6.047787561285901,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048988269602312,24.593896797084398,1.45,1.1520516974248236,0.0,0.0,7257.586237244073,7257.5862372440715,0.0,7257.586237244073,52.61750022001954,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011548000038601458,False,,0.0,-0.0
998,998,2024-01-11 09:30:00,1.0,6.048588034258084,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049789486451427,24.747079987758266,1.6749999999999998,1.52449727175846,0.0,0.0,7199.055921807912,7199.055921807912,0.0,7199.055921807912,52.193155433107364,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010387999936938286,False,,0.0,-0.0
999,999,2024-01-11 09:45:00,1.0,6.049388880924461,0.3348830581142689,0.45,0.0,1.0,0.0,0.0,932.9767679282354,0.0,6.193534981011108,24.715273592181152,1.9,1.8999967870426042,0.0,0.0,7160.93009363055,7160.930093630548,0.0,7160.93009363055,51.91674317882149,0.029,0.3348830581142689,measured_data_mpc,0.029,0.0,1.0,0.3348830581142689,0.0,0.0,optimal_relaxed_modes,0.0013963999808765948,False,,-2208.43347764702,0.3348830581142689
1000,1000,2024-01-11 10:00:00,1.0,6.125160769499546,0.6465594885817949,0.45,0.0,1.0,0.0,0.0,2349.548007490676,0.0,6.554319564170322,24.857735188288025,4.1,3.5279383316183255,0.0,0.0,7010.630515717315,7010.630515717315,282.12,6728.510515717315,265.77616537083395,0.158,0.6465594885817949,measured_data_mpc,0.158,282.12,1.0,0.6465594885817949,0.0,0.0,optimal_relaxed_modes,0.0012043000024277717,False,,-4263.827581827532,0.6465594885817949
1001,1001,2024-01-11 10:15:00,1.0,6.38270824356697,0.994839692112202,0.45,0.0,1.0,0.0,0.0,4384.77296786442,0.0,7.179666421535005,25.380843432852647,6.3,5.038188457620875,0.0,0.0,6974.4072464388,6974.4072464388,0.0,6974.4072464388,50.5644525366813,0.029,0.994839692112202,measured_data_mpc,0.029,0.0,1.0,0.994839692112202,0.0,0.0,optimal_relaxed_modes,0.0012499000004027039,False,,-6560.610421214463,0.994839692112202
1002,1002,2024-01-11 10:30:00,0.935164714852652,7.015572069835365,1.0,0.45,0.0,1.0,0.0,0.0,5161.747481845626,0.0,7.938602495704691,26.144771551064952,8.499999999999998,6.418802658761765,0.0,0.0,6971.792706755531,6971.79270675553,0.0,6971.792706755531,50.545497123977604,0.029,1.0,measured_data_mpc,0.029,0.0,0.935164714852652,1.0,0.0,238.85816280708332,optimal_relaxed_modes,0.001070300000719726,False,,-6594.640798142311,1.0
1003,1003,2024-01-11 10:45:00,0.7863541859499577,7.808732188886726,1.0,0.45,0.0,1.0,0.0,0.0,5245.283177399905,0.0,8.741324130243715,26.92217549832667,10.7,7.656100221079227,0.0,0.0,6979.840179863032,6979.840179863031,0.0,6979.840179863032,50.603841304006984,0.029,1.0,measured_data_mpc,0.029,0.0,0.7863541859499577,1.0,0.0,241.02083781345664,optimal_relaxed_modes,0.0010694000229705125,False,,-6594.640798142311,1.0
1004,1004,2024-01-11 11:00:00,0.6361510110016048,8.609315111361447,1.0,0.45,0.0,1.0,0.0,0.0,4804.8530680805725,0.0,9.515614738463873,27.700008580358425,10.95,7.45526485588341,0.0,0.0,6989.94112838911,6989.9411283891095,321.78,6668.161128389111,138.36434341407406,0.083,1.0,measured_data_mpc,0.083,321.78,0.6361510110016048,1.0,0.0,242.0729550821934,optimal_relaxed_modes,0.0009982000046875328,False,,-6594.640798142311,1.0
1005,1005,2024-01-11 11:15:00,0.4888098689754429,9.39464339836089,0.645765511980997,0.45,0.0,1.0,0.0,0.0,3574.6873223402145,0.0,10.124615421499952,28.368679668156393,11.2,7.241895588013687,0.0,0.0,7012.421418918326,7012.421418918325,0.0,7012.421418918326,50.84005528715787,0.029,0.645765511980997,measured_data_mpc,0.029,0.0,0.4888098689754429,0.645765511980997,0.0,2578.77030589771,optimal_relaxed_modes,0.0011488000163808465,False,,-4258.59159134314,0.645765511980997
1006,1006,2024-01-11 11:30:00,0.3687504806394419,10.034559938191775,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2522.0344890652154,-14.134621638465532,10.551327136766135,28.797703160109982,11.45,7.0155113462579255,0.0,0.0,7079.543717933039,7079.543717933038,0.0,7079.543717933039,51.32669195501454,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3687504806394419,-0.32639492511682594,0.0,8990.314558374543,optimal_relaxed_modes,0.0016536999901290983,False,,2152.457289482025,-0.32639492511682594
1007,1007,2024-01-11 11:45:00,0.2893301815093866,10.45787013255497,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.2074172512666,10.298341531883661,25.342305291337876,11.7,6.775619811329933,2541.5243580595725,8702.348393142129,10868.269205536097,10868.269205536097,0.0,10868.269205536097,78.79495174013671,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2893301815093866,-0.32639492511682594,0.0,8990.732723472971,optimal_relaxed_modes,0.0013256999955046922,False,,2152.457289482025,-0.32639492511682594
1008,1008,2024-01-11 12:00:00,0.31606975410068444,10.315348210643352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.7652504087355,10.037032367215797,25.253699727544138,12.274999999999999,7.052286146017944,2541.5243580595725,8562.182703981221,10830.517289289035,10830.517289289035,370.44,10460.077289289035,75.8355603473455,0.029,-0.32639492511682583,measured_data_mpc,0.029,370.44,0.31606975410068444,-0.32639492511682583,0.0,8991.141694011843,optimal_relaxed_modes,0.0012648999982047826,False,,2152.457289482024,-0.32639492511682583
1009,1009,2024-01-11 12:15:00,0.36035275440042575,10.07931981904573,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.9132972885595,9.794663199989877,25.244895352739174,12.85,7.317624625916937,2541.5243580595725,8467.999249330365,10830.32719304967,10830.327193049668,0.0,10830.32719304967,78.51987214961011,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36035275440042575,-0.32639492511682594,0.0,8991.522224606944,optimal_relaxed_modes,0.0011744000075850636,False,,2152.457289482025,-0.32639492511682594
1010,1010,2024-01-11 12:30:00,0.39130813418356525,9.914327644801597,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1469.563404413061,9.569870050771426,25.239840507699796,13.425,7.571275411539064,2511.233508040296,8351.5194718416,10800.004698730354,10800.004698730354,0.0,10800.004698730354,78.30003406579507,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39130813418356525,-0.32639492511682583,0.0,8991.873283616453,optimal_relaxed_modes,0.001426500006346032,False,,2152.457289482024,-0.32639492511682583
1011,1011,2024-01-11 12:45:00,0.4351113055851118,9.680856741231354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.4917195217624,9.3613775423318,25.237636659095504,14.0,7.812879634184733,2478.7185396079144,8243.385604114876,10767.477437496142,10767.477437496142,0.0,10767.477437496142,78.06421142184703,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4351113055851118,-0.32639492511682594,0.0,8992.197153407884,optimal_relaxed_modes,0.001042599993525073,False,,2152.457289482025,-0.32639492511682594
1012,1012,2024-01-11 13:00:00,0.47573805619201265,9.464316160496573,0.33814158996348737,0.45,0.0,1.0,1.0,0.0,4967.841257915331,-32.81502233653395,10.170407878262946,28.39372129001111,14.5,7.906752814565821,0.0,0.0,6977.718570070592,6977.7185700705895,333.18,6644.538570070592,137.87417532896478,0.083,0.33814158996348737,measured_data_mpc,0.083,333.18,0.47573805619201265,0.33814158996348737,0.0,4610.105556225826,optimal_relaxed_modes,0.0011728999961633235,False,,-2229.9223247219225,0.33814158996348737
1013,1013,2024-01-11 13:15:00,0.3533324574562999,10.116738001757922,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3664.3398126065968,-21.88567448747402,10.796659481120217,29.0689831753393,15.0,7.985240941436253,0.0,0.0,7058.443330050939,7058.443330050939,0.0,7058.443330050939,51.17371414286931,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3533324574562999,-0.32639492511682594,0.0,8992.745489045305,optimal_relaxed_modes,0.001279199990676716,False,,2152.457289482025,-0.32639492511682594
1014,1014,2024-01-11 13:30:00,0.23869526975515826,10.727754212205006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1893.0401842885303,10.527696750263786,25.353446234558795,15.5,8.047717891272898,2541.5243580595725,8820.437664872796,10870.841103247802,10870.841103247802,0.0,10870.841103247802,78.81359799854657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23869526975515826,-0.32639492511682594,0.0,8992.978152031435,optimal_relaxed_modes,0.001636000000871718,False,,2152.457289482025,-0.32639492511682594
1015,1015,2024-01-11 13:45:00,0.27283560815058955,10.545786208557358,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.263810716966,10.249750884441438,25.256677350068774,16.0,8.093518256136857,2541.5243580595725,8670.491633455733,10830.620062783077,10830.620062783077,0.0,10830.620062783077,78.5219954551773,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27283560815058955,-0.32639492511682594,0.0,8993.197991067349,optimal_relaxed_modes,0.0012814000074286014,False,,2152.457289482025,-0.32639492511682594
1016,1016,2024-01-11 14:00:00,0.31993798058289263,10.294730563493182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1684.2725020946107,9.991951754129747,25.24752691102157,16.05,8.372607372664758,2541.5243580595725,8570.143290277898,10830.409426637203,10830.409426637203,224.64,10605.769426637204,220.069715602722,0.083,-0.3263949251168261,measured_data_mpc,0.083,224.64,0.31993798058289263,-0.3263949251168261,0.0,8993.334050312536,optimal_relaxed_modes,0.0012146999943070114,False,,2152.4572894820258,-0.3263949251168261
1017,1017,2024-01-11 14:15:00,0.35286409709964506,10.119234362458892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1562.6434634885409,9.752852122220673,25.242186763566604,16.1,8.649918264063105,2539.7144266397463,8446.237444303215,10828.574595163445,10828.574595163445,0.0,10828.574595163445,78.50716581493498,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35286409709964506,-0.32639492511682594,0.0,8993.431582672847,optimal_relaxed_modes,0.0018048999772872776,False,,2152.457289482025,-0.32639492511682594
1018,1018,2024-01-11 14:30:00,0.3994554759755362,9.870902313050392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1449.835486138192,9.531090807468846,25.239579439702705,16.15,8.925474892667953,2505.1096663167714,8331.153630420346,10793.965136832872,10793.965136832876,0.0,10793.965136832872,78.25624724203833,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3994554759755362,-0.3263949251168261,0.0,8993.501149136533,optimal_relaxed_modes,0.0013765000039711595,False,,2152.4572894820258,-0.3263949251168261
1019,1019,2024-01-11 14:45:00,0.44266780516894705,9.640580598449512,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1345.1915952824927,9.325410332188694,25.238227485908684,16.2,9.19929991610344,2473.2813663598063,8225.303391485915,10762.141806402378,10762.141806402378,0.0,10762.141806402378,78.02552809641725,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44266780516894705,-0.32639492511682583,0.0,8993.544507573235,optimal_relaxed_modes,0.001638799993088469,False,,2152.457289482024,-0.32639492511682583
1020,1020,2024-01-11 15:00:00,0.48274660929344554,9.426960572465935,1.0,0.45,0.0,1.0,1.0,0.0,6595.197527514591,-42.61342386837402,10.220532822133352,28.398222292743768,16.15,8.829036969577563,0.0,0.0,6904.511393438957,6904.511393438955,87.42,6817.091393438957,141.45464641385837,0.083,1.0,measured_data_mpc,0.083,87.42,0.48274660929344554,1.0,0.0,246.44854451798892,optimal_relaxed_modes,0.001887099992018193,False,,-6594.640798142311,1.0
1021,1021,2024-01-11 15:15:00,0.34722523832010144,10.14928947975386,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4609.9535140008165,-31.12200247935468,11.104710617681407,29.34094548942304,16.1,8.455297413249744,0.0,0.0,7021.101561658774,7021.101561658774,0.0,7021.101561658774,50.90298632202611,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34722523832010144,-0.3263949251168261,0.0,8993.516425774309,optimal_relaxed_modes,0.001448399998480454,False,,2152.4572894820258,-0.3263949251168261
1022,1022,2024-01-11 15:30:00,0.18101099998823192,11.035211370062724,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2034.601032310723,10.815488022238133,25.36190846057758,16.05,8.078005188515286,2541.5243580595725,8965.87311124687,10873.751081569802,10873.751081569806,0.0,10873.751081569802,78.83469534138108,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18101099998823192,-0.32639492511682583,0.0,8993.459459699807,optimal_relaxed_modes,0.0011786000104621053,False,,2152.457289482024,-0.32639492511682583
1023,1023,2024-01-11 15:45:00,0.2185860699156324,10.83493624734968,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1902.6225193254802,10.516665295945788,25.257687997737207,16.0,7.697098077311677,2541.5243580595725,8804.489605585046,10830.63258527445,10830.632585274449,0.0,10830.63258527445,78.52208624323977,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2185860699156324,-0.3263949251168261,0.0,8993.376488919006,optimal_relaxed_modes,0.001975399994989857,False,,2152.4572894820258,-0.3263949251168261
1024,1024,2024-01-11 16:00:00,0.2692263892360736,10.565023345371728,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1810.183364995168,10.239503806568845,25.24712809161788,15.75,8.072740258306329,2541.5243580595725,8696.601251574923,10830.396502072446,10830.396502072448,47.04,10783.356502072445,223.75464741800326,0.083,-0.32639492511682594,measured_data_mpc,0.083,47.04,0.2692263892360736,-0.32639492511682594,0.0,8993.238688979829,optimal_relaxed_modes,0.0011996999965049326,False,,2152.457289482025,-0.32639492511682594
