step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1025,1025,2024-01-11 16:15:00,0.30462549814397644,10.376346094892606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1679.4381862996206,9.98244759382392,25.2409946283985,15.5,8.427368287014207,2541.5243580595725,8563.083623613169,10830.36534772959,10830.36534772959,0.0,10830.36534772959,78.52014877103953,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30462549814397644,-0.32639492511682594,0.0,8993.07095497967,optimal_relaxed_modes,0.0012388000031933188,False,,2152.457289482025,-0.32639492511682594
1026,1026,2024-01-11 16:30:00,0.3547160590897832,10.109363405051456,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1558.1596552190488,9.744036899093878,25.2377241578811,15.25,8.76198170049565,2537.587523337961,8439.164078054035,10826.429506630599,10826.4295066306,0.0,10826.429506630599,78.49161392307184,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3547160590897832,-0.3263949251168261,0.0,8992.879910030959,optimal_relaxed_modes,0.0012549999810289592,False,,2152.4572894820258,-0.3263949251168261
1027,1027,2024-01-11 16:45:00,0.4011731814452261,9.861746942896945,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1445.6760389770309,9.522914636606123,25.235777509830495,15.0,9.077507189171403,2503.3042859348748,8325.149541447649,10792.15391680496,10792.153916804962,0.0,10792.15391680496,78.24311589683596,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4011731814452261,-0.3263949251168261,0.0,8992.666052477492,optimal_relaxed_modes,0.0010714000090956688,False,,2152.4572894820258,-0.3263949251168261
1028,1028,2024-01-11 17:00:00,0.4442609924910543,9.63208891002268,0.9216256021931155,0.45,0.0,1.0,1.0,0.0,6591.142806554114,-42.584103047065646,10.40867720749266,28.573839978759544,14.725,9.014605833748574,0.0,0.0,6904.505918790427,6904.505918790426,0.0,6904.505918790427,272.7279837922219,0.158,0.9216256021931155,measured_data_mpc,0.158,0.0,0.4442609924910543,0.9216256021931155,0.0,762.177400076191,optimal_relaxed_modes,0.0010225999867543578,False,,-6077.789796835195,0.9216256021931155
1029,1029,2024-01-11 17:15:00,0.31191891099129615,10.337472204416391,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4717.233644280001,-30.597192827657658,11.267195682520278,29.49696254177642,14.45,8.94710093070275,0.0,0.0,7037.236835660775,7037.236835660773,0.0,7037.236835660775,51.01996705854062,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31191891099129615,-0.32639492511682594,0.0,8992.153809744448,optimal_relaxed_modes,0.0011026999854948372,False,,2152.457289482025,-0.32639492511682594
1030,1030,2024-01-11 17:30:00,0.15083351506800102,11.196057364687555,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2109.276052778465,10.967321009381127,25.362692742259213,14.175,8.875077783111992,2541.5243580595725,9040.959528394604,10875.455687049105,10875.455687049105,0.0,10875.455687049105,78.84705373110602,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15083351506800102,-0.3263949251168261,0.0,8991.843863498972,optimal_relaxed_modes,0.0012341999972704798,False,,2152.4572894820258,-0.3263949251168261
1031,1031,2024-01-11 17:45:00,0.1899650770703193,10.987486139215198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.4437386578738,10.657483498168993,25.25619241624084,13.9,8.798639305794055,2541.5243580595725,8874.109342525786,10830.71180549384,10830.71180549384,0.0,10830.71180549384,78.52266058983034,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1899650770703193,-0.32639492511682594,0.0,8991.516408767078,optimal_relaxed_modes,0.0017256999853998423,False,,2152.457289482025,-0.32639492511682594
1032,1032,2024-01-11 18:00:00,0.24247204326058672,10.707624009421073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.603266455268,10.370106285237124,25.243067093050588,12.925,7.983851621192115,2541.5243580595725,8762.203065734866,10830.410437238661,10830.41043723866,0.0,10830.410437238661,427.8012122709271,0.158,-0.32639492511682594,measured_data_mpc,0.158,0.0,0.24247204326058672,-0.32639492511682594,0.0,8991.085149109438,optimal_relaxed_modes,0.001243299979250878,False,,2152.457289482025,-0.32639492511682594
1033,1033,2024-01-11 18:15:00,0.27917592342484704,10.511992328145565,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.0497241012556,10.10357596102088,25.235944333474524,11.95,7.16790219271877,2541.5243580595725,8622.873307049475,10830.310381012903,10830.310381012907,0.0,10830.310381012903,78.51975026234355,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27917592342484704,-0.3263949251168261,0.0,8990.62792545226,optimal_relaxed_modes,0.001117000007070601,False,,2152.4572894820258,-0.3263949251168261
1034,1034,2024-01-11 18:30:00,0.33111268692394275,10.235169378695385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.309285621534,9.856379223812056,25.232143790589785,10.975,6.350663669580263,2541.5243580595725,8493.976007586785,10830.226614688278,10830.226614688278,0.0,10830.226614688278,78.51914295649001,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33111268692394275,-0.32639492511682594,0.0,8990.170516614196,optimal_relaxed_modes,0.0012089000083506107,False,,2152.457289482025,-0.32639492511682594
1035,1035,2024-01-11 18:45:00,0.37928195821583116,9.97842716270962,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1498.6820019984557,9.627110162555104,25.229861105158,10.0,5.532010588367814,2518.442315084905,8375.493543631039,10807.074790914732,10807.074790914732,0.0,10807.074790914732,78.35129223413182,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37928195821583116,-0.32639492511682583,0.0,8989.721355102374,optimal_relaxed_modes,0.0010657999955583364,False,,2152.457289482024,-0.32639492511682583
1036,1036,2024-01-11 19:00:00,0.4239574609915982,9.740306732914782,0.44071532222447396,0.45,0.0,1.0,1.0,0.0,1159.4672156763504,-3.386831849314856,9.92689642195534,28.277795768722022,9.75,5.489977742837172,0.0,0.0,7103.8492802433775,7103.849280243377,0.0,7103.8492802433775,337.4328408115604,0.19,0.44071532222447396,measured_data_mpc,0.19,0.0,0.4239574609915982,0.44071532222447396,0.0,3930.572279764252,optimal_relaxed_modes,0.001037000009091571,False,,-2906.3592443079506,0.44071532222447396
1037,1037,2024-01-11 19:15:00,0.39131681555416253,9.914281373096314,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,592.4126975068501,1.7564649617048864,10.040628067261112,28.464315163024803,9.5,5.4435461843374675,0.0,0.0,7159.015423935875,7159.015423935874,0.0,7159.015423935875,51.9028618235351,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39131681555416253,-0.32639492511682594,0.0,8989.101270579573,optimal_relaxed_modes,0.0013490999990608543,False,,2152.457289482025,-0.32639492511682594
1038,1038,2024-01-11 19:30:00,0.37042889405351626,10.025613994694758,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6725738611317,9.82165016593977,25.325914842295084,9.25,5.392813672117057,2541.5243580595725,8463.802811086207,10865.493901708032,10865.493901708032,0.0,10865.493901708032,78.77483078738324,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37042889405351626,-0.32639492511682594,0.0,8988.837510578905,optimal_relaxed_modes,0.0013682999997399747,False,,2152.457289482025,-0.32639492511682594
1039,1039,2024-01-11 19:45:00,0.4055305521915373,9.838522156819106,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1454.5682595314127,9.59491638758304,25.258396439789074,9.0,5.337857730267463,2526.8117609118412,8403.327510312509,10823.032798521559,10823.03279852156,0.0,10823.032798521559,78.4669877892813,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4055305521915373,-0.32639492511682594,0.0,8988.591591202705,optimal_relaxed_modes,0.0016242999990936369,False,,2152.457289482025,-0.32639492511682594
1040,1040,2024-01-11 20:00:00,0.4408655091247188,9.650186836365249,0.8412000438917405,0.45,0.0,1.0,1.0,0.0,965.1466238124577,-1.815372728823708,9.85165872255583,28.215649748238206,9.125,5.3177378668113136,0.0,0.0,7106.729366394262,7106.729366394261,0.0,7106.729366394262,337.56964490372746,0.19,0.8412000438917405,measured_data_mpc,0.19,0.0,0.4408655091247188,0.8412000438917405,0.0,1288.5478344861226,optimal_relaxed_modes,0.001231899979757145,False,,-5547.412128847574,0.8412000438917405
1041,1041,2024-01-11 20:15:00,0.4050398112452942,9.841137806062582,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,490.14252205157607,2.6018570925668714,9.945910339875452,28.379166579852104,9.25,5.296289796571705,0.0,0.0,7165.077906185185,7165.0779061851845,0.0,7165.077906185185,51.946814819842594,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4050398112452942,-0.3263949251168261,0.0,8988.274357585346,optimal_relaxed_modes,0.001100300025427714,False,,2152.4572894820258,-0.3263949251168261
1042,1042,2024-01-11 20:30:00,0.38772282864157875,9.933437323340385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1503.0967416704436,9.733152670371073,25.32274533126037,9.375,5.2734946575956485,2531.4849571812897,8418.868992024614,10859.026626480601,10859.026626480601,0.0,10859.026626480601,78.72794304198436,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38772282864157875,-0.32639492511682594,0.0,8988.151336509656,optimal_relaxed_modes,0.001149999996414408,False,,2152.457289482025,-0.32639492511682594
1043,1043,2024-01-11 20:45:00,0.4222237989203581,9.749547151754491,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1413.5946313966251,9.512835855640942,25.25684276708793,9.5,5.249335176782608,2513.9053101993186,8360.404988733813,10816.564785662053,10816.564785662053,0.0,10816.564785662053,78.42009469604989,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4222237989203581,-0.32639492511682583,0.0,8988.045496904346,optimal_relaxed_modes,0.0015745999990031123,False,,2152.457289482024,-0.32639492511682583
1044,1044,2024-01-11 21:00:00,0.45655871176111595,9.566542066313252,1.0,0.45,0.0,1.0,1.0,0.0,746.9986692404177,-0.3467392430832883,9.744512901314113,28.113675183096387,8.875,5.054349628562727,0.0,0.0,7122.705755422418,7122.705755422418,0.0,7122.705755422418,281.34687733918554,0.158,1.0,measured_data_mpc,0.158,0.0,0.45655871176111595,1.0,0.0,240.74545645281887,optimal_relaxed_modes,0.0013841000036336482,False,,-6594.640798142311,1.0
1045,1045,2024-01-11 21:15:00,0.4249532816122005,9.734999009006971,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,38.60612866503587,5.869692236795354,9.77749963631662,28.23897807884216,8.25,4.839391345049781,0.0,0.0,7201.209492837918,7201.2094928379165,0.0,7201.209492837918,52.20876882307491,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4249532816122005,-0.32639492511682594,0.0,8987.62055047707,optimal_relaxed_modes,0.001226299995323643,False,,2152.457289482025,-0.32639492511682594
1046,1046,2024-01-11 21:30:00,0.4172128750004718,9.776255376247486,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1425.635634301014,9.575851861196309,25.317201137025684,7.625,4.605284502679531,2421.502143125371,8053.103080485493,10743.520663805251,10743.520663805251,0.0,10743.520663805251,77.89052481258808,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4172128750004718,-0.3263949251168261,0.0,8987.395849313365,optimal_relaxed_modes,0.0013102999946568161,False,,2152.4572894820258,-0.3263949251168261
1047,1047,2024-01-11 21:45:00,0.45189538597304774,9.591397592763656,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1340.7598211769212,9.366940835230421,25.254313947529234,7.0,4.3528089463610895,2344.908036179147,7798.376798145905,10658.531322532071,10658.531322532071,0.0,10658.531322532071,77.27435208835752,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45189538597304774,-0.32639492511682583,0.0,8971.451796554447,optimal_relaxed_modes,0.0011175999825354666,False,,2152.457289482024,-0.32639492511682583
1048,1048,2024-01-11 22:00:00,0.4844527750093482,9.417866709200174,0.9920861470984785,0.45,0.0,1.0,1.0,0.0,-336.474042150012,7.839849903242167,9.436640997824192,27.857946333962776,6.5,4.083413528622708,0.0,0.0,7192.284293765422,7192.284293765419,0.0,7192.284293765422,149.23989909563252,0.083,0.9920861470984785,measured_data_mpc,0.083,0.0,0.4844527750093482,0.9920861470984785,0.0,0.0,optimal_relaxed_modes,0.0014571999781765044,False,,-6542.45178092744,0.9920861470984785
1049,1049,2024-01-11 22:15:00,0.48016255776498523,9.440733567112629,0.6334230876958444,0.45,0.0,1.0,0.0,0.0,-929.5379676000844,0.0,9.309968983288874,27.84328644955457,6.0,3.805261740351881,0.0,0.0,7262.300298587675,7262.300298587674,0.0,7262.300298587675,52.65167716476064,0.029,0.6334230876958444,measured_data_mpc,0.029,0.0,0.48016255776498523,0.6334230876958444,0.0,1971.3214557747706,optimal_relaxed_modes,0.001192099996842444,False,,-4177.19773660429,0.6334230876958444
1050,1050,2024-01-11 22:30:00,0.49820754049419164,9.344553809165959,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-1116.2307424093358,12.825238545927135,9.141516177987372,27.7585489604284,5.5,3.5185795340763715,0.0,0.0,7354.176525288835,7354.176525288835,0.0,7354.176525288835,53.317779808344056,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49820754049419164,-0.32639492511682594,0.0,7863.179494483948,optimal_relaxed_modes,0.0011683999910019338,False,,2152.457289482025,-0.32639492511682594
1051,1051,2024-01-11 22:45:00,0.5214649279197457,9.220591934187755,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1134.1545640012496,8.982080625048033,25.303835273254702,5.0,3.223594495569472,1750.7179901230597,5822.3002111922715,10118.419178972848,10118.419178972848,0.0,10118.419178972848,73.35853904755315,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5214649279197457,-0.32639492511682594,0.0,7400.93819059778,optimal_relaxed_modes,0.0010546999983489513,False,,2152.457289482025,-0.32639492511682594
1052,1052,2024-01-11 23:00:00,0.5635107072731124,8.996487930234311,0.8104665382698606,0.45,0.0,1.0,1.0,0.0,-614.904619202132,10.008949846368779,8.957549266886929,27.404001543508212,5.2,3.505278297304311,0.0,0.0,7185.291328780827,7185.291328780826,0.0,7185.291328780827,149.09479507220217,0.083,0.8104665382698606,measured_data_mpc,0.083,0.0,0.5635107072731124,0.8104665382698606,0.0,0.0,optimal_relaxed_modes,0.0010349999938625842,False,,-5344.735698803589,0.8104665382698606
1053,1053,2024-01-11 23:15:00,0.5686921420540054,8.968870882852151,0.8602686960295244,0.45,0.0,1.0,0.0,0.0,-400.4675610850848,0.0,8.882892082076214,27.399907520641463,5.4,3.787735413238781,0.0,0.0,7196.873097491718,7196.873097491718,0.0,7196.873097491718,52.17732995681496,0.029,0.8602686960295244,measured_data_mpc,0.029,0.0,0.5686921420540054,0.8602686960295244,0.0,0.0,optimal_relaxed_modes,0.0015885000175330788,False,,-5673.163040200988,0.8602686960295244
1054,1054,2024-01-11 23:30:00,0.5820490305818407,8.89767866699879,0.9229105903933644,0.45,0.0,1.0,0.0,0.0,-40.539996909199516,0.0,8.877475387239727,27.38820059192618,5.6,4.070962450782501,0.0,0.0,7168.887643590461,7168.887643590461,0.0,7168.887643590461,51.97443541603084,0.029,0.9229105903933644,measured_data_mpc,0.029,0.0,0.5820490305818407,0.9229105903933644,0.0,0.0,optimal_relaxed_modes,0.0013967999839223921,False,,-6086.263832445688,0.9229105903933644
1055,1055,2024-01-11 23:45:00,0.5853561189424418,8.880051886036785,0.9900388241918855,0.45,0.0,1.0,0.0,0.0,378.8715482206459,0.0,8.936382769549233,27.40260282829339,5.8,4.354957803851341,0.0,0.0,7139.212112370425,7139.212112370423,0.0,7139.212112370425,51.75928781468558,0.029,0.9900388241918855,measured_data_mpc,0.029,0.0,0.5853561189424418,0.9900388241918855,0.0,0.0,optimal_relaxed_modes,0.001139500003773719,False,,-6528.950421760651,0.9900388241918855
1056,1056,2024-01-12 00:00:00,0.5800444743068462,8.90836295194451,0.970868721887059,0.45,0.0,1.0,0.0,0.0,180.1438094575836,0.0,8.96481036397806,27.43653891013326,5.35,4.054325324873639,0.0,0.0,7180.120418401344,7180.120418401344,0.0,7180.120418401344,52.055873033409746,0.029,0.970868721887059,measured_data_mpc,0.029,0.0,0.5800444743068462,0.970868721887059,0.0,0.0,optimal_relaxed_modes,0.0011058999807573855,False,,-6402.53048299668,0.970868721887059
1057,1057,2024-01-12 00:15:00,0.5719908951612604,8.951288528790482,0.9159913768643969,0.45,0.0,1.0,0.0,0.0,-278.5980355755546,0.0,8.92287985077394,27.443829576173968,4.9,3.7490355786937988,0.0,0.0,7225.29892036768,7225.29892036768,0.0,7225.29892036768,52.38341717266568,0.029,0.9159913768643969,measured_data_mpc,0.029,0.0,0.5719908951612604,0.9159913768643969,0.0,0.0,optimal_relaxed_modes,0.0010867000091820955,False,,-6040.634104616501,0.9159913768643969
1058,1058,2024-01-12 00:30:00,0.5735788992837441,8.942824466817644,0.8477404205526035,0.45,0.0,1.0,0.0,0.0,-667.3684353338584,0.0,8.821326146552234,27.398539635158198,4.45,3.439165037976677,0.0,0.0,7272.0170751746455,7272.017075174645,0.0,7272.0170751746455,52.72212379501618,0.029,0.8477404205526035,measured_data_mpc,0.029,0.0,0.5735788992837441,0.8477404205526035,0.0,0.0,optimal_relaxed_modes,0.001160499989055097,False,,-5590.543563610519,0.8477404205526035
1059,1059,2024-01-12 00:45:00,0.5873112457742264,8.869631060023373,0.7739134505296223,0.45,0.0,1.0,0.0,0.0,-976.5655973978347,0.0,8.672358756295544,27.30013051338863,4.0,3.124809315259778,0.0,0.0,7318.900702652768,7318.900702652767,0.0,7318.900702652768,53.06203009423257,0.029,0.7739134505296223,measured_data_mpc,0.029,0.0,0.5873112457742264,0.7739134505296223,0.0,0.0,optimal_relaxed_modes,0.001218299992615357,False,,-5103.6812150937385,0.7739134505296223
1060,1060,2024-01-12 01:00:00,0.6110288139476332,8.743216421659115,0.7088769244585467,0.45,0.0,1.0,0.0,0.0,-1152.4815960243443,0.0,8.496424022228997,27.159909254167122,3.75,2.8839465828635555,0.0,0.0,7347.415785443548,7347.415785443549,0.0,7347.415785443548,53.268764444465724,0.029,0.7088769244585467,measured_data_mpc,0.029,0.0,0.6110288139476332,0.7088769244585467,0.0,0.0,optimal_relaxed_modes,0.0015702000237070024,False,,-4674.788686895977,0.7088769244585467
1061,1061,2024-01-12 01:15:00,0.6416305871976664,8.580108970236438,0.6474981634698448,0.45,0.0,1.0,0.0,0.0,-1203.0545665845525,0.0,8.312747231507467,26.9947648513631,3.5,2.643052731201297,0.0,0.0,7349.90071011895,7349.90071011895,0.0,7349.90071011895,53.28678014836239,0.029,0.6474981634698448,measured_data_mpc,0.029,0.0,0.6416305871976664,0.6474981634698448,0.0,0.0,optimal_relaxed_modes,0.0017299000173807144,False,,-4270.017805540458,0.6474981634698448
1062,1062,2024-01-12 01:30:00,0.6754006022085965,8.40011479022818,0.587387568936063,0.45,0.0,1.0,0.0,0.0,-1206.9802170816758,0.0,8.128481912772878,26.81899217729369,3.25,2.4021293256371252,0.0,0.0,7348.172124251745,7348.172124251745,0.0,7348.172124251745,53.27424790082515,0.029,0.587387568936063,measured_data_mpc,0.029,0.0,0.6754006022085965,0.587387568936063,0.0,0.0,optimal_relaxed_modes,0.0013741000148002058,False,,-3873.61002642739,0.587387568936063
1063,1063,2024-01-12 01:45:00,0.7099194290477339,8.216129443175578,0.5276782139529327,0.45,0.0,1.0,0.0,0.0,-1206.305389281198,0.0,7.944333122499681,26.639849487839616,3.0,2.161172701187936,0.0,0.0,7346.337439618062,7346.337439618061,0.0,7346.337439618062,53.26094643723095,0.029,0.5276782139529327,measured_data_mpc,0.029,0.0,0.7099194290477339,0.5276782139529327,0.0,0.0,optimal_relaxed_modes,0.0015407000028062612,False,,-3479.8482780248773,0.5276782139529327
1064,1064,2024-01-12 02:00:00,0.7444793136892993,8.031925258036035,0.5170975053806885,0.45,0.0,1.0,0.0,0.0,-1072.0809567576077,0.0,7.780775786754706,26.466648318115254,3.125,2.2513749743501332,0.0,0.0,7344.470303165957,7344.470303165957,0.0,7344.470303165957,53.247409697953195,0.029,0.5170975053806885,measured_data_mpc,0.029,0.0,0.7444793136892993,0.5170975053806885,0.0,0.0,optimal_relaxed_modes,0.0011064000136684626,False,,-3410.072305601102,0.5170975053806885
1065,1065,2024-01-12 02:15:00,0.7770031089980444,7.858573429040423,0.5271950431835143,0.45,0.0,1.0,0.0,0.0,-817.2747123202478,0.0,7.656291154712134,26.315075922846326,3.25,2.341371552706255,0.0,0.0,7311.991412872736,7311.991412872736,0.0,7311.991412872736,53.01193774332734,0.029,0.5271950431835143,measured_data_mpc,0.029,0.0,0.7770031089980444,0.5271950431835143,0.0,0.0,optimal_relaxed_modes,0.0011446000135038048,False,,-3476.661940356401,0.5271950431835143
1066,1066,2024-01-12 02:30:00,0.8038454964138799,7.71550350411402,0.5449409879171865,0.45,0.0,1.0,0.0,0.0,-531.8063599037473,0.0,7.5755728898782575,26.19806630519029,3.375,2.4311586538478043,0.0,0.0,7271.23476285899,7271.234762858989,0.0,7271.23476285899,52.71645203072768,0.029,0.5449409879171865,measured_data_mpc,0.029,0.0,0.8038454964138799,0.5449409879171865,0.0,0.0,optimal_relaxed_modes,0.0015767000149935484,False,,-3593.690071498654,0.5449409879171865
1067,1067,2024-01-12 02:45:00,0.822895432912549,7.613967342576114,0.5655079516966413,0.45,0.0,1.0,0.0,0.0,-284.4110183007877,0.0,7.5327795739918875,26.119484349680334,3.5,2.5207426367541106,0.0,0.0,7240.101845525696,7240.101845525695,0.0,7240.101845525696,52.4907383800613,0.029,0.5655079516966413,measured_data_mpc,0.029,0.0,0.822895432912549,0.5655079516966413,0.0,0.0,optimal_relaxed_modes,0.0012054000108037144,False,,-3729.321809932562,0.5655079516966413
1068,1068,2024-01-12 03:00:00,0.8343086965302069,7.553134647493997,0.5931056948276467,0.45,0.0,1.0,0.0,0.0,-53.6664670101337,0.0,7.525356455465438,26.07769395914596,3.5,2.650460104138171,0.0,0.0,7210.1750322924845,7210.1750322924845,0.0,7210.1750322924845,52.273768984120515,0.029,0.5931056948276467,measured_data_mpc,0.029,0.0,0.8343086965302069,0.5931056948276467,0.0,0.0,optimal_relaxed_modes,0.0011115000233985484,False,,-3911.3190127209423,0.5931056948276467
1069,1069,2024-01-12 03:15:00,0.8388579104733737,7.5288873371769185,0.6236327688521971,0.45,0.0,1.0,0.0,0.0,146.18704967684252,0.0,7.548567529714703,26.069623686237467,3.5,2.7804528511881306,0.0,0.0,7187.669646030399,7187.669646030399,0.0,7187.669646030399,52.110604933720396,0.029,0.6236327688521971,measured_data_mpc,0.029,0.0,0.8388579104733737,0.6236327688521971,0.0,0.0,optimal_relaxed_modes,0.0010491999855730683,False,,-4112.634100531152,0.6236327688521971
1070,1070,2024-01-12 03:30:00,0.83723697066343,7.5375269463639185,0.6552660885422372,0.45,0.0,1.0,0.0,0.0,303.2413027291082,0.0,7.595852596563104,26.090571229866278,3.5,2.9107047418308287,0.0,0.0,7170.671859885119,7170.6718598851185,0.0,7170.671859885119,51.98737098416712,0.029,0.6552660885422372,measured_data_mpc,0.029,0.0,0.83723697066343,0.6552660885422372,0.0,0.0,optimal_relaxed_modes,0.0010160999954678118,False,,-4321.244481139769,0.6552660885422372
1071,1071,2024-01-12 03:45:00,0.8305138883591004,7.573360975045994,0.6873340752588026,0.45,0.0,1.0,0.0,0.0,425.42928856030574,0.0,7.661868119088437,26.135065384722637,3.5,3.04121439320751,0.0,0.0,7157.734060743106,7157.734060743105,0.0,7157.734060743106,51.893571940387524,0.029,0.6873340752588026,measured_data_mpc,0.029,0.0,0.8305138883591004,0.6873340752588026,0.0,0.0,optimal_relaxed_modes,0.0011603000166360289,False,,-4532.721334655117,0.6873340752588026
1072,1072,2024-01-12 04:00:00,0.8197997805935134,7.6304671694365735,0.6670682830545981,0.45,0.0,1.0,0.0,0.0,201.99972041104854,0.0,7.693632948643886,26.181944390177037,3.275,2.8205486765158123,0.0,0.0,7196.642855085442,7196.642855085442,0.0,7196.642855085442,52.17566069936945,0.029,0.6670682830545981,measured_data_mpc,0.029,0.0,0.8197997805935134,0.6670682830545981,0.0,0.0,optimal_relaxed_modes,0.0012180999910924584,False,,-4399.075714578596,0.6670682830545981
1073,1073,2024-01-12 04:15:00,0.8107835480545197,7.67852368886941,0.6251786350346799,0.45,0.0,1.0,0.0,0.0,-151.77175754928146,0.0,7.6711655691796325,26.200448851973984,3.05,2.5998754097657493,0.0,0.0,7236.899264590019,7236.899264590019,0.0,7236.899264590019,52.46751966827764,0.029,0.6251786350346799,measured_data_mpc,0.029,0.0,0.8107835480545197,0.6251786350346799,0.0,0.0,optimal_relaxed_modes,0.001040400005877018,False,,-4122.828532726621,0.6251786350346799
1074,1074,2024-01-12 04:30:00,0.8101590238513393,7.681852402872361,0.5753788033407052,0.45,0.0,1.0,0.0,0.0,-441.438678720995,0.0,7.604294524575915,26.176630156854188,2.825,2.3791864109245746,0.0,0.0,7276.194539973788,7276.194539973788,0.0,7276.194539973788,52.752410414809965,0.029,0.5753788033407052,measured_data_mpc,0.029,0.0,0.8101590238513393,0.5753788033407052,0.0,0.0,optimal_relaxed_modes,0.001003599987598136,False,,-3794.416530896916,0.5753788033407052
1075,1075,2024-01-12 04:45:00,0.8187425127497842,7.6361024070436505,0.522618618854098,0.45,0.0,1.0,0.0,0.0,-666.9917679513104,0.0,7.502850832695031,26.112627026236257,2.6,2.158483286991421,0.0,0.0,7313.285223598131,7313.285223598131,0.0,7313.285223598131,53.02131787108645,0.029,0.522618618854098,measured_data_mpc,0.029,0.0,0.8187425127497842,0.522618618854098,0.0,0.0,optimal_relaxed_modes,0.0012858000118285418,False,,-3446.482065764021,0.522618618854098
1076,1076,2024-01-12 05:00:00,0.8346897658759312,7.5511035478812865,0.477708993303905,0.45,0.0,1.0,0.0,0.0,-786.9511140362946,0.0,7.3830241248408734,26.018138912583105,2.5,1.9986135925272541,0.0,0.0,7333.071505348621,7333.071505348621,0.0,7333.071505348621,53.1647684137775,0.029,0.477708993303905,measured_data_mpc,0.029,0.0,0.8346897658759312,0.477708993303905,0.0,0.0,optimal_relaxed_modes,0.001073999999789521,False,,-3150.319216881424,0.477708993303905
1077,1077,2024-01-12 05:15:00,0.8555307844651729,7.440020918800628,0.4362378315016859,0.45,0.0,1.0,0.0,0.0,-823.8894040673117,0.0,7.2575418895185235,25.905900437638554,2.4000000000000004,1.8395454538695875,0.0,0.0,7338.0382934368145,7338.0382934368145,0.0,7338.0382934368145,53.200777627416905,0.029,0.4362378315016859,measured_data_mpc,0.029,0.0,0.8555307844651729,0.4362378315016859,0.0,0.0,optimal_relaxed_modes,0.0011625000042840838,False,,-2876.831801314149,0.4362378315016859
1078,1078,2024-01-12 05:30:00,0.878568704064685,7.317228807335229,0.3961400088737923,0.45,0.0,1.0,0.0,0.0,-826.1266259339119,0.0,7.1317231999160615,25.786091415905933,2.3000000000000003,1.6812788725052135,0.0,0.0,7336.86340517017,7336.863405170169,0.0,7336.86340517017,53.192259687483734,0.029,0.3961400088737923,measured_data_mpc,0.029,0.0,0.878568704064685,0.3961400088737923,0.0,0.0,optimal_relaxed_modes,0.0013194000057410449,False,,-2612.4010642955677,0.3961400088737923
1079,1079,2024-01-12 05:45:00,0.9021444332033749,7.191570171026012,0.3566561110782744,0.45,0.0,1.0,0.0,0.0,-821.7268530434729,0.0,7.006585030906089,25.664101321430355,2.2,1.5238113582817714,0.0,0.0,7335.612702790539,7335.612702790538,0.0,7335.612702790539,53.183192095231405,0.029,0.3566561110782744,measured_data_mpc,0.029,0.0,0.9021444332033749,0.3566561110782744,0.0,0.0,optimal_relaxed_modes,0.0014891999890096486,False,,-2352.018941023564,0.3566561110782744
1080,1080,2024-01-12 06:00:00,0.9256832419118064,7.066108320610072,0.34230433223746254,0.45,0.0,1.0,0.0,0.0,-750.4537678901306,0.0,6.89237622325649,25.54532514114566,2.1500000000000004,1.5353574727907746,0.0,0.0,7334.341053326191,7334.341053326191,0.0,7334.341053326191,53.17397263661489,0.029,0.34230433223746254,measured_data_mpc,0.029,0.0,0.9256832419118064,0.34230433223746254,0.0,0.0,optimal_relaxed_modes,0.0011269999959040433,False,,-2257.374114754031,0.34230433223746254
1081,1081,2024-01-12 06:15:00,0.9480861424257481,6.946700860870763,0.338666286311329,0.45,0.0,1.0,0.0,0.0,-637.9284065771304,0.0,6.795417088651227,25.436876072364676,2.1,1.5468818697218822,0.0,0.0,7325.957947808049,7325.957947808049,0.0,7325.957947808049,53.113195121608356,0.029,0.338666286311329,measured_data_mpc,0.029,0.0,0.9480861424257481,0.338666286311329,0.0,0.0,optimal_relaxed_modes,0.0011539999977685511,False,,-2233.382508664035,0.338666286311329
1082,1082,2024-01-12 06:30:00,0.9678167455822548,6.8415367460465815,0.33906481503773583,0.45,0.0,1.0,0.0,0.0,-501.8473684920326,0.0,6.719315218880698,25.344441818810726,2.05,1.5583916282992183,0.0,0.0,7304.163227012103,7304.163227012103,0.0,7304.163227012103,52.95518339583775,0.029,0.33906481503773583,measured_data_mpc,0.029,0.0,0.9678167455822548,0.33906481503773583,0.0,0.0,optimal_relaxed_modes,0.001361300004646182,False,,-2236.010662462429,0.33906481503773583
1083,1083,2024-01-12 06:45:00,0.9839561162040718,6.755513900632297,0.34099221502760396,0.45,0.0,1.0,0.0,0.0,-375.3722044563569,0.0,6.66259641725667,25.27055788909732,2.0,1.5698799841736875,0.0,0.0,7286.7318120706395,7286.731812070639,0.0,7286.7318120706395,52.82880563751214,0.029,0.34099221502760396,measured_data_mpc,0.029,0.0,0.9839561162040718,0.34099221502760396,0.0,0.0,optimal_relaxed_modes,0.0013390000094659626,False,,-2248.721173069953,0.34099221502760396
1084,1084,2024-01-12 07:00:00,0.9963273290611837,6.689575336103891,0.34180121965220567,0.45,0.0,1.0,0.0,0.0,-285.8717246985749,0.0,6.6195932322338304,25.21368412278562,2.0,1.5698799841736875,0.0,0.0,7275.600592978096,7275.600592978095,230.94,7044.660592978096,51.0737892990912,0.029,0.34180121965220567,measured_data_mpc,0.029,230.94,0.9963273290611837,0.34180121965220567,0.0,0.0,optimal_relaxed_modes,0.0010971000010613352,False,,-2254.056267973237,0.34180121965220567
1085,1085,2024-01-12 07:15:00,1.0,6.640048170282124,0.3421048653278986,0.45,0.0,1.0,0.0,0.0,-222.2728248050903,0.0,6.5863359499464895,25.170093120457647,2.0,1.5698799841736875,0.0,0.0,7267.167279977884,7267.167279977884,0.0,7267.167279977884,52.68696277983967,0.029,0.3421048653278986,measured_data_mpc,0.029,0.0,1.0,0.3421048653278986,0.0,0.0,optimal_relaxed_modes,0.0010099000064656138,False,,-2256.058702134341,0.3421048653278986
1086,1086,2024-01-12 07:30:00,1.0,6.602155143531095,0.3422185314055749,0.45,0.0,1.0,0.0,0.0,-173.49185941110503,0.0,6.560553672296481,25.136475740539705,2.0,1.5698799841736875,0.0,0.0,7260.7596584281855,7260.7596584281855,0.0,7260.7596584281855,52.64050752360435,0.029,0.3422185314055749,measured_data_mpc,0.029,0.0,1.0,0.3422185314055749,0.0,0.0,optimal_relaxed_modes,0.0016106000111903995,False,,-2256.80828908755,0.3422185314055749
1087,1087,2024-01-12 07:45:00,1.0,6.572817298211424,0.3422604290230219,0.45,0.0,1.0,0.0,0.0,-135.7085964071639,0.0,6.540561034108827,25.11048628510216,2.0,1.5698799841736875,0.0,0.0,7255.862884970806,7255.862884970805,0.0,7255.862884970806,52.605005916038344,0.029,0.3422604290230219,measured_data_mpc,0.029,0.0,1.0,0.3422604290230219,0.0,0.0,optimal_relaxed_modes,0.0013681000273209065,False,,-2257.084588824911,0.3422604290230219
1088,1088,2024-01-12 08:00:00,1.0,6.5500707543916485,0.34744737270042964,0.45,0.0,1.0,0.0,0.0,-74.83957231124002,0.0,6.529895499646644,25.09204021908483,2.225,1.6048367954739242,0.0,0.0,7245.069253425789,7245.069253425787,526.62,6718.449253425789,265.37874551031865,0.158,0.34744737270042964,measured_data_mpc,0.158,526.62,1.0,0.34744737270042964,0.0,0.0,optimal_relaxed_modes,0.0012823000142816454,False,,-2291.29061921761,0.34744737270042964
1089,1089,2024-01-12 08:15:00,1.0,6.534968679713948,0.35431324577436984,0.45,0.0,1.0,0.0,0.0,-12.845793863331192,0.0,6.528729197908898,25.082303397776293,2.45,1.636264953692233,0.0,0.0,7236.834649331659,7236.8346493316585,0.0,7236.834649331659,52.467051207654535,0.029,0.35431324577436984,measured_data_mpc,0.029,0.0,1.0,0.35431324577436984,0.0,0.0,optimal_relaxed_modes,0.0010913999867625535,False,,-2336.568585905883,0.35431324577436984
1090,1090,2024-01-12 08:30:00,1.0,6.529283962311784,0.36125638477334615,0.45,0.0,1.0,0.0,0.0,31.76882989004492,0.0,6.534398980325949,25.080909930228742,2.675,1.6641027523957859,0.0,0.0,7230.887510098369,7230.887510098369,0.0,7230.887510098369,52.423934448213174,0.029,0.36125638477334615,measured_data_mpc,0.029,0.0,1.0,0.36125638477334615,0.0,0.0,optimal_relaxed_modes,0.0010560000082477927,False,,-2382.356093615705,0.36125638477334615
1091,1091,2024-01-12 08:45:00,1.0,6.531702085206283,0.3676631406160736,0.45,0.0,1.0,0.0,0.0,61.1656407834214,0.0,6.544573054635257,25.086074828452528,2.9,1.688269767898843,0.0,0.0,7226.8568728803975,7226.8568728803975,0.0,7226.8568728803975,52.39471232838289,0.029,0.3676631406160736,measured_data_mpc,0.029,0.0,1.0,0.3676631406160736,0.0,0.0,optimal_relaxed_modes,0.0013162999821361154,False,,-2424.606347079892,0.3676631406160736
1092,1092,2024-01-12 09:00:00,1.0,6.539733642993739,0.3731901940279576,0.45,0.0,1.0,0.0,0.0,77.96395909799311,0.0,6.557321031146255,25.095739799982034,2.925,1.7080365026612645,0.0,0.0,7224.517569077354,7224.517569077353,1015.14,6209.377569077354,245.27041397855547,0.158,0.3731901940279576,measured_data_mpc,0.158,1015.14,1.0,0.3731901940279576,0.0,0.0,optimal_relaxed_modes,0.0011027999862562865,False,,-2461.0552790034144,0.3731901940279576
1093,1093,2024-01-12 09:15:00,1.0,6.551257314411469,0.37835105411690734,0.45,0.0,1.0,0.0,0.0,88.51128460750851,0.0,6.571685155797214,25.108279606663793,2.95,1.7277733391051346,0.0,0.0,7222.704816661996,7222.704816661994,0.0,7222.704816661996,52.364609920799474,0.029,0.37835105411690734,measured_data_mpc,0.029,0.0,1.0,0.37835105411690734,0.0,0.0,optimal_relaxed_modes,0.0010860000038519502,False,,-2495.0892974995063,0.37835105411690734
1094,1094,2024-01-12 09:30:00,1.0,6.5648527004124615,0.38337072841262154,0.45,0.0,1.0,0.0,0.0,96.42948100229572,0.0,6.587262630958495,25.122690780915455,2.975,1.7474801327253215,0.0,0.0,7221.236045396515,7221.236045396515,0.0,7221.236045396515,52.353961329124736,0.029,0.38337072841262154,measured_data_mpc,0.029,0.0,1.0,0.38337072841262154,0.0,0.0,optimal_relaxed_modes,0.0016521000070497394,False,,-2528.1922464034096,0.38337072841262154
1095,1095,2024-01-12 09:45:00,1.0,6.579853032148384,0.38833283016736997,0.45,0.0,1.0,0.0,0.0,102.50724689515707,0.0,6.603771483973312,25.13840894484296,3.0,1.7671551173290743,0.0,0.0,7220.00871473258,7220.00871473258,0.0,7220.00871473258,52.34506318181121,0.029,0.38833283016736997,measured_data_mpc,0.029,0.0,1.0,0.38833283016736997,0.0,0.0,optimal_relaxed_modes,0.0012413000222295523,False,,-2560.915525079807,0.38833283016736997
1096,1096,2024-01-12 10:00:00,1.0,6.5959188652084615,0.44557369800656926,0.45,0.0,1.0,0.0,0.0,426.3383374490683,0.0,6.669903560707847,25.171321417320648,3.5,2.138858869381694,0.0,0.0,7161.6314422080795,7161.631442208079,1661.7,5499.93144220808,217.24729196721916,0.158,0.44557369800656926,measured_data_mpc,0.158,1661.7,1.0,0.44557369800656926,0.0,0.0,optimal_relaxed_modes,0.001108700002077967,False,,-2938.398487453263,0.44557369800656926
1097,1097,2024-01-12 10:15:00,1.0,6.638447107086487,0.5243751261728457,0.45,0.0,1.0,0.0,0.0,853.8335373653658,0.0,6.801545867918375,25.247663033341677,4.0,2.505563827949703,0.0,0.0,7120.826678418289,7120.826678418289,0.0,7120.826678418289,51.625993418532595,0.029,0.5243751261728457,measured_data_mpc,0.029,0.0,1.0,0.5243751261728457,0.0,0.0,optimal_relaxed_modes,0.0016279999981634319,False,,-3458.06560059047,0.5243751261728457
1098,1098,2024-01-12 10:30:00,0.9870677753867686,6.738928757188523,0.6103598160952959,0.45,0.0,1.0,0.0,0.0,1194.0021355599245,0.0,6.98532279282855,25.377465000011718,4.5,2.867176401033747,0.0,0.0,7093.122671899934,7093.122671899934,0.0,7093.122671899934,51.425139371274526,0.029,0.6103598160952959,measured_data_mpc,0.029,0.0,0.9870677753867686,0.6103598160952959,0.0,0.0,optimal_relaxed_modes,0.0009769000171218067,False,,-4025.103744768676,0.6103598160952959
1099,1099,2024-01-12 10:45:00,0.9572406563734884,6.897907301529306,0.6980944260353028,0.45,0.0,1.0,0.0,0.0,1451.10591239004,0.0,7.208513635318089,25.555256971094817,5.0,3.223594495569472,0.0,0.0,7074.627104486802,7074.6271044868,0.0,7074.627104486802,51.291046507529316,0.029,0.6980944260353028,measured_data_mpc,0.029,0.0,0.9572406563734884,0.6980944260353028,0.0,0.0,optimal_relaxed_modes,0.001522899983683601,False,,-4603.681982888148,0.6980944260353028
1100,1100,2024-01-12 11:00:00,0.9188835786648201,7.102350525716509,0.7337312369209077,0.45,0.0,1.0,0.0,0.0,1330.4983238354073,0.0,7.413235317364494,25.755463207345436,5.1,3.230379774800443,0.0,0.0,7092.2520858464195,7092.2520858464195,1449.48,5642.77208584642,117.08752078131322,0.083,0.7337312369209077,measured_data_mpc,0.083,1449.48,0.9188835786648201,0.7337312369209077,0.0,0.0,optimal_relaxed_modes,0.001356099994154647,False,,-4838.693949870039,0.7337312369209077
1101,1101,2024-01-12 11:15:00,0.8788260214372527,7.315857305739443,0.7477198238224037,0.45,0.0,1.0,0.0,0.0,1056.4963587784644,0.0,7.5759723140715,25.943020432159138,5.2,3.236703995899211,0.0,0.0,7110.007941977752,7110.007941977752,0.0,7110.007941977752,51.54755757933871,0.029,0.7477198238224037,measured_data_mpc,0.029,0.0,0.8788260214372527,0.7477198238224037,0.0,0.0,optimal_relaxed_modes,0.0012255999899934977,False,,-4930.943655759004,0.7477198238224037
1102,1102,2024-01-12 11:30:00,0.8445469437105506,7.498564790022765,0.7537684814497616,0.45,0.0,1.0,0.0,0.0,827.4493381570547,0.0,7.70360887203075,26.100384460071616,5.300000000000001,3.2425620952603467,0.0,0.0,7126.134749789468,7126.134749789467,0.0,7126.134749789468,51.664476935973646,0.029,0.7537684814497616,measured_data_mpc,0.029,0.0,0.8445469437105506,0.7537684814497616,0.0,0.0,optimal_relaxed_modes,0.0013142999960109591,False,,-4970.832380122373,0.7537684814497616
1103,1103,2024-01-12 11:45:00,0.8174676824759513,7.64289725240318,0.7568377286514772,0.45,0.0,1.0,0.0,0.0,648.1430120810412,0.0,7.803765005496397,26.226806569110394,5.4,3.2479427737466673,0.0,0.0,7139.902969410634,7139.902969410631,0.0,7139.902969410634,51.7642965282271,0.029,0.7568377286514772,measured_data_mpc,0.029,0.0,0.8174676824759513,0.7568377286514772,0.0,0.0,optimal_relaxed_modes,0.0010624999995343387,False,,-4991.072962938391,0.7568377286514772
1104,1104,2024-01-12 12:00:00,0.79622425138328,7.756124740127118,0.7860312339897315,0.45,0.0,1.0,0.0,0.0,673.4068708958947,0.0,7.907799138759281,26.335395269780594,5.800000000000001,3.434815047288251,0.0,0.0,7129.5367525873025,7129.5367525873025,1853.22,5276.316752587302,38.25329645625794,0.029,0.7860312339897315,measured_data_mpc,0.029,1853.22,0.79622425138328,0.7860312339897315,0.0,0.0,optimal_relaxed_modes,0.001334500004304573,False,,-5183.593644282829,0.7860312339897315
1105,1105,2024-01-12 12:15:00,0.7770517309233727,7.858314274178424,0.824819757323526,0.45,0.0,1.0,0.0,0.0,778.8407670266507,0.0,8.028001846536,26.44479761149299,6.2,3.613425568291974,0.0,0.0,7121.003319639123,7121.003319639124,0.0,7121.003319639123,51.627274067383645,0.029,0.824819757323526,measured_data_mpc,0.029,0.0,0.7770517309233727,0.824819757323526,0.0,0.0,optimal_relaxed_modes,0.001109900011215359,False,,-5439.390022759564,0.824819757323526
1106,1106,2024-01-12 12:30:00,0.7559425418934473,7.970826251707925,0.865716383723393,0.45,0.0,1.0,0.0,0.0,856.9124520675434,0.0,8.160179389957513,26.564082792524875,6.6,3.783538031586955,0.0,0.0,7114.742995547889,7114.742995547888,0.0,7114.742995547889,51.5818867177222,0.029,0.865716383723393,measured_data_mpc,0.029,0.0,0.7559425418934473,0.865716383723393,0.0,0.0,optimal_relaxed_modes,0.0010817000002134591,False,,-5709.088583722511,0.865716383723393
1107,1107,2024-01-12 12:45:00,0.7322124084878696,8.097307862759655,0.9059716587425607,0.45,0.0,1.0,0.0,0.0,905.3079295116311,0.0,8.299783237929578,26.693198694005467,7.0,3.9449038942980064,0.0,0.0,7110.5926263123265,7110.592626312326,0.0,7110.5926263123265,51.55179654076437,0.029,0.9059716587425607,measured_data_mpc,0.029,0.0,0.7322124084878696,0.9059716587425607,0.0,0.0,optimal_relaxed_modes,0.001497599994763732,False,,-5974.557662704354,0.9059716587425607
1108,1108,2024-01-12 13:00:00,0.7066830515812883,8.233379335071733,0.9215727393841315,0.45,0.0,1.0,0.0,0.0,791.6799411094785,0.0,8.421970777391676,26.82211455723688,7.0,3.9449038942980064,0.0,0.0,7123.343896074169,7123.343896074168,1552.5,5570.843896074169,115.595010843539,0.083,0.9215727393841315,measured_data_mpc,0.083,1552.5,0.7066830515812883,0.9215727393841315,0.0,0.0,optimal_relaxed_modes,0.0014707999944221228,False,,-6077.441185598365,0.9215727393841315
1109,1109,2024-01-12 13:15:00,0.6822042918374257,8.363851124506521,0.9271612837132084,0.45,0.0,1.0,0.0,0.0,620.2083735124623,0.0,8.517870405195003,26.936496536968498,7.0,3.9449038942980064,0.0,0.0,7135.13096387576,7135.130963875759,0.0,7135.13096387576,51.729699488099264,0.029,0.9271612837132084,measured_data_mpc,0.029,0.0,0.6822042918374257,0.9271612837132084,0.0,0.0,optimal_relaxed_modes,0.001135200000135228,False,,-6114.295628033122,0.9271612837132084
1110,1110,2024-01-12 13:30:00,0.6618658806298472,8.472254856242914,0.929175058321546,0.45,0.0,1.0,0.0,0.0,479.9034831546495,0.0,8.592258874057672,27.030057452204183,7.0,3.9449038942980064,0.0,0.0,7145.2852153914755,7145.2852153914755,0.0,7145.2852153914755,51.8033178115882,0.029,0.929175058321546,measured_data_mpc,0.029,0.0,0.6618658806298472,0.929175058321546,0.0,0.0,optimal_relaxed_modes,0.0016337000124622136,False,,-6127.5757482235285,0.929175058321546
1111,1111,2024-01-12 13:45:00,0.6459896220171768,8.556875314648448,0.9299026232009059,0.45,0.0,1.0,0.0,0.0,370.66335340764067,0.0,8.649898080057897,27.10399930046784,7.0,3.9449038942980064,0.0,0.0,7153.649945663787,7153.649945663787,0.0,7153.649945663787,51.86396210606246,0.029,0.9299026232009059,measured_data_mpc,0.029,0.0,0.6459896220171768,0.9299026232009059,0.0,0.0,optimal_relaxed_modes,0.0013034000003244728,False,,-6132.373777260251,0.9299026232009059
1112,1112,2024-01-12 14:00:00,0.633680775656478,8.622481465750973,0.9214767914194864,0.45,0.0,1.0,0.0,0.0,233.66066651414687,0.0,8.686529183840905,27.1590353903594,6.925,3.887106453780259,0.0,0.0,7167.5050253107875,7167.505025310787,717.6,6449.905025310787,133.83552927519884,0.083,0.9214767914194864,measured_data_mpc,0.083,717.6,0.633680775656478,0.9214767914194864,0.0,0.0,optimal_relaxed_modes,0.0014498000091407448,False,,-6076.8084432362175,0.9214767914194864
1113,1113,2024-01-12 14:15:00,0.6249333457577925,8.669105267110966,0.9093448313294541,0.45,0.0,1.0,0.0,0.0,97.73256254121404,0.0,8.702316043027844,27.194120947599256,6.85,3.829237176444484,0.0,0.0,7179.58691340477,7179.586913404769,0.0,7179.58691340477,52.05200512218458,0.029,0.9093448313294541,measured_data_mpc,0.029,0.0,0.6249333457577925,0.9093448313294541,0.0,0.0,optimal_relaxed_modes,0.0010907999821938574,False,,-5996.8025242650565,0.9093448313294541
1114,1114,2024-01-12 14:30:00,0.6201112793914919,8.694806880843348,0.8958755675867576,0.45,0.0,1.0,0.0,0.0,-10.343425603187566,0.0,8.701529510118467,27.21027579652099,6.775,3.7712957229097697,0.0,0.0,7189.842901156815,7189.842901156814,0.0,7189.842901156815,52.126361033386914,0.029,0.8958755675867576,measured_data_mpc,0.029,0.0,0.6201112793914919,0.8958755675867576,0.0,0.0,optimal_relaxed_modes,0.0010507000260986388,False,,-5907.977568066531,0.8958755675867576
1115,1115,2024-01-12 14:45:00,0.6187798064559163,8.701903631589966,0.8819099784728694,0.45,0.0,1.0,0.0,0.0,-94.37747591694881,0.0,8.687856418059107,27.210484804346105,6.7,3.713286429345199,0.0,0.0,7198.432448435385,7198.432448435385,0.0,7198.432448435385,52.18863525115654,0.029,0.8819099784728694,measured_data_mpc,0.029,0.0,0.6187798064559163,0.8819099784728694,0.0,0.0,optimal_relaxed_modes,0.0016173000039998442,False,,-5815.879524325992,0.8819099784728694
1116,1116,2024-01-12 15:00:00,0.6201950942560948,8.694360147615015,0.8851799804038838,0.45,0.0,1.0,0.0,0.0,-54.41950799349995,0.0,8.680311838139579,27.20332659860816,6.775,3.7712957229097697,0.0,0.0,7189.187694652627,7189.187694652627,391.2,6797.987694652627,141.05824466404204,0.083,0.8851799804038838,measured_data_mpc,0.083,391.2,0.6201950942560948,0.8851799804038838,0.0,0.0,optimal_relaxed_modes,0.0016361000016331673,False,,-5837.444012470263,0.8851799804038838
1117,1117,2024-01-12 15:15:00,0.6221575073689847,8.683900485723312,0.895486115269661,0.45,0.0,1.0,0.0,0.0,36.14043909257785,0.0,8.686655276369656,27.20037975454315,6.85,3.829237176444484,0.0,0.0,7180.869398322618,7180.869398322618,0.0,7180.869398322618,52.06130313783898,0.029,0.895486115269661,measured_data_mpc,0.029,0.0,0.6221575073689847,0.895486115269661,0.0,0.0,optimal_relaxed_modes,0.0011565000168047845,False,,-5905.409269927275,0.895486115269661
1118,1118,2024-01-12 15:30:00,0.6222067612320702,8.683637962633066,0.9083009357441691,0.45,0.0,1.0,0.0,0.0,111.5332944184757,0.0,8.704560359421238,27.207387932776857,6.925,3.887106453780259,0.0,0.0,7173.906025957859,7173.906025957859,0.0,7173.906025957859,52.01081868819448,0.029,0.9083009357441691,measured_data_mpc,0.029,0.0,0.6222067612320702,0.9083009357441691,0.0,0.0,optimal_relaxed_modes,0.0011387999984435737,False,,-5989.918407849335,0.9083009357441691
1119,1119,2024-01-12 15:45:00,0.619879241102716,8.696043644922524,0.9220063327120296,0.45,0.0,1.0,0.0,0.0,170.2191331991526,0.0,8.731465042861185,27.224535893499674,7.0,3.9449038942980064,0.0,0.0,7168.281964727384,7168.281964727383,0.0,7168.281964727384,51.97004424427353,0.029,0.9220063327120296,measured_data_mpc,0.029,0.0,0.619879241102716,0.9220063327120296,0.0,0.0,optimal_relaxed_modes,0.0010825000063050538,False,,-6080.300577848324,0.9220063327120296
1120,1120,2024-01-12 16:00:00,0.6156345989477642,8.718667587608417,0.9118786051897629,0.45,0.0,1.0,0.0,0.0,70.19759000512303,0.0,8.743030301686666,27.242799451187455,7.0,3.842151184497946,0.0,0.0,7184.324043057172,7184.324043057171,99.42,7084.904043057172,147.01175889343634,0.083,0.9118786051897629,measured_data_mpc,0.083,99.42,0.6156345989477642,0.9118786051897629,0.0,0.0,optimal_relaxed_modes,0.0012433000083547086,False,,-6013.511852737515,0.9118786051897629
1121,1121,2024-01-12 16:15:00,0.6120958382071919,8.737529182355667,0.8920181897548196,0.45,0.0,1.0,0.0,0.0,-90.16415838323331,0.0,8.730002765129734,27.248199797471315,7.0,3.7390836857891396,0.0,0.0,7199.686684728476,7199.6866847284755,0.0,7199.686684728476,52.197728464281454,0.029,0.8920181897548196,measured_data_mpc,0.029,0.0,0.6120958382071919,0.8920181897548196,0.0,0.0,optimal_relaxed_modes,0.0013709000195376575,False,,-5882.539546842183,0.8920181897548196
1122,1122,2024-01-12 16:30:00,0.6123453227274012,8.736199429862952,0.8686282864578129,0.45,0.0,1.0,0.0,0.0,-222.2467509671995,0.0,8.696719953969623,27.23431378633215,7.0,3.635700242042221,0.0,0.0,7213.575386112732,7213.575386112732,0.0,7213.575386112732,52.29842154931731,0.029,0.8686282864578129,measured_data_mpc,0.029,0.0,0.6123453227274012,0.8686282864578129,0.0,0.0,optimal_relaxed_modes,0.0014260000025387853,False,,-5728.291536295139,0.8686282864578129
1123,1123,2024-01-12 16:45:00,0.6167821346426269,8.712551222354799,0.8439068850503154,0.45,0.0,1.0,0.0,0.0,-325.58086888298743,0.0,8.647591312961607,27.202048804497284,7.0,3.532002058810645,0.0,0.0,7225.765884193001,7225.765884193,0.0,7225.765884193001,52.386802660399255,0.029,0.8439068850503154,measured_data_mpc,0.029,0.0,0.6167821346426269,0.8439068850503154,0.0,0.0,optimal_relaxed_modes,0.0011912000190932304,False,,-5565.262773986004,0.8439068850503154
1124,1124,2024-01-12 17:00:00,0.6245854044317177,8.670959794378945,0.8378802331779789,0.45,0.0,1.0,0.0,0.0,-289.76626502813275,0.0,8.603956648155503,27.160381484521427,6.85,3.5564066073875664,0.0,0.0,7216.12625460783,7216.126254607829,0.0,7216.12625460783,285.0369870570093,0.158,0.8378802331779789,measured_data_mpc,0.158,0.0,0.6245854044317177,0.8378802331779789,0.0,0.0,optimal_relaxed_modes,0.0011190000222995877,False,,-5525.519169672492,0.8378802331779789
1125,1125,2024-01-12 17:15:00,0.633262312889159,8.624711872300782,0.8390096157042297,0.45,0.0,1.0,0.0,0.0,-199.30544469329828,0.0,8.574195162708017,27.122036085203145,6.7,3.5773168926340517,0.0,0.0,7207.843770325509,7207.843770325509,0.0,7207.843770325509,52.25686733485994,0.029,0.8390096157042297,measured_data_mpc,0.029,0.0,0.633262312889159,0.8390096157042297,0.0,0.0,optimal_relaxed_modes,0.0014525000005960464,False,,-5532.967041756815,0.8390096157042297
1126,1126,2024-01-12 17:30:00,0.640084149248781,8.588351484503997,0.8421741626868063,0.45,0.0,1.0,0.0,0.0,-128.22737700498823,0.0,8.555333507011156,27.093174630876554,6.550000000000001,3.5948053092230743,0.0,0.0,7201.383347396876,7201.383347396876,0.0,7201.383347396876,52.21002926862735,0.029,0.8421741626868063,measured_data_mpc,0.029,0.0,0.640084149248781,0.8421741626868063,0.0,0.0,optimal_relaxed_modes,0.0011511000047903508,False,,-5553.8360923957525,0.8421741626868063
