step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1127,1127,2024-01-12 17:45:00,0.6445956424029623,8.56430522599221,0.8455490586600658,0.45,0.0,1.0,0.0,0.0,-77.69541208418175,0.0,8.544220608267409,27.073710597372823,6.4,3.6089403729255616,0.0,0.0,7196.680410538156,7196.680410538155,0.0,7196.680410538156,52.17593297640163,0.029,0.8455490586600658,measured_data_mpc,0.029,0.0,0.6445956424029623,0.8455490586600658,0.0,0.0,optimal_relaxed_modes,0.001028700004098937,False,,-5576.092319070496,0.8455490586600658
1128,1128,2024-01-12 18:00:00,0.6473721275118243,8.549506560361976,0.8382971391945416,0.45,0.0,1.0,0.0,0.0,-104.93249604212056,0.0,8.52893061610763,27.058475668768555,6.300000000000001,3.551888909782641,0.0,0.0,7203.214093165693,7203.214093165693,0.0,7203.214093165693,284.52695668004486,0.158,0.8382971391945416,measured_data_mpc,0.158,0.0,0.6473721275118243,0.8382971391945416,0.0,0.0,optimal_relaxed_modes,0.0012038999993819743,False,,-5528.268515098308,0.8382971391945416
1129,1129,2024-01-12 18:15:00,0.6498680223043549,8.536203441117788,0.8266699172676281,0.45,0.0,1.0,0.0,0.0,-162.99599025476513,0.0,8.50473678850613,27.040291765747448,6.2,3.494646974683003,0.0,0.0,7209.503260872367,7209.503260872369,0.0,7209.503260872367,52.26889864132466,0.029,0.8266699172676281,measured_data_mpc,0.029,0.0,0.6498680223043549,0.8266699172676281,0.0,0.0,optimal_relaxed_modes,0.0017527000163681805,False,,-5451.591163010029,0.8266699172676281
1130,1130,2024-01-12 18:30:00,0.6536126069663165,8.516244804869533,0.8134392217293371,0.45,0.0,1.0,0.0,0.0,-211.53120967319666,0.0,8.473100723888665,27.015638373961433,6.1,3.4372243436731136,0.0,0.0,7215.167562816488,7215.167562816487,0.0,7215.167562816488,52.30996483041954,0.029,0.8134392217293371,measured_data_mpc,0.029,0.0,0.6536126069663165,0.8134392217293371,0.0,0.0,optimal_relaxed_modes,0.0016386999923270196,False,,-5364.339478425416,0.8134392217293371
1131,1131,2024-01-12 18:45:00,0.6588839194364875,8.488148709403522,0.7995960217858161,0.45,0.0,1.0,0.0,0.0,-249.6374551109364,0.0,8.43562193784013,26.98443090182093,6.0,3.379619660782712,0.0,0.0,7220.119358285511,7220.119358285509,0.0,7220.119358285511,52.34586534756996,0.029,0.7995960217858161,measured_data_mpc,0.029,0.0,0.6588839194364875,0.7995960217858161,0.0,0.0,optimal_relaxed_modes,0.0013395999849308282,False,,-5273.048547301031,0.7995960217858161
1132,1132,2024-01-12 19:00:00,0.6653941709624621,8.453449068770077,0.7941518523605408,0.45,0.0,1.0,0.0,0.0,-227.06933508366467,0.0,8.401604605326195,26.95035541234246,6.0,3.379619660782712,0.0,0.0,7215.356077238202,7215.356077238201,0.0,7215.356077238202,342.7294136688146,0.19,0.7941518523605408,measured_data_mpc,0.19,0.0,0.6653941709624621,0.7941518523605408,0.0,0.0,optimal_relaxed_modes,0.001742199994623661,False,,-5237.146205497111,0.7941518523605408
1133,1133,2024-01-12 19:15:00,0.6720853161098873,8.4177852651343,0.7921708827007369,0.45,0.0,1.0,0.0,0.0,-179.9570484449934,0.0,8.374811937838471,26.918903152178284,6.0,3.379619660782712,0.0,0.0,7211.05924801976,7211.059248019759,0.0,7211.05924801976,52.280179548143266,0.029,0.7921708827007369,measured_data_mpc,0.029,0.0,0.6720853161098873,0.7921708827007369,0.0,0.0,optimal_relaxed_modes,0.0017830999859143049,False,,-5224.082422158686,0.7921708827007369
1134,1134,2024-01-12 19:30:00,0.6777568255936677,8.387556119585751,0.7914424015233349,0.45,0.0,1.0,0.0,0.0,-140.80466367502945,0.0,8.354022934344767,26.89279148648935,6.0,3.379619660782712,0.0,0.0,7207.473758729862,7207.473758729862,0.0,7207.473758729862,52.2541847507915,0.029,0.7914424015233349,measured_data_mpc,0.029,0.0,0.6777568255936677,0.7914424015233349,0.0,0.0,optimal_relaxed_modes,0.001794799987692386,False,,-5219.278350465513,0.7914424015233349
1135,1135,2024-01-12 19:45:00,0.6821929797454173,8.363911417956926,0.7911709615068488,0.45,0.0,1.0,0.0,0.0,-110.27881938950308,0.0,8.337914635826316,26.872030970898546,6.0,3.379619660782712,0.0,0.0,7204.606461577885,7204.606461577882,0.0,7204.606461577885,52.23339684643967,0.029,0.7911709615068488,measured_data_mpc,0.029,0.0,0.6821929797454173,0.7911709615068488,0.0,0.0,optimal_relaxed_modes,0.0010899000044446439,False,,-5217.488301058545,0.7911709615068488
1136,1136,2024-01-12 20:00:00,0.6856328895421538,8.34557669874032,0.7888387511607012,0.45,0.0,1.0,0.0,0.0,-100.0991927522718,0.0,8.323367147887724,26.855080084653505,5.975,3.3647505476424033,0.0,0.0,7204.577194527914,7204.577194527914,0.0,7204.577194527914,342.2174167400759,0.19,0.7888387511607012,measured_data_mpc,0.19,0.0,0.6856328895421538,0.7888387511607012,0.0,0.0,optimal_relaxed_modes,0.001010999985737726,False,,-5202.10821155999,0.7888387511607012
1137,1137,2024-01-12 20:15:00,0.6885015390482342,8.330286796872912,0.7856439010029675,0.45,0.0,1.0,0.0,0.0,-99.91301566133035,0.0,8.30884818285015,26.83989631094339,5.95,3.3498269617078122,0.0,0.0,7204.788856739909,7204.788856739908,0.0,7204.788856739909,52.23471921136434,0.029,0.7856439010029675,measured_data_mpc,0.029,0.0,0.6885015390482342,0.7856439010029675,0.0,0.0,optimal_relaxed_modes,0.001200400001835078,False,,-5181.039322365848,0.7856439010029675
1138,1138,2024-01-12 20:30:00,0.6912280928976555,8.315754264855496,0.782130473384757,0.45,0.0,1.0,0.0,0.0,-100.52262705141317,0.0,8.29423579283046,26.8252450909726,5.925000000000001,3.334857140115066,0.0,0.0,7205.102021828339,7205.102021828339,0.0,7205.102021828339,52.23698965825546,0.029,0.782130473384757,measured_data_mpc,0.029,0.0,0.6912280928976555,0.782130473384757,0.0,0.0,optimal_relaxed_modes,0.0011326000094413757,False,,-5157.869529253478,0.782130473384757
1139,1139,2024-01-12 20:45:00,0.6939612920240567,8.301186313511778,0.7784932322056959,0.45,0.0,1.0,0.0,0.0,-101.11625744244952,0.0,8.279532456864676,26.810694970161734,5.9,3.31983563355251,0.0,0.0,7205.4518820833055,7205.451882083305,0.0,7205.4518820833055,52.239526145103966,0.029,0.7784932322056959,measured_data_mpc,0.029,0.0,0.6939612920240567,0.7784932322056959,0.0,0.0,optimal_relaxed_modes,0.0016632999759167433,False,,-5133.883230181357,0.7784932322056959
1140,1140,2024-01-12 21:00:00,0.6967117754129244,8.286526237049113,0.7793104913041566,0.45,0.0,1.0,0.0,0.0,-74.3815398755291,0.0,8.268928543745577,26.79751974212369,5.925000000000001,3.334857140115066,0.0,0.0,7201.307375930879,7201.307375930878,0.0,7201.307375930879,284.4516413492697,0.158,0.7793104913041566,measured_data_mpc,0.158,0.0,0.6967117754129244,0.7793104913041566,0.0,0.0,optimal_relaxed_modes,0.0011348000261932611,False,,-5139.27276037472,0.7793104913041566
1141,1141,2024-01-12 21:15:00,0.6990670928689681,8.2739723950084,0.7819567218576936,0.45,0.0,1.0,0.0,0.0,-38.26190356081983,0.0,8.26386290002295,26.7879762092139,5.95,3.3498269617078122,0.0,0.0,7197.743401799318,7197.743401799317,0.0,7197.743401799318,52.18363966304506,0.029,0.7819567218576936,measured_data_mpc,0.029,0.0,0.6990670928689681,0.7819567218576936,0.0,0.0,optimal_relaxed_modes,0.0011932999768760055,False,,-5156.723700344365,0.7819567218576936
1142,1142,2024-01-12 21:30:00,0.7005117408485109,8.266272421277437,0.7852580300344496,0.45,0.0,1.0,0.0,0.0,-8.96308721973365,0.0,8.26328954431723,26.78298161890912,5.975,3.3647505476424033,0.0,0.0,7194.805911832545,7194.805911832545,0.0,7194.805911832545,52.16234286078595,0.029,0.7852580300344496,measured_data_mpc,0.029,0.0,0.7005117408485109,0.7852580300344496,0.0,0.0,optimal_relaxed_modes,0.0012117000005673617,False,,-5178.494641934041,0.7852580300344496
1143,1143,2024-01-12 21:45:00,0.7010202126878524,8.263562266373746,0.7887898596933484,0.45,0.0,1.0,0.0,0.0,13.761767378995735,0.0,8.266200464338642,26.78213472431385,6.0,3.379619660782712,0.0,0.0,7192.438864029052,7192.438864029052,0.0,7192.438864029052,52.145181764210626,0.029,0.7887898596933484,measured_data_mpc,0.029,0.0,0.7010202126878524,0.7887898596933484,0.0,0.0,optimal_relaxed_modes,0.0014081000117585063,False,,-5201.785789894704,0.7887898596933484
1144,1144,2024-01-12 22:00:00,0.7007850173102289,8.26481585773648,0.771155432613836,0.45,0.0,1.0,0.0,0.0,-97.26223905876643,0.0,8.252087578913233,26.778094585227528,5.75,3.2525630873935176,0.0,0.0,7211.609608823484,7211.609608823484,0.0,7211.609608823484,149.64089938308732,0.083,0.771155432613836,measured_data_mpc,0.083,0.0,0.7007850173102289,0.771155432613836,0.0,0.0,optimal_relaxed_modes,0.0011441000096965581,False,,-5085.493077624286,0.771155432613836
1145,1145,2024-01-12 22:15:00,0.7019136011024909,8.258800506123723,0.7444592803772148,0.45,0.0,1.0,0.0,0.0,-258.50879622129787,0.0,8.213250912457188,26.75924985576629,5.5,3.123061557122108,0.0,0.0,7230.27147954654,7230.271479546537,0.0,7230.27147954654,52.41946822671242,0.029,0.7444592803772148,measured_data_mpc,0.029,0.0,0.7019136011024909,0.7444592803772148,0.0,0.0,optimal_relaxed_modes,0.001421900000423193,False,,-4909.441542931246,0.7444592803772148
1146,1146,2024-01-12 22:30:00,0.706993632252007,8.231723940096803,0.7140999823970514,0.45,0.0,1.0,0.0,0.0,-393.4119123214249,0.0,8.15373098167708,26.720382422981476,5.25,2.9911543902280138,0.0,0.0,7247.6761741777045,7247.6761741777045,0.0,7247.6761741777045,52.54565226278836,0.029,0.7140999823970514,measured_data_mpc,0.029,0.0,0.706993632252007,0.7140999823970514,0.0,0.0,optimal_relaxed_modes,0.001051500003086403,False,,-4709.232877868301,0.7140999823970514
1147,1147,2024-01-12 22:45:00,0.7163147838985003,8.182042201820993,0.682024168001131,0.45,0.0,1.0,0.0,0.0,-501.6063195760728,0.0,8.077624190929596,26.662551236550716,5.0,2.8568738219290353,0.0,0.0,7263.768077180439,7263.768077180439,0.0,7263.768077180439,52.66231855955819,0.029,0.682024168001131,measured_data_mpc,0.029,0.0,0.7163147838985003,0.682024168001131,0.0,0.0,optimal_relaxed_modes,0.0009950999810826033,False,,-4497.704403619324,0.682024168001131
1148,1148,2024-01-12 23:00:00,0.7291134872620966,8.113825112893025,0.6667891201802187,0.45,0.0,1.0,0.0,0.0,-480.7089866110489,0.0,8.004724380690352,26.59419811890132,4.875,2.8400939682037585,0.0,0.0,7255.941272511506,7255.941272511505,0.0,7255.941272511506,150.56078140461375,0.083,0.6667891201802187,measured_data_mpc,0.083,0.0,0.7291134872620966,0.6667891201802187,0.0,0.0,optimal_relaxed_modes,0.0009597000025678426,False,,-4397.234735697887,0.6667891201802187
1149,1149,2024-01-12 23:15:00,0.7430769461280661,8.039399877137408,0.6583006147248539,0.45,0.0,1.0,0.0,0.0,-405.8574995898273,0.0,7.943302836342591,26.527286040229185,4.75,2.8214832685752396,0.0,0.0,7248.820736015074,7248.820736015073,0.0,7248.820736015074,52.55395033610929,0.029,0.6583006147248539,measured_data_mpc,0.029,0.0,0.7430769461280661,0.6583006147248539,0.0,0.0,optimal_relaxed_modes,0.0011252999829594046,False,,-4341.2560913066845,0.6583006147248539
1150,1150,2024-01-12 23:30:00,0.7556250301151606,7.972518589486194,0.6519960979076611,0.45,0.0,1.0,0.0,0.0,-344.99335046836643,0.0,7.891213822170597,26.467924041945057,4.625,2.801073809241016,0.0,0.0,7243.153437695766,7243.153437695764,0.0,7243.153437695766,52.51286242329431,0.029,0.6519960979076611,measured_data_mpc,0.029,0.0,0.7556250301151606,0.6519960979076611,0.0,0.0,optimal_relaxed_modes,0.0018131999822799116,False,,-4299.68006749145,0.6519960979076611
1151,1151,2024-01-12 23:45:00,0.7662306810593362,7.915990469953738,0.6462194178478984,0.45,0.0,1.0,0.0,0.0,-299.9930585349486,0.0,7.8460245712472565,26.416518916747552,4.5,2.7788904053887986,0.0,0.0,7239.036344286545,7239.036344286545,0.0,7239.036344286545,52.483013496077454,0.029,0.6462194178478984,measured_data_mpc,0.029,0.0,0.7662306810593362,0.6462194178478984,0.0,0.0,optimal_relaxed_modes,0.0013310000067576766,False,,-4261.584937491524,0.6462194178478984
1152,1152,2024-01-13 00:00:00,0.7753247126427657,7.867519281614059,0.6259782235909923,0.45,0.0,1.0,0.0,0.0,-355.0562350958509,0.0,7.792394137902557,26.36717520250453,4.375,2.6583695809846613,0.0,0.0,7253.589207978152,7253.589207978152,0.0,7253.589207978152,52.588521757841605,0.029,0.6259782235909923,measured_data_mpc,0.029,0.0,0.7753247126427657,0.6259782235909923,0.0,0.0,optimal_relaxed_modes,0.0014367999974638224,False,,-4128.101532041807,0.6259782235909923
1153,1153,2024-01-13 00:15:00,0.784633399282193,7.8179039818259115,0.5997092867449708,0.45,0.0,1.0,0.0,0.0,-448.33605712707265,0.0,7.724464621407369,26.310997652856802,4.25,2.537824380131529,0.0,0.0,7267.7476813741105,7267.747681374109,0.0,7267.7476813741105,52.691170689962306,0.029,0.5997092867449708,measured_data_mpc,0.029,0.0,0.784633399282193,0.5997092867449708,0.0,0.0,optimal_relaxed_modes,0.0012667000119108707,False,,-3954.86732939321,0.5997092867449708
1154,1154,2024-01-13 00:30:00,0.7961020696752926,7.7567759686306905,0.5712168592316142,0.45,0.0,1.0,0.0,0.0,-525.1981257272978,0.0,7.644754231251481,26.24382778423316,4.125,2.417257347162056,0.0,0.0,7280.851582296301,7280.851582296299,0.0,7280.851582296301,52.78617397164818,0.029,0.5712168592316142,measured_data_mpc,0.029,0.0,0.7961020696752926,0.5712168592316142,0.0,0.0,optimal_relaxed_modes,0.0010968999995384365,False,,-3766.970004475517,0.5712168592316142
1155,1155,2024-01-13 00:45:00,0.8100057649228465,7.6826692729612285,0.5418847172819944,0.45,0.0,1.0,0.0,0.0,-585.1433177765904,0.0,7.555857315910996,26.166053881227707,4.0,2.2966683544453357,0.0,0.0,7292.73084378573,7292.730843785729,0.0,7292.73084378573,52.872298617446546,0.029,0.5418847172819944,measured_data_mpc,0.029,0.0,0.8100057649228465,0.5418847172819944,0.0,0.0,optimal_relaxed_modes,0.0011067000159528106,False,,-3573.5350644776518,0.5418847172819944
1156,1156,2024-01-13 01:00:00,0.8258645353106187,7.598142026794402,0.5646205287825773,0.45,0.0,1.0,0.0,0.0,-313.3686097577177,0.0,7.508624807745633,26.095680881717787,4.25,2.5284961448987073,0.0,0.0,7234.101085308585,7234.1010853085845,0.0,7234.101085308585,52.44723286848725,0.029,0.5646205287825773,measured_data_mpc,0.029,0.0,0.8258645353106187,0.5646205287825773,0.0,0.0,optimal_relaxed_modes,0.0015947000065352768,False,,-3723.469574578269,0.5646205287825773
1157,1157,2024-01-13 01:15:00,0.8384443848297453,7.531091428857458,0.6093100687159831,0.45,0.0,1.0,0.0,0.0,79.36940980954614,0.0,7.521594788137649,26.061253930738392,4.5,2.7602536326680993,0.0,0.0,7189.749286601378,7189.749286601378,0.0,7189.749286601378,52.12568232785999,0.029,0.6093100687159831,measured_data_mpc,0.029,0.0,0.8384443848297453,0.6093100687159831,0.0,0.0,optimal_relaxed_modes,0.0018053000094369054,False,,-4018.1810378733176,0.6093100687159831
1158,1158,2024-01-13 01:30:00,0.8413835863142779,7.515425484944899,0.6620906691599127,0.45,0.0,1.0,0.0,0.0,399.80524915928123,0.0,7.583682503192497,26.075126710642166,4.75,2.9919576321322463,0.0,0.0,7157.407022997431,7157.40702299743,0.0,7157.407022997431,51.89120091673138,0.029,0.6620906691599127,measured_data_mpc,0.029,0.0,0.8413835863142779,0.6620906691599127,0.0,0.0,optimal_relaxed_modes,0.0011862999817822129,False,,-4366.250138911303,0.6620906691599127
1159,1159,2024-01-13 01:45:00,0.8341182269551665,7.554149850328963,0.7178230617027771,0.45,0.0,1.0,0.0,0.0,649.1228827745734,0.0,7.683988448077886,26.133909887774774,5.0,3.223594495569472,0.0,0.0,7134.024085188672,7134.024085188672,0.0,7134.024085188672,51.72167461761787,0.029,0.7178230617027771,measured_data_mpc,0.029,0.0,0.8341182269551665,0.7178230617027771,0.0,0.0,optimal_relaxed_modes,0.0015082999889273196,False,,-4733.785248552559,0.7178230617027771
1160,1160,2024-01-13 02:00:00,0.8187097726613367,7.6362769117150755,0.7189619620983768,0.45,0.0,1.0,0.0,0.0,506.0571323788579,0.0,7.762364429152426,26.21253175535635,4.825,3.084244097896779,0.0,0.0,7161.350095251627,7161.350095251626,0.0,7161.350095251627,51.919788190574295,0.029,0.7189619620983768,measured_data_mpc,0.029,0.0,0.8187097726613367,0.7189619620983768,0.0,0.0,optimal_relaxed_modes,0.0011397000052966177,False,,-4741.295887566402,0.7189619620983768
1161,1161,2024-01-13 02:15:00,0.8020480095045655,7.725084109340666,0.6974814772216216,0.45,0.0,1.0,0.0,0.0,203.9213830313858,0.0,7.794424055187493,26.275094413194076,4.65,2.944427949087084,0.0,0.0,7189.577315563232,7189.577315563232,0.0,7189.577315563232,52.124435537833435,0.029,0.6974814772216216,measured_data_mpc,0.029,0.0,0.8020480095045655,0.6974814772216216,0.0,0.0,optimal_relaxed_modes,0.0016996999911498278,False,,-4599.639805634272,0.6974814772216216
1162,1162,2024-01-13 02:30:00,0.7918997043821515,7.7791745756431325,0.6677132918011165,0.45,0.0,1.0,0.0,0.0,-47.895020499900184,0.0,7.787880423795901,26.30377234461102,4.475,2.804151476159095,0.0,0.0,7216.365817893847,7216.365817893845,0.0,7216.365817893847,52.31865217973039,0.029,0.6677132918011165,measured_data_mpc,0.029,0.0,0.7918997043821515,0.6677132918011165,0.0,0.0,optimal_relaxed_modes,0.0017260000167880207,False,,-4403.329315573545,0.6677132918011165
1163,1163,2024-01-13 02:45:00,0.7896823701959419,7.7909929668556295,0.6348221706104563,0.45,0.0,1.0,0.0,0.0,-244.9043975123353,0.0,7.751135689519158,26.29828409144098,4.3,2.663414324869024,0.0,0.0,7240.64496962456,7240.64496962456,0.0,7240.64496962456,52.49467602977806,0.029,0.6348221706104563,measured_data_mpc,0.029,0.0,0.7896823701959419,0.6348221706104563,0.0,0.0,optimal_relaxed_modes,0.0013102999946568161,False,,-4186.424185872974,0.6348221706104563
1164,1164,2024-01-13 03:00:00,0.7938811094896266,7.76861368642029,0.6236181670071809,0.45,0.0,1.0,0.0,0.0,-258.5584390480923,0.0,7.712299598864379,26.271059309784413,4.225,2.6763315818000164,0.0,0.0,7234.178731809081,7234.178731809081,0.0,7234.178731809081,52.44779580561584,0.029,0.6236181670071809,measured_data_mpc,0.029,0.0,0.7938811094896266,0.6236181670071809,0.0,0.0,optimal_relaxed_modes,0.001290599990170449,False,,-4112.53780660828,0.6236181670071809
1165,1165,2024-01-13 03:15:00,0.8009807933332282,7.730772371533893,0.6214636766975195,0.45,0.0,1.0,0.0,0.0,-190.36899324672686,0.0,7.683918102807051,26.239571560694063,4.15,2.688931783239373,0.0,0.0,7227.377558000548,7227.377558000548,0.0,7227.377558000548,52.398487295503976,0.029,0.6214636766975195,measured_data_mpc,0.029,0.0,0.8009807933332282,0.6214636766975195,0.0,0.0,optimal_relaxed_modes,0.0010269000194966793,False,,-4098.329716912985,0.6214636766975195
1166,1166,2024-01-13 03:30:00,0.807238640773499,7.69741804467725,0.6225836212429705,0.45,0.0,1.0,0.0,0.0,-130.9083229792104,0.0,7.66465207330963,26.21345562974768,4.075,2.7012223941167597,0.0,0.0,7221.356236031459,7221.356236031459,0.0,7221.356236031459,52.35483271122808,0.029,0.6225836212429705,measured_data_mpc,0.029,0.0,0.807238640773499,0.6225836212429705,0.0,0.0,optimal_relaxed_modes,0.0011759000190068036,False,,-4105.715348904073,0.6225836212429705
1167,1167,2024-01-13 03:45:00,0.8116667630276896,7.673816153062415,0.624867967267086,0.45,0.0,1.0,0.0,0.0,-84.78124430651869,0.0,7.6524571003797766,26.194637639499707,4.0,2.7132103105507883,0.0,0.0,7216.430982298277,7216.430982298276,0.0,7216.430982298277,52.31912462166251,0.029,0.624867967267086,measured_data_mpc,0.029,0.0,0.8116667630276896,0.624867967267086,0.0,0.0,optimal_relaxed_modes,0.001063299976522103,False,,-4120.77979039178,0.624867967267086
1168,1168,2024-01-13 04:00:00,0.8145857858284085,7.658257761534583,0.62579417578298,0.45,0.0,1.0,0.0,0.0,-60.077624122610864,0.0,7.644048908497778,26.18180939718049,4.0,2.7132103105507883,0.0,0.0,7214.462502108535,7214.462502108534,0.0,7214.462502108535,52.30485314028688,0.029,0.62579417578298,measured_data_mpc,0.029,0.0,0.8145857858284085,0.62579417578298,0.0,0.0,optimal_relaxed_modes,0.0011380999931134284,False,,-4126.887802858281,0.62579417578298
1169,1169,2024-01-13 04:15:00,0.816501247771806,7.648048349376274,0.6261342111597618,0.45,0.0,1.0,0.0,0.0,-47.13272299884237,0.0,7.637624971103967,26.172820228422992,4.0,2.7132103105507883,0.0,0.0,7213.062511728155,7213.062511728155,0.0,7213.062511728155,52.29470321002913,0.029,0.6261342111597618,measured_data_mpc,0.029,0.0,0.816501247771806,0.6261342111597618,0.0,0.0,optimal_relaxed_modes,0.0011153999948874116,False,,-4129.130214026817,0.6261342111597618
1170,1170,2024-01-13 04:30:00,0.8178835682049265,7.640680581467742,0.6262596964045223,0.45,0.0,1.0,0.0,0.0,-37.65945181770658,0.0,7.632653162238128,26.166176576610894,4.0,2.7132103105507883,0.0,0.0,7212.037773717482,7212.03777371748,0.0,7212.037773717482,52.28727385945175,0.029,0.6262596964045223,measured_data_mpc,0.029,0.0,0.8178835682049265,0.6262596964045223,0.0,0.0,optimal_relaxed_modes,0.0011901999823749065,False,,-4129.95774414148,0.6262596964045223
1171,1171,2024-01-13 04:45:00,0.8189459562647582,7.635018053108839,0.6263059605138075,0.45,0.0,1.0,0.0,0.0,-30.359581029891597,0.0,7.628800336508799,26.161117418331663,4.0,2.7132103105507883,0.0,0.0,7211.267886861777,7211.267886861776,0.0,7211.267886861777,52.281692179747886,0.029,0.6263059605138075,measured_data_mpc,0.029,0.0,0.8189459562647582,0.6263059605138075,0.0,0.0,optimal_relaxed_modes,0.0013710999919567257,False,,-4130.262839324062,0.6263059605138075
1172,1172,2024-01-13 05:00:00,0.8197686732045691,7.630632971819646,0.6251909520825447,0.45,0.0,1.0,0.0,0.0,-31.587541850270682,0.0,7.624759222105832,26.15687372257176,4.025,2.705613839186852,0.0,0.0,7211.913161436606,7211.913161436606,0.0,7211.913161436606,52.286370420415395,0.029,0.6251909520825447,measured_data_mpc,0.029,0.0,0.8197686732045691,0.6251909520825447,0.0,0.0,optimal_relaxed_modes,0.0012341999972704798,False,,-4122.909759232984,0.6251909520825447
1173,1173,2024-01-13 05:15:00,0.8205100527517284,7.626681418833288,0.6236023427217565,0.45,0.0,1.0,0.0,0.0,-36.39085966595982,0.0,7.619981774398264,26.15258584897283,4.05,2.6980775965740924,0.0,0.0,7212.5392070419775,7212.539207041976,0.0,7212.5392070419775,52.29090925105434,0.029,0.6236023427217565,measured_data_mpc,0.029,0.0,0.8205100527517284,0.6236023427217565,0.0,0.0,optimal_relaxed_modes,0.0010737999982666224,False,,-4112.433451130019,0.6236023427217565
1174,1174,2024-01-13 05:30:00,0.8213406725159836,7.622254215489807,0.6218477979792734,0.45,0.0,1.0,0.0,0.0,-40.384598587353906,0.0,7.614592132251173,26.147823287126272,4.074999999999999,2.6905915159626224,0.0,0.0,7213.098442324151,7213.09844232415,0.0,7213.098442324151,52.2949637068501,0.029,0.6218477979792734,measured_data_mpc,0.029,0.0,0.8213406725159836,0.6218477979792734,0.0,0.0,optimal_relaxed_modes,0.0013220999971963465,False,,-4100.8628587890735,0.6218477979792734
1175,1175,2024-01-13 05:45:00,0.8222972289277277,7.617155769815211,0.6200409042550905,0.45,0.0,1.0,0.0,0.0,-43.4218493490451,0.0,7.608736930666201,26.14254117458642,4.1,2.683164131009057,0.0,0.0,7213.578374962492,7213.578374962492,0.0,7213.578374962492,52.29844321847807,0.029,0.6200409042550905,measured_data_mpc,0.029,0.0,0.8222972289277277,0.6200409042550905,0.0,0.0,optimal_relaxed_modes,0.0011254999844823033,False,,-4088.94704371767,0.6200409042550905
1176,1176,2024-01-13 06:00:00,0.823354218330957,7.611522016295999,0.6204283244451501,0.45,0.0,1.0,0.0,0.0,-32.28036293167654,0.0,7.604589704606456,26.137498363218654,4.074999999999999,2.6905915159626224,0.0,0.0,7211.56555299634,7211.56555299634,0.0,7211.56555299634,52.28385025922346,0.029,0.6204283244451501,measured_data_mpc,0.029,0.0,0.823354218330957,0.6204283244451501,0.0,0.0,optimal_relaxed_modes,0.0010992999887093902,False,,-4091.501940709061,0.6204283244451501
1177,1177,2024-01-13 06:15:00,0.8242847327407036,7.60656237449205,0.6217406318128345,0.45,0.0,1.0,0.0,0.0,-15.949045662446407,0.0,7.6029459571951445,26.133921561566993,4.05,2.6980775965740924,0.0,0.0,7209.788044897916,7209.788044897915,0.0,7209.788044897916,52.27096332550989,0.029,0.6217406318128345,measured_data_mpc,0.029,0.0,0.8242847327407036,0.6217406318128345,0.0,0.0,optimal_relaxed_modes,0.001031799998600036,False,,-4100.156136415695,0.6217406318128345
1178,1178,2024-01-13 06:30:00,0.8248165436717808,7.603727822229408,0.6234004525893045,0.45,0.0,1.0,0.0,0.0,-2.5365246391321583,0.0,7.603358199734991,26.132350101814232,4.025,2.705613839186852,0.0,0.0,7208.2910315967365,7208.291031596736,0.0,7208.2910315967365,52.26010997907634,0.029,0.6234004525893045,measured_data_mpc,0.029,0.0,0.8248165436717808,0.6234004525893045,0.0,0.0,optimal_relaxed_modes,0.001132100005634129,False,,-4111.102058225809,0.6234004525893045
1179,1179,2024-01-13 06:45:00,0.8249226805980172,7.603162112412568,0.6251981067887998,0.45,0.0,1.0,0.0,0.0,7.987566100883491,0.0,7.605383647397887,26.13265803608992,4.0,2.7132103105507883,0.0,0.0,7207.056482596207,7207.056482596207,0.0,7207.056482596207,52.2511594988225,0.029,0.6251981067887998,measured_data_mpc,0.029,0.0,0.8249226805980172,0.6251981067887998,0.0,0.0,optimal_relaxed_modes,0.0011375999893061817,False,,-4122.9569419507525,0.6251981067887998
1180,1180,2024-01-13 07:00:00,0.8246866373758196,7.604420222786882,0.6259148116330284,0.45,0.0,1.0,0.0,0.0,9.291119031509341,0.0,7.607608850685259,26.13417564429703,4.0,2.7132103105507883,0.0,0.0,7207.27014047823,7207.270140478229,117.24,7090.03014047823,51.402718518467175,0.029,0.6259148116330284,measured_data_mpc,0.029,117.24,0.8246866373758196,0.6259148116330284,0.0,0.0,optimal_relaxed_modes,0.0014149999769870192,False,,-4127.683352956728,0.6259148116330284
1181,1181,2024-01-13 07:15:00,0.8242869774294614,7.6065504103009705,0.626178510597319,0.45,0.0,1.0,0.0,0.0,6.394992388918026,0.0,7.60939006270656,26.13600497606221,4.0,2.7132103105507883,0.0,0.0,7207.523394803854,7207.523394803852,0.0,7207.523394803854,52.25454461232795,0.029,0.626178510597319,measured_data_mpc,0.029,0.0,0.8242869774294614,0.626178510597319,0.0,0.0,optimal_relaxed_modes,0.002014400000916794,False,,-4129.422352905067,0.626178510597319
1182,1182,2024-01-13 07:30:00,0.8239131686211298,7.608542811249378,0.6262759963923059,0.45,0.0,1.0,0.0,0.0,3.8019356228471457,0.0,7.610773774381102,26.13764576523715,4.0,2.7132103105507883,0.0,0.0,7207.75912253317,7207.75912253317,0.0,7207.75912253317,52.256253638365486,0.029,0.6262759963923059,measured_data_mpc,0.029,0.0,0.8239131686211298,0.6262759963923059,0.0,0.0,optimal_relaxed_modes,0.001947999990079552,False,,-4130.065236705927,0.6262759963923059
1183,1183,2024-01-13 07:45:00,0.8236180866840352,7.610115597974092,0.6263120834783001,0.45,0.0,1.0,0.0,0.0,1.7680967822173668,0.0,7.611845719632833,26.13899086885554,4.0,2.7132103105507883,0.0,0.0,7207.957141671586,7207.957141671585,0.0,7207.957141671586,52.257689277119006,0.029,0.6263120834783001,measured_data_mpc,0.029,0.0,0.8236180866840352,0.6263120834783001,0.0,0.0,optimal_relaxed_modes,0.0013276000099722296,False,,-4130.303218075511,0.6263120834783001
1184,1184,2024-01-13 08:00:00,0.8233891485798968,7.6113358380691505,0.6383561764047168,0.45,0.0,1.0,0.0,0.0,73.27632224441676,0.0,7.623879567436627,26.14379812975763,4.1,2.7938500644672195,0.0,0.0,7195.447450868888,7195.447450868887,365.64,6829.807450868888,269.7773943093211,0.158,0.6383561764047168,measured_data_mpc,0.158,365.64,0.8233891485798968,0.6383561764047168,0.0,0.0,optimal_relaxed_modes,0.0011590000067371875,False,,-4209.729684664675,0.6383561764047168
1185,1185,2024-01-13 08:15:00,0.8221096535748892,7.61815554644584,0.6553991730332621,0.45,0.0,1.0,0.0,0.0,170.09493245573378,0.0,7.65075508272186,26.158239117499793,4.2,2.8744104313358703,0.0,0.0,7184.9086105621855,7184.908610562185,0.0,7184.9086105621855,52.090587426575844,0.029,0.6553991730332621,measured_data_mpc,0.029,0.0,0.8221096535748892,0.6553991730332621,0.0,0.0,optimal_relaxed_modes,0.001231899979757145,False,,-4322.122125553882,0.6553991730332621
1186,1186,2024-01-13 08:30:00,0.8183918436535667,7.637971473326489,0.6742605044838061,0.45,0.0,1.0,0.0,0.0,248.70129507908644,0.0,7.68968050870242,26.184824611778218,4.300000000000001,2.954889373155191,0.0,0.0,7176.344979108235,7176.344979108234,0.0,7176.344979108235,52.028501098534704,0.029,0.6742605044838061,measured_data_mpc,0.029,0.0,0.8183918436535667,0.6742605044838061,0.0,0.0,optimal_relaxed_modes,0.001260999997612089,False,,-4446.505831444924,0.6742605044838061
1187,1187,2024-01-13 08:45:00,0.8121641202630246,7.6711652389980785,0.6937759288813334,0.45,0.0,1.0,0.0,0.0,309.75139931335997,0.0,7.737964947163248,26.22252458882502,4.4,3.0352887188846367,0.0,0.0,7169.498898952436,7169.498898952435,0.0,7169.498898952436,51.978867017405165,0.029,0.6937759288813334,measured_data_mpc,0.029,0.0,0.8121641202630246,0.6937759288813334,0.0,0.0,optimal_relaxed_modes,0.0010824999772012234,False,,-4575.20304536992,0.6937759288813334
1188,1188,2024-01-13 09:00:00,0.80394034314646,7.714997971029368,0.7089688322844953,0.45,0.0,1.0,0.0,0.0,329.40807555841565,0.0,7.789263221715741,26.267934324394936,4.550000000000001,3.085231334122151,0.0,0.0,7168.133713500262,7168.133713500262,1111.8,6056.333713500262,239.22518168326036,0.158,0.7089688322844953,measured_data_mpc,0.158,1111.8,0.80394034314646,0.7089688322844953,0.0,0.0,optimal_relaxed_modes,0.0010617999942041934,False,,-4675.394785994646,0.7089688322844953
1189,1189,2024-01-13 09:15:00,0.7945848617812077,7.764862686706163,0.7220736077032678,0.45,0.0,1.0,0.0,0.0,327.25072819277864,0.0,7.840231491947565,26.316735944165956,4.7,3.133286331625707,0.0,0.0,7167.4705719585245,7167.4705719585245,0.0,7167.4705719585245,51.9641616466993,0.029,0.7220736077032678,measured_data_mpc,0.029,0.0,0.7945848617812077,0.7220736077032678,0.0,0.0,optimal_relaxed_modes,0.001131500001065433,False,,-4761.816072621776,0.7220736077032678
1190,1190,2024-01-13 09:30:00,0.7849928838047683,7.815987929320585,0.7341135772551748,0.45,0.0,1.0,0.0,0.0,321.4606041710111,0.0,7.890312963743393,26.366189212107784,4.85,3.1794141985539586,0.0,0.0,7167.208082343679,7167.208082343678,0.0,7167.208082343679,51.962258596991674,0.029,0.7341135772551748,measured_data_mpc,0.029,0.0,0.7849928838047683,0.7341135772551748,0.0,0.0,optimal_relaxed_modes,0.0014159999846015126,False,,-4841.215347037173,0.7341135772551748
1191,1191,2024-01-13 09:45:00,0.7755175951109159,7.866491218058818,0.7454576087434762,0.45,0.0,1.0,0.0,0.0,314.0319801114116,0.0,7.939256452656156,26.415147147594674,5.0,3.223594495569472,0.0,0.0,7167.186791713334,7167.186791713334,0.0,7167.186791713334,51.96210423992167,0.029,0.7454576087434762,measured_data_mpc,0.029,0.0,0.7755175951109159,0.7454576087434762,0.0,0.0,optimal_relaxed_modes,0.0012243000091984868,False,,-4916.025159905336,0.7454576087434762
1192,1192,2024-01-13 10:00:00,0.7662333954728905,7.915976002129494,0.7662855250493441,0.45,0.0,1.0,0.0,0.0,366.14797214040516,0.0,7.996190963435187,26.466203941523094,5.0,3.3328535335107903,0.0,0.0,7158.558604891946,7158.558604891946,1485.66,5672.898604891946,224.07949489323187,0.158,0.7662855250493441,measured_data_mpc,0.158,1485.66,0.7662333954728905,0.7662855250493441,0.0,0.0,optimal_relaxed_modes,0.0011005999986082315,False,,-5053.3777865163065,0.7662855250493441
1193,1193,2024-01-13 10:15:00,0.7562646327029718,7.96910950769316,0.7909867553934885,0.45,0.0,1.0,0.0,0.0,439.5862975983767,0.0,8.064385815452676,26.524292566577902,5.0,3.441761094822928,0.0,0.0,7151.24754083213,7151.247540832129,0.0,7151.24754083213,51.846544671032945,0.029,0.7909867553934885,measured_data_mpc,0.029,0.0,0.7562646327029718,0.7909867553934885,0.0,0.0,optimal_relaxed_modes,0.001040700008161366,False,,-5216.273527908112,0.7909867553934885
1194,1194,2024-01-13 10:30:00,0.7444749958212503,8.031948272272736,0.817028192118377,0.45,0.0,1.0,0.0,0.0,498.9737569044462,0.0,8.141687340638903,26.59150555732019,5.0,3.550323532746812,0.0,0.0,7145.2787632131685,7145.278763213168,0.0,7145.2787632131685,51.803271033295474,0.029,0.817028192118377,measured_data_mpc,0.029,0.0,0.7444749958212503,0.817028192118377,0.0,0.0,optimal_relaxed_modes,0.0011295999865978956,False,,-5388.007448976303,0.817028192118377
1195,1195,2024-01-13 10:45:00,0.7307845919112442,8.104918125113068,0.8434926213977887,0.45,0.0,1.0,0.0,0.0,544.6915047312867,0.0,8.226000377385331,26.667092843830957,5.0,3.6585421297106793,0.0,0.0,7140.483172208907,7140.483172208906,0.0,7140.483172208907,51.76850299851458,0.029,0.8434926213977887,measured_data_mpc,0.029,0.0,0.7307845919112442,0.8434926213977887,0.0,0.0,optimal_relaxed_modes,0.0013021999911870807,False,,-5562.530854001863,0.8434926213977887
1196,1196,2024-01-13 11:00:00,0.7155917307425603,8.185896075142153,0.865968979848601,0.45,0.0,1.0,0.0,0.0,555.0604737754746,0.0,8.311905575878347,26.748249455794372,5.025,3.7393266008095303,0.0,0.0,7139.715070122362,7139.715070122361,1160.58,5979.135070122362,124.06705270503902,0.083,0.865968979848601,measured_data_mpc,0.083,1160.58,0.7155917307425603,0.865968979848601,0.0,0.0,optimal_relaxed_modes,0.001374299987219274,False,,-5710.754364435261,0.865968979848601
1197,1197,2024-01-13 11:15:00,0.6996165190026115,8.271043953716081,0.8867597192282277,0.45,0.0,1.0,0.0,0.0,548.7334920645752,0.0,8.3968431762498,26.831423878449712,5.05,3.8198602940426007,0.0,0.0,7139.2100266701045,7139.210026670103,0.0,7139.2100266701045,51.75927269335826,0.029,0.8867597192282277,measured_data_mpc,0.029,0.0,0.6996165190026115,0.8867597192282277,0.0,0.0,optimal_relaxed_modes,0.0012936000130139291,False,,-5847.861822571691,0.8867597192282277
1198,1198,2024-01-13 11:30:00,0.683594407429175,8.356441808402497,0.005336035445183768,0.45,0.0,1.0,0.0,0.0,542.2070253758678,0.0,8.480782625919321,26.91455607617957,5.074999999999999,3.9001400781881017,0.0,0.0,7138.7783615230255,7138.778361523025,0.0,7138.7783615230255,51.75614312104194,0.029,0.005336035445183768,measured_data_mpc,0.029,0.0,0.683594407429175,0.005336035445183768,0.0,5945.475717066156,optimal_relaxed_modes,0.001156199985416606,False,,-35.18923704714234,0.005336035445183768
1199,1199,2024-01-13 11:45:00,0.6677568396311719,8.440856044765853,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-831.737461510053,8.363785160466257,25.292197013230485,5.1,3.980171108141025,1968.6240960015996,6546.9827548311405,10234.523502451586,10234.523502451588,0.0,10234.523502451586,74.200295392774,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6677568396311719,-0.32639492511682594,0.0,8264.06636052844,optimal_relaxed_modes,0.001272099994821474,False,,2152.457289482025,-0.32639492511682594
1200,1200,2024-01-13 12:00:00,0.6792520641815453,8.379586497912364,0.9545504887730281,0.45,0.0,1.0,1.0,0.0,1058.5526307192124,-3.4970997880248644,8.61428224181041,26.96223444677113,5.074999999999999,4.113597604023726,0.0,0.0,7115.694901129318,7115.694901129318,1105.62,6010.074901129318,43.57304303318756,0.029,0.9545504887730281,measured_data_mpc,0.029,1105.62,0.6792520641815453,0.9545504887730281,0.0,0.0,optimal_relaxed_modes,0.0011519000108819455,False,,-6294.917597149295,0.9545504887730281
1201,1201,2024-01-13 12:15:00,0.6401991041382382,8.58773877494319,0.24840986759303232,0.45,0.0,1.0,0.0,0.0,734.6559223192643,0.0,8.733644427749566,27.153970631633968,5.05,4.246716078369878,0.0,0.0,7112.527487825033,7112.527487825032,0.0,7112.527487825033,51.56582428673149,0.029,0.24840986759303232,measured_data_mpc,0.029,0.0,0.6401991041382382,0.24840986759303232,0.0,4860.255875347003,optimal_relaxed_modes,0.0011155999964103103,False,,-1638.1738474901404,0.24840986759303232
1202,1202,2024-01-13 12:30:00,0.6180166867220518,8.705971059771464,1.0,0.45,0.0,1.0,0.0,0.0,729.0043067394295,0.0,8.846241029204672,27.252471479662137,5.025,4.3795202007089635,0.0,0.0,7119.126767894456,7119.126767894456,0.0,7119.126767894456,51.61366906723481,0.029,1.0,measured_data_mpc,0.029,0.0,0.6180166867220518,1.0,0.0,98.71864672069296,optimal_relaxed_modes,0.001412900019204244,False,,-6594.640798142311,1.0
1203,1203,2024-01-13 12:45:00,0.6017479467678051,8.792683443727599,1.0,0.45,0.0,1.0,0.0,0.0,750.0598130620692,0.0,8.962070966232881,27.359632116825267,5.0,4.512016255385038,0.0,0.0,7117.6273595007115,7117.627359500711,0.0,7117.6273595007115,51.60279835638016,0.029,1.0,measured_data_mpc,0.029,0.0,0.6017479467678051,1.0,0.0,226.5771024738433,optimal_relaxed_modes,0.0014603000017814338,False,,-6594.640798142311,1.0
1204,1204,2024-01-13 13:00:00,0.5803047976902612,8.906975428310908,1.0,0.45,0.0,1.0,0.0,0.0,653.7987227544005,0.0,9.063141700828359,27.46681389094691,5.0,4.512016255385038,0.0,0.0,7127.971260831946,7127.971260831944,1253.46,5874.511260831946,121.89610866226289,0.083,1.0,measured_data_mpc,0.083,1253.46,0.5803047976902612,1.0,0.0,240.24076155737384,optimal_relaxed_modes,0.0011159999994561076,False,,-6594.640798142311,1.0
1205,1205,2024-01-13 13:15:00,0.5600250431588438,9.015066519963362,1.0,0.45,0.0,1.0,0.0,0.0,511.8395653613933,0.0,9.142443006452588,27.56184795011365,5.0,4.512016255385038,0.0,0.0,7137.342494915186,7137.342494915186,0.0,7137.342494915186,51.7457330881351,0.029,1.0,measured_data_mpc,0.029,0.0,0.5600250431588438,1.0,0.0,240.31227664728794,optimal_relaxed_modes,0.0012080000014975667,False,,-6594.640798142311,1.0
1206,1206,2024-01-13 13:30:00,0.5432040050478218,9.10472265309511,0.6070904580981468,0.45,0.0,1.0,0.0,0.0,395.84382925468833,0.0,9.20395553943346,27.639411513554354,5.0,4.512016255385038,0.0,0.0,7145.3435153666605,7145.343515366659,0.0,7145.3435153666605,51.803740486408294,0.029,0.6070904580981468,measured_data_mpc,0.029,0.0,0.5432040050478218,0.6070904580981468,0.0,2831.477139125231,optimal_relaxed_modes,0.0016831000102683902,False,,-4003.543503136944,0.6070904580981468
1207,1207,2024-01-13 13:45:00,0.5300756895479242,9.174696574709564,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,315.26949570703846,3.995268534448569,9.253723951288448,27.70156074462538,5.0,4.512016255385038,0.0,0.0,7192.40512232488,7192.405122324879,0.0,7192.40512232488,52.14493713685538,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5300756895479242,-0.32639492511682583,0.0,8987.538578471442,optimal_relaxed_modes,0.0013805000053253025,False,,2152.457289482024,-0.32639492511682583
1208,1208,2024-01-13 14:00:00,0.5196319947880015,9.230361467779952,1.0,0.45,0.0,1.0,1.0,0.0,286.0567097248866,4.399454175277676,9.29907488510551,27.753146317155117,5.075,4.568964907060478,0.0,0.0,7190.958964522771,7190.95896452277,895.56,6295.39896452277,130.6295285138475,0.083,1.0,measured_data_mpc,0.083,895.56,0.5196319947880015,1.0,0.0,240.49936062227334,optimal_relaxed_modes,0.001439499988919124,False,,-6594.640798142311,1.0
1209,1209,2024-01-13 14:15:00,0.5107343200277569,9.277786074252056,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,300.3035203761131,4.444138076972811,9.34661906204493,27.800609227608525,5.15,4.625870097535756,0.0,0.0,7188.520133199869,7188.520133199867,0.0,7188.520133199869,52.116770965699054,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5107343200277569,-0.32639492511682583,0.0,8987.646090295442,optimal_relaxed_modes,0.0011038999946322292,False,,2152.457289482024,-0.32639492511682583
1210,1210,2024-01-13 14:30:00,0.5020073746442736,9.324300693146022,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1228.3159875824006,9.173042374173926,25.308420274792418,5.225,4.682725858611337,2384.3368246213786,7929.5037098297935,10657.087589921557,10657.087589921557,0.0,10657.087589921557,77.26388502693129,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5020073746442736,-0.32639492511682594,0.0,8987.683330013948,optimal_relaxed_modes,0.0015978000010363758,False,,2152.457289482025,-0.32639492511682594
1211,1211,2024-01-13 14:45:00,0.5274573173686399,9.18865249842515,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1154.2137522282721,8.993338714724802,25.253449726190556,5.3,4.739532889771154,2425.719859362171,8067.129788541738,10720.607585483138,10720.607585483138,0.0,10720.607585483138,77.72440499475276,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5274573173686399,-0.32639492511682583,0.0,8987.707793402908,optimal_relaxed_modes,0.0016931999998632818,False,,2152.457289482024,-0.32639492511682583
1212,1212,2024-01-13 15:00:00,0.5558827646655938,9.037144864332385,1.0,0.45,0.0,1.0,1.0,0.0,1257.9654734343833,-4.2193408063620526,9.2896710738866,27.653025674779563,5.475,4.92727236284151,0.0,0.0,7101.156413283786,7101.156413283785,534.9,6566.256413283786,136.24982057563858,0.083,1.0,measured_data_mpc,0.083,534.9,0.5558827646655938,1.0,0.0,240.6337685528597,optimal_relaxed_modes,0.0012673000164795667,False,,-6594.640798142311,1.0
1213,1213,2024-01-13 15:15:00,0.5120831199787057,9.270596970513498,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,982.2040990931916,-0.9701573845484922,9.451137738675857,27.868283599508207,5.65,5.1153095045344585,0.0,0.0,7135.333853743437,7135.3338537434365,0.0,7135.333853743437,51.731170439639925,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5120831199787057,-0.32639492511682594,0.0,8987.745557897873,optimal_relaxed_modes,0.0011457999935373664,False,,2152.457289482025,-0.32639492511682594
1214,1214,2024-01-13 15:30:00,0.4828455474503461,9.426433232089655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1276.456561152219,9.270687729064345,25.308601685335923,5.825,5.303649910862297,2462.533419113193,8189.559327692155,10802.265329287402,10802.2653292874,0.0,10802.265329287402,78.31642363733367,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4828455474503461,-0.32639492511682594,0.0,8987.746646232503,optimal_relaxed_modes,0.001176000019768253,False,,2152.457289482025,-0.32639492511682594
1215,1215,2024-01-13 15:45:00,0.5090219743521284,9.286912876703155,-0.2012174714442852,0.45,0.0,0.0,1.0,1.0,0.0,-1199.4389003915212,9.083903748760317,25.252386811668064,6.0,5.492295739554294,2446.4052472991675,8135.922443460249,10758.978202187756,10758.978202187758,0.0,10758.978202187756,78.00259196586124,0.029,-0.2012174714442852,measured_data_mpc,0.029,0.0,0.5090219743521284,-0.2012174714442852,0.0,8162.238885041217,optimal_relaxed_modes,0.001201900013256818,False,,1326.9569464855185,-0.2012174714442852
1216,1216,2024-01-13 16:00:00,0.5385673886263929,9.129435818621326,1.0,0.45,0.0,1.0,1.0,0.0,1871.8706911733111,-8.781797152432228,9.48592769006281,27.827174090905316,6.0,5.492295739554294,0.0,0.0,7080.207123057376,7080.207123057376,174.54,6905.667123057376,143.29259280344056,0.083,1.0,measured_data_mpc,0.083,174.54,0.5385673886263929,1.0,0.0,240.60518050928658,optimal_relaxed_modes,0.0010654000216163695,False,,-6594.640798142311,1.0
1217,1217,2024-01-13 16:15:00,0.47611845982204376,9.462288609148507,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1248.687779197418,-3.2800860791023863,9.703886915878096,28.094475948790922,6.0,5.492295739554294,0.0,0.0,7123.275525753145,7123.275525753144,0.0,7123.275525753145,51.643747561710306,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47611845982204376,-0.32639492511682594,0.0,8987.658070388552,optimal_relaxed_modes,0.0013506999821402133,False,,2152.457289482025,-0.32639492511682594
1218,1218,2024-01-13 16:30:00,0.4366672184454449,9.672563725685778,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.870388757973,9.506841370012678,25.315084041872055,6.0,5.492295739554294,2498.568411823558,8309.399614278303,10849.19603278221,10849.19603278221,0.0,10849.19603278221,78.65667123767103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4366672184454449,-0.32639492511682594,0.0,8987.608517843417,optimal_relaxed_modes,0.0013117999769747257,False,,2152.457289482025,-0.32639492511682594
1219,1219,2024-01-13 16:45:00,0.46443640985050005,9.524553935496835,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1308.8036994803542,9.302934361304102,25.254028985372923,6.0,5.492295739554294,2480.88905957179,8250.604024737364,10795.568915226235,10795.568915226235,0.0,10795.568915226235,78.2678746353902,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46443640985050005,-0.32639492511682583,0.0,8987.556104530722,optimal_relaxed_modes,0.0012353000056464225,False,,2152.457289482024,-0.32639492511682583
1220,1220,2024-01-13 17:00:00,0.4966903460516574,9.352640455544666,1.0,0.45,0.0,1.0,1.0,0.0,1487.5946196948273,-5.914948672543992,9.64732938965476,27.993384589364307,5.9,5.413433291881549,0.0,0.0,7092.656620953313,7092.656620953311,0.0,7092.656620953313,280.1599365276559,0.158,1.0,measured_data_mpc,0.158,0.0,0.4966903460516574,1.0,0.0,240.3891422353954,optimal_relaxed_modes,0.0011478000087663531,False,,-6594.640798142311,1.0
1221,1221,2024-01-13 17:15:00,0.444931506213044,9.628515071884475,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,825.3579734269266,-0.08531916161109997,9.800913181585782,28.21332508308385,5.8,5.33433621949557,0.0,0.0,7146.376591572297,7146.376591572295,0.0,7146.376591572297,51.811230288899154,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.444931506213044,-0.32639492511682594,0.0,8987.412243961307,optimal_relaxed_modes,0.0010734999959822744,False,,2152.457289482025,-0.32639492511682594
1222,1222,2024-01-13 17:30:00,0.416489314035266,9.780111956192032,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1436.3386692983431,9.597583642309766,25.315154631614337,5.699999999999999,5.255006796529445,2510.485828941392,8349.03294220061,10847.134264666156,10847.134264666156,0.0,10847.134264666156,78.64172341882964,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.416489314035266,-0.32639492511682583,0.0,8987.332357523814,optimal_relaxed_modes,0.0010537999914959073,False,,2152.457289482024,-0.32639492511682583
1223,1223,2024-01-13 17:45:00,0.44779612552162135,9.613246650969758,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1350.8225954114898,9.387096607926676,25.252934974437018,5.6,5.17544982957692,2493.601897695494,8292.882655853331,10806.398864924613,10806.398864924613,0.0,10806.398864924613,78.34639177070345,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44779612552162135,-0.32639492511682583,0.0,8987.249619662096,optimal_relaxed_modes,0.0012901999871246517,False,,2152.457289482024,-0.32639492511682583
1224,1224,2024-01-13 18:00:00,0.48059913149552885,9.438406629128831,0.45328121900906654,0.45,0.0,1.0,1.0,0.0,1162.92567440324,-3.3882496554037513,9.671558655575897,28.02755849375588,5.699999999999999,5.255006796529445,0.0,0.0,7100.613817026037,7100.613817026037,0.0,7100.613817026037,280.4742457725285,0.158,0.45328121900906654,measured_data_mpc,0.158,0.0,0.48059913149552885,0.45328121900906654,0.0,3845.513617938559,optimal_relaxed_modes,0.001137399987783283,False,,-2989.2268199088703,0.45328121900906654
1225,1225,2024-01-13 18:15:00,0.43962092758535365,9.656820455970065,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,774.1230266534672,0.5155985630679778,9.805946144373463,28.222908537178654,5.8,5.33433621949557,0.0,0.0,7147.099307975553,7147.099307975552,0.0,7147.099307975553,51.81646998282276,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43962092758535365,-0.32639492511682583,0.0,8987.159738811595,optimal_relaxed_modes,0.0011968999751843512,False,,2152.457289482024,-0.32639492511682583
1226,1226,2024-01-13 18:30:00,0.41530711481645505,9.786413078028295,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1438.6598139494586,9.602297210360467,25.314943957541956,5.9,5.413433291881549,2511.191114248167,8351.378484323188,10849.097003841676,10849.097003841678,0.0,10849.097003841676,78.65595327785216,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41530711481645505,-0.3263949251168261,0.0,8987.131634152774,optimal_relaxed_modes,0.0011140999849885702,False,,2152.4572894820258,-0.3263949251168261
1227,1227,2024-01-13 18:45:00,0.44690700709530823,9.617985652182007,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1353.0051930182783,9.39146840038389,25.2527294392788,6.0,5.492295739554294,2494.2941117660066,8295.18472743292,10806.760731672586,10806.760731672588,0.0,10806.760731672586,78.34901530462625,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44690700709530823,-0.32639492511682594,0.0,8987.110725390798,optimal_relaxed_modes,0.0012456999975256622,False,,2152.457289482025,-0.32639492511682594
1228,1228,2024-01-13 19:00:00,0.4797632759747178,9.442861739054754,1.0,0.45,0.0,1.0,1.0,0.0,1471.49645231907,-5.7510742611791175,9.726613660079492,28.06827795430846,6.0,5.492295739554294,0.0,0.0,7089.648473865453,7089.648473865451,0.0,7089.648473865453,336.758302508609,0.19,1.0,measured_data_mpc,0.19,0.0,0.4797632759747178,1.0,0.0,239.98620607221073,optimal_relaxed_modes,0.0010637000086717308,False,,-6594.640798142311,1.0
