step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1229,1229,2024-01-13 19:15:00,0.4300186804169581,9.708000433377613,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,922.5781839987483,-0.738258700831996,9.890691507641412,28.29463323320431,6.0,5.492295739554294,0.0,0.0,7139.325754721503,7139.325754721502,0.0,7139.325754721503,51.760111721730894,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4300186804169581,-0.3263949251168261,0.0,8987.056355291203,optimal_relaxed_modes,0.0011205000046174973,False,,2152.4572894820258,-0.3263949251168261
1230,1230,2024-01-13 19:30:00,0.40009928871770467,9.867470791134634,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1477.646094440132,9.68146646722565,25.31678363971,6.0,5.492295739554294,2523.203187189462,8391.326605732533,10859.783815760162,10859.783815760162,0.0,10859.783815760162,78.73343266426117,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40009928871770467,-0.3263949251168261,0.0,8987.020592180867,optimal_relaxed_modes,0.001368099998217076,False,,2152.4572894820258,-0.3263949251168261
1231,1231,2024-01-13 19:45:00,0.4319733424087246,9.697582084961498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.6631250233788,9.464897099906572,25.253024865014567,6.0,5.492295739554294,2505.7941144594415,8333.429875131429,10812.520232147532,10812.520232147532,0.0,10812.520232147532,78.39077168306962,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4319733424087246,-0.32639492511682594,0.0,8986.978585972607,optimal_relaxed_modes,0.0012304999982006848,False,,2152.457289482025,-0.32639492511682594
1232,1232,2024-01-13 20:00:00,0.46572424213027985,9.517689789445608,1.0,0.45,0.0,1.0,1.0,0.0,1276.0135890512363,-4.30573635282977,9.773012045982494,28.118641783560257,5.9,5.413465841026337,0.0,0.0,7097.651514617796,7097.651514617795,0.0,7097.651514617796,337.13844694434533,0.19,1.0,measured_data_mpc,0.19,0.0,0.46572424213027985,1.0,0.0,239.82370828701278,optimal_relaxed_modes,0.0012952999968547374,False,,-6594.640798142311,1.0
1233,1233,2024-01-13 20:15:00,0.4208529290582143,9.756853888119718,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,655.002474615549,1.2440571344504945,9.898364526822117,28.317054374441284,5.8,5.334397467103797,0.0,0.0,7155.617261015401,7155.617261015398,0.0,7155.617261015401,51.87822514236166,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4208529290582143,-0.32639492511682583,0.0,8986.864068328101,optimal_relaxed_modes,0.0016968999989330769,False,,2152.457289482024,-0.32639492511682583
1234,1234,2024-01-13 20:30:00,0.397411567044797,9.881796347651232,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.2017007432855,9.688687765456953,25.317041818495913,5.699999999999999,5.255092941337557,2524.3193699131957,8395.03865470032,10856.13525975088,10856.135259750881,0.0,10856.13525975088,78.70698063319388,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.397411567044797,-0.32639492511682594,0.0,8986.80952499894,optimal_relaxed_modes,0.0013319999852683395,False,,2152.457289482025,-0.32639492511682594
1235,1235,2024-01-13 20:45:00,0.43061119267714,9.704842343030844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1393.0067584543572,9.471594854156672,25.252631650808446,5.6,5.1755577305262435,2506.95046468622,8337.275507727638,10813.083993907389,10813.08399390739,0.0,10813.083993907389,78.39485895582857,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43061119267714,-0.32639492511682594,0.0,8986.759093480241,optimal_relaxed_modes,0.0011162999726366252,False,,2152.457289482025,-0.32639492511682594
1236,1236,2024-01-13 21:00:00,0.4644436818503109,9.524515175737843,1.0,0.45,0.0,1.0,1.0,0.0,1052.5619566506846,-2.5483140740631756,9.737066997411924,28.092276700471853,5.699999999999999,5.255092941337557,0.0,0.0,7103.369420398443,7103.369420398442,0.0,7103.369420398443,280.5830921057385,0.158,1.0,measured_data_mpc,0.158,0.0,0.4644436818503109,1.0,0.0,239.64347231441025,optimal_relaxed_modes,0.0012534999987110496,False,,-6594.640798142311,1.0
1237,1237,2024-01-13 21:15:00,0.4270704741079545,9.723714373004603,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,685.3534562732038,1.2083723504425505,9.856740413736215,28.276432593292174,5.8,5.334397467103797,0.0,0.0,7151.873534685682,7151.87353468568,0.0,7151.873534685682,51.851083126471195,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4270704741079545,-0.32639492511682594,0.0,8986.735472166823,optimal_relaxed_modes,0.0010865999793168157,False,,2152.457289482025,-0.32639492511682594
1238,1238,2024-01-13 21:30:00,0.4053633932394875,9.839413114033531,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1462.0439029063564,9.649783116009981,25.315453232272013,5.9,5.413465841026337,2518.3742588670643,8375.267211501168,10854.056143284566,10854.056143284566,0.0,10854.056143284566,78.69190703881311,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4053633932394875,-0.32639492511682594,0.0,8986.734814181244,optimal_relaxed_modes,0.0010467999964021146,False,,2152.457289482025,-0.32639492511682594
1239,1239,2024-01-13 21:45:00,0.43794976026040905,9.66572777781202,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.9929450494983,9.435511130927626,25.25212211958511,6.0,5.492295739554294,2501.2249244251047,8318.234283236,10810.232444910649,10810.23244491065,0.0,10810.232444910649,78.3741852256022,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43794976026040905,-0.32639492511682594,0.0,8986.740294882804,optimal_relaxed_modes,0.0010933000012300909,False,,2152.457289482025,-0.32639492511682594
1240,1240,2024-01-13 22:00:00,0.4713426257107863,9.487743804961509,1.0,0.45,0.0,1.0,1.0,0.0,1413.9024045455974,-5.3127564455231315,9.760748674999428,28.101470888957348,6.0,5.492295739554294,0.0,0.0,7090.947814642887,7090.947814642887,0.0,7090.947814642887,147.13716715383993,0.083,1.0,measured_data_mpc,0.083,0.0,0.4713426257107863,1.0,0.0,239.6388054398476,optimal_relaxed_modes,0.0014334000006783754,False,,-6594.640798142311,1.0
1241,1241,2024-01-13 22:15:00,0.42347871018561356,9.74285847471068,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,876.2715341409672,-0.376856699945687,9.917150141857585,28.32209288801253,6.0,5.492295739554294,0.0,0.0,7141.683310552664,7141.683310552663,0.0,7141.683310552664,51.77720400150682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42347871018561356,-0.32639492511682594,0.0,8986.734063820568,optimal_relaxed_modes,0.0012200999772176147,False,,2152.457289482025,-0.32639492511682594
1242,1242,2024-01-13 22:30:00,0.39491931545936754,9.89508004860157,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8262629640299,9.706201771487631,25.316767635804403,6.0,5.492295739554294,2526.9392558089935,8403.751515532538,10861.160656573837,10861.160656573837,0.0,10861.160656573837,78.74341476016032,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39491931545936754,-0.32639492511682583,0.0,8986.733341043695,optimal_relaxed_modes,0.0012658999767154455,False,,2152.457289482024,-0.32639492511682583
1243,1243,2024-01-13 22:45:00,0.42730753184625914,9.722450855259439,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1401.1159933270083,9.487838841745194,25.25249322337931,6.0,5.492295739554294,2509.4041205222293,8345.435543194677,10814.329658249608,10814.32965824961,0.0,10814.329658249608,78.40389002230965,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42730753184625914,-0.32639492511682594,0.0,8986.734478241193,optimal_relaxed_modes,0.0011454999912530184,False,,2152.457289482025,-0.32639492511682594
1244,1244,2024-01-13 23:00:00,0.461337946771557,9.541068743707601,1.0,0.45,0.0,1.0,1.0,0.0,1136.2740311235639,-3.2832717268888976,9.778481998990689,28.12783169691637,5.775,5.326973857910397,0.0,0.0,7104.8348921687075,7104.834892168707,0.0,7104.8348921687075,147.42532401250068,0.083,1.0,measured_data_mpc,0.083,0.0,0.461337946771557,1.0,0.0,239.6066621292739,optimal_relaxed_modes,0.0012316000065766275,False,,-6594.640798142311,1.0
1245,1245,2024-01-13 23:15:00,0.4194973416208384,9.764079169160931,0.3350727518498007,0.45,0.0,1.0,0.0,0.0,421.0174114439563,0.0,9.869573466576744,28.301852708914733,5.55,5.160348521078142,0.0,0.0,7131.050757538075,7131.050757538075,0.0,7131.050757538075,51.70011799215105,0.029,0.3350727518498007,measured_data_mpc,0.029,0.0,0.4194973416208384,0.3350727518498007,0.0,4624.52419674924,optimal_relaxed_modes,0.0010660000261850655,False,,-2209.68443969451,0.3350727518498007
1246,1246,2024-01-13 23:30:00,0.40171632791348205,9.85885197222114,-0.08608906821879263,0.45,0.0,1.0,1.0,0.0,158.41565662757097,5.478475270856404,9.89551640191958,28.343206315249763,5.324999999999999,4.992440441247677,0.0,0.0,7204.3816083993415,7204.381608399341,0.0,7204.3816083993415,52.23176666089523,0.029,-0.08608906821879263,measured_data_mpc,0.029,0.0,0.40171632791348205,-0.08608906821879263,0.0,7401.892961101891,optimal_relaxed_modes,0.0010383999906480312,False,,567.7264815497065,-0.08608906821879263
1247,1247,2024-01-13 23:45:00,0.3971222911269274,9.883338188293477,-0.1949036119974164,0.45,0.0,0.0,1.0,1.0,0.0,-1479.9112967350627,9.686067836894384,25.31831286382983,5.1,4.823255317143133,2524.1188215270377,8394.371698104414,10839.69304424511,10839.69304424511,0.0,10839.69304424511,78.58777457077706,0.029,-0.1949036119974164,measured_data_mpc,0.029,0.0,0.3971222911269274,-0.1949036119974164,0.0,8119.4414810149465,optimal_relaxed_modes,0.0010316999978385866,False,,1285.3193113834614,-0.1949036119974164
1248,1248,2024-01-14 00:00:00,0.4311053901337007,9.702208270587375,0.6100214650999922,0.45,0.0,1.0,1.0,0.0,278.9635737936651,3.1463682128714203,9.825559258209982,28.202197574863607,5.074999999999999,4.867430962808343,0.0,0.0,7135.627945579873,7135.627945579873,0.0,7135.627945579873,51.733302605454085,0.029,0.6100214650999922,measured_data_mpc,0.029,0.0,0.4311053901337007,0.6100214650999922,0.0,2811.2336140951606,optimal_relaxed_modes,0.0011211000091861933,False,,-4022.8724414909543,0.6100214650999922
1249,1249,2024-01-14 00:15:00,0.4087794234228944,9.821205673155973,0.08120770175286224,0.45,0.0,1.0,0.0,0.0,-0.20171675927983995,0.0,9.831044393831453,28.280575011527876,5.05,4.911610761276962,0.0,0.0,7156.327126445202,7156.327126445201,0.0,7156.327126445202,51.88337166672772,0.029,0.08120770175286224,measured_data_mpc,0.029,0.0,0.4087794234228944,0.08120770175286224,0.0,6298.559685954876,optimal_relaxed_modes,0.0013230999757070094,False,,-535.5356231027981,0.08120770175286224
1250,1250,2024-01-14 00:30:00,0.40696835048971797,9.830858691889803,0.03831055396549996,0.45,0.0,1.0,0.0,0.0,17.51430122297793,0.0,9.834529709484322,28.304135917296644,5.025,4.955799293901901,0.0,0.0,7162.946001368159,7162.946001368159,0.0,7162.946001368159,51.93135850991916,0.029,0.03831055396549996,measured_data_mpc,0.029,0.0,0.40696835048971797,0.03831055396549996,0.0,6581.435424111765,optimal_relaxed_modes,0.0011872999893967062,False,,-252.64434218031874,0.03831055396549996
1251,1251,2024-01-14 00:45:00,0.406590639495725,9.832871891487786,0.029364075867674495,0.45,0.0,1.0,0.0,0.0,69.65244767156885,0.0,9.846015087573143,28.317480181268536,5.0,4.999999348273976,0.0,0.0,7161.729922271914,7161.729922271914,0.0,7161.729922271914,51.922541936471376,0.029,0.029364075867674495,measured_data_mpc,0.029,0.0,0.406590639495725,0.029364075867674495,0.0,6640.4133159199355,optimal_relaxed_modes,0.001366299984510988,False,,-193.6455327167123,0.029364075867674495
1252,1252,2024-01-14 01:00:00,0.40514972297344737,9.840551976551525,-0.004765531986925476,0.45,0.0,1.0,0.0,0.0,77.2810564421616,0.0,9.858671004276705,28.330151046599767,5.0,4.999999348273976,0.0,0.0,7163.3276406607365,7163.3276406607365,0.0,7163.3276406607365,51.93412539479034,0.029,-0.004765531986925476,measured_data_mpc,0.029,0.0,0.40514972297344737,-0.004765531986925476,0.0,6865.468694261242,optimal_relaxed_modes,0.001163899985840544,False,,31.426971665830933,-0.004765531986925476
1253,1253,2024-01-14 01:15:00,0.40287971530266853,9.852651117436777,-0.058533026795130345,0.45,0.0,0.0,1.0,1.0,0.0,-1462.9764119860524,9.651678074003526,25.319067735214592,5.0,4.999999348273976,2519.101153925125,8377.684620400796,10843.727446042081,10843.727446042085,0.0,10843.727446042081,78.6170239838051,0.029,-0.058533026795130345,measured_data_mpc,0.029,0.0,0.40287971530266853,-0.058533026795130345,0.0,7220.031878103643,optimal_relaxed_modes,0.0010990000155288726,False,,386.00428654192365,-0.058533026795130345
1254,1254,2024-01-14 01:30:00,0.4375923185254311,9.667632942259452,0.7636711170872427,0.45,0.0,1.0,1.0,0.0,499.7246279702465,1.4615940183738845,9.827079042101849,28.1965162929522,5.0,4.999999348273976,0.0,0.0,7125.722668240459,7125.722668240459,0.0,7125.722668240459,51.66148934474333,0.029,0.7636711170872427,measured_data_mpc,0.029,0.0,0.4375923185254311,0.7636711170872427,0.0,1797.8799880448,optimal_relaxed_modes,0.0014140999992378056,False,,-5036.136705106444,0.7636711170872427
1255,1255,2024-01-14 01:45:00,0.4091171618930695,9.81940552710994,0.08920738901182029,0.45,0.0,1.0,0.0,0.0,119.07941073592934,0.0,9.85635903018728,28.31382878931705,5.0,4.999999348273976,0.0,0.0,7148.583110599554,7148.583110599552,0.0,7148.583110599554,51.82722755184677,0.029,0.08920738901182029,measured_data_mpc,0.029,0.0,0.4091171618930695,0.08920738901182029,0.0,6245.718553706482,optimal_relaxed_modes,0.001684500020928681,False,,-588.2906870731022,0.08920738901182029
1256,1256,2024-01-14 02:00:00,0.40277059319809877,9.853232738254134,-0.06111769744027416,0.45,0.0,1.0,1.0,0.0,36.64412671428145,6.365260262241664,9.8637562841183,28.3332807890438,5.0,4.948160233099326,0.0,0.0,7208.159461678648,7208.159461678647,0.0,7208.159461678648,52.2591560971702,0.029,-0.06111769744027416,measured_data_mpc,0.029,0.0,0.40277059319809877,-0.06111769744027416,0.0,7237.054837793827,optimal_relaxed_modes,0.0011835999903269112,False,,403.0492610281499,-0.06111769744027416
1257,1257,2024-01-14 02:15:00,0.40144768443032236,9.860283841986382,-0.09245216878095618,0.45,0.0,0.0,1.0,1.0,0.0,-1465.32534829828,9.656448366413501,25.31862069657141,5.0,4.896451927552584,2519.7814235305336,8379.94696869994,10837.09479348986,10837.09479348986,0.0,10837.09479348986,78.56893725280149,0.029,-0.09245216878095618,measured_data_mpc,0.029,0.0,0.40144768443032236,-0.09245216878095618,0.0,7443.692888221859,optimal_relaxed_modes,0.0010735999967437238,False,,609.6888441196324,-0.09245216878095618
1258,1258,2024-01-14 02:30:00,0.43669250017328665,9.672428974076382,0.742357982686841,0.45,0.0,1.0,1.0,0.0,292.29288386274663,3.003505958540079,9.802972536125832,28.18090543034535,5.0,4.844867072103646,0.0,0.0,7138.010556679895,7138.010556679895,0.0,7138.010556679895,51.75057653592924,0.029,0.742357982686841,measured_data_mpc,0.029,0.0,0.43669250017328665,0.742357982686841,0.0,1938.419385101747,optimal_relaxed_modes,0.001034899993101135,False,,-4895.584239453265,0.742357982686841
1259,1259,2024-01-14 02:45:00,0.41305456801584906,9.798419152475525,0.18246895195257795,0.45,0.0,1.0,0.0,0.0,-114.50136210272649,0.0,9.795404326397806,28.253391520923184,5.0,4.793413112761183,0.0,0.0,7167.613757167026,7167.613757167023,0.0,7167.613757167026,51.96519973946094,0.029,0.18246895195257795,measured_data_mpc,0.029,0.0,0.41305456801584906,0.18246895195257795,0.0,5630.686624311322,optimal_relaxed_modes,0.001182200008770451,False,,-1203.3171949407397,0.18246895195257795
1260,1260,2024-01-14 03:00:00,0.41285257093984923,9.799495796890604,0.17768444092431004,0.45,0.0,1.0,0.0,0.0,-201.93946841399773,0.0,9.765221205045776,28.260577871793092,5.0,4.723712029181698,0.0,0.0,7186.371666196666,7186.3716661966655,0.0,7186.371666196666,52.10119457992583,0.029,0.17768444092431004,measured_data_mpc,0.029,0.0,0.41285257093984923,0.17768444092431004,0.0,5662.239214093063,optimal_relaxed_modes,0.0013077000039629638,False,,-1171.7650633145622,0.17768444092431004
1261,1261,2024-01-14 03:15:00,0.41658948464628504,9.7795780468353,0.26619713226713654,0.45,0.0,1.0,0.0,0.0,-267.11600727791557,0.0,9.725040722032464,28.24015163855238,5.0,4.653582707002821,0.0,0.0,7195.9449169605905,7195.944916960589,0.0,7195.9449169605905,52.170600647964285,0.029,0.26619713226713654,measured_data_mpc,0.029,0.0,0.41658948464628504,0.26619713226713654,0.0,5078.5300697897865,optimal_relaxed_modes,0.0014227000065147877,False,,-1755.4744687973434,0.26619713226713654
1262,1262,2024-01-14 03:30:00,0.42323585560818794,9.744152889608358,0.42362334751199554,0.45,0.0,1.0,0.0,0.0,-311.89550894159856,0.0,9.677991774319937,28.204672540045937,5.0,4.583019427265424,0.0,0.0,7201.649076048082,7201.649076048081,0.0,7201.649076048082,52.211955801348594,0.029,0.42362334751199554,measured_data_mpc,0.029,0.0,0.42323585560818794,0.42362334751199554,0.0,4040.3599002914307,optimal_relaxed_modes,0.001290899992454797,False,,-2793.643810548224,0.42362334751199554
1263,1263,2024-01-14 03:45:00,0.43145009684593755,9.700370983811153,0.618186202426272,0.45,0.0,1.0,0.0,0.0,-346.7946586891147,0.0,9.625590137439042,28.16029964540122,5.0,4.512016255385038,0.0,0.0,7206.139544839863,7206.139544839863,0.0,7206.139544839863,52.244511700089014,0.029,0.618186202426272,measured_data_mpc,0.029,0.0,0.43145009684593755,0.618186202426272,0.0,2757.2847156611074,optimal_relaxed_modes,0.0012199999764561653,False,,-4076.7159513689544,0.618186202426272
1264,1264,2024-01-14 04:00:00,0.4408038651257953,9.650515398879511,0.839739941604536,0.45,0.0,1.0,0.0,0.0,-309.79446199412456,0.0,9.578866111439288,28.113098264512104,5.0,4.512016255385038,0.0,0.0,7200.358220459823,7200.358220459823,0.0,7200.358220459823,52.20259709833372,0.029,0.839739941604536,measured_data_mpc,0.029,0.0,0.4408038651257953,0.839739941604536,0.0,1296.2118557385782,optimal_relaxed_modes,0.001226599997607991,False,,-5537.783278734915,0.839739941604536
1265,1265,2024-01-14 04:15:00,0.4500767778932214,9.60109077382913,1.0,0.45,0.0,1.0,0.0,0.0,-244.67041484208318,0.0,9.542133450794262,28.07016259320107,5.0,4.512016255385038,0.0,0.0,7195.208830665683,7195.208830665685,0.0,7195.208830665683,52.165264022326205,0.029,1.0,measured_data_mpc,0.029,0.0,0.4500767778932214,1.0,0.0,239.34778632858706,optimal_relaxed_modes,0.0011697000009007752,False,,-6594.640798142311,1.0
1266,1266,2024-01-14 04:30:00,0.45786010491801027,9.559605640787005,1.0,0.45,0.0,1.0,0.0,0.0,-190.96366217445856,0.0,9.513639975053248,28.034734562335974,5.0,4.512016255385038,0.0,0.0,7190.943093361798,7190.943093361798,0.0,7190.943093361798,52.13433742687304,0.029,1.0,measured_data_mpc,0.029,0.0,0.45786010491801027,1.0,0.0,239.34260246232952,optimal_relaxed_modes,0.0012344999995548278,False,,-6594.640798142311,1.0
1267,1267,2024-01-14 04:45:00,0.4639412513164378,9.527193130483386,1.0,0.45,0.0,1.0,0.0,0.0,-149.12372675297354,0.0,9.491564939734879,28.006646368577012,5.0,4.512016255385038,0.0,0.0,7187.549639002212,7187.549639002212,0.0,7187.549639002212,52.10973488276604,0.029,1.0,measured_data_mpc,0.029,0.0,0.4639412513164378,1.0,0.0,239.33923483531726,optimal_relaxed_modes,0.0014352000143844634,False,,-6594.640798142311,1.0
1268,1268,2024-01-14 05:00:00,0.4686557013231317,9.502065111947708,1.0,0.45,0.0,1.0,0.0,0.0,-125.72659340667938,0.0,9.473079023845322,27.984219296278255,4.9,4.502061316644004,0.0,0.0,7186.153952193446,7186.153952193446,0.0,7186.153952193446,52.09961615340248,0.029,1.0,measured_data_mpc,0.029,0.0,0.4686557013231317,1.0,0.0,239.32281633913044,optimal_relaxed_modes,0.0013441999908536673,False,,-6594.640798142311,1.0
1269,1269,2024-01-14 05:15:00,0.4724442772490721,9.481872002262445,1.0,0.45,0.0,1.0,0.0,0.0,-113.88729176375277,0.0,9.456409240658438,27.965382202912874,4.8,4.490822092201366,0.0,0.0,7185.356056439459,7185.356056439459,0.0,7185.356056439459,52.09383140918608,0.029,1.0,measured_data_mpc,0.029,0.0,0.4724442772490721,1.0,0.0,239.30337495227468,optimal_relaxed_modes,0.0012935000122524798,False,,-6594.640798142311,1.0
1270,1270,2024-01-14 05:30:00,0.47573389101865604,9.464338360870563,1.0,0.45,0.0,1.0,0.0,0.0,-106.97995298313226,0.0,9.440799062086478,27.94861520363727,4.699999999999999,4.478318159030123,0.0,0.0,7184.988138993905,7184.988138993905,0.0,7184.988138993905,52.091164007705814,0.029,1.0,measured_data_mpc,0.029,0.0,0.47573389101865604,1.0,0.0,239.28323640365033,optimal_relaxed_modes,0.0011653999972622842,False,,-6594.640798142311,1.0
1271,1271,2024-01-14 05:45:00,0.47875719083398216,9.448224172854875,1.0,0.45,0.0,1.0,0.0,0.0,-103.50415009697187,0.0,9.425722114086089,27.933012289211717,4.6,4.4645629936781726,0.0,0.0,7184.936807645271,7184.93680764527,0.0,7184.936807645271,52.090791855428215,0.029,1.0,measured_data_mpc,0.029,0.0,0.47875719083398216,1.0,0.0,239.2625034514631,optimal_relaxed_modes,0.0010216999799013138,False,,-6594.640798142311,1.0
1272,1272,2024-01-14 06:00:00,0.4816334728810244,9.43289358954414,1.0,0.45,0.0,1.0,0.0,0.0,-76.596543153645,0.0,9.4147728421561,27.919340922653276,4.699999999999999,4.478318159030123,0.0,0.0,7181.526018318402,7181.526018318402,0.0,7181.526018318402,52.066063632808415,0.029,1.0,measured_data_mpc,0.029,0.0,0.4816334728810244,1.0,0.0,239.27048157293393,optimal_relaxed_modes,0.0011569000198505819,False,,-6594.640798142311,1.0
1273,1273,2024-01-14 06:15:00,0.48405610611796346,9.419980954391255,0.533167689934315,0.45,0.0,1.0,0.0,0.0,-42.797723279442856,0.0,9.409008198680892,27.909383175851445,4.8,4.490822092201366,0.0,0.0,7178.765464278179,7178.765464278178,0.0,7178.765464278179,52.0460496160168,0.029,0.533167689934315,measured_data_mpc,0.029,0.0,0.48405610611796346,0.533167689934315,0.0,3317.8778481403406,optimal_relaxed_modes,0.0013641999976243824,False,,-3516.049400292123,0.533167689934315
1274,1274,2024-01-14 06:30:00,0.48560033783424955,9.41175019934345,0.5704099490153363,0.45,0.0,1.0,0.0,0.0,-17.13818952206795,0.0,9.407179521642089,27.903686413898388,4.9,4.502061316644004,0.0,0.0,7176.657662035498,7176.657662035499,0.0,7176.657662035498,52.03076804975736,0.029,0.5704099490153363,measured_data_mpc,0.029,0.0,0.48560033783424955,0.5704099490153363,0.0,3072.3026292645986,optimal_relaxed_modes,0.0011647999926935881,False,,-3761.648721442812,0.5704099490153363
1275,1275,2024-01-14 06:45:00,0.48629468159277534,9.408049347110508,0.5875213943038798,0.45,0.0,1.0,0.0,0.0,0.9629615099536918,0.0,9.408127367059247,27.901590574281705,5.0,4.512016255385038,0.0,0.0,7175.130141738574,7175.130141738573,0.0,7175.130141738574,52.019693527604666,0.029,0.5875213943038798,measured_data_mpc,0.029,0.0,0.48629468159277534,0.5875213943038798,0.0,2959.487618523882,optimal_relaxed_modes,0.0013348999782465398,False,,-3874.4925566578213,0.5875213943038798
1276,1276,2024-01-14 07:00:00,0.4863646310528545,9.407676516488285,0.5898430780308239,0.45,0.0,1.0,0.0,0.0,5.246949657992485,0.0,9.409732238526376,27.901762504054698,5.0,4.512016255385038,0.0,0.0,7175.1293672140855,7175.1293672140855,144.9,7030.229367214086,50.969162912302124,0.029,0.5898430780308239,measured_data_mpc,0.029,144.9,0.4863646310528545,0.5898430780308239,0.0,2944.1858801359267,optimal_relaxed_modes,0.001186200010124594,False,,-3889.8032268839097,0.5898430780308239
1277,1277,2024-01-14 07:15:00,0.48612216359450333,9.408968868041297,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,13.021319637478689,6.5887644186125485,9.413540332606697,27.903624690324843,5.0,4.512016255385038,0.0,0.0,7215.917046255446,7215.917046255446,0.0,7215.917046255446,52.315398585351986,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48612216359450333,-0.32639492511682583,0.0,8986.443922363866,optimal_relaxed_modes,0.0013166999851819128,False,,2152.457289482024,-0.32639492511682583
1278,1278,2024-01-14 07:30:00,0.48559986433939323,9.411752723071034,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1259.219996434662,9.235728117814254,25.3077678591973,5.0,4.512016255385038,2325.3985068959364,7733.494654301644,10617.749991176042,10617.749991176042,0.0,10617.749991176042,76.9786874360263,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48559986433939323,-0.32639492511682594,0.0,8986.436300380763,optimal_relaxed_modes,0.00114969999413006,False,,2152.457289482025,-0.32639492511682594
1279,1279,2024-01-14 07:45:00,0.5156223161191388,9.25173305508499,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1183.2475491644882,9.051479324995498,25.250410460355837,5.0,4.512016255385038,2350.2294179045816,7816.073927048804,10644.614543289028,10644.614543289028,0.0,10644.614543289028,77.17345543884545,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5156223161191388,-0.32639492511682594,0.0,8986.427436634121,optimal_relaxed_modes,0.0016958999913185835,False,,2152.457289482025,-0.32639492511682594
1280,1280,2024-01-14 08:00:00,0.5447667063565456,9.096393455119612,1.0,0.45,0.0,1.0,1.0,0.0,705.9723697081495,0.09198174472799577,9.26901025832157,27.659534165715584,4.975,4.57590681273665,0.0,0.0,7126.991882295426,7126.991882295425,840.3,6286.691882295426,248.32432935066933,0.158,1.0,measured_data_mpc,0.158,840.3,0.5447667063565456,1.0,0.0,239.31733497458208,optimal_relaxed_modes,0.0013968999846838415,False,,-6594.640798142311,1.0
1281,1281,2024-01-14 08:15:00,0.5140691395901912,9.26001148598428,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,388.9113390893378,3.3063831236890686,9.339009081990982,27.768794152694003,4.95,4.639024044460636,0.0,0.0,7175.872241709239,7175.872241709239,0.0,7175.872241709239,52.02507375239198,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5140691395901912,-0.32639492511682594,0.0,8986.40437069887,optimal_relaxed_modes,0.0014036000065971166,False,,2152.457289482025,-0.32639492511682594
1282,1282,2024-01-14 08:30:00,0.5020193589564322,9.324236816762216,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1224.834021897943,9.165980828593407,25.300459766917818,4.925000000000001,4.701380639244031,2388.938722042319,7944.80807551118,10658.03630638669,10658.03630638669,0.0,10658.03630638669,77.27076322130351,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5020193589564322,-0.3263949251168261,0.0,8986.395840597226,optimal_relaxed_modes,0.0013080000062473118,False,,2152.4572894820258,-0.3263949251168261
1283,1283,2024-01-14 08:45:00,0.5287905253687929,9.181546499784334,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1150.9428347740334,8.986788706623352,25.24678927334591,4.9,4.762983207588633,2428.51513417065,8076.425934008663,10723.40247704681,10723.40247704681,0.0,10723.40247704681,77.74466795858937,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5287905253687929,-0.32639492511682583,0.0,8986.395045556172,optimal_relaxed_modes,0.001061699993442744,False,,2152.457289482024,-0.32639492511682583
1284,1284,2024-01-14 09:00:00,0.5571350582206231,9.030470139684079,1.0,0.45,0.0,1.0,1.0,0.0,1294.2269064979153,-4.485286677459398,9.2878839029679,27.64275921922073,5.175000000000001,4.949128405665151,0.0,0.0,7099.474971602027,7099.474971602027,1816.08,5283.394971602027,208.69410137828007,0.158,1.0,measured_data_mpc,0.158,1816.08,0.5571350582206231,1.0,0.0,239.35423865437406,optimal_relaxed_modes,0.0010485000093467534,False,,-6594.640798142311,1.0
1285,1285,2024-01-14 09:15:00,0.5125207353388015,9.268264480644188,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1008.468868205497,-1.1782937178451733,9.453872977499485,27.863061139348556,5.45,5.132755179445989,0.0,0.0,7133.830582304887,7133.830582304886,0.0,7133.830582304887,51.72027172171043,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5125207353388015,-0.32639492511682594,0.0,8986.535947844155,optimal_relaxed_modes,0.0011871999886352569,False,,2152.457289482025,-0.32639492511682594
1286,1286,2024-01-14 09:30:00,0.48245479576670397,9.428515938563468,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1277.7142266556018,9.273238710572942,25.303688727194316,5.725,5.313825208140286,2462.611328665911,8189.818428705457,10803.266849972897,10803.266849972895,0.0,10803.266849972897,78.3236846623035,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48245479576670397,-0.3263949251168261,0.0,8986.635370914442,optimal_relaxed_modes,0.0010267999896313995,False,,2152.4572894820258,-0.3263949251168261
1287,1287,2024-01-14 09:45:00,0.5085403482235104,9.28947994396869,-0.21262528768354744,0.45,0.0,0.0,1.0,1.0,0.0,-1200.6203014132907,9.086269556350697,25.24789318922697,6.0,5.492295739554294,2446.4977624257313,8136.230117708171,10759.070973298823,10759.070973298823,0.0,10759.070973298823,78.00326455641647,0.029,-0.21262528768354744,measured_data_mpc,0.029,0.0,0.5085403482235104,-0.21262528768354744,0.0,8236.476038025845,optimal_relaxed_modes,0.0010170000023208559,False,,1402.1873968746677,-0.21262528768354744
1288,1288,2024-01-14 10:00:00,0.5381150539863703,9.131846762252646,1.0,0.45,0.0,1.0,1.0,0.0,1868.7419798201636,-8.758491270219942,9.487819948128456,27.824114653239217,6.0,5.492295739554294,0.0,0.0,7080.285082921674,7080.285082921672,2393.46,4686.825082921674,185.12959077540611,0.158,1.0,measured_data_mpc,0.158,2393.46,0.5381150539863703,1.0,0.0,239.7270711282099,optimal_relaxed_modes,0.0010172000038437545,False,,-6594.640798142311,1.0
1289,1289,2024-01-14 10:15:00,0.4757560674929968,9.464220160262327,0.3392327318945757,0.45,0.0,1.0,0.0,0.0,1243.5954323795297,0.0,9.704262124350468,28.090635290224938,6.0,5.492295739554294,0.0,0.0,7083.3034967006,7083.303496700599,0.0,7083.3034967006,51.35395035107935,0.029,0.3392327318945757,measured_data_mpc,0.029,0.0,0.4757560674929968,0.3392327318945757,0.0,4597.323631633275,optimal_relaxed_modes,0.001269300002604723,False,,-2237.1180138172413,0.3392327318945757
1290,1290,2024-01-14 10:30:00,0.43661332350085436,9.672850985740446,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1034.4536690790699,0.9089341807283722,9.863898201065968,28.211202101112256,6.0,5.492295739554294,0.0,0.0,7142.7045377376835,7142.704537737681,0.0,7142.7045377376835,51.78460789859821,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43661332350085436,-0.3263949251168261,0.0,8986.972485579678,optimal_relaxed_modes,0.0013561999949160963,False,,2152.4572894820258,-0.3263949251168261
1291,1291,2024-01-14 10:45:00,0.4148290236683214,9.788961303847847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.1457700822652,9.656076513924539,25.31370644346102,6.0,5.492295739554294,2519.2688176904753,8378.242213789288,10857.730572081296,10857.730572081296,0.0,10857.730572081296,78.7185466475894,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4148290236683214,-0.32639492511682594,0.0,8987.045709839413,optimal_relaxed_modes,0.0012642999936360866,False,,2152.457289482025,-0.32639492511682594
1292,1292,2024-01-14 11:00:00,0.4367626323590883,9.67205516952606,0.7440191365166353,0.45,0.0,1.0,1.0,0.0,1258.4206989239326,-4.227299591359063,9.94197042468701,28.273906847983675,6.15,5.585313955729105,0.0,0.0,7089.96708084557,7089.96708084557,3549.66,3540.3070808455705,73.46137192754558,0.083,0.7440191365166353,measured_data_mpc,0.083,3549.66,0.4367626323590883,0.7440191365166353,0.0,1928.1438502445546,optimal_relaxed_modes,0.001141999993706122,False,,-4906.538952271217,0.7440191365166353
1293,1293,2024-01-14 11:15:00,0.3897026182558138,9.922885044696512,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,870.8735401077996,-0.20863995299659038,10.090722806316972,28.495484777941,6.3,5.677823488507181,0.0,0.0,7139.3739185656095,7139.373918565608,0.0,7139.3739185656095,51.760460909600674,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3897026182558138,-0.32639492511682594,0.0,8987.240449161973,optimal_relaxed_modes,0.0012029000208713114,False,,2152.457289482025,-0.32639492511682594
1294,1294,2024-01-14 11:30:00,0.36232978268706134,10.068782258277963,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1569.6974443666425,9.868412569600798,25.323413807111493,6.449999999999999,5.769807934210119,2541.5243580595725,8487.180092104058,10865.370046472988,10865.370046472988,0.0,10865.370046472988,78.77393283692916,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36232978268706134,-0.32639492511682594,0.0,8987.343465144095,optimal_relaxed_modes,0.001556900009745732,False,,2152.457289482025,-0.32639492511682594
1295,1295,2024-01-14 11:45:00,0.3967097756643683,9.885536895708917,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.217861533399,9.63828784837516,25.2552037041837,6.6,5.861268035481178,2533.6047434947623,8425.918689560278,10826.48217476283,10826.48217476283,0.0,10826.48217476283,78.49199576703052,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3967097756643683,-0.3263949251168261,0.0,8987.44860016869,optimal_relaxed_modes,0.0012112999975215644,False,,2152.4572894820258,-0.3263949251168261
1296,1296,2024-01-14 12:00:00,0.4325731921023858,9.694384886094284,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1395.7774220134859,9.424834700916737,25.236479453163597,6.699999999999999,5.9004419690839285,2490.6071956324286,8282.923282297672,10779.698545312256,10779.698545312258,3916.44,6863.258545312256,49.75862445351385,0.029,-0.32639492511682594,measured_data_mpc,0.029,3916.44,0.4325731921023858,-0.32639492511682594,0.0,8987.548493934333,optimal_relaxed_modes,0.0010304999887011945,False,,2152.457289482025,-0.32639492511682594
1297,1297,2024-01-14 12:15:00,0.46337288509000496,9.530222522470273,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1295.0463262412206,9.226859124922441,25.227481619004223,6.8,5.9388193268245075,2457.975289258484,8174.400518240584,10746.685823880596,10746.685823880598,0.0,10746.685823880596,77.91347222313432,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46337288509000496,-0.32639492511682583,0.0,8987.648096968525,optimal_relaxed_modes,0.001153399993199855,False,,2152.457289482024,-0.32639492511682583
1298,1298,2024-01-14 12:30:00,0.501950235489155,9.324605244842804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1201.606459180769,9.043238955858408,25.224050292087334,6.9,5.976398562160892,2428.782210289917,8077.314139507428,10717.440891747852,10717.440891747852,0.0,10717.440891747852,77.70144646517193,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.501950235489155,-0.32639492511682594,0.0,8987.748941122714,optimal_relaxed_modes,0.0011565000168047845,False,,2152.457289482025,-0.32639492511682594
1299,1299,2024-01-14 12:45:00,0.5377303159340582,9.13389741607147,0.4787694849121055,0.45,0.0,1.0,1.0,0.0,2684.6823388934204,-15.310877976691906,9.590005792398259,27.888715440271262,7.0,6.0131626752658915,0.0,0.0,7039.913294045833,7039.913294045833,0.0,7039.913294045833,51.03937138183229,0.029,0.4787694849121055,measured_data_mpc,0.029,0.0,0.5377303159340582,0.4787694849121055,0.0,3678.0788210754836,optimal_relaxed_modes,0.0011227999930270016,False,,-3157.3127781069506,0.4787694849121055
1300,1300,2024-01-14 13:00:00,0.45850583354263075,9.556163907217778,1.0,0.45,0.0,1.0,0.0,0.0,1816.1956108562672,0.0,9.90536979829568,28.249853744007194,7.0,6.0131626752658915,0.0,0.0,7060.217551346549,7060.217551346548,3740.52,3319.697551346549,68.8837241904409,0.083,1.0,measured_data_mpc,0.083,3740.52,0.45850583354263075,1.0,0.0,240.83143683763956,optimal_relaxed_modes,0.0011993999942205846,False,,-6594.640798142311,1.0
1301,1301,2024-01-14 13:15:00,0.4015847835810192,9.859553103513168,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1397.4276786137357,-4.598018614367731,10.136879017433735,28.48311104832186,7.0,6.0131626752658915,0.0,0.0,7118.672538307018,7118.672538307016,0.0,7118.672538307018,51.610375902725885,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4015847835810192,-0.32639492511682594,0.0,8987.999285470647,optimal_relaxed_modes,0.0012136000150348991,False,,2152.457289482025,-0.32639492511682594
1302,1302,2024-01-14 13:30:00,0.3593065636185072,10.084896015913356,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1590.8353366909434,9.911341653827058,25.323287631599964,7.0,6.0131626752658915,2541.5243580595725,8508.506604514823,10865.159795640704,10865.159795640704,0.0,10865.159795640704,78.77240851839511,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3593065636185072,-0.3263949251168261,0.0,8988.060495893485,optimal_relaxed_modes,0.001248300017323345,False,,2152.4572894820258,-0.3263949251168261
1303,1303,2024-01-14 13:45:00,0.3886120756908645,9.928697636567692,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1496.0921697593892,9.678103987647445,25.25608951995152,7.0,6.0131626752658915,2539.8123694992278,8446.563169368395,10829.599282988713,10829.599282988713,0.0,10829.599282988713,78.51459480166817,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3886120756908645,-0.32639492511682594,0.0,8988.111892649566,optimal_relaxed_modes,0.0011560999846551567,False,,2152.457289482025,-0.32639492511682594
1304,1304,2024-01-14 14:00:00,0.4249606321910315,9.734959830421802,0.46447647640540357,0.45,0.0,1.0,1.0,0.0,1703.0844615215738,-7.772948201600154,10.07814546323845,28.403067024416263,6.875,5.913850384265126,0.0,0.0,7065.043144323263,7065.043144323265,2895.0,4170.043144323263,86.52839524470771,0.083,0.46447647640540357,measured_data_mpc,0.083,2895.0,0.4249606321910315,0.46447647640540357,0.0,3772.622279055875,optimal_relaxed_modes,0.001508099987404421,False,,-3063.0555210804587,0.46447647640540357
1305,1305,2024-01-14 14:15:00,0.3640390858144633,10.05967167260891,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,900.7823904221382,-0.7628143708604299,10.24901716866547,28.644378009416272,6.75,5.814252267637284,0.0,0.0,7142.596443571347,7142.596443571347,0.0,7142.596443571347,51.78382421589227,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3640390858144633,-0.32639492511682594,0.0,8988.142225746215,optimal_relaxed_modes,0.0012676999904215336,False,,2152.457289482025,-0.32639492511682594
1306,1306,2024-01-14 14:30:00,0.3327692433804294,10.226339932782311,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.5300614777723,10.016335661727412,25.328564120861106,6.625,5.714361339275138,2541.5243580595725,8562.508213138264,10866.942267130242,10866.942267130242,0.0,10866.942267130242,78.78533143669426,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3327692433804294,-0.32639492511682594,0.0,8988.136749894069,optimal_relaxed_modes,0.0013126999838277698,False,,2152.457289482025,-0.32639492511682594
1307,1307,2024-01-14 14:45:00,0.3688070869096652,10.034258226771485,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1544.6976693101058,9.775484773241008,25.257152629426262,6.5,5.614189368675505,2541.5243580595725,8498.21119212305,10830.450739666903,10830.450739666903,0.0,10830.450739666903,78.52076786258505,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3688070869096652,-0.3263949251168261,0.0,8988.12102573918,optimal_relaxed_modes,0.001066299999365583,False,,2152.4572894820258,-0.3263949251168261
1308,1308,2024-01-14 15:00:00,0.40634212960435934,9.834196449208765,0.02347786038664694,0.45,0.0,1.0,1.0,0.0,1100.639212291383,-2.8282886059345658,10.048163067481076,28.396251844530592,6.625,5.601080200049158,0.0,0.0,7096.864955305361,7096.864955305362,1952.52,5144.3449553053615,106.74515782258625,0.083,0.02347786038664694,measured_data_mpc,0.083,1952.52,0.40634212960435934,0.02347786038664694,0.0,6680.849817728646,optimal_relaxed_modes,0.001049900020007044,False,,-154.82805595887112,0.02347786038664694
1309,1309,2024-01-14 15:15:00,0.36844644132454896,10.036180467740154,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,614.9870845853324,1.6435875906442725,10.162275214947456,28.579877690535472,6.75,5.585592897349158,0.0,0.0,7155.670088456879,7155.670088456876,0.0,7155.670088456879,51.87860814131238,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36844644132454896,-0.3263949251168261,0.0,8988.155556244717,optimal_relaxed_modes,0.0011155000247526914,False,,2152.4572894820258,-0.3263949251168261
1310,1310,2024-01-14 15:30:00,0.3477114906944415,10.146697754598627,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1602.6433235584368,9.93532834800919,25.32640588804801,6.875,5.567678207717608,2541.5243580595725,8521.703894866296,10866.759927718162,10866.759927718162,0.0,10866.759927718162,78.78400947595668,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3477114906944415,-0.32639492511682594,0.0,8988.176080931898,optimal_relaxed_modes,0.001128400006564334,False,,2152.457289482025,-0.32639492511682594
1311,1311,2024-01-14 15:45:00,0.3840874800774433,9.952813731187227,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1507.1968614180212,9.700351607766539,25.256484181377708,7.0,5.547300458678091,2541.5243580595725,8459.187861185297,10830.440199668328,10830.440199668328,0.0,10830.440199668328,78.52069144759538,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3840874800774433,-0.32639492511682583,0.0,8988.193789154724,optimal_relaxed_modes,0.0018177999882027507,False,,2152.457289482024,-0.32639492511682583
1312,1312,2024-01-14 16:00:00,0.4207070513379784,9.757631416368575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1425.0632989078194,9.482397971249029,25.237117320908542,7.0,5.547300458678091,2499.6554542136487,8313.0147522806,10788.745503445456,10788.745503445458,805.44,9983.305503445456,207.15358919649321,0.083,-0.32639492511682594,measured_data_mpc,0.083,805.44,0.4207070513379784,-0.32639492511682594,0.0,8988.186616931418,optimal_relaxed_modes,0.0013232999772299081,False,,2152.457289482025,-0.32639492511682594
1313,1313,2024-01-14 16:15:00,0.45215613369569024,9.590007807401971,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1322.2124985319265,9.280248301258226,25.227736765545394,7.0,5.547300458678091,2466.3026358421994,8202.094476974411,10755.000689354101,10755.000689354103,0.0,10755.000689354101,77.97375499781724,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45215613369569024,-0.32639492511682594,0.0,8988.166690534674,optimal_relaxed_modes,0.0012454000243451446,False,,2152.457289482025,-0.32639492511682594
1314,1314,2024-01-14 16:30:00,0.4915468506457531,9.380055286058136,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1226.8061092686526,9.09275676082777,25.22400949058843,7.0,5.547300458678091,2436.4672281356643,8102.871928528129,10725.109266690282,10725.109266690282,0.0,10725.109266690282,77.75704218350455,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4915468506457531,-0.32639492511682594,0.0,8988.137723592545,optimal_relaxed_modes,0.0012447000190149993,False,,2152.457289482025,-0.32639492511682594
1315,1315,2024-01-14 16:45:00,0.5280813088495637,9.185326623831825,0.25022270729620266,0.45,0.0,1.0,1.0,0.0,1933.5583784276134,-9.257713523760174,9.50510312502962,27.836093476061645,7.0,5.547300458678091,0.0,0.0,7077.90036141456,7077.900361414559,0.0,7077.90036141456,51.31477762025557,0.029,0.25022270729620266,measured_data_mpc,0.029,0.0,0.5280813088495637,0.25022270729620266,0.0,5185.513470193969,optimal_relaxed_modes,0.0012873999949079007,False,,-1650.1288741571598,0.25022270729620266
1316,1316,2024-01-14 17:00:00,0.4726661525268861,9.480689407031697,1.0,0.45,0.0,1.0,0.0,0.0,1282.8547816984806,0.0,9.728730255090257,28.11144249971746,6.925,5.537720153872514,0.0,0.0,7081.43280722637,7081.43280722637,0.0,7081.43280722637,279.7165958854416,0.158,1.0,measured_data_mpc,0.158,0.0,0.4726661525268861,1.0,0.0,240.94456147469373,optimal_relaxed_modes,0.0011688999948091805,False,,-6594.640798142311,1.0
1317,1317,2024-01-14 17:15:00,0.43220799988921926,9.696331360590461,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1056.6806517542532,0.7684109768016953,9.891756069573532,28.23517093443845,6.85,5.5274256484801905,0.0,0.0,7141.767527763149,7141.767527763149,0.0,7141.767527763149,51.77781457628283,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43220799988921926,-0.32639492511682583,0.0,8987.974670217478,optimal_relaxed_modes,0.0010884999937843531,False,,2152.457289482024,-0.32639492511682583
1318,1318,2024-01-14 17:30:00,0.409900946480387,9.815227955259537,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1477.9603570496229,9.682099480332747,25.314213311973464,6.775,5.516419667673135,2523.3352092525297,8391.76566678635,10859.165235252456,10859.165235252456,0.0,10859.165235252456,78.72894795558031,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.409900946480387,-0.3263949251168261,0.0,8987.89563301756,optimal_relaxed_modes,0.0013756999978795648,False,,2152.4572894820258,-0.3263949251168261
1319,1319,2024-01-14 17:45:00,0.43185393067181177,9.698218549519243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1389.9561698940497,9.465484116976418,25.25169072177865,6.7,5.50471962242832,2506.1588306264534,8334.642798645209,10812.719455129072,10812.719455129072,0.0,10812.719455129072,78.39221604968577,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43185393067181177,-0.32639492511682583,0.0,8987.808780964831,optimal_relaxed_modes,0.0010933000012300909,False,,2152.457289482024,-0.32639492511682583
1320,1320,2024-01-14 18:00:00,0.46561200800733776,9.51828799732089,0.09829559727997676,0.45,0.0,1.0,1.0,0.0,1249.0367502179595,-4.116773455542716,9.7713422040726,28.117342733613565,6.525,5.392230450213872,0.0,0.0,7099.559975395462,7099.559975395461,0.0,7099.559975395462,280.43261902812077,0.158,0.09829559727997676,measured_data_mpc,0.158,0.0,0.46561200800733776,0.09829559727997676,0.0,6187.02548322064,optimal_relaxed_modes,0.0010817000002134591,False,,-648.2241561003011,0.09829559727997676
1321,1321,2024-01-14 18:15:00,0.4211026196599387,9.755523037212527,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,586.3453749498117,1.7347934536390623,9.887710219403303,28.30957437658532,6.35,5.279068072276326,0.0,0.0,7160.44294878929,7160.442948789289,0.0,7160.44294878929,51.91321137872236,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4211026196599387,-0.32639492511682594,0.0,8987.603875128529,optimal_relaxed_modes,0.00106229999801144,False,,2152.457289482025,-0.32639492511682594
1322,1322,2024-01-14 18:30:00,0.39909014007624133,9.872849553393634,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1476.304944561761,9.678743820836772,25.315526304305116,6.175,5.165239528435365,2522.988516731208,8390.612683866486,10852.399453644242,10852.399453644242,0.0,10852.399453644242,78.67989603892076,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39909014007624133,-0.32639492511682583,0.0,8987.502167968185,optimal_relaxed_modes,0.0011860000086016953,False,,2152.457289482024,-0.32639492511682583
1323,1323,2024-01-14 18:45:00,0.4324869143200466,9.694844746674152,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1388.4024901915602,9.462371892942272,25.251314296469385,6.0,5.050751236096394,2505.6550712011995,8332.96746393991,10812.448049543942,10812.448049543944,0.0,10812.448049543942,78.39024835919358,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4324869143200466,-0.3263949251168261,0.0,8987.401800691354,optimal_relaxed_modes,0.0011676999856717885,False,,2152.4572894820258,-0.3263949251168261
1324,1324,2024-01-14 19:00:00,0.4662070419349486,9.515116466486724,1.0,0.45,0.0,1.0,1.0,0.0,800.0173211348391,-0.671804560333125,9.69359323267303,28.058733174648818,6.0,5.050751236096394,0.0,0.0,7116.857968328492,7116.857968328492,0.0,7116.857968328492,338.0507534956034,0.19,1.0,measured_data_mpc,0.19,0.0,0.4662070419349486,1.0,0.0,240.23043694017724,optimal_relaxed_modes,0.0011365000100340694,False,,-6594.640798142311,1.0
1325,1325,2024-01-14 19:15:00,0.43463175495557455,9.683412746086788,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,369.25506148022254,3.5661863743410094,9.76665789613606,28.20593184375253,6.0,5.050751236096394,0.0,0.0,7173.849575784588,7173.849575784586,0.0,7173.849575784588,52.010409424438265,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43463175495557455,-0.32639492511682594,0.0,8987.265060655242,optimal_relaxed_modes,0.0014055999927222729,False,,2152.457289482025,-0.32639492511682594
1326,1326,2024-01-14 19:30:00,0.420789971906342,9.757189449739197,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1420.615685583778,9.565657418832847,25.311545308246043,6.0,5.050751236096394,2505.715430721583,8333.168199438294,10831.426400878463,10831.426400878467,0.0,10831.426400878463,78.52784140636886,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.420789971906342,-0.32639492511682594,0.0,8987.207657899184,optimal_relaxed_modes,0.0012204000086057931,False,,2152.457289482025,-0.32639492511682594
