step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1327,1327,2024-01-14 19:45:00,0.45381835531744974,9.581148166157993,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1336.0391357294686,9.357485305683422,25.249568624200325,6.0,5.050751236096394,2489.1143601242293,8277.958612634313,10803.826826392806,10803.826826392806,0.0,10803.826826392806,78.32774449134784,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45381835531744974,-0.32639492511682583,0.0,8987.156682022756,optimal_relaxed_modes,0.0014237999857869,False,,2152.457289482024,-0.32639492511682583
1328,1328,2024-01-14 20:00:00,0.4862605919630983,9.408231044836686,1.0,0.45,0.0,1.0,1.0,0.0,1053.8362478747722,-2.5519568378952737,9.624405996984168,27.983131723018236,6.075,5.143382310497258,0.0,0.0,7105.236235946268,7105.236235946265,0.0,7105.236235946268,337.4987212074477,0.19,1.0,measured_data_mpc,0.19,0.0,0.4862605919630983,1.0,0.0,240.0238567684837,optimal_relaxed_modes,0.0015986000071279705,False,,-6594.640798142311,1.0
1329,1329,2024-01-14 20:15:00,0.4482105362076821,9.611037842013054,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,703.192781888831,1.0846242835677795,9.746206541075534,28.16578105093524,6.15,5.236032472394056,0.0,0.0,7151.44838237806,7151.448382378059,0.0,7151.44838237806,51.84800077224094,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4482105362076821,-0.32639492511682594,0.0,8987.094736373003,optimal_relaxed_modes,0.0018096999847330153,False,,2152.457289482025,-0.32639492511682594
1330,1330,2024-01-14 20:30:00,0.42618457254460734,9.728436228337243,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1411.1726874417866,9.546481702911606,25.30978723600332,6.225,5.328704434004368,2502.684350433396,8323.087844120295,10838.269095690353,10838.269095690357,0.0,10838.269095690353,78.57745094375507,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42618457254460734,-0.3263949251168261,0.0,8987.07206388313,optimal_relaxed_modes,0.0018014999805018306,False,,2152.4572894820258,-0.3263949251168261
1331,1331,2024-01-14 20:45:00,0.4574354608940731,9.56186899343459,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1327.1596164563964,9.339699890237364,25.248611390035666,6.3,5.421398432321908,2486.1694305890446,8268.16476579468,10800.611789294546,10800.611789294548,0.0,10800.611789294546,78.30443547238546,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4574354608940731,-0.3263949251168261,0.0,8987.052815350537,optimal_relaxed_modes,0.001191499992273748,False,,2152.4572894820258,-0.3263949251168261
1332,1332,2024-01-14 21:00:00,0.48966103059211546,9.390106706944024,1.0,0.45,0.0,1.0,1.0,0.0,1328.2091650826233,-4.7057143026351,9.658629824841647,28.004822458555136,6.225,5.328704434004368,0.0,0.0,7098.080990839436,7098.080990839435,0.0,7098.080990839436,280.37419913815773,0.158,1.0,measured_data_mpc,0.158,0.0,0.48966103059211546,1.0,0.0,239.91642344872344,optimal_relaxed_modes,0.0010996999917551875,False,,-6594.640798142311,1.0
1333,1333,2024-01-14 21:15:00,0.4424358450982016,9.641816945626585,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,678.2643081069649,1.0439430263337235,9.788820582997742,28.205708769489785,6.15,5.236032472394056,0.0,0.0,7155.261561486339,7155.261561486337,0.0,7155.261561486339,51.87564632077596,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4424358450982016,-0.32639492511682583,0.0,8986.972855656444,optimal_relaxed_modes,0.0015138999733608216,False,,2152.457289482024,-0.32639492511682583
1334,1334,2024-01-14 21:30:00,0.4180721472925507,9.771675454930705,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1430.7868769001539,9.586310358925092,25.310655467294144,6.075,5.143382310497258,2508.7170374291277,8343.150535523173,10841.081721480115,10841.081721480115,0.0,10841.081721480115,78.59784248073085,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4180721472925507,-0.32639492511682583,0.0,8986.933398155805,optimal_relaxed_modes,0.0010751000081654638,False,,2152.457289482024,-0.32639492511682583
1335,1335,2024-01-14 21:45:00,0.449922598206325,9.601912551560288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1345.6024744285767,9.376640590495164,25.24878924145337,6.0,5.050751236096394,2491.919899782877,8287.288895546355,10805.56830643642,10805.56830643642,0.0,10805.56830643642,78.34037022166405,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.449922598206325,-0.32639492511682594,0.0,8986.89882946605,optimal_relaxed_modes,0.0015436999965459108,False,,2152.457289482025,-0.32639492511682594
1336,1336,2024-01-14 22:00:00,0.4825982373212815,9.42775139507757,1.0,0.45,0.0,1.0,1.0,0.0,1052.6337840145109,-2.5400664882031827,9.642693892726022,27.999581801289693,6.0,5.161695890742143,0.0,0.0,7104.794929948949,7104.794929948949,0.0,7104.794929948949,147.4244947964407,0.083,1.0,measured_data_mpc,0.083,0.0,0.4825982373212815,1.0,0.0,239.78058691897786,optimal_relaxed_modes,0.0010602000111248344,False,,-6594.640798142311,1.0
1337,1337,2024-01-14 22:15:00,0.44477660068146674,9.629340718367782,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,725.488472832163,0.9332553358295829,9.766986404522084,28.184031926466776,6.0,5.272264692263292,0.0,0.0,7149.7572883559915,7149.757288355991,0.0,7149.7572883559915,51.83574034058094,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44477660068146674,-0.32639492511682583,0.0,8986.86421339686,optimal_relaxed_modes,0.0012530999956652522,False,,2152.457289482024,-0.32639492511682583
1338,1338,2024-01-14 22:30:00,0.4223899971203912,9.748661315348315,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1420.7341618288847,9.565897026274891,25.309702958337283,6.0,5.38246407785164,2505.5823607620123,8332.72565343255,10842.311397795147,10842.311397795147,0.0,10842.311397795147,78.60675763401483,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4223899971203912,-0.3263949251168261,0.0,8986.851422688822,optimal_relaxed_modes,0.0016126999980770051,False,,2152.4572894820258,-0.3263949251168261
1339,1339,2024-01-14 22:45:00,0.45377315621033915,9.581389077398892,-0.18012735209679917,0.45,0.0,0.0,1.0,1.0,0.0,-1336.1500262777706,9.357707392221164,25.248314965277135,6.0,5.492295739554294,2488.9194792453477,8277.310504264678,10803.538966673688,10803.53896667369,0.0,10803.538966673688,78.32565750838424,0.029,-0.18012735209679917,measured_data_mpc,0.029,0.0,0.45377315621033915,-0.18012735209679917,0.0,8022.256637469508,optimal_relaxed_modes,0.0011696000001393259,False,,1187.8751849988967,-0.18012735209679917
1340,1340,2024-01-14 23:00:00,0.4862181259538516,9.40845738866597,1.0,0.45,0.0,1.0,1.0,0.0,1470.424311383522,-5.757420896964111,9.695079550340461,28.033862120035582,6.075,5.456879132839523,0.0,0.0,7090.952999353944,7090.952999353942,0.0,7090.952999353944,147.13727473659435,0.083,1.0,measured_data_mpc,0.083,0.0,0.4862181259538516,1.0,0.0,239.73913290656583,optimal_relaxed_modes,0.001730799995129928,False,,-6594.640798142311,1.0
1341,1341,2024-01-14 23:15:00,0.4359324201856935,9.676480200410253,0.7243546969214189,0.45,0.0,1.0,0.0,0.0,870.9797706983334,0.0,9.851969410934492,28.255388095111215,6.15,5.420880428086637,0.0,0.0,7102.383834584843,7102.383834584843,0.0,7102.383834584843,51.492282800740114,0.029,0.7243546969214189,measured_data_mpc,0.029,0.0,0.4359324201856935,0.7243546969214189,0.0,2057.5222890798386,optimal_relaxed_modes,0.0012109999952372164,False,,-4776.859036643998,0.7243546969214189
1342,1342,2024-01-14 23:30:00,0.4071427017338719,9.829929399758463,0.0424402446866044,0.45,0.0,1.0,0.0,0.0,670.6680908584865,0.0,9.95566220771118,28.34092263283539,6.225,5.3842920677177215,0.0,0.0,7123.573487308752,7123.573487308751,0.0,7123.573487308752,51.64590778298846,0.029,0.0424402446866044,measured_data_mpc,0.029,0.0,0.4071427017338719,0.0424402446866044,0.0,6554.506326265957,optimal_relaxed_modes,0.001061699993442744,False,,-279.8781690934238,0.0424402446866044
1343,1343,2024-01-14 23:45:00,0.39280677116108076,9.90633990971144,-0.2971211949356924,0.45,0.0,1.0,1.0,0.0,462.89974154710376,2.4289738870741786,10.027853016635666,28.428432603141562,6.3,5.347108192561945,0.0,0.0,7175.9580800980175,7175.9580800980175,0.0,7175.9580800980175,52.02569608071063,0.029,-0.2971211949356924,measured_data_mpc,0.029,0.0,0.39280677116108076,-0.2971211949356924,0.0,8793.797012539728,optimal_relaxed_modes,0.0014805000100750476,False,,1959.4075541157117,-0.2971211949356924
1344,1344,2024-01-15 00:00:00,0.37636679371108506,9.993964989519917,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.7341409056,9.80958776649751,25.319132928709756,6.225,5.3842920677177215,2541.5243580595725,8457.033848609317,10865.119690115751,10865.119690115751,0.0,10865.119690115751,78.7721177533392,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37636679371108506,-0.32639492511682594,0.0,8986.830991850027,optimal_relaxed_modes,0.0011143000156152993,False,,2152.457289482025,-0.32639492511682594
1345,1345,2024-01-15 00:15:00,0.4078058722567092,9.82639470087174,0.05814812889449431,0.45,0.0,1.0,1.0,0.0,843.6389142510327,-1.1053109602755047,10.031135617154167,28.37386907627813,6.15,5.420880428086637,0.0,0.0,7104.509101263329,7104.50910126333,0.0,7104.509101263329,51.50769098415914,0.029,0.05814812889449431,measured_data_mpc,0.029,0.0,0.4078058722567092,0.05814812889449431,0.0,6450.887174547147,optimal_relaxed_modes,0.0011968000035267323,False,,-383.4660231432699,0.05814812889449431
1346,1346,2024-01-15 00:30:00,0.37180330660642297,10.018288375787765,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,457.19135936671057,2.941780142281108,10.11545897275928,28.54232875792558,6.075,5.456879132839523,0.0,0.0,7163.598085000813,7163.598085000812,0.0,7163.598085000813,51.93608611625589,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37180330660642297,-0.3263949251168261,0.0,8986.788966074972,optimal_relaxed_modes,0.0009987999801523983,False,,2152.4572894820258,-0.3263949251168261
1347,1347,2024-01-15 00:45:00,0.35575945073037957,10.103802127607077,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1581.1171478682943,9.891607438751326,25.322242345998458,6.0,5.492295739554294,2541.5243580595725,8498.80899008397,10866.37914155801,10866.379141558013,0.0,10866.37914155801,78.78124877629558,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35575945073037957,-0.3263949251168261,0.0,8986.766968756285,optimal_relaxed_modes,0.0011636999843176454,False,,2152.4572894820258,-0.3263949251168261
1348,1348,2024-01-15 01:00:00,0.39233453674320234,9.908856919158731,-0.30830655872912127,0.45,0.0,0.0,1.0,1.0,0.0,-1486.956189120926,9.65980084235267,25.252878621616805,6.0,5.38246407785164,2536.993951064949,8437.190055972802,10828.164324281626,10828.164324281628,0.0,10828.164324281626,78.5041913510418,0.029,-0.30830655872912127,measured_data_mpc,0.029,0.0,0.39233453674320234,-0.30830655872912127,0.0,8867.469816118179,optimal_relaxed_modes,0.0010442000057082623,False,,2033.1710105299217,-0.30830655872912127
1349,1349,2024-01-15 01:15:00,0.4284600595107499,9.716307882807703,0.5473640554504952,0.45,0.0,1.0,1.0,0.0,824.6736621876047,-0.7860616168362514,9.898495855259617,28.25779736819456,6.0,5.272264692263292,0.0,0.0,7113.72171706388,7113.721717063877,0.0,7113.72171706388,51.57448244871313,0.029,0.5473640554504952,measured_data_mpc,0.029,0.0,0.4284600595107499,0.5473640554504952,0.0,3224.6196910650337,optimal_relaxed_modes,0.0014662999892607331,False,,-3609.6693315104653,0.5473640554504952
1350,1350,2024-01-15 01:30:00,0.3959681862990468,9.88948956702608,-0.22223978629320962,0.45,0.0,1.0,1.0,0.0,254.5991937191235,4.3223274040970585,9.959959490572679,28.399051180503136,6.0,5.161695890742143,0.0,0.0,7181.8869984604935,7181.8869984604935,0.0,7181.8869984604935,52.06868073883858,0.029,-0.22223978629320962,measured_data_mpc,0.029,0.0,0.3959681862990468,-0.22223978629320962,0.0,8299.866548564729,optimal_relaxed_modes,0.0012669000134337693,False,,1465.5915616596285,-0.22223978629320962
1351,1351,2024-01-15 01:45:00,0.3839880855433591,9.953343504053896,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1509.5832305576528,9.746326297240593,25.31643776327016,6.0,5.050751236096394,2533.2596242276472,8424.770938755664,10853.438455258844,10853.438455258844,0.0,10853.438455258844,78.68742880062662,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3839880855433591,-0.32639492511682583,0.0,8986.712848379506,optimal_relaxed_modes,0.0011632000096142292,False,,2152.457289482024,-0.32639492511682583
1352,1352,2024-01-15 02:00:00,0.4197388598081952,9.76279187722232,0.3407933615428697,0.45,0.0,1.0,1.0,0.0,505.6221111051683,1.4472214047208816,9.917768594064407,28.277043507058593,6.05,5.100773755597742,0.0,0.0,7121.5777850047725,7121.5777850047725,0.0,7121.5777850047725,51.63143894128461,0.029,0.3407933615428697,measured_data_mpc,0.029,0.0,0.4197388598081952,0.3407933615428697,0.0,4586.828235011019,optimal_relaxed_modes,0.001233099988894537,False,,-2247.4098057666715,0.3407933615428697
1353,1353,2024-01-15 02:15:00,0.39211900428533325,9.910005707159174,-0.31341166936757947,0.45,0.0,1.0,1.0,0.0,194.63913322435937,4.998724227509391,9.958138344584327,28.404201056369633,6.1,5.150788705532615,0.0,0.0,7182.136660562385,7182.136660562383,0.0,7182.136660562385,52.0704907890773,0.029,-0.31341166936757947,measured_data_mpc,0.029,0.0,0.39211900428533325,-0.31341166936757947,0.0,8901.058202308523,optimal_relaxed_modes,0.0016158999933395535,False,,2066.837381425328,-0.31341166936757947
1354,1354,2024-01-15 02:30:00,0.3840511577712089,9.953007329079457,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.7509205726124,9.744636170262645,25.316876453331247,6.15,5.200797128406008,2533.081150439052,8424.177394859451,10853.684028025578,10853.684028025578,0.0,10853.684028025578,78.68920920318544,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3840511577712089,-0.32639492511682594,0.0,8986.663931333742,optimal_relaxed_modes,0.0020690000092145056,False,,2152.457289482025,-0.32639492511682594
1355,1355,2024-01-15 02:45:00,0.420057668240434,9.761092628278487,0.3483446711467415,0.45,0.0,1.0,1.0,0.0,704.4989556340055,-0.051193350031799076,9.945866242221452,28.296275604971775,6.2,5.250799715977719,0.0,0.0,7111.900470704153,7111.900470704153,0.0,7111.900470704153,51.56127841260511,0.029,0.3483446711467415,measured_data_mpc,0.029,0.0,0.420057668240434,0.3483446711467415,0.0,4536.990633863944,optimal_relaxed_modes,0.0012910000223200768,False,,-2297.2079801597683,0.3483446711467415
1356,1356,2024-01-15 03:00:00,0.38740862059946324,9.935112052204861,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,235.05576750305642,4.567038531561376,9.999125424735588,28.440456115004363,6.15,5.200797128406008,0.0,0.0,7180.206533452325,7180.206533452324,0.0,7180.206533452325,52.05649736752936,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38740862059946324,-0.3263949251168261,0.0,8986.638763070263,optimal_relaxed_modes,0.001431700016837567,False,,2152.4572894820258,-0.3263949251168261
1357,1357,2024-01-15 03:15:00,0.37654920041283596,9.992992761799584,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1527.607899288457,9.782932176336702,25.318051069973272,6.1,5.150788705532615,2538.9215237816998,8443.600515623722,10857.720822218842,10857.720822218842,0.0,10857.720822218842,78.71847596108661,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37654920041283596,-0.32639492511682594,0.0,8986.620992481314,optimal_relaxed_modes,0.0010795000125654042,False,,2152.457289482025,-0.32639492511682594
1358,1358,2024-01-15 03:30:00,0.4128339080710104,9.799595269981515,0.17724239144742127,0.45,0.0,1.0,1.0,0.0,462.20644525779807,1.7339306250019209,9.95155994007705,28.311180063446738,6.05,5.100773755597742,0.0,0.0,7125.031271160401,7125.031271160401,0.0,7125.031271160401,51.65647671591291,0.029,0.17724239144742127,measured_data_mpc,0.029,0.0,0.4128339080710104,0.17724239144742127,0.0,5665.295996141759,optimal_relaxed_modes,0.0016189000161830336,False,,-1168.849905799474,0.17724239144742127
1359,1359,2024-01-15 03:45:00,0.38565655218097483,9.944450576875404,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,24.842111571035634,6.194520009490437,9.970661042238566,28.425732847751295,6.0,5.050751236096394,0.0,0.0,7195.798648891902,7195.7986488919005,0.0,7195.798648891902,52.169540204466294,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38565655218097483,-0.32639492511682594,0.0,8986.584723954333,optimal_relaxed_modes,0.0014629999932367355,False,,2152.457289482025,-0.32639492511682594
1360,1360,2024-01-15 04:00:00,0.3809093107236888,9.969753373842739,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1514.5290038885535,9.75637106004471,25.317468815119305,6.0,5.050751236096394,2534.9111313065196,8430.263296787258,10849.987341239697,10849.987341239697,0.0,10849.987341239697,78.66240822398781,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3809093107236888,-0.32639492511682594,0.0,8986.572511487244,optimal_relaxed_modes,0.0012581000046338886,False,,2152.457289482025,-0.32639492511682594
1361,1361,2024-01-15 04:15:00,0.41784412135612836,9.772890833171836,0.2959145088430213,0.45,0.0,1.0,1.0,0.0,428.843954793845,2.0078016406545207,9.9180659590146,28.280655663640665,6.0,5.050751236096394,0.0,0.0,7126.2082613248585,7126.208261324857,0.0,7126.2082613248585,51.66500989460523,0.029,0.2959145088430213,measured_data_mpc,0.029,0.0,0.41784412135612836,0.2959145088430213,0.0,4882.654330502375,optimal_relaxed_modes,0.001268099993467331,False,,-1951.4498927784316,0.2959145088430213
1362,1362,2024-01-15 04:30:00,0.3918465059965071,9.911458123038617,-0.31986607501488723,0.45,0.0,1.0,1.0,0.0,64.45551791617501,5.948776817113497,9.940359764876105,28.394304254018916,6.0,5.050751236096394,0.0,0.0,7192.43685012661,7192.436850126608,0.0,7192.43685012661,52.14516716341792,0.029,-0.31986607501488723,measured_data_mpc,0.029,0.0,0.3918465059965071,-0.31986607501488723,0.0,8943.495504259477,optimal_relaxed_modes,0.001153399993199855,False,,2109.401868234824,-0.31986607501488723
1363,1363,2024-01-15 04:45:00,0.38677936883669056,9.93846596410044,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1500.5816149132231,9.728046016436767,25.316319215306738,6.0,5.050751236096394,2530.5759214086097,8415.845844264028,10847.60770641358,10847.60770641358,0.0,10847.60770641358,78.64515587149846,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38677936883669056,-0.32639492511682583,0.0,8986.540751039698,optimal_relaxed_modes,0.001269300002604723,False,,2152.457289482024,-0.32639492511682583
1364,1364,2024-01-15 05:00:00,0.4231870624903335,9.744412956926523,0.4224676317209478,0.45,0.0,1.0,1.0,0.0,327.82208286383286,2.717697400632568,9.880580521192671,28.248429891513798,6.0,4.941579622489823,0.0,0.0,7135.130918193782,7135.130918193782,0.0,7135.130918193782,51.72969915690492,0.029,0.4224676317209478,measured_data_mpc,0.029,0.0,0.4231870624903335,0.4224676317209478,0.0,4048.051749400416,optimal_relaxed_modes,0.0011938999814447016,False,,-2786.022280041523,0.4224676317209478
1365,1365,2024-01-15 05:15:00,0.3985941932764656,9.875492949836438,-0.160040077304458,0.45,0.0,1.0,1.0,0.0,-157.57377200890184,7.175198273161223,9.8716319692302,28.324297363752233,6.0,4.832493077949096,0.0,0.0,7212.218903546919,7212.218903546918,0.0,7212.218903546919,52.288587050715165,0.029,-0.160040077304458,measured_data_mpc,0.029,0.0,0.3985941932764656,-0.160040077304458,0.0,7889.472409508565,optimal_relaxed_modes,0.0011468000011518598,False,,1055.406823129828,-0.160040077304458
1366,1366,2024-01-15 05:30:00,0.39830541079891846,9.877032160441765,-0.16688019091380613,0.45,0.0,0.0,1.0,1.0,0.0,-1468.9797482927647,9.663870324981769,25.313498922397304,6.0,4.723487663185593,2478.096936736507,8241.318361674976,10789.201037729272,10789.201037729272,0.0,10789.201037729272,78.22170752353722,0.029,-0.16688019091380613,measured_data_mpc,0.029,0.0,0.39830541079891846,-0.16688019091380613,0.0,7934.574624943656,optimal_relaxed_modes,0.0011304999934509397,False,,1100.5149154019637,-0.16688019091380613
1367,1367,2024-01-15 05:45:00,0.4352924969928346,9.679890991028191,0.7091974499250271,0.45,0.0,1.0,1.0,0.0,-18.593330102697504,5.338811488133692,9.764504365480905,28.15140157471666,6.0,4.614569314498071,0.0,0.0,7156.019086422904,7156.0190864229035,0.0,7156.019086422904,51.88113837656606,0.029,0.7091974499250271,measured_data_mpc,0.029,0.0,0.4352924969928346,0.7091974499250271,0.0,2157.154667373145,optimal_relaxed_modes,0.0010202999983448535,False,,-4676.902437214072,0.7091974499250271
1368,1368,2024-01-15 06:00:00,0.41939459379963967,9.76462681504792,0.33263906274206334,0.45,0.0,1.0,0.0,0.0,-319.6116829064392,0.0,9.72108966471064,28.194752275002827,6.0,4.611744334457333,0.0,0.0,7184.365813058962,7184.365813058961,0.0,7184.365813058962,52.08665214467748,0.029,0.33263906274206334,measured_data_mpc,0.029,0.0,0.41939459379963967,0.33263906274206334,0.0,4640.422441584063,optimal_relaxed_modes,0.0012003999727312475,False,,-2193.635134214631,0.33263906274206334
1369,1369,2024-01-15 06:15:00,0.42535532294591527,9.732856128698272,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-292.4411735036819,8.422191763556377,9.678315723535748,28.184940136157948,6.0,4.608910855023355,0.0,0.0,7233.671777055086,7233.671777055084,0.0,7233.671777055086,52.44412038364938,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42535532294591527,-0.32639492511682594,0.0,8986.518416138155,optimal_relaxed_modes,0.0014636999985668808,False,,2152.457289482025,-0.32639492511682594
1370,1370,2024-01-15 06:30:00,0.43182086150855814,9.698394808159385,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1380.0614518578334,9.483313306170857,25.310088474742482,6.0,4.60606649360257,2399.6831249412025,7980.540351994446,10702.446856080936,10702.446856080936,0.0,10702.446856080936,77.5927397065868,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43182086150855814,-0.32639492511682583,0.0,8986.52398746652,optimal_relaxed_modes,0.0012584000069182366,False,,2152.457289482024,-0.32639492511682583
1371,1371,2024-01-15 06:45:00,0.46935089393630425,9.498359735319498,0.18619014482045756,0.45,0.0,1.0,1.0,0.0,194.45322848346382,3.7998683688601367,9.611871693363396,27.998762253119086,6.0,4.603209290623411,0.0,0.0,7143.678900364793,7143.678900364793,0.0,7143.678900364793,51.79167202764475,0.029,0.18619014482045756,measured_data_mpc,0.029,0.0,0.46935089393630425,0.18619014482045756,0.0,5606.216355806734,optimal_relaxed_modes,0.0011304999934509397,False,,-1227.8571252450147,0.18619014482045756
1372,1372,2024-01-15 07:00:00,0.4486324385367094,9.608789102599339,-0.3038831817213812,0.45,0.0,1.0,1.0,0.0,-140.02978138191693,7.2987630291485095,9.600287296022751,28.06215380581979,5.75,4.589332151065519,0.0,0.0,7212.836612443976,7212.836612443974,111.12,7101.716612443976,51.487445440218835,0.029,-0.3038831817213812,measured_data_mpc,0.029,111.12,0.4486324385367094,-0.3038831817213812,0.0,8838.044551814708,optimal_relaxed_modes,0.0012647999974433333,False,,2004.000428049114,-0.3038831817213812
1373,1373,2024-01-15 07:15:00,0.44933774422898093,9.605029823259532,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1345.2780066350363,9.410296442117717,25.308005123803603,5.5,4.569415999087271,2373.785820534189,7894.414612858318,10671.707808938621,10671.707808938621,0.0,10671.707808938621,77.36988161480501,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44933774422898093,-0.32639492511682583,0.0,8986.46146444137,optimal_relaxed_modes,0.0011226999922655523,False,,2152.457289482024,-0.32639492511682583
1374,1374,2024-01-15 07:30:00,0.48266399567031576,9.427400903077217,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1264.0950010900553,9.213389864129601,25.24777830763077,5.25,4.543595356932063,2385.3367028013004,7932.828968935466,10682.806560885714,10682.806560885714,0.0,10682.806560885714,77.45034756642143,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48266399567031576,-0.32639492511682594,0.0,8986.417892422207,optimal_relaxed_modes,0.0011232999968342483,False,,2152.457289482025,-0.32639492511682594
1375,1375,2024-01-15 07:45:00,0.5138105936478435,9.261389535856994,-0.08779403837170412,0.45,0.0,0.0,1.0,1.0,0.0,-1195.2490465341589,9.030747227920855,25.22993261212858,5.0,4.512016255385038,2367.9443648288957,7874.987892519305,10660.551845629037,10660.551845629037,0.0,10660.551845629037,77.28900088081052,0.029,-0.08779403837170412,measured_data_mpc,0.029,0.0,0.5138105936478435,-0.08779403837170412,0.0,7412.888537639162,optimal_relaxed_modes,0.001030500017805025,False,,578.9701472797115,-0.08779403837170412
1376,1376,2024-01-15 08:00:00,0.5401645303579344,9.12092305319221,1.0,0.45,0.0,1.0,1.0,0.0,656.9048038583239,0.41777326438517887,9.24668088688823,27.632656182554037,5.2,4.514344255181677,0.0,0.0,7132.816557902042,7132.816557902041,462.66,6670.156557902043,263.4711840371307,0.158,1.0,measured_data_mpc,0.158,462.66,0.5401645303579344,1.0,0.0,239.31157904675456,optimal_relaxed_modes,0.0017571000207681209,False,,-6594.640798142311,1.0
1377,1377,2024-01-15 08:15:00,0.5181427981631773,9.238298885790265,0.012159967233597586,0.45,0.0,1.0,0.0,0.0,257.9205859744314,0.0,9.297380057905244,27.732813877931076,5.4,4.513213880123454,0.0,0.0,7146.168205657935,7146.168205657936,0.0,7146.168205657935,51.80971949102003,0.029,0.012159967233597586,measured_data_mpc,0.029,0.0,0.5181427981631773,0.012159967233597586,0.0,6753.830152531976,optimal_relaxed_modes,0.001811399997677654,False,,-80.19061602275633,0.012159967233597586
1378,1378,2024-01-15 08:30:00,0.5089048566668781,9.28753711396554,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,184.82008322103533,5.45404102502073,9.32736406112514,27.778248199788095,5.6,4.508548087357491,0.0,0.0,7200.261773944107,7200.261773944106,0.0,7200.261773944107,52.20189786109478,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5089048566668781,-0.3263949251168261,0.0,8986.557846641743,optimal_relaxed_modes,0.0016104999813251197,False,,2152.4572894820258,-0.3263949251168261
1379,1379,2024-01-15 08:45:00,0.504073385385367,9.313288855895994,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.4720804617555,9.155105490569317,25.298604098266605,5.8,4.500289676665032,2307.1498588545082,7672.805778111988,10594.061116965302,10594.061116965302,0.0,10594.061116965302,76.80694309799844,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.504073385385367,-0.32639492511682594,0.0,8986.62976502019,optimal_relaxed_modes,0.0014953000063542277,False,,2152.457289482025,-0.32639492511682594
1380,1380,2024-01-15 09:00:00,0.5308437769035371,9.170602669104147,1.0,0.45,0.0,1.0,1.0,0.0,681.852591626752,-0.09608533092254545,9.350451999793545,27.70965567675144,5.85,4.637112933169695,0.0,0.0,7120.928356971831,7120.928356971831,880.08,6240.848356971831,246.51351010038732,0.158,1.0,measured_data_mpc,0.158,880.08,0.5308437769035371,1.0,0.0,239.5639644895773,optimal_relaxed_modes,0.0011380999931134284,False,,-6594.640798142311,1.0
1381,1381,2024-01-15 09:15:00,0.4995342278939448,9.337482565325274,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,448.25919595096536,3.069731620844181,9.425151656148437,27.844214976660346,5.9,4.774470329898643,0.0,0.0,7167.277373392805,7167.277373392804,0.0,7167.277373392805,51.96276095709784,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4995342278939448,-0.32639492511682583,0.0,8986.67633158595,optimal_relaxed_modes,0.0010759000142570585,False,,2152.457289482024,-0.32639492511682583
1382,1382,2024-01-15 09:30:00,0.4862698755178482,9.408181563489869,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1264.5162168132802,9.246469005978227,25.300213719442855,5.95,4.912348800822609,2458.5898709321245,8176.444410534159,10738.126245333231,10738.126245333233,0.0,10738.126245333231,77.85141527866593,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4862698755178482,-0.32639492511682583,0.0,8986.684834892483,optimal_relaxed_modes,0.0013777999847661704,False,,2152.457289482024,-0.32639492511682583
1383,1383,2024-01-15 09:45:00,0.5135944400622658,9.262541634468123,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1188.2219872353353,9.061440832437823,25.24494138678789,6.0,5.050751236096394,2442.7674560070213,8123.8243710533725,10755.206258511877,10755.206258511878,0.0,10755.206258511877,77.97524537421111,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5135944400622658,-0.3263949251168261,0.0,8986.693851256929,optimal_relaxed_modes,0.0014198999851942062,False,,2152.4572894820258,-0.3263949251168261
1384,1384,2024-01-15 10:00:00,0.5428621192115562,9.106544904602405,1.0,0.45,0.0,1.0,1.0,0.0,1483.6471443811229,-5.784760834442891,9.396982556336123,27.74858171213857,6.25,5.17893950477724,0.0,0.0,7091.983635140135,7091.983635140135,1121.64,5970.343635140135,235.82857358803534,0.158,1.0,measured_data_mpc,0.158,1121.64,0.5428621192115562,1.0,0.0,239.63794696873356,optimal_relaxed_modes,0.001409899996360764,False,,-6594.640798142311,1.0
1385,1385,2024-01-15 10:15:00,0.49189150648883606,9.378218270414504,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1100.01756270746,-1.9641418264500319,9.581997766532165,27.978960206010253,6.5,5.304455251266174,0.0,0.0,7129.756077701552,7129.7560777015515,0.0,7129.756077701552,51.69073156333626,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49189150648883606,-0.32639492511682583,0.0,8986.790734695838,optimal_relaxed_modes,0.001182800013339147,False,,2152.457289482024,-0.32639492511682583
1386,1386,2024-01-15 10:30:00,0.45884307077581227,9.55436643276492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.7335294146471,9.392959127762403,25.304492921211278,6.75,5.427255044547893,2480.992866895593,8250.949253041816,10827.372985763432,10827.372985763432,0.0,10827.372985763432,78.49845414678488,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45884307077581227,-0.32639492511682594,0.0,8986.851740419608,optimal_relaxed_modes,0.0014435999910347164,False,,2152.457289482025,-0.32639492511682594
1387,1387,2024-01-15 10:45:00,0.4859372557399996,9.409954426905802,0.5817128287684152,0.45,0.0,1.0,1.0,0.0,1550.9017206559195,-6.4341848871252365,9.727503130398732,28.052295873499613,7.0,5.547300458678091,0.0,0.0,7083.3913292295,7083.3913292295,0.0,7083.3913292295,51.35458713691388,0.029,0.5817128287684152,measured_data_mpc,0.029,0.0,0.4859372557399996,0.5817128287684152,0.0,2998.27227925453,optimal_relaxed_modes,0.0013296000252012163,False,,-3836.1871533989633,0.5817128287684152
1388,1388,2024-01-15 11:00:00,0.43076535628603,9.70402065099546,0.6019674094355147,0.45,0.0,1.0,0.0,0.0,752.8866679261598,0.0,9.873776694781794,28.28250701452135,6.875,5.354808640000305,0.0,0.0,7109.615631593037,7109.615631593036,860.94,6248.675631593036,129.6600193555555,0.083,0.6019674094355147,measured_data_mpc,0.083,860.94,0.43076535628603,0.6019674094355147,0.0,2864.714460472886,optimal_relaxed_modes,0.0011975999805144966,False,,-3969.7588374154825,0.6019674094355147
1389,1389,2024-01-15 11:15:00,0.40249397217974675,9.85470712828195,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,417.85075687991025,4.007478924993733,9.93929684119212,28.352012452493685,6.75,5.163247979909377,0.0,0.0,7186.488890427924,7186.488890427924,0.0,7186.488890427924,52.10204445560245,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40249397217974675,-0.32639492511682583,0.0,8986.9259017488,optimal_relaxed_modes,0.0010775999980978668,False,,2152.457289482024,-0.32639492511682583
1390,1390,2024-01-15 11:30:00,0.3923939643454177,9.908540170038924,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.9945933596982,9.726850979329775,25.31504272087187,6.625,4.972621657544994,2530.355397873779,8415.112457030527,10851.138442493497,10851.138442493497,0.0,10851.138442493497,78.67075370807785,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3923939643454177,-0.32639492511682594,0.0,8986.911054163123,optimal_relaxed_modes,0.0010359000007156283,False,,2152.457289482025,-0.32639492511682594
1391,1391,2024-01-15 11:45:00,0.4234124782192857,9.743211491091207,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1410.6768361905536,9.506990896474104,25.24980907501433,6.5,4.782926214486216,2513.0774536067793,8357.65181566952,10817.967696249005,10817.967696249005,0.0,10817.967696249005,78.43026579780529,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4234124782192857,-0.3263949251168261,0.0,8986.888563647408,optimal_relaxed_modes,0.001473200012696907,False,,2152.4572894820258,-0.3263949251168261
1392,1392,2024-01-15 12:00:00,0.45767621498226063,9.56058577414455,-0.08967192184669552,0.45,0.0,0.0,1.0,1.0,0.0,-1333.8185798342568,9.303058427961771,25.231554343137965,6.625,4.876191030060319,2471.656719431286,8219.900361295786,10760.687166760692,10760.687166760696,899.28,9861.407166760691,71.49520195901502,0.029,-0.08967192184669552,measured_data_mpc,0.029,899.28,0.45767621498226063,-0.08967192184669552,0.0,7425.792537246485,optimal_relaxed_modes,0.0019029999966733158,False,,591.354114258047,-0.08967192184669552
1393,1393,2024-01-15 12:15:00,0.48710213333345576,9.40374562933268,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1237.5722314636714,9.113913022697535,25.222366381847966,6.75,4.969116069702274,2440.4292792982446,8116.048380390044,10729.089926350882,10729.089926350884,0.0,10729.089926350882,77.7859019660439,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48710213333345576,-0.32639492511682583,0.0,8986.91085440405,optimal_relaxed_modes,0.0011681999894790351,False,,2152.457289482024,-0.32639492511682583
1394,1394,2024-01-15 12:30:00,0.5239588284538368,9.20729944434105,0.15124841583533907,0.45,0.0,1.0,1.0,0.0,1262.6291501519227,-4.122320743737574,9.415799728718639,27.77070894853979,6.875,5.061697965880583,0.0,0.0,7099.869349859095,7099.869349859094,0.0,7099.869349859095,51.47405278647844,0.029,0.15124841583533907,measured_data_mpc,0.029,0.0,0.5239588284538368,0.15124841583533907,0.0,5837.043507694702,optimal_relaxed_modes,0.0012670000141952187,False,,-997.4289737221206,0.15124841583533907
1395,1395,2024-01-15 12:45:00,0.48784039119030076,9.399810714955697,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,874.3869348332805,-0.24929045156916801,9.565859453449807,27.97522641943727,7.0,5.153928797014733,0.0,0.0,7142.507122798168,7142.507122798167,0.0,7142.507122798168,51.78317664028672,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48784039119030076,-0.32639492511682594,0.0,8986.951990987276,optimal_relaxed_modes,0.0012027999910060316,False,,2152.457289482025,-0.32639492511682594
1396,1396,2024-01-15 13:00:00,0.4608187238265443,9.543836202004519,1.0,0.45,0.0,1.0,1.0,0.0,618.7342094415626,3.057019152009536,9.662043306469895,28.056876259362333,7.0,5.034988050839762,0.0,0.0,7170.6396241884595,7170.639624188458,735.06,6435.57962418846,133.53827720191055,0.083,1.0,measured_data_mpc,0.083,735.06,0.4608187238265443,1.0,0.0,239.8612993765446,optimal_relaxed_modes,0.0011529000184964389,False,,-6594.640798142311,1.0
1397,1397,2024-01-15 13:15:00,0.4471121300996562,9.616892346568832,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,302.3502539259561,3.270699917027422,9.70972534947828,28.132212687011062,7.0,4.915622988871303,0.0,0.0,7191.258234258654,7191.258234258653,0.0,7191.258234258654,52.13662219837524,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4471121300996562,-0.3263949251168261,0.0,8986.962037350739,optimal_relaxed_modes,0.001158999977633357,False,,2152.4572894820258,-0.3263949251168261
1398,1398,2024-01-15 13:30:00,0.4338945058044145,9.68734228406247,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1394.3721060311352,9.512366921326802,25.307608945048056,7.0,4.795817687485439,2488.5696850209774,8276.147206121906,10787.774687181909,10787.774687181909,0.0,10787.774687181909,78.21136648206884,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4338945058044145,-0.32639492511682594,0.0,8986.961919523537,optimal_relaxed_modes,0.0011864000116474926,False,,2152.457289482025,-0.32639492511682594
1399,1399,2024-01-15 13:45:00,0.4638705166384052,9.5275701463173,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1311.362242459103,9.308058832923964,25.247314974590996,7.0,4.6755840383763125,2461.801073651963,8187.123792581627,10766.824722854226,10766.824722854228,0.0,10766.824722854226,78.05947924069314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4638705166384052,-0.32639492511682594,0.0,8986.95856557202,optimal_relaxed_modes,0.0016679000109434128,False,,2152.457289482025,-0.32639492511682594
1400,1400,2024-01-15 14:00:00,0.4957105716628179,9.35786265303718,1.0,0.45,0.0,1.0,1.0,0.0,384.26260046030234,2.4259740382032304,9.484273355446291,27.87112964319453,6.975,4.577226324916539,0.0,0.0,7145.116222151364,7145.116222151362,371.46,6773.656222151364,140.55336660964082,0.083,1.0,measured_data_mpc,0.083,371.46,0.4957105716628179,1.0,0.0,239.85018963686161,optimal_relaxed_modes,0.001497299992479384,False,,-6594.640798142311,1.0
1401,1401,2024-01-15 14:15:00,0.4729240198219429,9.479314974349045,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,-98.60222697850321,6.705731705739506,9.484938790990807,27.94184901722171,6.95,4.4791558375338125,0.0,0.0,7214.769492783464,7214.769492783463,0.0,7214.769492783464,52.30707882268011,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4729240198219429,-0.3263949251168261,0.0,8986.934065880425,optimal_relaxed_modes,0.0012214000162202865,False,,2152.4572894820258,-0.3263949251168261
1402,1402,2024-01-15 14:30:00,0.47126394775227576,9.48816315848037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1292.131692087987,9.302487197895383,25.302692610258944,6.925000000000001,4.381370398451883,2280.5776790265854,7584.435629923201,10586.891788040135,10586.891788040139,0.0,10586.891788040135,76.75496546329099,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47126394775227576,-0.32639492511682583,0.0,8965.878105404488,optimal_relaxed_modes,0.0012933999823872,False,,2152.457289482024,-0.32639492511682583
1403,1403,2024-01-15 14:45:00,0.5030182674535489,9.318912634472584,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1214.1664987709464,9.113397487989392,25.245242991004858,6.9,4.283876378614375,2262.904590151749,7525.660870270933,10565.285375529353,10565.285375529353,0.0,10565.285375529353,76.5983189725878,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5030182674535489,-0.32639492511682594,0.0,8871.592064122064,optimal_relaxed_modes,0.0012510000087786466,False,,2152.457289482025,-0.32639492511682594
1404,1404,2024-01-15 15:00:00,0.5329283949882332,9.159491654712717,1.0,0.45,0.0,1.0,1.0,0.0,365.62118079614186,2.7098940377435143,9.272407225972579,27.669793040422118,6.925000000000001,4.381370398451883,0.0,0.0,7140.384369857369,7140.384369857368,278.58,6861.804369857369,142.38244067454042,0.083,1.0,measured_data_mpc,0.083,278.58,0.5329283949882332,1.0,0.0,167.2859849753213,optimal_relaxed_modes,0.0015152000123634934,False,,-6594.640798142311,1.0
1405,1405,2024-01-15 15:15:00,0.5126301210150539,9.267681454989763,-0.11841352983275118,0.45,0.0,1.0,1.0,0.0,156.4164558741487,5.248848352029952,9.302631800540908,27.748741770573133,6.95,4.4791558375338125,0.0,0.0,7192.121209433495,7192.121209433496,0.0,7192.121209433495,52.14287876839284,0.029,-0.11841352983275118,measured_data_mpc,0.029,0.0,0.5126301210150539,-0.11841352983275118,0.0,7594.869607529594,optimal_relaxed_modes,0.0013251000200398266,False,,780.8946948871026,-0.11841352983275118
1406,1406,2024-01-15 15:30:00,0.50723640396752,9.296429966853118,-0.2448396165192542,0.45,0.0,0.0,1.0,1.0,0.0,-1208.1024903066843,9.132046121541812,25.295887934646867,6.975,4.577226324916539,2328.868242855886,7745.033831100174,10599.591197436044,10599.591197436044,0.0,10599.591197436044,76.84703618141133,0.029,-0.2448396165192542,measured_data_mpc,0.029,0.0,0.50723640396752,-0.2448396165192542,0.0,8449.040025167198,optimal_relaxed_modes,0.0012999000027775764,False,,1614.6293240993919,-0.2448396165192542
1407,1407,2024-01-15 15:45:00,0.5351973609811476,9.147398065970483,0.41877380999294733,0.45,0.0,1.0,1.0,0.0,765.1656990503776,-0.7497701297675795,9.342455546078472,27.69680973522638,7.0,4.6755840383763125,0.0,0.0,7118.481902162486,7118.481902162486,0.0,7118.481902162486,51.60899379067803,0.029,0.41877380999294733,measured_data_mpc,0.029,0.0,0.5351973609811476,0.41877380999294733,0.0,4072.7462802672208,optimal_relaxed_modes,0.0012688999995589256,False,,-2761.6628525729866,0.41877380999294733
1408,1408,2024-01-15 16:00:00,0.5013272942424601,9.327925521687687,0.9442493321242305,0.45,0.0,1.0,0.0,0.0,346.3135343683467,0.0,9.406324700176175,27.830414510402992,7.0,4.6755840383763125,0.0,0.0,7135.999131545993,7135.999131545993,60.9,7075.099131545993,146.80830697957936,0.083,0.9442493321242305,measured_data_mpc,0.083,60.9,0.5013272942424601,0.9442493321242305,0.0,607.4231090162388,optimal_relaxed_modes,0.0012045000039506704,False,,-6226.985169245079,0.9442493321242305
1409,1409,2024-01-15 16:15:00,0.4890855049753614,9.393174258481324,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,266.77468934447336,4.964548363635181,9.448806049162744,27.8876850819852,7.0,4.6755840383763125,0.0,0.0,7192.091720290956,7192.091720290956,0.0,7192.091720290956,52.142664972109436,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4890855049753614,-0.32639492511682583,0.0,8986.866092961001,optimal_relaxed_modes,0.0014364999951794744,False,,2152.457289482024,-0.32639492511682583
1410,1410,2024-01-15 16:30:00,0.4823894375556801,9.428864297828225,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1275.40567475927,9.26855684620481,25.30210770564273,7.0,4.6755840383763125,2399.3036945688723,7979.278493974243,10683.493770983672,10683.493770983674,0.0,10683.493770983672,77.45532983963163,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4823894375556801,-0.32639492511682594,0.0,8986.86741597831,optimal_relaxed_modes,0.0010541000228840858,False,,2152.457289482025,-0.32639492511682594
1411,1411,2024-01-15 16:45:00,0.5094242795202832,9.28476859015689,-0.18561022697656324,0.45,0.0,0.0,1.0,1.0,0.0,-1198.4520220498716,9.081927368041601,25.245494909010777,7.0,4.6755840383763125,2421.419675148434,8052.828819683786,10717.479421112746,10717.479421112746,0.0,10717.479421112746,77.70172580306742,0.029,-0.18561022697656324,measured_data_mpc,0.029,0.0,0.5094242795202832,-0.18561022697656324,0.0,8058.444543830569,optimal_relaxed_modes,0.001035799999954179,False,,1224.0327753720985,-0.18561022697656324
1412,1412,2024-01-15 17:00:00,0.5389452516968547,9.127421808455765,1.0,0.45,0.0,1.0,1.0,0.0,648.6102677804537,0.4264010683768255,9.302523282825893,27.688015838437515,6.95,4.554535295734018,0.0,0.0,7136.144926616817,7136.144926616816,0.0,7136.144926616817,281.87772460136426,0.158,1.0,measured_data_mpc,0.158,0.0,0.5389452516968547,1.0,0.0,239.76560382331627,optimal_relaxed_modes,0.0012857000110670924,False,,-6594.640798142311,1.0
1413,1413,2024-01-15 17:15:00,0.5076461640587561,9.29424594556683,-0.2113167617778513,0.45,0.0,1.0,1.0,0.0,93.99418481577366,5.121414327298607,9.335620588133109,27.780189387226557,6.9,4.433937292554442,0.0,0.0,7202.295936907328,7202.295936907328,0.0,7202.295936907328,52.21664554257813,0.029,-0.2113167617778513,measured_data_mpc,0.029,0.0,0.5076461640587561,-0.2113167617778513,0.0,8227.955622353942,optimal_relaxed_modes,0.001281000004382804,False,,1393.558138551538,-0.2113167617778513
1414,1414,2024-01-15 17:30:00,0.5006108692719713,9.331744066780393,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1223.3104485638798,9.16289186427733,25.296957309512553,6.85,4.313785864133534,2231.1889195505178,7420.185198757058,10533.499173062433,10533.499173062433,0.0,10533.499173062433,76.36786900470264,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5006108692719713,-0.3263949251168261,0.0,8910.152557330315,optimal_relaxed_modes,0.0012308000004850328,False,,2152.4572894820258,-0.3263949251168261
1415,1415,2024-01-15 17:45:00,0.5293737178124934,9.17843808405941,0.30595659528692604,0.45,0.0,1.0,1.0,0.0,99.47317984721123,4.183407490892129,9.279589192540026,27.66645615744151,6.8,4.194078667688833,0.0,0.0,7158.586088744277,7158.586088744276,0.0,7158.586088744277,51.89974914339601,0.029,0.30595659528692604,measured_data_mpc,0.029,0.0,0.5293737178124934,0.30595659528692604,0.0,4595.617960596507,optimal_relaxed_modes,0.0011464999988675117,False,,-2017.6738457398778,0.30595659528692604
1416,1416,2024-01-15 18:00:00,0.5107814931145174,9.277534641699622,0.9939369526295848,0.45,0.0,1.0,0.0,0.0,-235.97886030128691,0.0,9.249779436645081,27.726035988547505,6.6,4.187762679640256,0.0,0.0,7184.311855406727,7184.311855406726,0.0,7184.311855406727,283.7803182885657,0.158,0.9939369526295848,measured_data_mpc,0.158,0.0,0.5107814931145174,0.9939369526295848,0.0,0.0,optimal_relaxed_modes,0.0014655000122729689,False,,-6554.6571785923015,0.9939369526295848
1417,1417,2024-01-15 18:15:00,0.5143687365558018,9.258414634157576,-0.03211704431043779,0.45,0.0,1.0,1.0,0.0,-229.3061030063699,8.016087322385935,9.216635103701986,27.723736903998958,6.4,4.178194907510495,0.0,0.0,7236.650744085147,7236.6507440851465,0.0,7236.650744085147,52.46571789461732,0.029,-0.03211704431043779,measured_data_mpc,0.029,0.0,0.5143687365558018,-0.03211704431043779,0.0,6736.4988469045975,optimal_relaxed_modes,0.0011633000103756785,False,,211.80037072535742,-0.03211704431043779
1418,1418,2024-01-15 18:30:00,0.5192882092129608,9.232193844894919,0.08571294562320445,0.45,0.0,1.0,1.0,0.0,-212.64094446638086,8.283127190260828,9.186089703177327,27.70213945809966,6.2,4.165439713398399,0.0,0.0,7238.091582128906,7238.091582128905,0.0,7238.091582128906,52.47616397043458,0.029,0.08571294562320445,measured_data_mpc,0.029,0.0,0.5192882092129608,0.08571294562320445,0.0,5936.508165226368,optimal_relaxed_modes,0.0015422000142280012,False,,-565.2460881357374,0.08571294562320445
1419,1419,2024-01-15 18:45:00,0.5252479465893731,9.200428444678641,0.22818203479046328,0.45,0.0,1.0,0.0,0.0,-199.12170240623942,0.0,9.156348175934948,27.675484190484777,6.0,4.149561868110764,0.0,0.0,7195.26459131942,7195.264591319419,0.0,7195.26459131942,52.1656682870658,0.029,0.22818203479046328,measured_data_mpc,0.029,0.0,0.5252479465893731,0.22818203479046328,0.0,4973.33918552638,optimal_relaxed_modes,0.001571100001456216,False,,-1504.7785560323173,0.22818203479046328
1420,1420,2024-01-15 19:00:00,0.5308639798134303,9.170494987594417,0.9809918359059352,0.45,0.0,1.0,0.0,0.0,-156.3309898942339,0.0,9.133170525872863,27.64958699171445,6.0,4.149561868110764,0.0,0.0,7192.556352209704,7192.556352209703,0.0,7192.556352209704,341.6464267299609,0.19,0.9809918359059352,measured_data_mpc,0.19,0.0,0.5308639798134303,0.9809918359059352,0.0,0.0,optimal_relaxed_modes,0.0011623000027611852,False,,-6469.288783709807,0.9809918359059352
1421,1421,2024-01-15 19:15:00,0.5357982788152634,9.144195173914646,0.5091754940003448,0.45,0.0,1.0,0.0,0.0,-123.03674309412571,0.0,9.115099721801219,27.627654008873144,6.0,4.149561868110764,0.0,0.0,7191.062608800819,7191.062608800818,0.0,7191.062608800819,52.135203913805945,0.029,0.5091754940003448,measured_data_mpc,0.029,0.0,0.5357982788152634,0.5091754940003448,0.0,3108.283543448325,optimal_relaxed_modes,0.0013891999842599034,False,,-3357.8294861489394,0.5091754940003448
1422,1422,2024-01-15 19:30:00,0.539644417419404,9.123695255154576,0.6015655937642478,0.45,0.0,1.0,0.0,0.0,-96.53912911583649,0.0,9.101093121766045,27.610084803001957,6.0,4.149561868110764,0.0,0.0,7188.978525829098,7188.978525829097,0.0,7188.978525829098,52.12009431226096,0.029,0.6015655937642478,measured_data_mpc,0.029,0.0,0.539644417419404,0.6015655937642478,0.0,2497.8654381028005,optimal_relaxed_modes,0.0011306999949738383,False,,-3967.109007396412,0.6015655937642478
1423,1423,2024-01-15 19:45:00,0.5426349940401194,9.107755481766164,0.6736901721411597,0.45,0.0,1.0,0.0,0.0,-75.96535166281822,0.0,9.09024206539042,27.596291435499285,6.0,4.149561868110764,0.0,0.0,7187.256621961538,7187.256621961537,0.0,7187.256621961538,52.10761050922115,0.029,0.6736901721411597,measured_data_mpc,0.029,0.0,0.5426349940401194,0.6736901721411597,0.0,2021.8202184286163,optimal_relaxed_modes,0.0011037999938707799,False,,-4442.744694509608,0.6736901721411597
