step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1424,1424,2024-01-15 20:00:00,0.5449524457775474,9.095403464005672,0.9740122775876519,0.45,0.0,1.0,0.0,0.0,-97.57041604652798,0.0,9.076077135124809,27.58363080225898,6.075,4.10811642174508,0.0,0.0,7191.371001600499,7191.3710016005,0.0,7191.371001600499,341.5901225760237,0.19,0.9740122775876519,measured_data_mpc,0.19,0.0,0.5449524457775474,0.9740122775876519,0.0,0.0,optimal_relaxed_modes,0.0017881999956443906,False,,-6423.261103671042,0.9740122775876519
1425,1425,2024-01-15 20:15:00,0.5473142951959257,9.082814806605716,0.761077860349219,0.45,0.0,1.0,0.0,0.0,-136.21338291405206,0.0,9.055985307648488,27.56825923472127,6.15,4.06602090629371,0.0,0.0,7195.296598363323,7195.296598363324,0.0,7195.296598363323,52.165900338134094,0.029,0.761077860349219,measured_data_mpc,0.029,0.0,0.5473142951959257,0.761077860349219,0.0,1345.737836778111,optimal_relaxed_modes,0.0018419999978505075,False,,-5019.0351084218155,0.761077860349219
1426,1426,2024-01-15 20:30:00,0.550554941973903,9.065542159279097,0.8391366891157126,0.45,0.0,1.0,0.0,0.0,-168.98695011983813,0.0,9.030867080986665,27.548299521674092,6.225,4.023271277470234,0.0,0.0,7198.851817245047,7198.851817245046,0.0,7198.851817245047,52.191675675026595,0.029,0.8391366891157126,measured_data_mpc,0.029,0.0,0.550554941973903,0.8391366891157126,0.0,765.6976997035808,optimal_relaxed_modes,0.0015435999957844615,False,,-5533.805045260539,0.8391366891157126
1427,1427,2024-01-15 20:45:00,0.5548189899843836,9.042814783383236,0.9414351910881691,0.45,0.0,1.0,0.0,0.0,-195.48710700805827,0.0,9.001684802491768,27.523789231739983,6.3,3.979855915579142,0.0,0.0,7202.008379345399,7202.008379345398,0.0,7202.008379345399,52.214560750254144,0.029,0.9414351910881691,measured_data_mpc,0.029,0.0,0.5548189899843836,0.9414351910881691,0.0,22.67449319676391,optimal_relaxed_modes,0.0012663000088650733,False,,-6208.426919956943,0.9414351910881691
1428,1428,2024-01-15 21:00:00,0.5599314057957651,9.015565607108572,0.9473841794510993,0.45,0.0,1.0,0.0,0.0,-137.73856857254503,0.0,8.981360237638143,27.49939304012881,6.225,4.023271277470234,0.0,0.0,7192.706315423241,7192.706315423239,0.0,7192.706315423241,284.111899459218,0.158,0.9473841794510993,measured_data_mpc,0.158,0.0,0.5599314057957651,0.9473841794510993,0.0,0.0,optimal_relaxed_modes,0.001229999994393438,False,,-6247.658361322796,0.9473841794510993
1429,1429,2024-01-15 21:15:00,0.564535123023127,8.991027794286733,0.9550326910950395,0.45,0.0,1.0,0.0,0.0,-48.978598490561595,0.0,8.974649125061847,27.482454717192333,6.15,4.06602090629371,0.0,0.0,7184.7659173232505,7184.765917323248,0.0,7184.7659173232505,52.08955290059357,0.029,0.9550326910950395,measured_data_mpc,0.029,0.0,0.564535123023127,0.9550326910950395,0.0,0.0,optimal_relaxed_modes,0.0010707000037655234,False,,-6298.09754825499,0.9550326910950395
1430,1430,2024-01-15 21:30:00,0.5670091323714035,8.97784132446042,0.9644070630926577,0.45,0.0,1.0,0.0,0.0,22.844690477017135,0.0,8.97895338632261,27.47621567368774,6.075,4.10811642174508,0.0,0.0,7178.329092829432,7178.329092829431,0.0,7178.329092829432,52.04288592301339,0.029,0.9644070630926577,measured_data_mpc,0.029,0.0,0.5670091323714035,0.9644070630926577,0.0,0.0,optimal_relaxed_modes,0.0011485000140964985,False,,-6359.9181642874455,0.9644070630926577
1431,1431,2024-01-15 21:45:00,0.5671846103608343,8.976906026776753,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,87.42698818759307,6.23026805131993,8.994117992864226,27.480835816422612,6.0,4.149561868110764,0.0,0.0,7214.06401862454,7214.06401862454,0.0,7214.06401862454,52.301964135027916,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5671846103608343,-0.32639492511682594,0.0,8577.60167495195,optimal_relaxed_modes,0.0010328999778721482,False,,2152.457289482025,-0.32639492511682594
1432,1432,2024-01-15 22:00:00,0.5652909269236014,8.986999359497204,0.9947526081755551,0.45,0.0,1.0,1.0,0.0,184.04054967615735,5.598473275070583,9.02400340546415,27.49745329929546,6.0,4.263550069279315,0.0,0.0,7200.840240927758,7200.840240927758,0.0,7200.840240927758,149.417434999251,0.083,0.9947526081755551,measured_data_mpc,0.083,0.0,0.5652909269236014,0.9947526081755551,0.0,0.0,optimal_relaxed_modes,0.0010407999798189849,False,,-6560.036133932988,0.9947526081755551
1433,1433,2024-01-15 22:15:00,0.5609803996301026,9.009974469971553,-0.296921010958653,0.45,0.0,1.0,1.0,0.0,303.75292191913337,4.785025427049899,9.072124870870898,27.528877765445742,6.0,4.377153657808446,0.0,0.0,7189.533324501084,7189.5333245010825,0.0,7189.533324501084,52.12411660263287,0.029,-0.296921010958653,measured_data_mpc,0.029,0.0,0.5609803996301026,-0.296921010958653,0.0,8669.634699161707,optimal_relaxed_modes,0.0011317000025883317,False,,1958.0874126935933,-0.296921010958653
1434,1434,2024-01-15 22:30:00,0.5535580688778787,9.049535492880906,0.8556598671283729,0.45,0.0,1.0,1.0,0.0,399.4847691914571,3.9863004478534823,9.134807245321337,27.57598805998418,6.0,4.490374450351043,0.0,0.0,7181.401959016743,7181.401959016743,0.0,7181.401959016743,52.06516420287139,0.029,0.8556598671283729,measured_data_mpc,0.029,0.0,0.5535580688778787,0.8556598671283729,0.0,1164.9484448296027,optimal_relaxed_modes,0.0011565000168047845,False,,-5642.769469097797,0.8556598671283729
1435,1435,2024-01-15 22:45:00,0.5430801822403322,9.10538262865903,1.0,0.45,0.0,1.0,0.0,0.0,463.8561109878713,0.0,9.206752460766737,27.635831853778292,6.0,4.603209290623411,0.0,0.0,7134.829701931189,7134.8297019311885,0.0,7134.829701931189,51.72751533900112,0.029,1.0,measured_data_mpc,0.029,0.0,0.5430801822403322,1.0,0.0,239.47904124960405,optimal_relaxed_modes,0.0016833000117912889,False,,-6594.640798142311,1.0
1436,1436,2024-01-15 23:00:00,0.5304819698922174,9.172531100474481,1.0,0.45,0.0,1.0,0.0,0.0,342.65286923940926,0.0,9.260108092388638,27.696875125982544,5.975,4.507319981859855,0.0,0.0,7152.093399004061,7152.093399004061,0.0,7152.093399004061,148.40593802933427,0.083,1.0,measured_data_mpc,0.083,0.0,0.5304819698922174,1.0,0.0,239.48643049158636,optimal_relaxed_modes,0.0011628000065684319,False,,-6594.640798142311,1.0
1437,1437,2024-01-15 23:15:00,0.5188125645022875,9.234729031202807,1.0,0.45,0.0,1.0,0.0,0.0,133.92314493092675,0.0,9.281448065913596,27.741560051837872,5.95,4.4117060669837365,0.0,0.0,7169.420684416699,7169.420684416697,0.0,7169.420684416699,51.97829996202107,0.029,1.0,measured_data_mpc,0.029,0.0,0.5188125645022875,1.0,0.0,213.49618957163693,optimal_relaxed_modes,0.0014009999867994338,False,,-6594.640798142311,1.0
1438,1438,2024-01-15 23:30:00,0.5119516835589,9.271297526631063,1.0,0.45,0.0,1.0,0.0,0.0,-36.97356907575721,0.0,9.276575161081606,27.761373209435504,5.925000000000001,4.316369312602878,0.0,0.0,7184.167609206587,7184.167609206587,0.0,7184.167609206587,52.08521516674776,0.029,1.0,measured_data_mpc,0.029,0.0,0.5119516835589,1.0,0.0,152.32889417831757,optimal_relaxed_modes,0.0014664999907836318,False,,-6594.640798142311,1.0
1439,1439,2024-01-15 23:45:00,0.5105266417512078,9.278892999466063,1.0,0.45,0.0,1.0,0.0,0.0,-169.65972779678208,0.0,9.251350475881534,27.75748237628687,5.9,4.22131013561963,0.0,0.0,7196.830161554815,7196.830161554814,0.0,7196.830161554815,52.177018671272414,0.029,1.0,measured_data_mpc,0.029,0.0,0.5105266417512078,1.0,0.0,39.39829352150264,optimal_relaxed_modes,0.0012661000073421746,False,,-6594.640798142311,1.0
1440,1440,2024-01-16 00:00:00,0.5134429998508719,9.263348810794852,1.0,0.45,0.0,1.0,0.0,0.0,-111.10213894376336,0.0,9.235109071311205,27.742188429478933,5.675000000000001,4.304225185540289,0.0,0.0,7183.806882959888,7183.806882959887,0.0,7183.806882959888,52.08259990145919,0.029,1.0,measured_data_mpc,0.029,0.0,0.5134429998508719,1.0,0.0,73.32669304837145,optimal_relaxed_modes,0.0010121999948751181,False,,-6594.640798142311,1.0
1441,1441,2024-01-16 00:15:00,0.5172918511831455,9.242834433193835,1.0,0.45,0.0,1.0,0.0,0.0,19.50935025263681,0.0,9.238902117281729,27.732825566934746,5.45,4.380188749340022,0.0,0.0,7173.076943013602,7173.076943013602,0.0,7173.076943013602,52.00480783684862,0.029,1.0,measured_data_mpc,0.029,0.0,0.5172918511831455,1.0,0.0,152.34394818260535,optimal_relaxed_modes,0.0010755000112112612,False,,-6594.640798142311,1.0
1442,1442,2024-01-16 00:30:00,0.5183681195639424,9.237097922724187,1.0,0.45,0.0,1.0,0.0,0.0,119.19257018562523,0.0,9.257984888861863,27.737389988508028,5.225,4.449397457149292,0.0,0.0,7164.9937655287895,7164.9937655287895,0.0,7164.9937655287895,51.94620480008373,0.029,1.0,measured_data_mpc,0.029,0.0,0.5183681195639424,1.0,0.0,220.82000700365006,optimal_relaxed_modes,0.0013353000103961676,False,,-6594.640798142311,1.0
1443,1443,2024-01-16 00:45:00,0.5161523440107479,9.248908006422713,1.0,0.45,0.0,1.0,0.0,0.0,187.2475898424343,0.0,9.287506120632784,27.755178186961047,5.0,4.512016255385038,0.0,0.0,7159.312360403,7159.312360402999,0.0,7159.312360403,51.905014612921754,0.029,1.0,measured_data_mpc,0.029,0.0,0.5161523440107479,1.0,0.0,239.32501537150074,optimal_relaxed_modes,0.0013383999757934362,False,,-6594.640798142311,1.0
1444,1444,2024-01-16 01:00:00,0.5115451976620787,9.27346409646112,1.0,0.45,0.0,1.0,0.0,0.0,179.53938332194687,0.0,9.315844796802576,27.780310874468732,5.0,4.512016255385038,0.0,0.0,7161.967605106242,7161.967605106242,0.0,7161.967605106242,51.924265137020264,0.029,1.0,measured_data_mpc,0.029,0.0,0.5115451976620787,1.0,0.0,239.31437769805234,optimal_relaxed_modes,0.0015448000049218535,False,,-6594.640798142311,1.0
1445,1445,2024-01-16 01:15:00,0.5061228393917987,9.302365266041713,1.0,0.45,0.0,1.0,0.0,0.0,141.03367184310795,0.0,9.338277119845976,27.805435101619718,5.0,4.512016255385038,0.0,0.0,7164.6378508782645,7164.6378508782645,0.0,7164.6378508782645,51.94362441886742,0.029,1.0,measured_data_mpc,0.029,0.0,0.5061228393917987,1.0,0.0,239.31408149013987,optimal_relaxed_modes,0.0012740000092890114,False,,-6594.640798142311,1.0
1446,1446,2024-01-16 01:30:00,0.5013870550709021,9.327606996472092,1.0,0.45,0.0,1.0,0.0,0.0,108.29813241660521,0.0,9.355688295935664,27.82680689711436,5.0,4.512016255385038,0.0,0.0,7166.99054584761,7166.99054584761,0.0,7166.99054584761,51.960681457395175,0.029,1.0,measured_data_mpc,0.029,0.0,0.5013870550709021,1.0,0.0,239.3167581432217,optimal_relaxed_modes,0.0013037000026088208,False,,-6594.640798142311,1.0
1447,1447,2024-01-16 01:45:00,0.4976723219931172,9.347406523776685,1.0,0.45,0.0,1.0,0.0,0.0,82.72945861954187,0.0,9.369177637305771,27.843920093967185,5.0,4.512016255385038,0.0,0.0,7168.927277946724,7168.927277946724,0.0,7168.927277946724,51.97472276511375,0.029,1.0,measured_data_mpc,0.029,0.0,0.4976723219931172,1.0,0.0,239.3201122730843,optimal_relaxed_modes,0.0011640999873634428,False,,-6594.640798142311,1.0
1448,1448,2024-01-16 02:00:00,0.49479149737288863,9.362761319002503,1.0,0.45,0.0,1.0,0.0,0.0,0.3139449351445274,0.0,9.370024971047277,27.85416083429744,5.2,4.442892031227687,0.0,0.0,7178.852289926256,7178.852289926255,0.0,7178.852289926256,52.04667910196536,0.029,1.0,measured_data_mpc,0.029,0.0,0.49479149737288863,1.0,0.0,236.40270281377252,optimal_relaxed_modes,0.001375499996356666,False,,-6594.640798142311,1.0
1449,1449,2024-01-16 02:15:00,0.49350432839379343,9.369621929661081,1.0,0.45,0.0,1.0,0.0,0.0,-104.09670972159842,0.0,9.35485650128422,27.852707973642985,5.4,4.368224584695465,0.0,0.0,7188.494078942757,7188.4940789427565,0.0,7188.494078942757,52.11658207233499,0.029,1.0,measured_data_mpc,0.029,0.0,0.49350432839379343,1.0,0.0,201.02668766411261,optimal_relaxed_modes,0.0011436000058893114,False,,-6594.640798142311,1.0
1450,1450,2024-01-16 02:30:00,0.4949209172847655,9.3620715108722,1.0,0.45,0.0,1.0,0.0,0.0,-196.16428447702367,0.0,9.325565963898736,27.83739525354238,5.6,4.287877455313099,0.0,0.0,7197.661803103677,7197.661803103677,0.0,7197.661803103677,52.18304807250166,0.029,1.0,measured_data_mpc,0.029,0.0,0.4949209172847655,1.0,0.0,118.74615325155082,optimal_relaxed_modes,0.0016089999990072101,False,,-6594.640798142311,1.0
1451,1451,2024-01-16 02:45:00,0.4991560499866486,9.339498253571163,1.0,0.45,0.0,1.0,0.0,0.0,-276.1733969019881,0.0,9.284003452416817,27.808792959186466,5.8,4.2017120933592675,0.0,0.0,7206.375611101845,7206.375611101845,0.0,7206.375611101845,52.24622318048838,0.029,1.0,measured_data_mpc,0.029,0.0,0.4991560499866486,1.0,0.0,12.16131103475891,optimal_relaxed_modes,0.0013048999826423824,False,,-6594.640798142311,1.0
1452,1452,2024-01-16 03:00:00,0.5058587222068824,9.303773010637316,0.9921169521955067,0.45,0.0,1.0,0.0,0.0,-285.14514452686893,0.0,9.24106595906659,27.771344481946667,5.6,4.177700007475936,0.0,0.0,7205.134695759208,7205.134695759206,0.0,7205.134695759208,52.237226544254256,0.029,0.9921169521955067,measured_data_mpc,0.029,0.0,0.5058587222068824,0.9921169521955067,0.0,0.0,optimal_relaxed_modes,0.0010927999974228442,False,,-6542.654929477093,0.9921169521955067
1453,1453,2024-01-16 03:15:00,0.5137918310103761,9.261489540714695,0.9847087668825353,0.45,0.0,1.0,0.0,0.0,-263.1224856223127,0.0,9.201507424413743,27.731688602862583,5.4,4.150707314915288,0.0,0.0,7204.082191138595,7204.082191138594,0.0,7204.082191138595,52.22959588575481,0.029,0.9847087668825353,measured_data_mpc,0.029,0.0,0.5137918310103761,0.9847087668825353,0.0,0.0,optimal_relaxed_modes,0.0012484000180847943,False,,-6493.800608371973,0.9847087668825353
1454,1454,2024-01-16 03:30:00,0.5215152387527522,9.220323777447831,0.97751744781701,0.45,0.0,1.0,0.0,0.0,-247.40839750427506,0.0,9.16435980246139,27.693342562278016,5.2,4.120786616828527,0.0,0.0,7203.541095130177,7203.541095130177,0.0,7203.541095130177,52.22567293969379,0.029,0.97751744781701,measured_data_mpc,0.029,0.0,0.5215152387527522,0.97751744781701,0.0,0.0,optimal_relaxed_modes,0.001265600003534928,False,,-6446.3764422700015,0.97751744781701
1455,1455,2024-01-16 03:45:00,0.5286999276136815,9.182029385819078,0.9697802968870168,0.45,0.0,1.0,0.0,0.0,-239.28084514104592,0.0,9.128459285374772,27.65670449706216,5.0,4.087986679823829,0.0,0.0,7203.584781074868,7203.584781074867,0.0,7203.584781074868,52.2259896627928,0.029,0.9697802968870168,measured_data_mpc,0.029,0.0,0.5286999276136815,0.9697802968870168,0.0,0.0,optimal_relaxed_modes,0.0010868000099435449,False,,-6395.352711085684,0.9697802968870168
1456,1456,2024-01-16 04:00:00,0.535546777868964,9.145535673958422,0.9795091311625252,0.45,0.0,1.0,0.0,0.0,-128.3756326318083,0.0,9.109570132755337,27.626704675021266,4.85,4.172460681482421,0.0,0.0,7187.925626065059,7187.925626065059,0.0,7187.925626065059,52.11246078897168,0.029,0.9795091311625252,measured_data_mpc,0.029,0.0,0.535546777868964,0.9795091311625252,0.0,0.0,optimal_relaxed_modes,0.0010426999942865223,False,,-6459.510878517317,0.9795091311625252
1457,1457,2024-01-16 04:15:00,0.5406088328856985,9.118554920719227,0.9950747492741241,0.45,0.0,1.0,0.0,0.0,13.744370910917338,0.0,9.112479195101649,27.611658951598354,4.7,4.252559927161941,0.0,0.0,7175.525228059027,7175.525228059026,0.0,7175.525228059027,52.022557903427945,0.029,0.9950747492741241,measured_data_mpc,0.029,0.0,0.5406088328856985,0.9950747492741241,0.0,0.0,optimal_relaxed_modes,0.0013730000064242631,False,,-6562.160538764369,0.9950747492741241
1458,1458,2024-01-16 04:30:00,0.5420083537497372,9.1110954745139,1.0,0.45,0.0,1.0,0.0,0.0,123.1030360245075,0.0,9.13216108508562,27.614388070312067,4.550000000000001,4.3283752597757665,0.0,0.0,7166.152739060356,7166.152739060355,0.0,7166.152739060356,51.95460735818758,0.029,1.0,measured_data_mpc,0.029,0.0,0.5420083537497372,1.0,0.0,72.73821234751631,optimal_relaxed_modes,0.0012329000164754689,False,,-6594.640798142311,1.0
1459,1459,2024-01-16 04:45:00,0.5398125282424328,9.122799224467833,1.0,0.45,0.0,1.0,0.0,0.0,202.01205846754328,0.0,9.163945663524412,27.632534114656575,4.4,4.399994139175523,0.0,0.0,7159.3029101465445,7159.302910146544,0.0,7159.3029101465445,51.90494609856245,0.029,1.0,measured_data_mpc,0.029,0.0,0.5398125282424328,1.0,0.0,168.7835944268918,optimal_relaxed_modes,0.0015207999967969954,False,,-6594.640798142311,1.0
1460,1460,2024-01-16 05:00:00,0.5349292578925054,9.148827055432946,0.9693651275113438,0.45,0.0,1.0,0.0,0.0,-207.37906936892725,0.0,9.132935777177224,27.638717445713723,4.275,3.954770423875886,0.0,0.0,7221.009888856274,7221.009888856273,0.0,7221.009888856274,52.352321694207994,0.029,0.9693651275113438,measured_data_mpc,0.029,0.0,0.5349292578925054,0.9693651275113438,0.0,0.0,optimal_relaxed_modes,0.0010414999851491302,False,,-6392.614818182731,0.9693651275113438
1461,1461,2024-01-16 05:15:00,0.5351433592205719,9.147685895354352,0.8791758920528144,0.45,0.0,1.0,0.0,0.0,-788.8121756616309,0.0,9.012746068162226,27.59078537231938,4.15,3.51092720004097,0.0,0.0,7290.5839069546055,7290.583906954605,0.0,7290.5839069546055,52.85673332542089,0.029,0.8791758920528144,measured_data_mpc,0.029,0.0,0.5351433592205719,0.8791758920528144,0.0,0.0,optimal_relaxed_modes,0.0010460000194143504,False,,-5797.849206474651,0.8791758920528144
1462,1462,2024-01-16 05:30:00,0.5497344583803424,9.069915336832775,0.777531363450061,0.45,0.0,1.0,0.0,0.0,-1238.598784148151,0.0,8.823578493893073,27.47220741076163,4.025,3.0685857037648456,0.0,0.0,7354.52445648484,7354.524456484839,0.0,7354.52445648484,53.32030230951509,0.029,0.777531363450061,measured_data_mpc,0.029,0.0,0.5497344583803424,0.777531363450061,0.0,0.0,optimal_relaxed_modes,0.0010277999972458929,False,,-5127.54005124299,0.777531363450061
1463,1463,2024-01-16 05:45:00,0.5790698500079693,8.913557699457524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-1422.409538493952,16.72901406111983,8.608802923893451,27.29815034598774,3.9,2.627854925606129,0.0,0.0,7390.737898366034,7390.737898366034,0.0,7390.737898366034,53.582849763153746,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5790698500079693,-0.32639492511682594,0.0,6583.054952870874,optimal_relaxed_modes,0.0015247000264935195,False,,2152.457289482025,-0.32639492511682594
1464,1464,2024-01-16 06:00:00,0.6173313666542034,8.709623815733096,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-889.7930114829396,8.484402893443967,25.28768960954932,3.925,2.853808600255478,1506.8840986225807,5011.390558130853,9844.046343266724,9844.046343266724,0.0,9844.046343266724,71.36933598868376,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6173313666542034,-0.32639492511682594,0.0,6527.70951768346,optimal_relaxed_modes,0.0011073999921791255,False,,2152.457289482025,-0.32639492511682594
1465,1465,2024-01-16 06:15:00,0.6570466850231377,8.497941168826676,0.2877162920677062,0.45,0.0,1.0,1.0,0.0,-504.68270975279245,8.663151945751384,8.475324596813902,26.90858255496629,3.95,3.079747617292922,0.0,0.0,7190.388279090899,7190.388279090898,0.0,7190.388279090899,52.130315023409025,0.029,0.2877162920677062,measured_data_mpc,0.029,0.0,0.6570466850231377,0.2877162920677062,0.0,2691.130713636571,optimal_relaxed_modes,0.001236499985679984,False,,-1897.3855979599243,0.2877162920677062
1466,1466,2024-01-16 06:30:00,0.6589842146216996,8.487614136066341,0.7430800926139268,0.45,0.0,1.0,0.0,0.0,-391.2641223571007,0.0,8.405108089642475,26.92494038276073,3.975,3.3056655524568117,0.0,0.0,7206.562539417457,7206.562539417457,0.0,7206.562539417457,52.24757841077656,0.029,0.7430800926139268,measured_data_mpc,0.029,0.0,0.6589842146216996,0.7430800926139268,0.0,0.0,optimal_relaxed_modes,0.001628600002732128,False,,-4900.346295039169,0.7430800926139268
1467,1467,2024-01-16 06:45:00,0.6717546620712311,8.419547651160338,0.795838462670557,0.45,0.0,1.0,0.0,0.0,-96.4353730377265,0.0,8.391121432270383,26.910981553372505,4.0,3.5315367852045925,0.0,0.0,7184.67032499398,7184.670324993979,0.0,7184.67032499398,52.088859856206355,0.029,0.795838462670557,measured_data_mpc,0.029,0.0,0.6717546620712311,0.795838462670557,0.0,0.0,optimal_relaxed_modes,0.0011680999887175858,False,,-5248.268794658112,0.795838462670557
1468,1468,2024-01-16 07:00:00,0.675839715567273,8.397774316026435,0.8165705587829896,0.45,0.0,1.0,0.0,0.0,46.26608269500522,0.0,8.399016716270568,26.904175007464907,4.0,3.5315367852045925,0.0,0.0,7187.008443531135,7187.008443531135,0.0,7187.008443531135,52.10581121560073,0.029,0.8165705587829896,measured_data_mpc,0.029,0.0,0.675839715567273,0.8165705587829896,0.0,0.0,optimal_relaxed_modes,0.0013516999897547066,False,,-5384.989521512167,0.8165705587829896
1469,1469,2024-01-16 07:15:00,0.6763112099727396,8.395261250845298,0.8240615554079387,0.45,0.0,1.0,0.0,0.0,45.86655495814062,0.0,8.406850123995234,26.907509203783654,4.0,3.5315367852045925,0.0,0.0,7187.623378219511,7187.62337821951,0.0,7187.623378219511,52.11026949209146,0.029,0.8240615554079387,measured_data_mpc,0.029,0.0,0.6763112099727396,0.8240615554079387,0.0,0.0,optimal_relaxed_modes,0.001025900011882186,False,,-5434.389953473803,0.8240615554079387
1470,1470,2024-01-16 07:30:00,0.6748360055051993,8.403124090657288,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,44.89743042353786,6.317268282029022,8.415503447923685,26.91437727380288,4.0,3.5315367852045925,0.0,0.0,7229.464969047771,7229.464969047772,0.0,7229.464969047771,52.41362102559634,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6748360055051993,-0.32639492511682594,0.0,7604.780600232981,optimal_relaxed_modes,0.0011733999999705702,False,,2152.457289482025,-0.32639492511682594
1471,1471,2024-01-16 07:45:00,0.6732755418039906,8.41144136218473,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-801.6721521983523,8.30303137425098,25.284132338885293,4.0,3.5315367852045925,1770.2200725180342,5887.157589186638,10055.288976578151,10055.288976578151,0.0,10055.288976578151,72.9008450801916,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6732755418039906,-0.32639492511682594,0.0,7611.288814008608,optimal_relaxed_modes,0.0015223999798763543,False,,2152.457289482025,-0.32639492511682594
1472,1472,2024-01-16 08:00:00,0.6907584259471126,8.31825758970189,0.852621796319241,0.45,0.0,1.0,1.0,0.0,570.5494585361818,0.3246091025746343,8.472719455651134,26.847755936645793,4.375,3.694594276831478,0.0,0.0,7136.924789534926,7136.9247895349245,44.22,7092.704789534926,280.1618391866296,0.158,0.852621796319241,measured_data_mpc,0.158,44.22,0.6907584259471126,0.852621796319241,0.0,0.0,optimal_relaxed_modes,0.0014819000207353383,False,,-5622.73448339225,0.852621796319241
1473,1473,2024-01-16 08:15:00,0.6644842977898824,8.458298692779927,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,378.8321822334438,3.699968505383605,8.534442289732208,26.98198080303429,4.75,3.850709513257187,0.0,0.0,7180.373702047476,7180.373702047476,0.0,7180.373702047476,52.05770933984421,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6644842977898824,-0.32639492511682594,0.0,7996.982448473913,optimal_relaxed_modes,0.0012404999870341271,False,,2152.457289482025,-0.32639492511682594
1474,1474,2024-01-16 08:30:00,0.6529017187197425,8.520033839223773,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-856.6361018904829,8.41411145028962,25.28579812782358,5.125,3.9996953462174143,1975.4820317224976,6569.78994640705,10231.994517313175,10231.994517313178,0.0,10231.994517313175,74.18196025052052,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6529017187197425,-0.3263949251168261,0.0,8232.057147546337,optimal_relaxed_modes,0.0017179999849759042,False,,2152.4572894820258,-0.3263949251168261
1475,1475,2024-01-16 08:45:00,0.6697206079054474,8.430389159863966,0.9571014649996418,0.45,0.0,1.0,1.0,0.0,1026.8085240931778,-3.2347767445893196,8.657741197413053,26.995172448912253,5.5,4.141377043843303,0.0,0.0,7115.33547412329,7115.335474123288,0.0,7115.33547412329,51.58618218739385,0.029,0.9571014649996418,measured_data_mpc,0.029,0.0,0.6697206079054474,0.9571014649996418,0.0,0.0,optimal_relaxed_modes,0.0017575000238139182,False,,-6311.7403690484125,0.9571014649996418
1476,1476,2024-01-16 09:00:00,0.6318976361071627,8.631985599548823,0.9851798406239892,0.45,0.0,1.0,0.0,0.0,668.757855915542,0.0,8.768230265425258,27.18323462577283,5.375,4.238199521558423,0.0,0.0,7116.96745575791,7116.967455757909,106.38,7010.58745575791,276.91820450243745,0.158,0.9851798406239892,measured_data_mpc,0.158,106.38,0.6318976361071627,0.9851798406239892,0.0,0.0,optimal_relaxed_modes,0.001188399997772649,False,,-6496.907170486299,0.9851798406239892
1477,1477,2024-01-16 09:15:00,0.6110653734559801,8.743021559479626,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,641.5323109479566,2.87793863174979,8.867854568854625,27.275234352186718,5.25,4.332210872525057,0.0,0.0,7167.243920588306,7167.243920588305,0.0,7167.243920588306,51.96251842426522,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6110653734559801,-0.3263949251168261,0.0,8801.688187900127,optimal_relaxed_modes,0.0014849999861326069,False,,2152.4572894820258,-0.3263949251168261
1478,1478,2024-01-16 09:30:00,0.5964186709481751,8.821088483846227,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1008.8410275756377,8.725456447969968,25.286937750797737,5.125,4.423471420141396,2205.69708884907,7335.407929023124,10462.903550390589,10462.90355039059,0.0,10462.903550390589,75.85605074033177,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5964186709481751,-0.3263949251168261,0.0,8929.910436737104,optimal_relaxed_modes,0.0013217999949119985,False,,2152.4572894820258,-0.3263949251168261
1479,1479,2024-01-16 09:45:00,0.6114787607932293,8.740818204972088,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-946.8736727875086,8.578204936134584,25.240342018536346,5.0,4.512016255385038,2279.950528010444,7582.349936216772,10564.51987355259,10564.51987355259,0.0,10564.51987355259,76.59276908325629,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6114787607932293,-0.32639492511682583,0.0,8986.906936085354,optimal_relaxed_modes,0.0014589999918825924,False,,2152.457289482024,-0.32639492511682583
1480,1480,2024-01-16 10:00:00,0.6352532179004295,8.61410034859071,1.0,0.45,0.0,1.0,1.0,0.0,1434.6175395302146,-5.548224700885492,8.907948968566243,27.274414278416184,5.25,4.650522631087382,0.0,0.0,7100.848547391007,7100.848547391008,163.68,6937.1685473910065,274.01815762194474,0.158,1.0,measured_data_mpc,0.158,163.68,0.6352532179004295,1.0,0.0,240.0620516293202,optimal_relaxed_modes,0.0010707000037655234,False,,-6594.640798142311,1.0
1481,1481,2024-01-16 10:15:00,0.584198571040512,8.88622161635407,0.2530255495024654,0.45,0.0,1.0,0.0,0.0,1076.1666122793924,0.0,9.083734212328112,27.46263230104777,5.5,4.78650489598502,0.0,0.0,7092.72688898536,7092.726888985359,0.0,7092.72688898536,51.42226994514387,0.029,0.2530255495024654,measured_data_mpc,0.029,0.0,0.584198571040512,0.2530255495024654,0.0,5166.377097665447,optimal_relaxed_modes,0.0010149999870918691,False,,-1668.6126117213353,0.2530255495024654
1482,1482,2024-01-16 10:30:00,0.5547312967088205,9.043282188541987,0.8834489896591187,0.45,0.0,1.0,0.0,0.0,1010.2979545551963,0.0,9.239488553480406,27.59448464118234,5.75,4.919922969021043,0.0,0.0,7100.017926876448,7100.017926876447,0.0,7100.017926876448,51.47512996985425,0.029,0.8834489896591187,measured_data_mpc,0.029,0.0,0.5547312967088205,0.8834489896591187,0.0,1009.2703654556565,optimal_relaxed_modes,0.0010827000078279525,False,,-5826.028750283628,0.8834489896591187
1483,1483,2024-01-16 10:45:00,0.5318193894479405,9.165402654242477,1.0,0.45,0.0,1.0,0.0,0.0,965.3497706560464,0.0,9.388356384223915,27.73933829416468,6.0,5.050751236096394,0.0,0.0,7101.920676415551,7101.920676415549,0.0,7101.920676415551,51.48892490401274,0.029,1.0,measured_data_mpc,0.029,0.0,0.5318193894479405,1.0,0.0,240.97922148046564,optimal_relaxed_modes,0.0012212999863550067,False,,-6594.640798142311,1.0
1484,1484,2024-01-16 11:00:00,0.5032746461992758,9.31754613575786,1.0,0.45,0.0,1.0,0.0,0.0,883.5080318515439,0.0,9.524678020874791,27.88197232482873,6.425,5.121413480500024,0.0,0.0,7107.7036902842865,7107.7036902842865,240.0,6867.7036902842865,142.50485157339895,0.083,1.0,measured_data_mpc,0.083,240.0,0.5032746461992758,1.0,0.0,241.32495048800592,optimal_relaxed_modes,0.001069099991582334,False,,-6594.640798142311,1.0
1485,1485,2024-01-16 11:15:00,0.4765787062000777,9.459835495953586,0.4265580779091348,0.45,0.0,1.0,0.0,0.0,777.3123026977861,0.0,9.644715905090159,28.014111261305942,6.85,5.178037071330176,0.0,0.0,7113.935662491108,7113.935662491108,0.0,7113.935662491108,51.57603355306053,0.029,0.4265580779091348,measured_data_mpc,0.029,0.0,0.4765787062000777,0.4265580779091348,0.0,4023.3109271189987,optimal_relaxed_modes,0.0011863999825436622,False,,-2812.9973033567467,0.4265580779091348
1486,1486,2024-01-16 11:30:00,0.4526043341622419,9.58761889891525,-0.1406696085249106,0.45,0.0,1.0,1.0,0.0,681.7672378842362,1.178890253404786,9.75028276353805,28.132645492213264,7.275,5.220089701591987,0.0,0.0,7160.4162007601135,7160.416200760114,0.0,7160.4162007601135,51.913017455510825,0.029,-0.1406696085249106,measured_data_mpc,0.029,0.0,0.4526043341622419,-0.1406696085249106,0.0,7764.302494706661,optimal_relaxed_modes,0.0010469999979250133,False,,927.6655394370828,-0.1406696085249106
1487,1487,2024-01-16 11:45:00,0.43138326254457426,9.70072721063742,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1412.9451766077882,9.550077828045112,25.313397305581386,7.7,5.247002312990833,2504.0224944422353,8327.538061796256,10837.027413788162,10837.027413788164,0.0,10837.027413788162,78.56844874996418,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43138326254457426,-0.32639492511682583,0.0,8989.40313989032,optimal_relaxed_modes,0.0013169999874662608,False,,2152.457289482024,-0.32639492511682583
1488,1488,2024-01-16 12:00:00,0.45675712429241383,9.565484527521434,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1328.8249074179319,9.343035480144644,25.253637458998263,7.5,4.815517477996615,2487.7683192665017,8273.482132690408,10802.170104754028,10802.170104754028,186.78,10615.390104754028,76.9615782594667,0.029,-0.32639492511682594,measured_data_mpc,0.029,186.78,0.45675712429241383,-0.32639492511682594,0.0,8989.595926175456,optimal_relaxed_modes,0.0010677999816834927,False,,2152.457289482025,-0.32639492511682594
1489,1489,2024-01-16 12:15:00,0.48902330289166285,9.393505795587437,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1256.4407179148243,9.150992144034388,25.236513832322352,7.300000000000001,4.385272852938125,2390.5471293863193,7950.1570982958265,10683.189591079847,10683.189591079847,0.0,10683.189591079847,77.4531245353289,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48902330289166285,-0.3263949251168261,0.0,8989.73353072576,optimal_relaxed_modes,0.0010421000188216567,False,,2152.4572894820258,-0.3263949251168261
1490,1490,2024-01-16 12:30:00,0.5167337047015669,9.245809353940649,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1165.7958516006233,8.97287362731879,25.22834146364892,7.1000000000000005,3.9563111865984335,2205.097578491484,7333.414158866378,10497.394631402905,10497.394631402905,0.0,10497.394631402905,76.10611107767107,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5167337047015669,-0.32639492511682583,0.0,8614.696192437692,optimal_relaxed_modes,0.0011113000218756497,False,,2152.457289482024,-0.32639492511682583
1491,1491,2024-01-16 12:45:00,0.5514416942048933,9.060815769887919,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1081.7131497125342,8.807670395258818,25.225262476069275,6.9,3.5286814275901204,1995.549128846044,6636.52637367837,10287.799825116654,10287.799825116655,0.0,10287.799825116654,74.58654873209575,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5514416942048933,-0.32639492511682594,0.0,7994.752960115454,optimal_relaxed_modes,0.0012179000186733902,False,,2152.457289482025,-0.32639492511682594
1492,1492,2024-01-16 13:00:00,0.5836330385692677,8.889235904425803,0.9297459923825213,0.45,0.0,1.0,1.0,0.0,344.3228985585208,2.9180476913614792,8.943398064996796,27.356403114825866,7.425000000000001,4.065991422322134,0.0,0.0,7136.08296628417,7136.082966284169,377.22,6758.8629662841695,140.24640655039653,0.083,0.9297459923825213,measured_data_mpc,0.083,377.22,0.5836330385692677,0.9297459923825213,0.0,0.0,optimal_relaxed_modes,0.0012624000082723796,False,,-6131.3408532750855,0.9297459923825213
1493,1493,2024-01-16 13:15:00,0.5744729768515254,8.93805903338137,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,705.5019508616022,2.120412153358898,9.037068976416615,27.462917316230993,7.95,4.606425031961372,0.0,0.0,7147.722211945903,7147.722211945903,0.0,7147.722211945903,51.8209860366078,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5744729768515254,-0.32639492511682594,0.0,8923.891670392462,optimal_relaxed_modes,0.0010946999827865511,False,,2152.457289482025,-0.32639492511682594
1494,1494,2024-01-16 13:30:00,0.5608677742508307,9.010574763243072,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1086.9911142201265,8.883736433363415,25.298581613376708,8.475,5.150028116559437,2407.295156732325,8005.855413903382,10681.462762365463,10681.462762365469,0.0,10681.462762365463,77.44060502714962,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5608677742508307,-0.32639492511682583,0.0,8990.406786977226,optimal_relaxed_modes,0.0011844999971799552,False,,2152.457289482024,-0.32639492511682583
1495,1495,2024-01-16 13:45:00,0.5815580948013777,8.900295354708657,1.0,0.45,0.0,1.0,1.0,0.0,2414.625647670911,-12.988860448890335,9.330558405793628,27.622552804494745,9.0,5.696839464065416,0.0,0.0,7056.290520846441,7056.290520846439,0.0,7056.290520846441,51.1581062761367,0.029,1.0,measured_data_mpc,0.029,0.0,0.5815580948013777,1.0,0.0,243.47772076295587,optimal_relaxed_modes,0.0011625000042840838,False,,-6594.640798142311,1.0
1496,1496,2024-01-16 14:00:00,0.5093587170109315,9.285118038331735,1.0,0.45,0.0,1.0,0.0,0.0,1598.719619356616,0.0,9.609611729485033,27.979951775660197,8.875,5.592962751690498,0.0,0.0,7065.711351407499,7065.711351407498,116.88,6948.831351407499,144.1882505417056,0.083,1.0,measured_data_mpc,0.083,116.88,0.5093587170109315,1.0,0.0,243.53809762751825,optimal_relaxed_modes,0.0015027999761514366,False,,-6594.640798142311,1.0
1497,1497,2024-01-16 14:15:00,0.456046943606589,9.56926979057688,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1232.0105223643,-0.3477082232501262,9.79935588067474,28.127474214318568,8.75,5.489031740600044,0.0,0.0,7135.783509256474,7135.783509256473,0.0,7135.783509256474,51.734430442109435,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.456046943606589,-0.3263949251168261,0.0,8990.649483520767,optimal_relaxed_modes,0.0012685999972745776,False,,2152.4572894820258,-0.3263949251168261
1498,1498,2024-01-16 14:30:00,0.42958995698579827,9.710285529265695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1435.39450796583,9.595659709460124,25.313553362160647,8.625,5.385041326846246,2510.858574306406,8350.27256813105,10853.090743192473,10853.090743192475,0.0,10853.090743192473,78.68490788814543,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42958995698579827,-0.32639492511682594,0.0,8990.634043959055,optimal_relaxed_modes,0.001207799999974668,False,,2152.457289482025,-0.32639492511682594
1499,1499,2024-01-16 14:45:00,0.44815902847778044,9.61131237821343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1349.9316603836955,9.385312043649035,25.253370565902742,8.5,5.280996018901036,2494.145732459541,8294.691267679693,10806.728935333203,10806.728935333205,0.0,10806.728935333203,78.34878478116573,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44815902847778044,-0.32639492511682594,0.0,8990.593778732306,optimal_relaxed_modes,0.0016786000051070005,False,,2152.457289482025,-0.32639492511682594
1500,1500,2024-01-16 15:00:00,0.4809403272334545,9.436588055845688,0.4613627952537851,0.45,0.0,1.0,1.0,0.0,1335.6111752689715,-4.688289638528775,9.695442735917021,28.048377865841935,8.625,5.385041326846246,0.0,0.0,7093.515599798048,7093.515599798046,142.26,6951.255599798048,144.23855369580951,0.083,0.4613627952537851,measured_data_mpc,0.083,142.26,0.4809403272334545,0.4613627952537851,0.0,3795.5872953676367,optimal_relaxed_modes,0.0012798999960068613,False,,-3042.521912325589,0.4613627952537851
1501,1501,2024-01-16 15:15:00,0.43554677009138026,9.678535715412943,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,948.8597262921837,-0.8130569032375738,9.856941295334762,28.264575203948436,8.75,5.489031740600044,0.0,0.0,7137.036921134172,7137.036921134172,0.0,7137.036921134172,51.74351767822275,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43554677009138026,-0.32639492511682583,0.0,8990.529650049844,optimal_relaxed_modes,0.0012360000109765679,False,,2152.457289482024,-0.32639492511682583
1502,1502,2024-01-16 15:30:00,0.4065545210452733,9.833064402828693,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1462.1121365031397,9.649920999252679,25.31676975078325,8.875,5.592962751690498,2519.335986195529,8378.46559368449,10857.871272551933,10857.87127255193,0.0,10857.871272551933,78.71956672600152,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4065545210452733,-0.3263949251168261,0.0,8990.479746994642,optimal_relaxed_modes,0.0013116000045556575,False,,2152.4572894820258,-0.3263949251168261
1503,1503,2024-01-16 15:45:00,0.4379237514444151,9.665866404801267,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1375.0567951496946,9.435639022438544,25.253350216515212,9.0,5.696839464065416,2502.1285291160843,8321.239369042398,10810.750329569824,10810.750329569824,0.0,10810.750329569824,78.37793988938122,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4379237514444151,-0.32639492511682594,0.0,8990.418916527304,optimal_relaxed_modes,0.0010996000200975686,False,,2152.457289482025,-0.32639492511682594
1504,1504,2024-01-16 16:00:00,0.47131817547323634,9.48787412472765,0.23345211395032828,0.45,0.0,1.0,1.0,0.0,1824.0247027240373,-8.371635115514795,9.818190478047768,28.146165345953413,9.0,5.8082101836772635,0.0,0.0,7074.771939608545,7074.771939608545,27.0,7047.771939608545,146.24126774687733,0.083,0.23345211395032828,measured_data_mpc,0.083,27.0,0.47131817547323634,0.23345211395032828,0.0,5298.341539771689,optimal_relaxed_modes,0.0017271999968215823,False,,-1539.5328350694026,0.23345211395032828
1505,1505,2024-01-16 16:15:00,0.41366814554221515,9.795148784259993,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1364.1556104669137,-4.03158592007222,10.047362958213103,28.42299211644992,9.0,5.919204380687787,0.0,0.0,7116.025373186063,7116.025373186062,0.0,7116.025373186063,51.59118395559896,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41366814554221515,-0.32639492511682583,0.0,8990.231218910692,optimal_relaxed_modes,0.001168300019344315,False,,2152.457289482024,-0.32639492511682583
1506,1506,2024-01-16 16:30:00,0.3727650501229519,10.013162282844666,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1549.7006193953973,9.827797930849707,25.320790309741458,9.0,6.029814757653386,2541.5243580595725,8468.052440483643,10864.679046768026,10864.679046768026,0.0,10864.679046768026,78.7689230890682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3727650501229519,-0.32639492511682594,0.0,8990.1220611988,optimal_relaxed_modes,0.0013442000199574977,False,,2152.457289482025,-0.32639492511682594
1507,1507,2024-01-16 16:45:00,0.40437089656167996,9.844703121326246,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1457.4143892608581,9.600618009095825,25.254047341226396,9.0,6.140052337184615,2527.929398729913,8407.044398435497,10823.690589149848,10823.690589149852,0.0,10823.690589149848,78.4717567713364,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40437089656167996,-0.3263949251168261,0.0,8990.006309922857,optimal_relaxed_modes,0.001135800004703924,False,,2152.4572894820258,-0.3263949251168261
1508,1508,2024-01-16 17:00:00,0.4397753873840681,9.655997185242917,0.8153793756247311,0.45,0.0,1.0,1.0,0.0,1692.1536673840096,-7.815855604354227,10.012510877527765,28.340357928529766,8.775,5.813479381113024,0.0,0.0,7071.137785712949,7071.137785712948,0.0,7071.137785712949,279.3099425356615,0.158,0.8153793756247311,measured_data_mpc,0.158,0.0,0.4397753873840681,0.8153793756247311,0.0,1460.2619165511703,optimal_relaxed_modes,0.0012086000060662627,False,,-5377.134096458655,0.8153793756247311
1509,1509,2024-01-16 17:15:00,0.3763308124649692,9.994156769561714,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,576.3609522187656,1.4666016826580228,10.145682856562198,28.559554785164334,8.55,5.48919340623911,0.0,0.0,7165.3102273545255,7165.310227354525,0.0,7165.3102273545255,51.948499148320316,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3763308124649692,-0.32639492511682594,0.0,8989.680568217946,optimal_relaxed_modes,0.0013652000052388757,False,,2152.457289482025,-0.32639492511682594
1510,1510,2024-01-16 17:30:00,0.35064209134625335,10.13107765312447,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1595.0121383581597,9.919828766253659,25.323748413421157,8.325,5.167202739267717,2541.5243580595725,8514.69659543462,10866.586868626931,10866.586868626933,0.0,10866.586868626931,78.78275479754525,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35064209134625335,-0.32639492511682594,0.0,8989.488631253093,optimal_relaxed_modes,0.0011910999892279506,False,,2152.457289482025,-0.32639492511682594
1511,1511,2024-01-16 17:45:00,0.3870111589215658,9.937230522948054,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1500.0213400185066,9.685975809570692,25.25376063021228,8.1,4.847527215525243,2541.5243580595725,8452.371979389696,10832.233172470718,10832.23317247072,0.0,10832.233172470718,78.53369050041272,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3870111589215658,-0.3263949251168261,0.0,8989.28265464129,optimal_relaxed_modes,0.0011529000184964389,False,,2152.4572894820258,-0.3263949251168261
1512,1512,2024-01-16 18:00:00,0.42345559550586565,9.742981675953736,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1418.2798979711454,9.469064519914259,25.234377001757892,7.799999999999999,5.02089477683634,2497.7701320583037,8306.744803810798,10786.851908828236,10786.851908828237,0.0,10786.851908828236,426.0806503987153,0.158,-0.32639492511682594,measured_data_mpc,0.158,0.0,0.42345559550586565,-0.32639492511682594,0.0,8989.061189386382,optimal_relaxed_modes,0.0011690999963320792,False,,2152.457289482025,-0.32639492511682594
1513,1513,2024-01-16 18:15:00,0.45475427375012895,9.576159720911813,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1315.9200220725668,9.267881594087632,25.22483141441263,7.5,5.179202509657829,2464.548403356352,8196.260488730473,10753.246419143363,10753.246419143363,0.0,10753.246419143363,77.96103653878939,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45475427375012895,-0.32639492511682594,0.0,8988.84152903317,optimal_relaxed_modes,0.0012987999944016337,False,,2152.457289482025,-0.32639492511682594
1514,1514,2024-01-16 18:30:00,0.49395660961622856,9.367211270745502,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1220.9690839633474,9.081286674720262,25.220891581764622,7.200000000000001,5.323019462455469,2434.817429526946,8097.385252294631,10723.467186599632,10723.467186599632,0.0,10723.467186599632,77.74513710284734,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49395660961622856,-0.32639492511682594,0.0,8988.628725484996,optimal_relaxed_modes,0.0021696999901905656,False,,2152.457289482025,-0.32639492511682594
1515,1515,2024-01-16 18:45:00,0.5303163506206738,9.173413851191809,0.34554023330827593,0.45,0.0,1.0,1.0,0.0,1816.7073044211675,-8.296880519399629,9.466400766544766,27.800546212482868,6.9,5.452905348109023,0.0,0.0,7078.553104892364,7078.553104892364,0.0,7078.553104892364,51.31951001046964,0.029,0.34554023330827593,measured_data_mpc,0.029,0.0,0.5303163506206738,0.34554023330827593,0.0,4557.254025832728,optimal_relaxed_modes,0.001778400008333847,False,,-2278.7137199743693,0.34554023330827593
1516,1516,2024-01-16 19:00:00,0.4796522114862436,9.443453712778322,1.0,0.45,0.0,1.0,0.0,0.0,802.3981933594085,0.0,9.630281467656493,28.03819335337961,6.425000000000001,5.118929607688521,0.0,0.0,7110.354509682953,7110.354509682951,0.0,7110.354509682953,337.7418392099403,0.19,1.0,measured_data_mpc,0.19,0.0,0.4796522114862436,1.0,0.0,241.10913344404162,optimal_relaxed_modes,0.0014330999983940274,False,,-6594.640798142311,1.0
1517,1517,2024-01-16 19:15:00,0.4484112011798194,9.609968297711562,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,303.4212599343531,4.394606847268947,9.678300234411337,28.10458206608574,5.95,4.780055024420364,0.0,0.0,7204.311705997477,7204.311705997477,0.0,7204.311705997477,52.23125986848171,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4484112011798194,-0.32639492511682583,0.0,8987.986987866625,optimal_relaxed_modes,0.0018610999977681786,False,,2152.457289482024,-0.32639492511682583
1518,1518,2024-01-16 19:30:00,0.4398200560713594,9.655759101139655,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1379.908217479846,9.482997870066688,25.306046808955134,5.475,4.436379489609713,2341.8460467947093,7788.193649551867,10675.832542626562,10675.832542626564,0.0,10675.832542626562,77.39978593404258,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4398200560713594,-0.32639492511682583,0.0,8987.762937997697,optimal_relaxed_modes,0.001867999992100522,False,,2152.457289482024,-0.32639492511682583
1519,1519,2024-01-16 19:45:00,0.46941038779009747,9.49804263307878,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1297.7621349843735,9.280819251023983,25.24615524784642,5.0,4.087986679823829,2224.8613430200894,7399.141803774375,10545.809564700296,10545.809564700296,0.0,10545.809564700296,76.45711934407714,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46941038779009747,-0.32639492511682594,0.0,8749.439740245889,optimal_relaxed_modes,0.0012142000196035951,False,,2152.457289482025,-0.32639492511682594
1520,1520,2024-01-16 20:00:00,0.5009185780309422,9.330103979095078,0.9577276047569552,0.45,0.0,1.0,1.0,0.0,-403.16244840092844,8.430747635195434,9.331088852764221,27.75330725279323,5.1,3.95404054903541,0.0,0.0,7192.100632304908,7192.100632304906,0.0,7192.100632304908,341.62478003448314,0.19,0.9577276047569552,measured_data_mpc,0.19,0.0,0.5009185780309422,0.9577276047569552,0.0,0.0,optimal_relaxed_modes,0.001764800021192059,False,,-6315.869535837331,0.9577276047569552
1521,1521,2024-01-16 20:15:00,0.49980908826782855,9.336017559532474,-0.25837357147714907,0.45,0.0,1.0,1.0,0.0,-794.6359047671028,12.115436118252036,9.221150861384373,27.741238638969282,5.2,3.817638334976174,0.0,0.0,7287.319605564592,7287.319605564592,0.0,7287.319605564592,52.833067140343296,0.029,-0.25837357147714907,measured_data_mpc,0.029,0.0,0.49980908826782855,-0.25837357147714907,0.0,7777.291319307091,optimal_relaxed_modes,0.0013460000045597553,False,,1703.8808956249459,-0.25837357147714907
1522,1522,2024-01-16 20:30:00,0.5159385895044302,9.250047317941387,0.12491831328678178,0.45,0.0,1.0,1.0,0.0,-849.9733669838034,11.486248044136572,9.093338311545327,27.675545331639928,5.300000000000001,3.6787561740322317,0.0,0.0,7308.882660563727,7308.882660563727,0.0,7308.882660563727,52.989399289087025,0.029,0.12491831328678178,measured_data_mpc,0.029,0.0,0.5159385895044302,0.12491831328678178,0.0,5018.7254431691445,optimal_relaxed_modes,0.0012611999991349876,False,,-823.7914052361339,0.12491831328678178
1523,1523,2024-01-16 20:45:00,0.5340831935495763,9.153336578380758,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-875.1824638450134,13.087722713903773,8.9619136109891,27.570005959836312,5.4,3.5373386808301386,0.0,0.0,7321.608557304938,7321.608557304937,0.0,7321.608557304938,53.0816620404608,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5340831935495763,-0.32639492511682594,0.0,7765.485170259916,optimal_relaxed_modes,0.001104700000723824,False,,2152.457289482025,-0.32639492511682594
1524,1524,2024-01-16 21:00:00,0.5584226025865487,9.023607528213695,0.8590938106006806,0.45,0.0,1.0,1.0,0.0,-632.5257219831095,12.206133631663368,8.86757823811011,27.461009386726918,5.500000000000001,3.680843002318295,0.0,0.0,7279.6703866505095,7279.670386650509,0.0,7279.6703866505095,287.5469802726951,0.158,0.8590938106006806,measured_data_mpc,0.158,0.0,0.5584226025865487,0.8590938106006806,0.0,0.0,optimal_relaxed_modes,0.0012252000160515308,False,,-5665.415092818791,0.8590938106006806
