step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1761,1761,2024-01-19 08:15:00,1.0,6.045235885990078,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046435980545596,24.564105739517675,-0.4,-1.100085889143879,0.0,0.0,7076.215115061914,7076.215115061914,0.0,7076.215115061914,51.302559584198875,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014697999868076295,False,,0.0,-0.0
1762,1762,2024-01-19 08:30:00,1.0,6.046035955358242,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047236019804231,24.56472933867745,-0.09999999999999998,-0.9382543754834984,0.0,0.0,7083.071752507279,7083.07175250728,0.0,7083.071752507279,51.352270205677776,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012104999914299697,False,,0.0,-0.0
1763,1763,2024-01-19 08:45:00,1.0,6.04683600303504,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048036051674977,24.565550667913815,0.2,-0.7892855047865993,0.0,0.0,7089.934325156708,7089.934325156707,0.0,7089.934325156708,51.40202385738613,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001282899989746511,False,,0.0,-0.0
1764,1764,2024-01-19 09:00:00,1.0,6.047636038604703,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048836084714047,24.566530893533148,0.525,-0.5276614686507345,0.0,0.0,7103.425257824432,7103.425257824431,3048.18,4055.2452578244324,160.18218768406507,0.158,-0.0,measured_data_mpc,0.158,3048.18,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012362999841570854,False,,0.0,-0.0
1765,1765,2024-01-19 09:15:00,1.0,6.048436071070258,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049636125771151,24.567611786727625,0.85,-0.26765330620991035,0.0,0.0,7118.981328420665,7118.981328420663,0.0,7118.981328420665,51.61261463104982,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001432000019121915,False,,0.0,-0.0
1766,1766,2024-01-19 09:30:00,1.0,6.049236108099305,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050436179202546,24.56874300198546,1.175,0.07161596089565266,0.0,0.0,7143.269781121332,7143.269781121332,0.0,7143.269781121332,51.78870591312966,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014418000064324588,False,,0.0,-0.0
1767,1767,2024-01-19 09:45:00,1.0,6.050036155367876,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0512362471806505,24.569884319061693,1.5,0.34654834547755176,0.0,0.0,7167.1243780113955,7167.124378011394,0.0,7167.1243780113955,51.96165174058262,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010836999863386154,False,,0.0,-0.0
1768,1768,2024-01-19 10:00:00,1.0,6.050836216049198,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052036330135003,24.604629540152533,3.125,1.1982034660004246,0.0,0.0,7248.953975589434,7248.953975589433,3893.82,3355.1339755894337,132.52779203578262,0.158,-0.0,measured_data_mpc,0.158,3893.82,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012347000010777265,False,,0.0,-0.0
1769,1769,2024-01-19 10:15:00,1.0,6.051636291532886,0.16165873042208312,0.45,0.0,1.0,0.0,0.0,1081.8482261394802,0.0,6.13571580204899,24.729321213208134,4.75,1.9294057833601987,0.0,0.0,7142.125039856532,7142.125039856532,0.0,7142.125039856532,51.78040653895986,0.029,0.16165873042208312,measured_data_mpc,0.029,0.0,1.0,0.16165873042208312,0.0,0.0,optimal_relaxed_modes,0.001370299985865131,False,,-1066.081259017359,0.16165873042208312
1770,1770,2024-01-19 10:30:00,1.0,6.095090973434919,0.4838671609766092,0.45,0.0,1.0,0.0,0.0,1529.788287780975,0.0,6.370899507995725,24.778524264276157,6.375,2.526493142802681,0.0,0.0,7079.715869187981,7079.715869187981,0.0,7079.715869187981,51.32794005161287,0.029,0.4838671609766092,measured_data_mpc,0.029,0.0,1.0,0.4838671609766092,0.0,0.0,optimal_relaxed_modes,0.001422500004991889,False,,-3190.93012065764,0.4838671609766092
1771,1771,2024-01-19 10:45:00,1.0,6.259031670468789,0.6098388170109909,0.45,0.0,1.0,0.0,0.0,1923.8369142242461,0.0,6.666473725471425,24.971671571802712,8.0,2.9731716241146495,0.0,0.0,7049.000340262491,7049.00034026249,0.0,7049.000340262491,51.10525246690306,0.029,0.6098388170109909,measured_data_mpc,0.029,0.0,1.0,0.6098388170109909,0.0,0.0,optimal_relaxed_modes,0.0011189999931957573,False,,-4021.6679429515234,0.6098388170109909
1772,1772,2024-01-19 11:00:00,1.0,6.525880513404093,0.7292296180290788,0.45,0.0,1.0,0.0,0.0,2160.662678197724,0.0,6.998367666273227,25.246118677559224,8.5,3.4284788526206085,0.0,0.0,7034.414133904106,7034.414133904105,4337.52,2696.8941339041057,55.9605532785102,0.083,0.7292296180290788,measured_data_mpc,0.083,4337.52,1.0,0.7292296180290788,0.0,0.0,optimal_relaxed_modes,0.0012439000129234046,False,,-4809.007390268297,0.7292296180290788
1773,1773,2024-01-19 11:15:00,0.9680115078222326,6.840498663307501,0.8451548224067652,0.45,0.0,1.0,0.0,0.0,2379.8142584116954,0.0,7.360289778495347,25.686195088276936,9.0,3.8849517432991,0.0,0.0,7025.5890081836915,7025.5890081836915,0.0,7025.5890081836915,50.935520309331764,0.029,0.8451548224067652,measured_data_mpc,0.029,0.0,0.9680115078222326,0.8451548224067652,0.0,0.0,optimal_relaxed_modes,0.001058900001225993,False,,-5573.492472590373,0.8451548224067652
1774,1774,2024-01-19 11:30:00,0.8872178740384419,7.2711287313751045,0.9595506689686796,0.45,0.0,1.0,0.0,0.0,2512.473705003576,0.0,7.744173397747755,26.05411628564883,9.5,4.342622164198211,0.0,0.0,7023.735942576982,7023.735942576982,0.0,7023.735942576982,50.92208558368312,0.029,0.9595506689686796,measured_data_mpc,0.029,0.0,0.8872178740384419,0.9595506689686796,0.0,0.0,optimal_relaxed_modes,0.0010275999957229942,False,,-6327.891989465601,0.9595506689686796
1775,1775,2024-01-19 11:45:00,0.8161276032542226,7.650039874654993,1.0,0.45,0.0,1.0,0.0,0.0,2616.1561823276834,0.0,8.145036388363996,26.439245192453807,10.0,4.801526400230092,0.0,0.0,7021.945006531279,7021.9450065312785,0.0,7021.945006531279,50.909101297351775,0.029,1.0,measured_data_mpc,0.029,0.0,0.8161276032542226,1.0,0.0,243.0537746052405,optimal_relaxed_modes,0.0010131000017281622,False,,-6594.640798142311,1.0
1776,1776,2024-01-19 12:00:00,0.7416487772020098,8.047012017513287,1.0,0.45,0.0,1.0,0.0,0.0,2100.8690664450996,0.0,8.489054192901419,26.8082614169617,10.25,4.767004877345703,0.0,0.0,7045.358822976276,7045.358822976275,4392.18,2653.178822976276,19.235546466578,0.029,1.0,measured_data_mpc,0.029,4392.18,0.7416487772020098,1.0,0.0,243.55639558999064,optimal_relaxed_modes,0.0010945999820251018,False,,-6594.640798142311,1.0
1777,1777,2024-01-19 12:15:00,0.6734919731286505,8.410287783224293,1.0,0.45,0.0,1.0,0.0,0.0,1576.3213437074446,0.0,8.750267957884837,27.10875869242551,10.5,4.724650914958584,0.0,0.0,7070.213390127896,7070.213390127896,0.0,7070.213390127896,51.259047078427244,0.029,1.0,measured_data_mpc,0.029,0.0,0.6734919731286505,1.0,0.0,243.93275991939663,optimal_relaxed_modes,0.001485899992985651,False,,-6594.640798142311,1.0
1778,1778,2024-01-19 12:30:00,0.6208043443367021,8.691112844685378,1.0,0.45,0.0,1.0,0.0,0.0,1246.9851259633608,0.0,8.9423005237705,27.27725040217523,10.75,4.6742283158488265,0.0,0.0,7095.000396410448,7095.000396410447,0.0,7095.000396410448,51.43875287397575,0.029,1.0,measured_data_mpc,0.029,0.0,0.6208043443367021,1.0,0.0,244.23949049089333,optimal_relaxed_modes,0.0011698000016622245,False,,-6594.640798142311,1.0
1779,1779,2024-01-19 12:45:00,0.5908145382810707,8.850958510961894,1.0,0.45,0.0,1.0,0.0,0.0,879.2459044361063,0.0,9.077945039932457,27.440229660196355,11.0,4.615483164424356,0.0,0.0,7114.708199807858,7114.7081998078565,0.0,7114.708199807858,51.58163444860698,0.029,1.0,measured_data_mpc,0.029,0.0,0.5908145382810707,1.0,0.0,244.4956087565488,optimal_relaxed_modes,0.0010863000061362982,False,,-6594.640798142311,1.0
1780,1780,2024-01-19 13:00:00,0.5603331080309952,9.013424534194796,1.0,0.45,0.0,1.0,0.0,0.0,598.9566526846494,0.0,9.170606975364496,27.569398515430773,11.25,4.563224305890157,0.0,0.0,7132.227593865176,7132.227593865175,3996.9,3135.3275938651755,65.05804757270239,0.083,1.0,measured_data_mpc,0.083,3996.9,0.5603331080309952,1.0,0.0,244.71052263055844,optimal_relaxed_modes,0.001859600015450269,False,,-6594.640798142311,1.0
1781,1781,2024-01-19 13:15:00,0.5391122844332886,9.126531523970572,0.5088440792181533,0.45,0.0,1.0,0.0,0.0,378.93731073928063,0.0,9.229526060216537,27.661652534213058,11.5,4.503636536048913,0.0,0.0,7148.361192356004,7148.361192356004,0.0,7148.361192356004,51.82561864458103,0.029,0.5088440792181533,measured_data_mpc,0.029,0.0,0.5391122844332886,0.5088440792181533,0.0,3483.8888107396087,optimal_relaxed_modes,0.001504999992903322,False,,-3355.643924705192,0.5088440792181533
1782,1782,2024-01-19 13:30:00,0.5250467742988482,9.201500692987139,0.177017545748979,0.45,0.0,1.0,0.0,0.0,198.37548934114687,0.0,9.260751821910013,27.72124902325285,11.75,4.436507948737338,0.0,0.0,7162.936347165781,7162.93634716578,0.0,7162.936347165781,51.931288516951916,0.029,0.177017545748979,measured_data_mpc,0.029,0.0,0.5250467742988482,0.177017545748979,0.0,5667.187406972324,optimal_relaxed_modes,0.0010199999960605055,False,,-1167.3671291832397,0.177017545748979
1783,1783,2024-01-19 13:45:00,0.5167168812822382,9.24589902276567,-0.01895559024441083,0.45,0.0,1.0,1.0,0.0,57.058369726638176,5.725430943381267,9.271180756658206,27.754252493333762,12.0,4.3616218256363375,0.0,0.0,7216.937107738147,7216.937107738146,0.0,7216.937107738147,52.322794031101566,0.029,-0.01895559024441083,measured_data_mpc,0.029,0.0,0.5167168812822382,-0.01895559024441083,0.0,6919.376714299144,optimal_relaxed_modes,0.0010107999842148274,False,,125.00530877866004,-0.01895559024441083
1784,1784,2024-01-19 14:00:00,0.5128920889606555,9.266285165839706,1.0,0.45,0.0,1.0,1.0,0.0,-7.629229431044681,6.468974468129296,9.271802290992811,27.768436697016725,12.1,4.3618073958161165,0.0,0.0,7218.204672502148,7218.204672502146,2632.2,4586.004672502148,95.15959695441958,0.083,1.0,measured_data_mpc,0.083,2632.2,0.5128920889606555,1.0,0.0,179.98149525851295,optimal_relaxed_modes,0.0012872999941464514,False,,-6594.640798142311,1.0
1785,1785,2024-01-19 14:15:00,0.5119117208342501,9.271510527953447,-0.13542958598481092,0.45,0.0,1.0,1.0,0.0,-12.51397411411265,6.713290660630651,9.271712613830111,27.773099419716395,12.2,4.361358928828241,0.0,0.0,7217.800866458192,7217.800866458191,0.0,7217.800866458192,52.3290562818219,0.029,-0.13542958598481092,measured_data_mpc,0.029,0.0,0.5119117208342501,-0.13542958598481092,0.0,7661.4536215548405,optimal_relaxed_modes,0.001958799985004589,False,,893.1094730109562,-0.13542958598481092
1786,1786,2024-01-19 14:30:00,0.5118659079870757,9.271754710428887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1193.8782077389747,9.103197106451049,25.308721591567746,12.3,4.360269649123426,2239.574792251139,7448.0737957048905,10530.109526629876,10530.109526629876,0.0,10530.109526629876,76.34329406806661,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5118659079870757,-0.32639492511682594,0.0,8918.008267651961,optimal_relaxed_modes,0.0013243999856058508,False,,2152.457289482025,-0.32639492511682594
1787,1787,2024-01-19 14:45:00,0.5406440347499087,9.118367294782987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1121.8626284936124,8.928557883695625,25.25399029875916,12.4,4.358530566472102,2264.024291604204,7529.384621348995,10558.373651800073,10558.373651800075,0.0,10558.373651800073,76.54820897555054,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5406440347499087,-0.32639492511682594,0.0,8915.737069355575,optimal_relaxed_modes,0.001067599980160594,False,,2152.457289482025,-0.32639492511682594
1788,1788,2024-01-19 15:00:00,0.568268383958715,8.971129513500049,1.0,0.45,0.0,1.0,1.0,0.0,783.7725269867416,-0.5970300232045702,9.14979466534534,27.544200898477087,12.55,4.504853049941271,0.0,0.0,7121.968436737655,7121.968436737654,1594.98,5526.988436737654,114.68501006230633,0.083,1.0,measured_data_mpc,0.083,1594.98,0.568268383958715,1.0,0.0,243.57598430248254,optimal_relaxed_modes,0.0012267999991308898,False,,-6594.640798142311,1.0
1789,1789,2024-01-19 15:15:00,0.5369886103047091,9.1378507070759,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,555.731661316045,2.2283753280243883,9.241718208837902,27.670745439843408,12.7,4.651887982680728,0.0,0.0,7163.2681385849055,7163.268138584905,0.0,7163.2681385849055,51.933694004740566,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5369886103047091,-0.32639492511682594,0.0,8992.565273723221,optimal_relaxed_modes,0.0014303000061772764,False,,2152.457289482025,-0.32639492511682594
1790,1790,2024-01-19 15:30:00,0.5214286226825345,9.220785441102091,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1179.9837975190146,9.075014465147582,25.30368378445415,12.85,4.7996412287454415,2413.9370780801632,8027.944214203837,10665.765924277452,10665.765924277452,0.0,10665.765924277452,77.32680295101153,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5214286226825345,-0.32639492511682594,0.0,8992.554946438662,optimal_relaxed_modes,0.0014856999914627522,False,,2152.457289482025,-0.32639492511682594
1791,1791,2024-01-19 15:45:00,0.5459648814671099,9.090007181780305,0.6738137419186299,0.45,0.0,1.0,1.0,0.0,1200.8105085167842,-4.051880258674044,9.353509438413607,27.70226925366492,13.0,4.948120626219179,0.0,0.0,7101.029418929235,7101.029418929234,0.0,7101.029418929235,51.48246328723696,0.029,0.6738137419186299,measured_data_mpc,0.029,0.0,0.5459648814671099,0.6738137419186299,0.0,2396.505174739697,optimal_relaxed_modes,0.0010895000013988465,False,,-4443.55959280553,0.6738137419186299
1792,1792,2024-01-19 16:00:00,0.5007848877060577,9.330816548526712,0.9314018686529061,0.45,0.0,1.0,0.0,0.0,617.3003930030814,0.0,9.468550656919996,27.908810664470074,12.75,4.891181656391904,0.0,0.0,7118.232705972743,7118.232705972743,785.1,6333.132705972743,131.41250364893443,0.083,0.9314018686529061,measured_data_mpc,0.083,785.1,0.5007848877060577,0.9314018686529061,0.0,697.6888522651163,optimal_relaxed_modes,0.0010513000015635043,False,,-6142.26076248444,0.9314018686529061
1793,1793,2024-01-19 16:15:00,0.4778810699942708,9.452893896930536,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,443.4449183081672,4.087383255194857,9.538000689356783,27.971208390466252,12.5,4.830956760663229,0.0,0.0,7183.2532239685,7183.253223968501,0.0,7183.2532239685,52.07858587377162,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4778810699942708,-0.32639492511682583,0.0,8992.249901258147,optimal_relaxed_modes,0.0011394000030122697,False,,2152.457289482024,-0.32639492511682583
1794,1794,2024-01-19 16:30:00,0.46803016800037767,9.505399204557987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1316.4556798536848,9.35182410450798,25.313237566885537,12.25,4.767502997415177,2455.2951924725257,8165.487416204202,10744.317481726028,10744.317481726028,0.0,10744.317481726028,77.8963017425137,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46803016800037767,-0.32639492511682594,0.0,8992.06426115518,optimal_relaxed_modes,0.0010288000048603863,False,,2152.457289482025,-0.32639492511682594
1795,1795,2024-01-19 16:45:00,0.4937035120446771,9.368560280801871,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1237.0158942673245,9.159157467668278,25.254308552227723,12.0,4.700874278674744,2449.888230876008,8147.505677384517,10751.496157301432,10751.496157301432,0.0,10751.496157301432,77.94834714043539,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4937035120446771,-0.3263949251168261,0.0,8991.855739997449,optimal_relaxed_modes,0.0010170000023208559,False,,2152.4572894820258,-0.3263949251168261
1796,1796,2024-01-19 17:00:00,0.5241794435078772,9.206123566103015,1.0,0.45,0.0,1.0,1.0,0.0,862.0275148369561,-1.107767797607375,9.401060720388168,27.78506617412202,11.625,4.799729327479491,0.0,0.0,7118.574671107014,7118.574671107013,0.0,7118.574671107014,281.18369950872705,0.158,1.0,measured_data_mpc,0.158,0.0,0.5241794435078772,1.0,0.0,244.49654980133164,optimal_relaxed_modes,0.0012049999786540866,False,,-6594.640798142311,1.0
1797,1797,2024-01-19 17:15:00,0.4896618766124386,9.390102197655702,-0.14512984744980167,0.45,0.0,1.0,1.0,0.0,537.8902465814629,2.1731898473509044,9.494221400682886,27.91255797567165,11.25,4.8807830996235415,0.0,0.0,7164.321463580708,7164.321463580708,0.0,7164.321463580708,51.94133061096014,0.029,-0.14512984744980167,measured_data_mpc,0.029,0.0,0.4896618766124386,-0.14512984744980167,0.0,7795.9184234736485,optimal_relaxed_modes,0.0011477999796625227,False,,957.0792130206319,-0.14512984744980167
1798,1798,2024-01-19 17:30:00,0.4739301707729147,9.473952189780364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.3268220604668,9.310994099109369,25.307693255201062,10.875,4.944799416036126,2469.435226668261,8212.512422258036,10767.95031570219,10767.950315702192,0.0,10767.95031570219,78.06763978884088,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4739301707729147,-0.32639492511682594,0.0,8990.96268123692,optimal_relaxed_modes,0.0010946000111289322,False,,2152.457289482025,-0.32639492511682594
1799,1799,2024-01-19 17:45:00,0.5014121732325408,9.327473116670557,0.13532974742631498,0.45,0.0,1.0,1.0,0.0,931.8783014798476,-1.7830159166345798,9.555702822994782,27.920445549008665,10.5,4.99249330495012,0.0,0.0,7111.364991624045,7111.3649916240465,0.0,7111.364991624045,51.55739618927433,0.029,0.13532974742631498,measured_data_mpc,0.029,0.0,0.5014121732325408,0.13532974742631498,0.0,5945.693983802048,optimal_relaxed_modes,0.0012928000069223344,False,,-892.4510735798713,0.13532974742631498
1800,1800,2024-01-19 18:00:00,0.46125122616541453,9.54153096453834,0.511540823399399,0.45,0.0,1.0,0.0,0.0,-472.0855842629996,0.0,9.53026991207567,28.00844278015975,9.625,4.194655178663895,0.0,0.0,7220.774559006545,7220.774559006543,0.0,7220.774559006545,285.2205950807585,0.158,0.511540823399399,measured_data_mpc,0.158,0.0,0.46125122616541453,0.511540823399399,0.0,3454.849459538879,optimal_relaxed_modes,0.0012687999987974763,False,,-3373.4279839049873,0.511540823399399
1801,1801,2024-01-19 18:15:00,0.46008610299777475,9.54774107102186,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-1256.3922318121124,12.53079745309933,9.340254135506836,27.952178197879046,8.75,3.401610491414631,0.0,0.0,7396.237501575772,7396.237501575772,0.0,7396.237501575772,53.622721886424344,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46008610299777475,-0.32639492511682594,0.0,8019.937661334848,optimal_relaxed_modes,0.001291499997023493,False,,2152.457289482025,-0.32639492511682594
1802,1802,2024-01-19 18:30:00,0.4822791721174097,9.429452012614206,0.0806074047154061,0.45,0.0,1.0,1.0,0.0,-1796.038137459936,18.175478065377646,9.068344758851318,27.779842797500365,7.875,2.6131072299198985,0.0,0.0,7395.748742155549,7395.748742155548,0.0,7395.748742155549,53.61917838062773,0.029,0.0806074047154061,measured_data_mpc,0.029,0.0,0.4822791721174097,0.0806074047154061,0.0,4173.055177090178,optimal_relaxed_modes,0.0014013999898452312,False,,-531.576879768586,0.0806074047154061
1803,1803,2024-01-19 18:45:00,0.5260815230760174,9.195985482004827,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-2062.234767824415,21.112106094334212,8.756088787188425,27.528587699184556,7.0,1.8288802599142508,0.0,0.0,7393.908321790344,7393.9083217903435,0.0,7393.908321790344,53.60583533298,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5260815230760174,-0.32639492511682594,0.0,5630.81151753172,optimal_relaxed_modes,0.001109000004362315,False,,2152.457289482025,-0.32639492511682594
1804,1804,2024-01-19 19:00:00,0.5811127083761304,8.902669264355225,0.48449741151219144,0.45,0.0,1.0,1.0,0.0,-1883.2575962170836,21.326605267102927,8.47135293631388,27.248494003069382,7.25,2.046427230427196,0.0,0.0,7391.264516955071,7391.264516955071,0.0,7391.264516955071,351.0850645553659,0.19,0.48449741151219144,measured_data_mpc,0.19,0.0,0.5811127083761304,0.48449741151219144,0.0,0.0,optimal_relaxed_modes,0.0010925999958999455,False,,-3195.086396552642,0.48449741151219144
1805,1805,2024-01-19 19:15:00,0.6369578022423378,8.60501491404834,0.5023663351549499,0.45,0.0,1.0,0.0,0.0,-1535.2578525726274,0.0,8.236741142050617,26.98611194869027,7.5,2.264240136708301,0.0,0.0,7350.866321762849,7350.866321762849,0.0,7350.866321762849,53.29378083278066,0.029,0.5023663351549499,measured_data_mpc,0.029,0.0,0.6369578022423378,0.5023663351549499,0.0,0.0,optimal_relaxed_modes,0.0011566000175662339,False,,-3312.9255294260665,0.5023663351549499
1806,1806,2024-01-19 19:30:00,0.6851151199875471,8.348336410466374,0.5430088641606193,0.45,0.0,1.0,0.0,0.0,-1195.3464821152475,0.0,8.054267787598768,26.763033394519635,7.75,2.4823337325185104,0.0,0.0,7348.140874228909,7348.140874228909,0.0,7348.140874228909,53.27402133815959,0.029,0.5430088641606193,measured_data_mpc,0.029,0.0,0.6851151199875471,0.5430088641606193,0.0,0.0,optimal_relaxed_modes,0.0010848999954760075,False,,-3580.948409346536,0.5430088641606193
1807,1807,2024-01-19 19:45:00,0.724003195715607,8.141062966835815,0.5922152906708215,0.45,0.0,1.0,0.0,0.0,-766.8200346747504,0.0,7.937507173049418,26.591960754976554,8.0,2.7007092882894046,0.0,0.0,7285.96086870511,7285.96086870511,0.0,7285.96086870511,52.82321629811205,0.029,0.5922152906708215,measured_data_mpc,0.029,0.0,0.724003195715607,0.5922152906708215,0.0,0.0,optimal_relaxed_modes,0.001045600016368553,False,,-3905.4471171415066,0.5922152906708215
1808,1808,2024-01-19 20:00:00,0.751773830036398,7.9930454859059985,0.6006336379108834,0.45,0.0,1.0,0.0,0.0,-572.8290992800621,0.0,7.850490867656145,26.469270312606778,7.775,2.6249756884496516,0.0,0.0,7279.997784806392,7279.99778480639,0.0,7279.997784806392,345.7998947783036,0.19,0.6006336379108834,measured_data_mpc,0.19,0.0,0.751773830036398,0.6006336379108834,0.0,0.0,optimal_relaxed_modes,0.0015916000120341778,False,,-3960.963093303748,0.6006336379108834
1809,1809,2024-01-19 20:15:00,0.7707540295013914,7.891881022757584,0.5914758996447668,0.45,0.0,1.0,0.0,0.0,-547.0491974477411,0.0,7.767428146915581,26.373667878029426,7.55,2.546436039577893,0.0,0.0,7278.8172859209,7278.8172859209,0.0,7278.8172859209,52.771425322926525,0.029,0.5914758996447668,measured_data_mpc,0.029,0.0,0.7707540295013914,0.5914758996447668,0.0,0.0,optimal_relaxed_modes,0.0012405999877955765,False,,-3900.5710989153063,0.5914758996447668
1810,1810,2024-01-19 20:30:00,0.7866908540506901,7.806937747909822,0.5754330187212118,0.45,0.0,1.0,0.0,0.0,-542.033296863967,0.0,7.685136422230889,26.28814427194737,7.324999999999999,2.465134257832452,0.0,0.0,7280.242393972471,7280.24239397247,0.0,7280.242393972471,52.78175735630042,0.029,0.5754330187212118,measured_data_mpc,0.029,0.0,0.7866908540506901,0.5754330187212118,0.0,0.0,optimal_relaxed_modes,0.0010810999956447631,False,,-3794.774061857091,0.5754330187212118
1811,1811,2024-01-19 20:45:00,0.802199006002779,7.724279298005188,0.5564143333041789,0.45,0.0,1.0,0.0,0.0,-542.9576883699858,0.0,7.6027053801514075,26.20577570725534,7.1,2.381120501608381,0.0,0.0,7283.1159866932085,7283.115986693209,0.0,7283.1159866932085,52.80259090352576,0.029,0.5564143333041789,measured_data_mpc,0.029,0.0,0.802199006002779,0.5564143333041789,0.0,0.0,optimal_relaxed_modes,0.0010732999944593757,False,,-3669.352663078892,0.5564143333041789
1812,1812,2024-01-19 21:00:00,0.8176520581195863,7.641914530222605,0.5450288095505926,0.45,0.0,1.0,0.0,0.0,-491.9740518295514,0.0,7.528092417112223,26.126946399024014,7.324999999999999,2.3560667221911067,0.0,0.0,7274.29739587274,7274.29739587274,0.0,7274.29739587274,287.33474713697325,0.158,0.5450288095505926,measured_data_mpc,0.158,0.0,0.8176520581195863,0.5450288095505926,0.0,0.0,optimal_relaxed_modes,0.0013327000197023153,False,,-3594.2692236252738,0.5450288095505926
1813,1813,2024-01-19 21:15:00,0.8323484379680633,7.563582825630222,0.5359473285170675,0.45,0.0,1.0,0.0,0.0,-428.01763016041355,0.0,7.463285278119617,26.055064214506796,7.55,2.3246130256372384,0.0,0.0,7268.180214374141,7268.18021437414,0.0,7268.180214374141,52.694306554212524,0.029,0.5359473285170675,measured_data_mpc,0.029,0.0,0.8323484379680633,0.5359473285170675,0.0,0.0,optimal_relaxed_modes,0.0011972000065725297,False,,-3534.3801182940333,0.5359473285170675
1814,1814,2024-01-19 21:30:00,0.8453824667512142,7.494111452216028,0.5266922944778304,0.45,0.0,1.0,0.0,0.0,-384.96270299281906,0.0,7.405079163927984,25.99096082930432,7.775,2.286580795180082,0.0,0.0,7264.728582424741,7264.728582424741,0.0,7264.728582424741,52.669282222579376,0.029,0.5266922944778304,measured_data_mpc,0.029,0.0,0.8453824667512142,0.5266922944778304,0.0,0.0,optimal_relaxed_modes,0.001299499999731779,False,,-3473.3464932306847,0.5266922944778304
1815,1815,2024-01-19 21:45:00,0.8568920267956158,7.432765497179368,0.5163234099862143,0.45,0.0,1.0,0.0,0.0,-361.1681533642504,0.0,7.350521376894819,25.93284444226017,8.0,2.241788614106505,0.0,0.0,7263.664296577345,7263.664296577345,0.0,7263.664296577345,52.661566150185756,0.029,0.5163234099862143,measured_data_mpc,0.029,0.0,0.8568920267956158,0.5163234099862143,0.0,0.0,optimal_relaxed_modes,0.0014014000189490616,False,,-3404.9674245310475,0.5163234099862143
1816,1816,2024-01-19 22:00:00,0.8674535930348807,7.376472349124086,0.4733587832245004,0.45,0.0,1.0,0.0,0.0,-542.3246774521665,0.0,7.268196777953042,25.86857468314047,7.25,1.9801431630061146,0.0,0.0,7308.962736208147,7308.962736208147,0.0,7308.962736208147,151.66097677631907,0.083,0.4733587832245004,measured_data_mpc,0.083,0.0,0.8674535930348807,0.4733587832245004,0.0,0.0,optimal_relaxed_modes,0.0010898000036831945,False,,-3121.6311440112927,0.4733587832245004
1817,1817,2024-01-19 22:15:00,0.8804211399507916,7.30735532406228,0.41281070821943305,0.45,0.0,1.0,0.0,0.0,-767.4660638983271,0.0,7.15136675984464,25.781818727773917,6.5,1.6919614041123132,0.0,0.0,7336.58697341786,7336.58697341786,0.0,7336.58697341786,53.190255557279485,0.029,0.41281070821943305,measured_data_mpc,0.029,0.0,0.8804211399507916,0.41281070821943305,0.0,0.0,optimal_relaxed_modes,0.0011814999743364751,False,,-2722.3383383338946,0.41281070821943305
1818,1818,2024-01-19 22:30:00,0.8992611304953348,7.206938174459865,0.3417732164520761,0.45,0.0,1.0,0.0,0.0,-895.9680661084717,0.0,7.014847751850455,25.669555434444614,5.75,1.3785054021182241,0.0,0.0,7335.676481332886,7335.676481332886,0.0,7335.676481332886,53.18365448966343,0.029,0.3417732164520761,measured_data_mpc,0.029,0.0,0.8992611304953348,0.3417732164520761,0.0,0.0,optimal_relaxed_modes,0.0011209000076632947,False,,-2253.871596927184,0.3417732164520761
1819,1819,2024-01-19 22:45:00,0.9231173630348891,7.079784455024041,0.26301507554582126,0.45,0.0,1.0,0.0,0.0,-987.8203414480694,0.0,6.864259356762105,25.537673014667682,5.0,1.040945617091128,0.0,0.0,7334.500009456192,7334.50000945619,0.0,7334.500009456192,53.17512506855739,0.029,0.26301507554582126,measured_data_mpc,0.029,0.0,0.9231173630348891,0.26301507554582126,0.0,0.0,optimal_relaxed_modes,0.0012873000232502818,False,,-1734.489947720955,0.26301507554582126
1820,1820,2024-01-19 23:00:00,0.9501147594765537,6.935888331989969,0.2507710043719129,0.45,0.0,1.0,0.0,0.0,-883.1870742941719,0.0,6.729715574030532,25.400325483784858,5.275,1.1784325446259643,0.0,0.0,7333.1211980314465,7333.121198031446,0.0,7333.1211980314465,152.16226485915251,0.083,0.2507710043719129,measured_data_mpc,0.083,0.0,0.9501147594765537,0.2507710043719129,0.0,0.0,optimal_relaxed_modes,0.0010975000041071326,False,,-1653.7446964221408,0.2507710043719129
1821,1821,2024-01-19 23:15:00,0.9767893474540068,6.793712778070144,0.2670111823810232,0.45,0.0,1.0,0.0,0.0,-693.3688971463184,0.0,6.624267118569122,25.276083813206746,5.55,1.3133697270846731,0.0,0.0,7331.690961592526,7331.690961592526,0.0,7331.690961592526,53.154759471545816,0.029,0.2670111823810232,measured_data_mpc,0.029,0.0,0.9767893474540068,0.2670111823810232,0.0,0.0,optimal_relaxed_modes,0.0011576999968383461,False,,-1760.842836890113,0.2670111823810232
1822,1822,2024-01-19 23:30:00,0.9991698255906272,6.674424829601957,0.2936936984704165,0.45,0.0,1.0,0.0,0.0,-459.6773021587356,0.0,6.554632660866977,25.177820604630288,5.824999999999999,1.4457142340076732,0.0,0.0,7298.860976431552,7298.860976431552,0.0,7298.860976431552,52.91674207912876,0.029,0.2936936984704165,measured_data_mpc,0.029,0.0,0.9991698255906272,0.2936936984704165,0.0,0.0,optimal_relaxed_modes,0.0010670000046957284,False,,-1936.8044460903145,0.2936936984704165
1823,1823,2024-01-19 23:45:00,1.0,6.58775505933927,0.32395447621423246,0.45,0.0,1.0,0.0,0.0,-195.96215977800668,0.0,6.525409156766332,25.11334142099029,6.1,1.5754318318933773,0.0,0.0,7257.009344239191,7257.009344239191,0.0,7257.009344239191,52.613317745734136,0.029,0.32395447621423246,measured_data_mpc,0.029,0.0,1.0,0.32395447621423246,0.0,0.0,optimal_relaxed_modes,0.0009980000031646341,False,,-2136.3634055832003,0.32395447621423246
1824,1824,2024-01-20 00:00:00,1.0,6.539309641056375,0.3956642268003793,0.45,0.0,1.0,0.0,0.0,279.44800123418264,0.0,6.569033110744206,25.097318195275278,6.1499999999999995,1.9751081210544956,0.0,0.0,7179.094971109797,7179.0949711097965,0.0,7179.094971109797,52.04843854054603,0.029,0.3956642268003793,measured_data_mpc,0.029,0.0,1.0,0.3956642268003793,0.0,0.0,optimal_relaxed_modes,0.0013635999930556864,False,,-2609.263452423214,0.3956642268003793
1825,1825,2024-01-20 00:15:00,1.0,6.548282891295228,0.4849668170115906,0.45,0.0,1.0,0.0,0.0,789.0568606158514,0.0,6.6907455121830965,25.146828381963182,6.199999999999999,2.374250157665419,0.0,0.0,7127.173041957087,7127.173041957086,0.0,7127.173041957087,51.67200455418888,0.029,0.4849668170115906,measured_data_mpc,0.029,0.0,1.0,0.4849668170115906,0.0,0.0,optimal_relaxed_modes,0.0014812999870628119,False,,-3198.181957209852,0.4849668170115906
1826,1826,2024-01-20 00:30:00,1.0,6.632851658369927,0.5806765830300635,0.45,0.0,1.0,0.0,0.0,1195.600171901469,0.0,6.874760146231499,25.26438178451748,6.25,2.772796863065275,0.0,0.0,7092.914638601903,7092.914638601902,0.0,7092.914638601903,51.4236311298638,0.029,0.5806765830300635,measured_data_mpc,0.029,0.0,1.0,0.5806765830300635,0.0,0.0,optimal_relaxed_modes,0.001523499988252297,False,,-3829.353484975928,0.5806765830300635
1827,1827,2024-01-20 00:45:00,0.9780053346760835,6.787231566176475,0.6785372618646077,0.45,0.0,1.0,0.0,0.0,1510.4683315210268,0.0,7.107039144431294,25.440825858103192,6.3,3.170678592364141,0.0,0.0,7070.3323606813,7070.3323606813,0.0,7070.3323606813,51.25990961493943,0.029,0.6785372618646077,measured_data_mpc,0.029,0.0,0.9780053346760835,0.6785372618646077,0.0,0.0,optimal_relaxed_modes,0.0011480999819468707,False,,-4474.7095101521145,0.6785372618646077
1828,1828,2024-01-20 01:00:00,0.9387329959720437,6.996553131469007,0.6630377027287337,0.45,0.0,1.0,0.0,0.0,1065.1066972938052,0.0,7.271076831252903,25.62967874019052,5.975,2.8083915100516337,0.0,0.0,7127.760131690546,7127.760131690545,0.0,7127.760131690546,51.67626095475646,0.029,0.6630377027287337,measured_data_mpc,0.029,0.0,0.9387329959720437,0.6630377027287337,0.0,0.0,optimal_relaxed_modes,0.0010274999949615449,False,,-4372.495485121461,0.6630377027287337
1829,1829,2024-01-20 01:15:00,0.9018666844728255,7.19305057175984,0.6011273737084725,0.45,0.0,1.0,0.0,0.0,330.63951240478957,0.0,7.322549460106327,25.76310919406241,5.65,2.4480063937229173,0.0,0.0,7196.660660491393,7196.660660491392,0.0,7196.660660491393,52.175789788562604,0.029,0.6011273737084725,measured_data_mpc,0.029,0.0,0.9018666844728255,0.6011273737084725,0.0,0.0,optimal_relaxed_modes,0.0011070999898947775,False,,-3964.219103538032,0.6011273737084725
1830,1830,2024-01-20 01:30:00,0.8821639834196193,7.298065968373429,0.5225753067588623,0.45,0.0,1.0,0.0,0.0,-270.1841447250866,0.0,7.281933007150137,25.80977810810103,5.325,2.0895119572803957,0.0,0.0,7271.546583421493,7271.546583421493,0.0,7271.546583421493,52.71871272980582,0.029,0.5225753067588623,measured_data_mpc,0.029,0.0,0.8821639834196193,0.5225753067588623,0.0,0.0,optimal_relaxed_modes,0.0016942000074777752,False,,-3446.196438053727,0.5225753067588623
1831,1831,2024-01-20 01:45:00,0.8815661081098324,7.3012526437745935,0.43807482044088103,0.45,0.0,1.0,0.0,0.0,-709.058895506993,0.0,7.174051707183329,25.774807477403073,5.0,1.732899714784258,0.0,0.0,7336.02770073826,7336.02770073826,0.0,7336.02770073826,53.18620083035239,0.029,0.43807482044088103,measured_data_mpc,0.029,0.0,0.8815661081098324,0.43807482044088103,0.0,0.0,optimal_relaxed_modes,0.0012299000227358192,False,,-2888.9460835183013,0.43807482044088103
1832,1832,2024-01-20 02:00:00,0.8958036455169652,7.225366569394575,0.41666041442703283,0.45,0.0,1.0,0.0,0.0,-684.1884613814069,0.0,7.069989810479649,25.69245365397809,5.05,1.8200644320470325,0.0,0.0,7311.272750277072,7311.272750277071,0.0,7311.272750277072,53.00672743950878,0.029,0.41666041442703283,measured_data_mpc,0.029,0.0,0.8958036455169652,0.41666041442703283,0.0,0.0,optimal_relaxed_modes,0.0018337999936193228,False,,-2747.7257679513937,0.41666041442703283
1833,1833,2024-01-20 02:15:00,0.9156683030536362,7.119487944724119,0.4221614413875734,0.45,0.0,1.0,0.0,0.0,-438.90589268663774,0.0,7.00352600302021,25.60842673870078,5.1,1.9071917408013093,0.0,0.0,7276.345628232772,7276.345628232772,0.0,7276.345628232772,52.7535058046876,0.029,0.4221614413875734,measured_data_mpc,0.029,0.0,0.9156683030536362,0.4221614413875734,0.0,0.0,optimal_relaxed_modes,0.0010853999992832541,False,,-2784.0030647770554,0.4221614413875734
1834,1834,2024-01-20 02:30:00,0.9314933925130855,7.035140217905254,0.4377483431081164,0.45,0.0,1.0,0.0,0.0,-216.32700786105258,0.0,6.971175675889081,25.54820878137963,5.15,1.994281596034687,0.0,0.0,7247.591405867549,7247.591405867548,0.0,7247.591405867549,52.54503769253973,0.029,0.4377483431081164,measured_data_mpc,0.029,0.0,0.9314933925130855,0.4377483431081164,0.0,0.0,optimal_relaxed_modes,0.001205699983984232,False,,-2886.793082779983,0.4377483431081164
1835,1835,2024-01-20 02:45:00,0.9406072318642728,6.986563454163426,0.4571296806003216,0.45,0.0,1.0,0.0,0.0,-41.152290787628544,0.0,6.965671605070571,25.516365231257726,5.2,2.081334045291995,0.0,0.0,7225.147366069414,7225.147366069414,0.0,7225.147366069414,52.38231840400325,0.029,0.4571296806003216,measured_data_mpc,0.029,0.0,0.9406072318642728,0.4571296806003216,0.0,0.0,optimal_relaxed_modes,0.0010529000137466937,False,,-3014.6060417286444,0.4571296806003216
1836,1836,2024-01-20 03:00:00,0.944035708207068,6.968289675256328,0.4633397210841247,0.45,0.0,1.0,0.0,0.0,5.914209327031443,0.0,6.967379748437084,25.505045632840467,5.15,2.070159929927515,0.0,0.0,7225.142826082334,7225.142826082334,0.0,7225.142826082334,52.38228548909692,0.029,0.4633397210841247,measured_data_mpc,0.029,0.0,0.944035708207068,0.4633397210841247,0.0,0.0,optimal_relaxed_modes,0.0015060000005178154,False,,-3055.559028061248,0.4633397210841247
1837,1837,2024-01-20 03:15:00,0.9443588645860714,6.966567251756239,0.46390339667756647,0.45,0.0,1.0,0.0,0.0,-8.262319357431638,0.0,6.966914654941763,25.50207115315954,5.1,2.0589045123811256,0.0,0.0,7226.475691833944,7226.475691833944,0.0,7226.475691833944,52.3919487657961,0.029,0.46390339667756647,measured_data_mpc,0.029,0.0,0.9443588645860714,0.46390339667756647,0.0,0.0,optimal_relaxed_modes,0.0012387999740894884,False,,-3059.276266126676,0.46390339667756647
1838,1838,2024-01-20 03:30:00,0.9442521798045681,6.967135881641652,0.4623538289637546,0.45,0.0,1.0,0.0,0.0,-23.885388543931622,0.0,6.964055083814844,25.500128417139486,5.05,2.0475749132369416,0.0,0.0,7228.15083662968,7228.15083662968,0.0,7228.15083662968,52.404093565565184,0.029,0.4623538289637546,measured_data_mpc,0.029,0.0,0.9442521798045681,0.4623538289637546,0.0,0.0,optimal_relaxed_modes,0.0013723000010941178,False,,-3049.057423661688,0.4623538289637546
1839,1839,2024-01-20 03:45:00,0.9445749963537615,6.965415269434451,0.4600001970660173,0.45,0.0,1.0,0.0,0.0,-36.42590951662456,0.0,6.9592736150805,25.49696781873947,5.0,2.036167769714666,0.0,0.0,7229.75721205012,7229.75721205012,0.0,7229.75721205012,52.41573978736337,0.029,0.4600001970660173,measured_data_mpc,0.029,0.0,0.9445749963537615,0.4600001970660173,0.0,0.0,optimal_relaxed_modes,0.0014115000085439533,False,,-3033.5360667250607,0.4600001970660173
1840,1840,2024-01-20 04:00:00,0.9453005681266016,6.961547971885214,0.426679100345443,0.45,0.0,1.0,0.0,0.0,-233.2645453272243,0.0,6.924325103043483,25.482751032421017,4.75,1.8176168489191868,0.0,0.0,7271.863988982748,7271.863988982747,0.0,7271.863988982748,52.721013920124925,0.029,0.426679100345443,measured_data_mpc,0.029,0.0,0.9453005681266016,0.426679100345443,0.0,0.0,optimal_relaxed_modes,0.0013506000104825944,False,,-2813.795402852715,0.426679100345443
1841,1841,2024-01-20 04:15:00,0.949165340113662,6.940948737194181,0.38028801776664173,0.45,0.0,1.0,0.0,0.0,-492.45578261519677,0.0,6.84965529700414,25.441971551651793,4.5,1.5989421210307142,0.0,0.0,7314.198985504182,7314.198985504182,0.0,7314.198985504182,53.02794264490532,0.029,0.38028801776664173,measured_data_mpc,0.029,0.0,0.949165340113662,0.38028801776664173,0.0,0.0,optimal_relaxed_modes,0.0012478000135160983,False,,-2507.8628770085634,0.38028801776664173
1842,1842,2024-01-20 04:30:00,0.9596298700347653,6.885172792714701,0.3289718050651938,0.45,0.0,1.0,0.0,0.0,-658.2138165177037,0.0,6.749586312927226,25.3707995144659,4.25,1.380139407230336,0.0,0.0,7332.167946992135,7332.167946992134,0.0,7332.167946992135,53.158217615692976,0.029,0.3289718050651938,measured_data_mpc,0.029,0.0,0.9596298700347653,0.3289718050651938,0.0,0.0,optimal_relaxed_modes,0.001195100019685924,False,,-2169.450887121446,0.3289718050651938
1843,1843,2024-01-20 04:45:00,0.9761378596814994,6.797185207897608,0.2757378502498504,0.45,0.0,1.0,0.0,0.0,-732.3786541829332,0.0,6.638156845678533,25.277396769895777,4.0,1.1612068897499894,0.0,0.0,7331.417209556408,7331.417209556407,0.0,7331.417209556408,53.15277476928396,0.029,0.2757378502498504,measured_data_mpc,0.029,0.0,0.9761378596814994,0.2757378502498504,0.0,0.0,optimal_relaxed_modes,0.0012430000060703605,False,,-1818.3920768497185,0.2757378502498504
1844,1844,2024-01-20 05:00:00,0.9960301147796862,6.691159488224272,0.2855450612467974,0.45,0.0,1.0,0.0,0.0,-572.9879414458848,0.0,6.5511577891151465,25.181207336967,4.075,1.375879005386114,0.0,0.0,7316.092693322154,7316.092693322154,0.0,7316.092693322154,53.04167202658562,0.029,0.2855450612467974,measured_data_mpc,0.029,0.0,0.9960301147796862,0.2855450612467974,0.0,0.0,optimal_relaxed_modes,0.0011071999906562269,False,,-1883.0671106061752,0.2855450612467974
1845,1845,2024-01-20 05:15:00,1.0,6.5925398495417475,0.32256377793742547,0.45,0.0,1.0,0.0,0.0,-216.16576609820544,0.0,6.518838724892574,25.110267232850628,4.15,1.5904358545293928,0.0,0.0,7253.2920383159535,7253.292038315954,0.0,7253.2920383159535,52.586367277790664,0.029,0.32256377793742547,measured_data_mpc,0.029,0.0,1.0,0.32256377793742547,0.0,0.0,optimal_relaxed_modes,0.0013077000039629638,False,,-2127.1922499890625,0.32256377793742547
1846,1846,2024-01-20 05:30:00,1.0,6.5342116468439615,0.36988547282722445,0.45,0.0,1.0,0.0,0.0,138.94158916860803,0.0,6.540932516171407,25.08383133693707,4.225,1.8048766237116438,0.0,0.0,7206.650471181434,7206.650471181434,0.0,7206.650471181434,52.2482159160654,0.029,0.36988547282722445,measured_data_mpc,0.029,0.0,1.0,0.36988547282722445,0.0,0.0,optimal_relaxed_modes,0.0013478999899234623,False,,-2439.2618297465733,0.36988547282722445
1847,1847,2024-01-20 05:45:00,1.0,6.530423358200893,0.42107974075496823,0.45,0.0,1.0,0.0,0.0,421.2568313588757,0.0,6.606284736394548,25.10451325029832,4.3,2.0191974079099824,0.0,0.0,7172.940669301163,7172.940669301162,0.0,7172.940669301163,52.00381985243344,0.029,0.42107974075496823,measured_data_mpc,0.029,0.0,1.0,0.42107974075496823,0.0,0.0,optimal_relaxed_modes,0.0013445999938994646,False,,-2776.869637653901,0.42107974075496823
1848,1848,2024-01-20 06:00:00,1.0,6.575199226154622,0.4365011025225431,0.45,0.0,1.0,0.0,0.0,413.64330152663473,0.0,6.670469940541397,25.15450672712336,4.225,1.983418489615967,0.0,0.0,7185.83571304089,7185.8357130408895,0.0,7185.83571304089,52.09730891954646,0.029,0.4365011025225431,measured_data_mpc,0.029,0.0,1.0,0.4365011025225431,0.0,0.0,optimal_relaxed_modes,0.001110500015784055,False,,-2878.5679791292623,0.4365011025225431
1849,1849,2024-01-20 06:15:00,1.0,6.6399395385527065,0.43668297795740973,0.45,0.0,1.0,0.0,0.0,278.8721798194742,0.0,6.714003529500975,25.206905498125263,4.15,1.9474777568856876,0.0,0.0,7199.433730502121,7199.43373050212,0.0,7199.433730502121,52.19589454614038,0.029,0.43668297795740973,measured_data_mpc,0.029,0.0,1.0,0.43668297795740973,0.0,0.0,optimal_relaxed_modes,0.0011980000126641244,False,,-2879.767382292214,0.43668297795740973
1850,1850,2024-01-20 06:30:00,0.9956292121354142,6.693296299318242,0.43115396758993885,0.45,0.0,1.0,0.0,0.0,162.70678883175776,0.0,6.739736550472191,25.246981262429642,4.075,1.9113750016205626,0.0,0.0,7211.995318026887,7211.995318026885,0.0,7211.995318026887,52.28696605569493,0.029,0.43115396758993885,measured_data_mpc,0.029,0.0,0.9956292121354142,0.43115396758993885,0.0,0.0,optimal_relaxed_modes,0.0011707999801728874,False,,-2843.305544949538,0.43115396758993885
1851,1851,2024-01-20 06:45:00,0.9892126909501261,6.727496357235828,0.4234530582974248,0.45,0.0,1.0,0.0,0.0,71.64557566002111,0.0,6.751515712053252,25.272255070164572,4.0,1.875114835326784,0.0,0.0,7222.861620650919,7222.861620650919,0.0,7222.861620650919,52.365746749719165,0.029,0.4234530582974248,measured_data_mpc,0.029,0.0,0.9892126909501261,0.4234530582974248,0.0,0.0,optimal_relaxed_modes,0.001578499999595806,False,,-2792.520814346332,0.4234530582974248
1852,1852,2024-01-20 07:00:00,0.9857574436877798,6.745912825144133,0.4566715814807551,0.45,0.0,1.0,0.0,0.0,255.95794966669334,0.0,6.791540686073043,25.29745592216591,4.25,2.120093547121212,0.0,0.0,7183.637604730606,7183.637604730606,477.36,6706.277604730606,48.620512634296894,0.029,0.4566715814807551,measured_data_mpc,0.029,477.36,0.9857574436877798,0.4566715814807551,0.0,0.0,optimal_relaxed_modes,0.0011641000164672732,False,,-3011.585042585158,0.4566715814807551
1853,1853,2024-01-20 07:15:00,0.9807687860576895,6.772502370312515,0.5073795999805044,0.45,0.0,1.0,0.0,0.0,543.7643967429159,0.0,6.875671532258336,25.346392592189222,4.5,2.365377043650036,0.0,0.0,7152.983865621203,7152.983865621202,0.0,7152.983865621203,51.85913302575373,0.029,0.5073795999805044,measured_data_mpc,0.029,0.0,0.9807687860576895,0.5073795999805044,0.0,0.0,optimal_relaxed_modes,0.0010155999916605651,False,,-3345.98621017656,0.5073795999805044
1854,1854,2024-01-20 07:30:00,0.9689204915074451,6.835653780265318,0.5646371566020959,0.45,0.0,1.0,0.0,0.0,780.1074093838018,0.0,6.996023859834716,25.42999385013561,4.75,2.6109686894928146,0.0,0.0,7129.958475107917,7129.9584751079165,0.0,7129.958475107917,51.6921989445324,0.029,0.5646371566020959,measured_data_mpc,0.029,0.0,0.9689204915074451,0.5646371566020959,0.0,0.0,optimal_relaxed_modes,0.001122200017562136,False,,-3723.5792290752506,0.5646371566020959
1855,1855,2024-01-20 07:45:00,0.9495727999779402,6.938776976117579,0.6243438974952702,0.45,0.0,1.0,0.0,0.0,964.5817532608411,0.0,7.144652594093663,25.546513222042346,5.0,2.8568738219290353,0.0,0.0,7112.948826957632,7112.948826957632,0.0,7112.948826957632,51.56887899544284,0.029,0.6243438974952702,measured_data_mpc,0.029,0.0,0.9495727999779402,0.6243438974952702,0.0,0.0,optimal_relaxed_modes,0.0018311000021640211,False,,-4117.32373849349,0.6243438974952702
1856,1856,2024-01-20 08:00:00,0.9242109287603802,7.0739557497071734,0.6363828442984522,0.45,0.0,1.0,0.0,0.0,813.8364393306449,0.0,7.270183649932573,25.675433889303612,4.85,2.778569451831413,0.0,0.0,7137.160278945181,7137.16027894518,1842.6,5294.5602789451805,209.13513101833462,0.158,0.6363828442984522,measured_data_mpc,0.158,1842.6,0.9242109287603802,0.6363828442984522,0.0,0.0,optimal_relaxed_modes,0.0015231000143103302,False,,-4196.716268248419,0.6363828442984522
1857,1857,2024-01-20 08:15:00,0.8985978459581223,7.210473481043208,0.6284057875269818,0.45,0.0,1.0,0.0,0.0,529.2873016601798,0.0,7.352106205267941,25.786521943391744,4.7,2.6992126788462176,0.0,0.0,7161.535101519037,7161.535101519037,0.0,7161.535101519037,51.92112948601302,0.029,0.6284057875269818,measured_data_mpc,0.029,0.0,0.8985978459581223,0.6284057875269818,0.0,0.0,optimal_relaxed_modes,0.0011875000200234354,False,,-4144.110444214183,0.6284057875269818
1858,1858,2024-01-20 08:30:00,0.8793360433478951,7.313138888955719,0.6129407064873158,0.45,0.0,1.0,0.0,0.0,292.43029133667034,0.0,7.397726936406895,25.864986840526303,4.550000000000001,2.6188173367262966,0.0,0.0,7184.135451043553,7184.135451043553,0.0,7184.135451043553,52.08498202006576,0.029,0.6129407064873158,measured_data_mpc,0.029,0.0,0.8793360433478951,0.6129407064873158,0.0,0.0,optimal_relaxed_modes,0.0013327999913599342,False,,-4042.123789843424,0.6129407064873158
1859,1859,2024-01-20 08:45:00,0.8675371549094357,7.376026964332707,0.5945482671841055,0.45,0.0,1.0,0.0,0.0,106.33080199423982,0.0,7.4148239307084856,25.911131261235333,4.4,2.5373887631961147,0.0,0.0,7204.146392638117,7204.146392638116,0.0,7204.146392638117,52.23006134662635,0.029,0.5945482671841055,measured_data_mpc,0.029,0.0,0.8675371549094357,0.5945482671841055,0.0,0.0,optimal_relaxed_modes,0.001335700013441965,False,,-3920.832259237117,0.5945482671841055
1860,1860,2024-01-20 09:00:00,0.8617839456851557,7.40669156949812,0.5652789343568808,0.45,0.0,1.0,0.0,0.0,-98.16572435770462,0.0,7.400576197574279,25.927052913184227,4.575,2.390060457534282,0.0,0.0,7232.796727162875,7232.796727162875,3045.36,4187.436727162874,165.40375072293355,0.158,0.5652789343568808,measured_data_mpc,0.158,3045.36,0.8617839456851557,0.5652789343568808,0.0,0.0,optimal_relaxed_modes,0.001562100020237267,False,,-3727.8115228402953,0.5652789343568808
1861,1861,2024-01-20 09:15:00,0.8616597977177861,7.4073532781642,0.5302361251368417,0.45,0.0,1.0,0.0,0.0,-297.94460051815906,0.0,7.355707056558754,25.912803507040685,4.75,2.234128304421264,0.0,0.0,7260.81045683179,7260.81045683179,0.0,7260.81045683179,52.64087581203048,0.029,0.5302361251368417,measured_data_mpc,0.029,0.0,0.8616597977177861,0.5302361251368417,0.0,0.0,optimal_relaxed_modes,0.0010161999962292612,False,,-3496.716783476308,0.5302361251368417
1862,1862,2024-01-20 09:30:00,0.8673453048946168,7.377049524911692,0.49166835668507763,0.45,0.0,1.0,0.0,0.0,-468.1261599824598,0.0,7.284754418850035,25.870011892460703,4.925,2.069311438935409,0.0,0.0,7288.223128155958,7288.223128155957,0.0,7288.223128155958,52.8396176791307,0.029,0.49166835668507763,measured_data_mpc,0.029,0.0,0.8673453048946168,0.49166835668507763,0.0,0.0,optimal_relaxed_modes,0.0016138000064529479,False,,-3242.3762041509985,0.49166835668507763
1863,1863,2024-01-20 09:45:00,0.8783294983602699,7.318503773739762,0.4503497077907494,0.45,0.0,1.0,0.0,0.0,-613.5265972149994,0.0,7.191518369747962,25.80195735884491,5.1,1.8953276375839807,0.0,0.0,7315.202872823076,7315.202872823077,0.0,7315.202872823076,53.03522082796731,0.029,0.4503497077907494,measured_data_mpc,0.029,0.0,0.8783294983602699,0.4503497077907494,0.0,0.0,optimal_relaxed_modes,0.0012699999788310379,False,,-2969.894556428344,0.4503497077907494
1864,1864,2024-01-20 10:00:00,0.8938335711387656,7.235867065830379,0.550019652525138,0.45,0.0,1.0,0.0,0.0,132.38968010385878,0.0,7.212614316641063,25.75635208375352,6.074999999999999,2.67625123989084,0.0,0.0,7161.672485253714,7161.672485253714,3847.2,3314.472485253714,130.9216631675217,0.158,0.550019652525138,measured_data_mpc,0.158,3847.2,0.8938335711387656,0.550019652525138,0.0,0.0,optimal_relaxed_modes,0.001520699996035546,False,,-3627.182040322332,0.550019652525138
1865,1865,2024-01-20 10:15:00,0.9000788352222343,7.202579808265491,0.708909287493906,0.45,0.0,1.0,0.0,0.0,1195.745856108297,0.0,7.396690960024808,25.809240528291316,7.05,3.449853593030209,0.0,0.0,7078.529206894361,7078.52920689436,0.0,7078.529206894361,51.31933674998412,0.029,0.708909287493906,measured_data_mpc,0.029,0.0,0.9000788352222343,0.708909287493906,0.0,0.0,optimal_relaxed_modes,0.0013765000039711595,False,,-4675.002109489309,0.708909287493906
