step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1866,1866,2024-01-20 10:30:00,0.8800876213997135,7.309132977939527,0.8883673842595308,0.45,0.0,1.0,0.0,0.0,2052.8636409874766,0.0,7.71215634316281,25.99278154388955,8.025,4.216080470357613,0.0,0.0,7035.237769467749,7035.237769467749,0.0,7035.237769467749,51.00547382864118,0.029,0.8883673842595308,measured_data_mpc,0.029,0.0,0.8800876213997135,0.8883673842595308,0.0,0.0,optimal_relaxed_modes,0.001042299991240725,False,,-5858.463795976869,0.8883673842595308
1867,1867,2024-01-20 10:45:00,0.8326262686166646,7.562101988273178,0.8170995697432358,0.45,0.0,1.0,0.0,0.0,2841.413351981147,0.0,8.131221356132494,26.414167885797546,9.0,4.974888735126889,0.0,0.0,7012.844288736114,7012.844288736114,0.0,7012.844288736114,50.84312109333683,0.029,0.8170995697432358,measured_data_mpc,0.029,0.0,0.8326262686166646,0.8170995697432358,0.0,1447.5442563918252,optimal_relaxed_modes,0.0018672000151127577,False,,-5388.478158773271,0.8170995697432358
1868,1868,2024-01-20 11:00:00,0.7458208903664867,8.024774654346626,1.0,0.45,0.0,1.0,0.0,0.0,2527.7686439501435,0.0,8.535355420570074,26.818548173193832,9.15,5.084370343803813,0.0,0.0,7028.385444962238,7028.385444962238,4260.36,2768.025444962238,57.43652798296644,0.083,1.0,measured_data_mpc,0.083,4260.36,0.7458208903664867,1.0,0.0,241.69513104994257,optimal_relaxed_modes,0.0012448999914340675,False,,-6594.640798142311,1.0
1869,1869,2024-01-20 11:15:00,0.6678006449970194,8.440622562165887,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2134.6295823338273,-10.079255035921133,8.878232394266316,27.1864395505725,9.3,5.193589066029187,0.0,0.0,7083.5455542550435,7083.545554255043,0.0,7083.5455542550435,51.35570526834907,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6678006449970194,-0.32639492511682583,0.0,8989.079435712116,optimal_relaxed_modes,0.0013370999949984252,False,,2152.457289482024,-0.32639492511682583
1870,1870,2024-01-20 11:30:00,0.6005478345909846,8.799080041630052,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1015.366359593882,8.734939393150952,25.300446968535493,9.45,5.302537254044373,2391.942825416276,7954.798714670262,10724.157590051296,10724.157590051296,0.0,10724.157590051296,77.7501425278719,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.6005478345909846,-0.3263949251168261,0.0,8989.360139427125,optimal_relaxed_modes,0.0009920999873429537,False,,2152.4572894820258,-0.3263949251168261
1871,1871,2024-01-20 11:45:00,0.6089579456252141,8.754254149817609,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-951.267326933312,8.587000671035973,25.24571580452416,9.6,5.411220495438941,2369.269478130942,7879.394774439683,10678.388800708473,10678.388800708473,0.0,10678.388800708473,77.41831880513644,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6089579456252141,-0.32639492511682594,0.0,8989.639445708213,optimal_relaxed_modes,0.00119270000141114,False,,2152.457289482025,-0.32639492511682594
1872,1872,2024-01-20 12:00:00,0.6335715503485956,8.623063636641985,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-899.5236865806768,8.449777744949742,25.23085615311482,9.95,5.58054742481151,2340.5735383567767,7783.961713746834,10629.51713573052,10629.51713573052,4356.12,6273.397135730521,45.482129234046276,0.029,-0.32639492511682594,measured_data_mpc,0.029,4356.12,0.6335715503485956,-0.32639492511682594,0.0,8989.94675114418,optimal_relaxed_modes,0.0010831999825313687,False,,2152.457289482025,-0.32639492511682594
1873,1873,2024-01-20 12:15:00,0.6533717450544613,8.517528598859721,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-834.7224504924753,8.322504009265666,25.225512904585653,10.3,5.745296734101797,2319.2682401537586,7713.107445425624,10607.954610999263,10607.954610999264,0.0,10607.954610999263,76.90767092974465,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6533717450544613,-0.32639492511682594,0.0,8990.258395154555,optimal_relaxed_modes,0.001482400024542585,False,,2152.457289482025,-0.32639492511682594
1874,1874,2024-01-20 12:30:00,0.6781721069695481,8.385342669852308,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-774.6143111648252,8.20445836650633,25.223840429122905,10.65,5.90537359945648,2300.5480431752076,7650.850355799145,10589.201576543772,10589.20157654377,0.0,10589.201576543772,76.77171142994234,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6781721069695481,-0.32639492511682594,0.0,8990.563548450613,optimal_relaxed_modes,0.0013295999960973859,False,,2152.457289482025,-0.32639492511682594
1875,1875,2024-01-20 12:45:00,0.7011743228650519,8.262740859129273,0.3649510791960222,0.45,0.0,1.0,1.0,0.0,3879.7581146095627,-24.530204830177272,8.927622065072175,27.198852149345548,11.0,6.0606890178068635,0.0,0.0,7017.507677741749,7017.507677741748,0.0,7017.507677741749,50.87693066362768,0.029,0.3649510791960222,measured_data_mpc,0.029,0.0,0.7011743228650519,0.3649510791960222,0.0,4431.674737998384,optimal_relaxed_modes,0.0011832999880425632,False,,-2406.7212761921537,0.3649510791960222
1876,1876,2024-01-20 13:00:00,0.5874029341615759,8.8691423609188,1.0,0.45,0.0,1.0,0.0,0.0,2934.2428660554147,0.0,9.420303560712146,27.71123565415268,11.25,6.188248991449786,0.0,0.0,7022.779401345972,7022.779401345971,4079.64,2943.1394013459717,61.07014257792891,0.083,1.0,measured_data_mpc,0.083,4079.64,0.5874029341615759,1.0,0.0,244.00830006643082,optimal_relaxed_modes,0.00114380000741221,False,,-6594.640798142311,1.0
1877,1877,2024-01-20 13:15:00,0.49786538251329476,9.346377511204139,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2461.22372797557,-12.690438073666813,9.817041459509742,28.08538829732661,11.5,6.313923213293302,0.0,0.0,7076.29197761545,7076.2919776154495,0.0,7076.29197761545,51.30311683771202,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49786538251329476,-0.32639492511682594,0.0,8991.334499953053,optimal_relaxed_modes,0.0010300000139977783,False,,2152.457289482025,-0.32639492511682594
1878,1878,2024-01-20 13:30:00,0.42667587179132216,9.725817603352253,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1444.7921905849842,9.612174109804736,25.31599424331427,11.75,6.437686972360519,2515.323317361897,8365.120804444128,10854.147765370884,10854.147765370886,0.0,10854.147765370884,78.69257129893892,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42667587179132216,-0.32639492511682583,0.0,8991.546055411625,optimal_relaxed_modes,0.0015100000018719584,False,,2152.457289482024,-0.32639492511682583
1879,1879,2024-01-20 13:45:00,0.44454968606379724,9.63055017327996,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1357.5786635140157,9.400629231851939,25.256046099269724,12.0,6.5595200024101645,2496.970400613053,8304.08516554304,10808.23574270586,10808.235742705861,0.0,10808.23574270586,78.35970913461749,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44454968606379724,-0.32639492511682583,0.0,8991.742461583832,optimal_relaxed_modes,0.00118680001469329,False,,2152.457289482024,-0.32639492511682583
1880,1880,2024-01-20 14:00:00,0.4780117969694656,9.452197122152748,1.0,0.45,0.0,1.0,1.0,0.0,2771.805014652116,-15.85366483235423,9.952172462457462,28.253420118963735,11.875,6.438002195908288,0.0,0.0,7040.917132756689,7040.917132756687,3420.96,3619.957132756689,75.1141105047013,0.083,1.0,measured_data_mpc,0.083,3420.96,0.4780117969694656,1.0,0.0,244.76797959687883,optimal_relaxed_modes,0.001514800009317696,False,,-6594.640798142311,1.0
1881,1881,2024-01-20 14:15:00,0.3898353153486978,9.92217776919144,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1754.4264430732565,-7.431589512195168,10.264968265302814,28.611808067697133,11.75,6.316736894135956,0.0,0.0,7104.36097017966,7104.3609701796595,0.0,7104.36097017966,51.50661703380254,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3898353153486978,-0.32639492511682594,0.0,8991.94995553038,optimal_relaxed_modes,0.0012361000117380172,False,,2152.457289482025,-0.32639492511682594
1882,1882,2024-01-20 14:30:00,0.33375735722941957,10.221073285967194,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1649.7913581984747,10.031080302372686,25.33096253425504,11.625,6.195719161643211,2541.5243580595725,8572.694986687093,10866.643553448246,10866.643553448244,0.0,10866.643553448246,78.78316576249979,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33375735722941957,-0.32639492511682594,0.0,8992.002563425007,optimal_relaxed_modes,0.001272399997105822,False,,2152.457289482025,-0.32639492511682594
1883,1883,2024-01-20 14:45:00,0.3660258056804333,10.04908245572329,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1551.5231063094704,9.789160004200893,25.259554895322307,11.5,6.074951184261198,2541.5243580595725,8507.240869560415,10830.517518863204,10830.517518863204,0.0,10830.517518863204,78.52125201175824,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3660258056804333,-0.32639492511682594,0.0,8992.02490849862,optimal_relaxed_modes,0.0012189999979455024,False,,2152.457289482025,-0.32639492511682594
1884,1884,2024-01-20 15:00:00,0.4037275232632849,9.848132301006691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1466.9669957533572,9.564766533051666,25.240696403871382,11.875,6.316321937401156,2513.213044155126,8358.10274430722,10802.38811121635,10802.38811121635,2406.72,8395.668111216351,174.2101133077393,0.083,-0.32639492511682594,measured_data_mpc,0.083,2406.72,0.4037275232632849,-0.32639492511682594,0.0,8992.089662209346,optimal_relaxed_modes,0.001288100000238046,False,,2152.457289482025,-0.32639492511682594
1885,1885,2024-01-20 15:15:00,0.4361058364847487,9.67555589153629,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1361.0833789607175,9.356644138035561,25.231880115409545,12.25,6.555476634401101,2479.02041812054,8244.38955068864,10767.813330679925,10767.813330679925,0.0,10767.813330679925,78.06664664742945,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4361058364847487,-0.32639492511682594,0.0,8992.150743207227,optimal_relaxed_modes,0.0011525000154506415,False,,2152.457289482025,-0.32639492511682594
1886,1886,2024-01-20 15:30:00,0.47666040880744204,9.459400021056334,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1262.8633525159717,9.163613090249088,25.22849750554487,12.625,6.7923942175143655,2448.4156979023996,8142.608527134394,10737.167887485124,10737.167887485124,0.0,10737.167887485124,77.84446718426716,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47666040880744204,-0.32639492511682594,0.0,8992.199730998627,optimal_relaxed_modes,0.0011638000141829252,False,,2152.457289482025,-0.32639492511682594
1887,1887,2024-01-20 15:45:00,0.5142743038279074,9.258917960597254,-0.07681058002482226,0.45,0.0,0.0,1.0,1.0,0.0,-1171.75322418064,8.98457907012809,25.22685504597303,13.0,7.027055206103512,2420.5868149301004,8050.059006240127,10709.324428935135,10709.324428935135,0.0,10709.324428935135,77.64260210977973,0.029,-0.07681058002482226,measured_data_mpc,0.029,0.0,0.5142743038279074,-0.07681058002482226,0.0,7346.31420392827,optimal_relaxed_modes,0.0013605999993160367,False,,506.5381847606677,-0.07681058002482226
1888,1888,2024-01-20 16:00:00,0.549160746338319,9.07297322201676,1.0,0.45,0.0,1.0,1.0,0.0,4201.460325339061,-27.1623912596846,9.732103599450209,27.97469132081153,12.75,6.995881783638403,0.0,0.0,6997.010694664496,6997.0106946644955,1061.94,5935.070694664497,123.15271691428832,0.083,1.0,measured_data_mpc,0.083,1061.94,0.549160746338319,1.0,0.0,245.05791415261683,optimal_relaxed_modes,0.0013424000062514096,False,,-6594.640798142311,1.0
1889,1889,2024-01-20 16:15:00,0.4354188717311429,9.679217413673008,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2886.3291975285983,-15.95692802198888,10.236098461132865,28.548248188819716,12.5,6.960365415512784,0.0,0.0,7069.404644147637,7069.404644147637,0.0,7069.404644147637,51.25318367007037,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4354188717311429,-0.3263949251168261,0.0,8992.0273334198,optimal_relaxed_modes,0.0010859000030905008,False,,2152.4572894820258,-0.3263949251168261
1890,1890,2024-01-20 16:30:00,0.34112763495620746,10.181789705683414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1636.4475681450654,10.003978865948344,25.326642020159817,12.25,6.920591620797636,2541.5243580595725,8557.712323494621,10865.548688366958,10865.548688366958,0.0,10865.548688366958,78.77522799066045,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34112763495620746,-0.32639492511682594,0.0,8991.86428874283,optimal_relaxed_modes,0.0010507999977562577,False,,2152.457289482025,-0.32639492511682594
1891,1891,2024-01-20 16:45:00,0.3711379428873346,10.021834764410507,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1538.9772761358856,9.764023622390066,25.257063990619784,12.0,6.876646603702971,2541.5243580595725,8491.9130203605,10830.551604324784,10830.55160432478,0.0,10830.551604324784,78.52149913135469,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3711379428873346,-0.32639492511682594,0.0,8991.67178836525,optimal_relaxed_modes,0.0010891999991144985,False,,2152.457289482025,-0.32639492511682594
1892,1892,2024-01-20 17:00:00,0.40853340746423655,9.82251693821562,0.07538055766425465,0.45,0.0,1.0,1.0,0.0,2567.609039967373,-14.367074132347277,10.280840028596769,28.570274917207204,11.475,6.632762797640342,0.0,0.0,7044.129904182318,7044.129904182317,0.0,7044.129904182318,278.2431312152016,0.158,0.07538055766425465,measured_data_mpc,0.158,0.0,0.40853340746423655,0.07538055766425465,0.0,6341.846453906509,optimal_relaxed_modes,0.0017573999939486384,False,,-497.1077009594128,0.07538055766425465
1893,1893,2024-01-20 17:15:00,0.3277591358344357,10.253043806002458,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1409.327776053601,-4.9106040290124175,10.545597214921068,28.901197899465654,10.95,6.379319960096915,0.0,0.0,7119.658604295884,7119.658604295883,0.0,7119.658604295884,51.617524881145165,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3277591358344357,-0.32639492511682594,0.0,8991.11403414849,optimal_relaxed_modes,0.0016217000083997846,False,,2152.457289482025,-0.32639492511682594
1894,1894,2024-01-20 17:30:00,0.2794971532541325,10.510280173155474,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1777.7668858721368,10.293386096496778,25.33507623511274,10.425,6.116566323053158,2541.5243580595725,8700.298482969205,10869.560443925218,10869.560443925218,0.0,10869.560443925218,78.80431321845784,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2794971532541325,-0.3263949251168261,0.0,8990.78898944594,optimal_relaxed_modes,0.0011329000117257237,False,,2152.4572894820258,-0.3263949251168261
1895,1895,2024-01-20 17:45:00,0.31700386939042524,10.310369376149033,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1662.4856357156382,10.032436189884086,25.243335937064415,9.9,5.844762418427585,2541.5243580595725,8559.142394588613,10830.509803814986,10830.509803814983,0.0,10830.509803814986,78.52119607765866,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31700386939042524,-0.32639492511682594,0.0,8990.44671525885,optimal_relaxed_modes,0.0010796999849844724,False,,2152.457289482025,-0.32639492511682594
1896,1896,2024-01-20 18:00:00,0.3612259765922556,10.074665544763278,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.7446071540899,9.79039997789637,25.232684811474268,9.925,5.862005229918628,2541.5243580595725,8464.73413302257,10830.289444903481,10830.289444903485,0.0,10830.289444903481,427.7964330736875,0.158,-0.32639492511682594,measured_data_mpc,0.158,0.0,0.3612259765922556,-0.32639492511682594,0.0,8990.183319806009,optimal_relaxed_modes,0.0011878999939654022,False,,2152.457289482025,-0.32639492511682594
1897,1897,2024-01-20 18:15:00,0.3921388303523616,9.909900034221913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.5517743995401,9.56591546951079,25.226186371593162,9.95,5.8792326070667835,2510.069147603608,8347.647199976755,10798.786771330651,10798.786771330653,0.0,10798.786771330651,78.29120409214723,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3921388303523616,-0.32639492511682594,0.0,8989.95407141172,optimal_relaxed_modes,0.0010415999859105796,False,,2152.457289482025,-0.32639492511682594
1898,1898,2024-01-20 18:30:00,0.4358818432334922,9.676749775565487,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1361.6254215233012,9.357709155549571,25.222814115697048,9.975,5.896453369975201,2477.407373495279,8239.025105863542,10766.093350577252,10766.093350577255,0.0,10766.093350577252,78.05417679168508,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4358818432334922,-0.32639492511682594,0.0,8989.74815439036,optimal_relaxed_modes,0.001830199995310977,False,,2152.457289482025,-0.32639492511682594
1899,1899,2024-01-20 18:45:00,0.47645281957697205,9.460506471654739,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1263.365912545736,9.164600502287545,25.22089442197886,10.0,5.913662350593426,2447.4157605227506,8139.283071150303,10736.081383562127,10736.081383562127,0.0,10736.081383562127,77.83659003082542,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47645281957697205,-0.32639492511682583,0.0,8989.563787364765,optimal_relaxed_modes,0.0017872999887913465,False,,2152.457289482024,-0.32639492511682583
1900,1900,2024-01-20 19:00:00,0.5140818595506471,9.259943688595051,1.0,0.45,0.0,1.0,1.0,0.0,2222.9139238285725,-11.951068194334512,9.656469784906863,27.965220840535505,9.75,5.772234472472609,0.0,0.0,7053.617808400887,7053.617808400885,0.0,7053.617808400887,335.0468458990421,0.19,1.0,measured_data_mpc,0.19,0.0,0.5140818595506471,1.0,0.0,242.26295587704044,optimal_relaxed_modes,0.0016542999946977943,False,,-6594.640798142311,1.0
1901,1901,2024-01-20 19:15:00,0.44494793896534496,9.628427485314711,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1227.8122226753567,-3.3855539783048423,9.885259214499825,28.262168125122606,9.5,5.62911110630316,0.0,0.0,7127.632839049542,7127.632839049541,0.0,7127.632839049542,51.67533808310918,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44494793896534496,-0.3263949251168261,0.0,8989.164579183984,optimal_relaxed_modes,0.001418200001353398,False,,2152.4572894820258,-0.3263949251168261
1902,1902,2024-01-20 19:30:00,0.4025404167616374,9.854459578660473,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1475.1177432025488,9.676331144025786,25.311633202205996,9.25,5.484312049766375,2522.6677388534927,8389.545884350115,10858.8824702886,10858.882470288596,0.0,10858.8824702886,78.72689790959235,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4025404167616374,-0.32639492511682583,0.0,8988.978223344151,optimal_relaxed_modes,0.0013097999908495694,False,,2152.457289482024,-0.32639492511682583
1903,1903,2024-01-20 19:45:00,0.43294201254198544,9.692419073151218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.2852354058523,9.460133845164414,25.248609745280806,9.0,5.337857730267463,2505.198973661004,8331.450636661282,10812.255216242755,10812.255216242755,0.0,10812.255216242755,78.38885031775997,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43294201254198544,-0.32639492511682594,0.0,8988.79945036119,optimal_relaxed_modes,0.0011709000100381672,False,,2152.457289482025,-0.32639492511682594
1904,1904,2024-01-20 20:00:00,0.4666349302486197,9.512835821774857,1.0,0.45,0.0,1.0,1.0,0.0,1077.586368779095,-2.812381899820668,9.738931826179819,28.089582643219448,8.875,5.256802482440949,0.0,0.0,7106.61617863417,7106.616178634169,0.0,7106.61617863417,337.5642684851231,0.19,1.0,measured_data_mpc,0.19,0.0,0.4666349302486197,1.0,0.0,241.54690442031006,optimal_relaxed_modes,0.001145999995060265,False,,-6594.640798142311,1.0
1905,1905,2024-01-20 20:15:00,0.4267793829596847,9.72526588882488,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,486.29904869173043,2.551772680727719,9.83678182672417,28.263750728421396,8.75,5.175399735088783,0.0,0.0,7166.822580039846,7166.822580039844,0.0,7166.822580039846,51.95946370528888,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4267793829596847,-0.32639492511682594,0.0,8988.50332588609,optimal_relaxed_modes,0.0011805000249296427,False,,2152.457289482025,-0.32639492511682594
1906,1906,2024-01-20 20:30:00,0.4081788169257038,9.824406905785999,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1452.876970532268,9.631168329732752,25.311475823248063,8.625,5.09364976309588,2515.920401973057,8367.106507382734,10843.587637713437,10843.587637713437,0.0,10843.587637713437,78.61601037342243,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4081788169257038,-0.32639492511682583,0.0,8988.37324853785,optimal_relaxed_modes,0.0010125999979209155,False,,2152.457289482024,-0.32639492511682583
1907,1907,2024-01-20 20:45:00,0.441461058202142,9.647012559782583,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1366.3736341432837,9.418245985652906,25.24817163457798,8.5,5.0115573473008705,2498.9229645689347,8310.578737664211,10809.095996669801,10809.095996669803,0.0,10809.095996669801,78.36594597585606,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.441461058202142,-0.3263949251168261,0.0,8988.254772018296,optimal_relaxed_modes,0.001405500021064654,False,,2152.4572894820258,-0.3263949251168261
1908,1908,2024-01-20 21:00:00,0.4746435894220106,9.470149668380683,1.0,0.45,0.0,1.0,1.0,0.0,797.9753532822906,-0.6590001065177793,9.650258146934585,28.015012909680607,8.625,5.005198737866208,0.0,0.0,7118.1147748997855,7118.114774899785,0.0,7118.1147748997855,281.1655336085415,0.158,1.0,measured_data_mpc,0.158,0.0,0.4746435894220106,1.0,0.0,241.08591820649144,optimal_relaxed_modes,0.0017225999908987433,False,,-6594.640798142311,1.0
1909,1909,2024-01-20 21:15:00,0.4427573165468961,9.640103502805044,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,356.11548084904734,3.6574328851319136,9.721744334873986,28.16042465025821,8.75,4.996984954597999,0.0,0.0,7175.399733121473,7175.399733121472,0.0,7175.399733121473,52.021648065130684,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4427573165468961,-0.32639492511682583,0.0,8988.13391257398,optimal_relaxed_modes,0.0017561999848112464,False,,2152.457289482024,-0.32639492511682583
1910,1910,2024-01-20 21:30:00,0.4291551828180189,9.71260287557996,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1399.9461240919031,9.523686405293901,25.307820450587368,8.875,4.9868925962667845,2499.524814920256,8312.580289854443,10823.467652350371,10823.467652350375,0.0,10823.467652350371,78.47014047954019,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4291551828180189,-0.32639492511682594,0.0,8988.094983317898,optimal_relaxed_modes,0.0012243000091984868,False,,2152.457289482025,-0.32639492511682594
1911,1911,2024-01-20 21:45:00,0.46173532839039805,9.538950699679178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1316.6039213650738,9.3185574548376,25.246824010985694,9.0,4.974888735126889,2483.189293603542,8258.253830796604,10797.54359855849,10797.54359855849,0.0,10797.54359855849,78.28219108954906,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46173532839039805,-0.32639492511682594,0.0,8988.064994771736,optimal_relaxed_modes,0.0011500999971758574,False,,2152.457289482025,-0.32639492511682594
1912,1912,2024-01-20 22:00:00,0.493703307338611,9.368561371885203,1.0,0.45,0.0,1.0,1.0,0.0,733.9131784889577,-0.22160720486486726,9.548388316010517,27.919567948721603,8.75,4.853839123422334,0.0,0.0,7126.38666679409,7126.38666679409,0.0,7126.38666679409,147.87252333597738,0.083,1.0,measured_data_mpc,0.083,0.0,0.493703307338611,1.0,0.0,240.88812692932333,optimal_relaxed_modes,0.0012267999991308898,False,,-6594.640798142311,1.0
1913,1913,2024-01-20 22:15:00,0.46171874248984945,9.539039102529102,0.006744076043979024,0.45,0.0,1.0,0.0,0.0,163.68196983539835,0.0,9.590692306517127,28.023164396052678,8.5,4.730531718073231,0.0,0.0,7152.069554311305,7152.069554311305,0.0,7152.069554311305,51.85250426875697,0.029,0.006744076043979024,measured_data_mpc,0.029,0.0,0.46171874248984945,0.006744076043979024,0.0,6790.962257446422,optimal_relaxed_modes,0.0015903000021353364,False,,-44.47475902539827,0.006744076043979024
1914,1914,2024-01-20 22:30:00,0.45321300628472205,9.584374676502431,-0.19405894737066304,0.45,0.0,0.0,1.0,1.0,0.0,-1340.8191132379905,9.401249797580828,25.305334999271572,8.25,4.604995181918459,2396.7789932856085,7970.882185203969,10705.777674113624,10705.77767411362,0.0,10705.777674113624,77.61688813732378,0.029,-0.19405894737066304,measured_data_mpc,0.029,0.0,0.45321300628472205,-0.19405894737066304,0.0,8115.08886165048,optimal_relaxed_modes,0.0011292000126559287,False,,1279.749051575126,-0.19405894737066304
1915,1915,2024-01-20 22:45:00,0.48437198957456784,9.418297295567553,0.5446378701651116,0.45,0.0,1.0,1.0,0.0,143.1535103984229,4.116747934397616,9.530980982561353,27.92080137944224,8.0,4.477260950709048,0.0,0.0,7153.556201503819,7153.556201503819,0.0,7153.556201503819,51.86328246090269,0.029,0.5446378701651116,measured_data_mpc,0.029,0.0,0.48437198957456784,0.5446378701651116,0.0,3243.5463353398927,optimal_relaxed_modes,0.0010509999992791563,False,,-3591.6911188041795,0.5446378701651116
1916,1916,2024-01-20 23:00:00,0.4636639769373585,9.528671002923879,1.0,0.45,0.0,1.0,0.0,0.0,-152.21471272934872,0.0,9.513403341101338,27.978484300913003,7.975,4.502969955619465,0.0,0.0,7173.764346875676,7173.764346875674,0.0,7173.764346875676,148.85561019767027,0.083,1.0,measured_data_mpc,0.083,0.0,0.4636639769373585,1.0,0.0,240.52321275851955,optimal_relaxed_modes,0.0012578000023495406,False,,-6594.640798142311,1.0
1917,1917,2024-01-20 23:15:00,0.4654961926297032,9.518905293283682,1.0,0.45,0.0,1.0,0.0,0.0,-132.23934757204478,0.0,9.493916025085834,27.984804893688096,7.95,4.528405337695852,0.0,0.0,7180.342204923659,7180.342204923657,0.0,7180.342204923659,52.05748098569653,0.029,1.0,measured_data_mpc,0.029,0.0,0.4654961926297032,1.0,0.0,240.4576657900052,optimal_relaxed_modes,0.0016707000031601638,False,,-6594.640798142311,1.0
1918,1918,2024-01-20 23:30:00,0.4684455295832196,9.50318532732144,1.0,0.45,0.0,1.0,0.0,0.0,-74.38659999594577,0.0,9.483304777326042,27.97749178526248,7.925000000000001,4.553573866359989,0.0,0.0,7178.896590991343,7178.896590991341,0.0,7178.896590991343,52.04700028468724,0.029,1.0,measured_data_mpc,0.029,0.0,0.4684455295832196,1.0,0.0,240.395028840775,optimal_relaxed_modes,0.001267199986614287,False,,-6594.640798142311,1.0
1919,1919,2024-01-20 23:45:00,0.4712284981518964,9.488352104850392,1.0,0.45,0.0,1.0,0.0,0.0,-22.442207495966667,0.0,9.48066213050955,27.970955548308943,7.9,4.578474015569684,0.0,0.0,7175.332358941503,7175.332358941503,0.0,7175.332358941503,52.0211596023259,0.029,1.0,measured_data_mpc,0.029,0.0,0.4712284981518964,1.0,0.0,240.33474273757656,optimal_relaxed_modes,0.0012363000132609159,False,,-6594.640798142311,1.0
1920,1920,2024-01-21 00:00:00,0.4724354357799088,9.481919127293086,1.0,0.45,0.0,1.0,0.0,0.0,24.8558279320775,0.0,9.485274962614035,27.9697658637736,7.675000000000001,4.6108135512907955,0.0,0.0,7171.174744384635,7171.174744384634,0.0,7171.174744384635,51.99101689678861,0.029,1.0,measured_data_mpc,0.029,0.0,0.4724354357799088,1.0,0.0,240.24692968608088,optimal_relaxed_modes,0.0012833000218961388,False,,-6594.640798142311,1.0
1921,1921,2024-01-21 00:15:00,0.47221748012853415,9.483080830914913,1.0,0.45,0.0,1.0,0.0,0.0,60.332153038143446,0.0,9.495329723868254,27.974406814619567,7.45,4.637697729380571,0.0,0.0,7168.358666374238,7168.358666374237,0.0,7168.358666374238,51.97060033121323,0.029,1.0,measured_data_mpc,0.029,0.0,0.47221748012853415,1.0,0.0,240.15532747475208,optimal_relaxed_modes,0.00135570002021268,False,,-6594.640798142311,1.0
1922,1922,2024-01-21 00:30:00,0.47081668036472735,9.490547093656003,1.0,0.45,0.0,1.0,0.0,0.0,80.4872828422986,0.0,9.508476156373707,27.983742265519464,7.225,4.65924398060259,0.0,0.0,7166.727900495495,7166.727900495494,0.0,7166.727900495495,51.95877727859234,0.029,1.0,measured_data_mpc,0.029,0.0,0.47081668036472735,1.0,0.0,240.06731351207782,optimal_relaxed_modes,0.0015552999975625426,False,,-6594.640798142311,1.0
1923,1923,2024-01-21 00:45:00,0.4686260886807582,9.502222947331559,1.0,0.45,0.0,1.0,0.0,0.0,88.40566187119552,0.0,9.522837201756774,27.99598598869803,7.0,4.6755840383763125,0.0,0.0,7166.060968368116,7166.060968368115,0.0,7166.060968368116,51.95394202066884,0.029,1.0,measured_data_mpc,0.029,0.0,0.4686260886807582,1.0,0.0,239.98554765998142,optimal_relaxed_modes,0.0014426000125240535,False,,-6594.640798142311,1.0
1924,1924,2024-01-21 01:00:00,0.4660401027643822,9.516006252265843,1.0,0.45,0.0,1.0,0.0,0.0,-39.05270805056479,0.0,9.517645470460282,28.00300827899626,6.75,4.547671649002156,0.0,0.0,7182.782674713252,7182.782674713252,0.0,7182.782674713252,52.075174391671084,0.029,1.0,measured_data_mpc,0.029,0.0,0.4660401027643822,1.0,0.0,239.90670675889214,optimal_relaxed_modes,0.0012149999965913594,False,,-6594.640798142311,1.0
1925,1925,2024-01-21 01:15:00,0.46526923824958527,9.52011496012971,1.0,0.45,0.0,1.0,0.0,0.0,-214.42244751239895,0.0,9.485551719640343,27.992947104652757,6.5,4.417341252337123,0.0,0.0,7198.921003291864,7198.921003291864,0.0,7198.921003291864,52.192177273866015,0.029,1.0,measured_data_mpc,0.029,0.0,0.46526923824958527,1.0,0.0,239.8316264846453,optimal_relaxed_modes,0.001589599996805191,False,,-6594.640798142311,1.0
1926,1926,2024-01-21 01:30:00,0.46888979808551295,9.500817376204216,1.0,0.45,0.0,1.0,0.0,0.0,-360.35207759570585,0.0,9.431073272314475,27.960803279862485,6.25,4.2846265352859,0.0,0.0,7213.830494355831,7213.8304943558305,0.0,7213.830494355831,52.30027108407978,0.029,1.0,measured_data_mpc,0.029,0.0,0.46888979808551295,1.0,0.0,134.87695428280404,optimal_relaxed_modes,0.002018400002270937,False,,-6594.640798142311,1.0
1927,1927,2024-01-21 01:45:00,0.4771132466048235,9.45698639559629,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,-467.6992585348592,9.802734855797523,9.36163361872389,27.908728616118182,6.0,4.149561868110764,0.0,0.0,7268.577308050626,7268.577308050626,0.0,7268.577308050626,52.69718548336704,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4771132466048235,-0.32639492511682583,0.0,8715.059872226775,optimal_relaxed_modes,0.0015188000106718391,False,,2152.457289482024,-0.32639492511682583
1928,1928,2024-01-21 02:00:00,0.48888738562479245,9.394230234619856,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1235.4219773216864,9.187461756765927,25.3034715226312,6.225,4.206096954694716,2185.7569387078943,7269.09368479124,10489.955724272042,10489.955724272042,0.0,10489.955724272042,76.0521790009723,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48888738562479245,-0.32639492511682583,0.0,8704.750642117258,optimal_relaxed_modes,0.0015899999998509884,False,,2152.457289482024,-0.32639492511682583
1929,1929,2024-01-21 02:15:00,0.5247349572354477,9.203162677935063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1160.8924409946842,9.006712650059844,25.245846948627786,6.45,4.2593494717688465,2220.318700229451,7384.034499097941,10512.892882860548,10512.892882860548,0.0,10512.892882860548,76.21847340073897,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5247349572354477,-0.3263949251168261,0.0,8754.658037823749,optimal_relaxed_modes,0.0018910000217147171,False,,2152.4572894820258,-0.3263949251168261
1930,1930,2024-01-21 02:30:00,0.5533257590235469,9.050773704404495,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1097.688150402525,8.839056445788788,25.228778421114693,6.675000000000001,4.309261228785109,2240.905938150826,7452.500740019509,10533.508441031723,10533.508441031725,0.0,10533.508441031723,76.36793619747999,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5533257590235469,-0.32639492511682594,0.0,8816.011294316071,optimal_relaxed_modes,0.0012079000007361174,False,,2152.457289482025,-0.32639492511682594
1931,1931,2024-01-21 02:45:00,0.5775172504128908,8.921833055299292,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1018.536812073645,8.6835563875755,25.220398968718506,6.9,4.355771865617966,2248.9880284950914,7479.3790588485645,10541.264388386244,10541.264388386244,0.0,10541.264388386244,76.42416681580028,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5775172504128908,-0.32639492511682583,0.0,8880.666985331216,optimal_relaxed_modes,0.001362500013783574,False,,2152.457289482024,-0.32639492511682583
1932,1932,2024-01-21 03:00:00,0.6078177916391965,8.760331170563083,0.8124713774885326,0.45,0.0,1.0,1.0,0.0,1185.474277871383,-3.6238596844741355,8.969070827989023,27.337052509562827,6.700000000000001,4.5686498866860505,0.0,0.0,7107.174780559822,7107.174780559822,0.0,7107.174780559822,51.52701715905871,0.029,0.8124713774885326,measured_data_mpc,0.029,0.0,0.6078177916391965,0.8124713774885326,0.0,1476.4361663495788,optimal_relaxed_modes,0.0012621000059880316,False,,-5357.956893308759,0.8124713774885326
1933,1933,2024-01-21 03:15:00,0.5720284916933479,8.951088139274455,1.0,0.45,0.0,1.0,0.0,0.0,958.2849237659511,0.0,9.121711890721622,27.505975780076955,6.5,4.771267751423061,0.0,0.0,7097.752457693163,7097.752457693162,0.0,7097.752457693163,51.458705318275435,0.029,1.0,measured_data_mpc,0.029,0.0,0.5720284916933479,1.0,0.0,239.70593413919596,optimal_relaxed_modes,0.0012630000128410757,False,,-6594.640798142311,1.0
1934,1934,2024-01-21 03:30:00,0.5467787743418364,9.085669132758012,1.0,0.45,0.0,1.0,0.0,0.0,981.5275930502662,0.0,9.273055817941566,27.62816527350373,6.299999999999999,4.963946119994905,0.0,0.0,7099.407606300076,7099.407606300074,0.0,7099.407606300076,51.47070514567555,0.029,1.0,measured_data_mpc,0.029,0.0,0.5467787743418364,1.0,0.0,239.64394457878007,optimal_relaxed_modes,0.0012830999912694097,False,,-6594.640798142311,1.0
1935,1935,2024-01-21 03:45:00,0.5251279970322982,9.201067775817851,1.0,0.45,0.0,1.0,0.0,0.0,1024.5087878171478,0.0,9.430999968017135,27.771150263730075,6.1,5.146997781629477,0.0,0.0,7096.925613069499,7096.925613069499,0.0,7096.925613069499,51.452710694753875,0.029,1.0,measured_data_mpc,0.029,0.0,0.5251279970322982,1.0,0.0,239.56481738135062,optimal_relaxed_modes,0.0011124999728053808,False,,-6594.640798142311,1.0
1936,1936,2024-01-21 04:00:00,0.4960839594176276,9.355872496304045,1.0,0.45,0.0,1.0,0.0,0.0,667.7199721569764,0.0,9.53422146236365,27.9045646833498,5.725,4.89574119150083,0.0,0.0,7131.762868705429,7131.762868705428,0.0,7131.762868705429,51.705280798114366,0.029,1.0,measured_data_mpc,0.029,0.0,0.4960839594176276,1.0,0.0,239.44240682752934,optimal_relaxed_modes,0.0014137999969534576,False,,-6594.640798142311,1.0
1937,1937,2024-01-21 04:15:00,0.4718342775168357,9.485123300835266,1.0,0.45,0.0,1.0,0.0,0.0,165.02055711991315,0.0,9.560331271823856,27.991148511800702,5.35,4.640754412204356,0.0,0.0,7168.987740366073,7168.987740366072,0.0,7168.987740366073,51.97516111765403,0.029,1.0,measured_data_mpc,0.029,0.0,0.4718342775168357,1.0,0.0,239.2991328579883,optimal_relaxed_modes,0.0012358000094536692,False,,-6594.640798142311,1.0
1938,1938,2024-01-21 04:30:00,0.460054047540461,9.547911926609343,1.0,0.45,0.0,1.0,0.0,0.0,-249.61473558813913,0.0,9.522835897850321,28.01500951955445,4.975,4.382102792023063,0.0,0.0,7206.080217433642,7206.080217433641,0.0,7206.080217433642,52.24408157639391,0.029,1.0,measured_data_mpc,0.029,0.0,0.460054047540461,1.0,0.0,239.15076800806128,optimal_relaxed_modes,0.0016493999864906073,False,,-6594.640798142311,1.0
1939,1939,2024-01-21 04:45:00,0.4614125929940295,9.540670879341823,0.9993537373365898,0.45,0.0,1.0,0.0,0.0,-577.6468905999868,0.0,9.435021902630716,27.98036048658654,4.6,4.119845094450577,0.0,0.0,7241.666222770925,7241.666222770924,0.0,7241.666222770925,52.50208011508921,0.029,0.9993537373365898,measured_data_mpc,0.029,0.0,0.4614125929940295,0.9993537373365898,0.0,0.0,optimal_relaxed_modes,0.0017603000160306692,False,,-6590.37892801587,0.9993537373365898
1940,1940,2024-01-21 05:00:00,0.4733974950608593,9.47679135132562,0.9190008385762904,0.45,0.0,1.0,0.0,0.0,-978.7373052763803,0.0,9.285685802458907,27.889726113486525,4.324999999999999,3.6968547345438347,0.0,0.0,7304.103361274794,7304.103361274793,0.0,7304.103361274794,52.95474936924226,0.029,0.9190008385762904,measured_data_mpc,0.029,0.0,0.4733974950608593,0.9190008385762904,0.0,0.0,optimal_relaxed_modes,0.0013128999853506684,False,,-6060.480423602201,0.9190008385762904
1941,1941,2024-01-21 05:15:00,0.4959251859542454,9.356718758863872,0.8242857836767686,0.45,0.0,1.0,0.0,0.0,-1345.5739404452308,0.0,9.080090965857432,27.74215966527312,4.05,3.2770273953154025,0.0,0.0,7357.6514943213515,7357.6514943213515,0.0,7357.6514943213515,53.3429733338298,0.029,0.8242857836767686,measured_data_mpc,0.029,0.0,0.4959251859542454,0.8242857836767686,0.0,0.0,optimal_relaxed_modes,0.001283499994315207,False,,-5435.868658363525,0.8242857836767686
1942,1942,2024-01-21 05:30:00,0.5294776946765426,9.177883887374028,0.724900911529921,0.45,0.0,1.0,0.0,0.0,-1509.7491963321033,0.0,8.849333296825906,27.549146400350626,3.775,2.860393750892198,0.0,0.0,7356.093503012506,7356.093503012506,0.0,7356.093503012506,53.33167789684067,0.029,0.724900911529921,measured_data_mpc,0.029,0.0,0.5294776946765426,0.724900911529921,0.0,0.0,optimal_relaxed_modes,0.001787600020179525,False,,-4780.461125785767,0.724900911529921
1943,1943,2024-01-21 05:45:00,0.5705262329511783,8.95909517837022,0.6241918000735042,0.45,0.0,1.0,0.0,0.0,-1579.285104277845,0.0,8.607932696859292,27.32954167917478,3.5,2.446989070836638,0.0,0.0,7354.066870255148,7354.066870255148,0.0,7354.066870255148,53.316984809349826,0.029,0.6241918000735042,measured_data_mpc,0.029,0.0,0.5705262329511783,0.6241918000735042,0.0,0.0,optimal_relaxed_modes,0.0012073999969288707,False,,-4116.320710630619,0.6241918000735042
1944,1944,2024-01-21 06:00:00,0.6148673480792054,8.722757034737835,0.593132353629127,0.45,0.0,1.0,0.0,0.0,-1443.681823471971,0.0,8.387349943557071,27.10509272007759,3.725,2.5083246432142228,0.0,0.0,7351.76993768608,7351.76993768608,0.0,7351.76993768608,53.300332048224085,0.029,0.593132353629127,measured_data_mpc,0.029,0.0,0.6148673480792054,0.593132353629127,0.0,0.0,optimal_relaxed_modes,0.0012792999914381653,False,,-3911.494817940813,0.593132353629127
1945,1945,2024-01-21 06:15:00,0.6581102927430929,8.492272139679315,0.5906244583802899,0.45,0.0,1.0,0.0,0.0,-1226.496589358935,0.0,8.200088391217024,26.897120814870807,3.95,2.5655903589583886,0.0,0.0,7349.430306666801,7349.430306666801,0.0,7349.430306666801,53.28336972333431,0.029,0.5906244583802899,measured_data_mpc,0.029,0.0,0.6581102927430929,0.5906244583802899,0.0,0.0,optimal_relaxed_modes,0.0011123000003863126,False,,-3894.9561496153647,0.5906244583802899
1946,1946,2024-01-21 06:30:00,0.6962174306366091,8.289161094706873,0.5979987177307076,0.45,0.0,1.0,0.0,0.0,-994.2070353123594,0.0,8.048455830487185,26.717626348923208,4.175000000000001,2.618699500463164,0.0,0.0,7327.362479779683,7327.362479779683,0.0,7327.362479779683,53.1233779784027,0.029,0.5979987177307076,measured_data_mpc,0.029,0.0,0.6962174306366091,0.5979987177307076,0.0,0.0,optimal_relaxed_modes,0.0010623999987728894,False,,-3943.586741183712,0.5979987177307076
1947,1947,2024-01-21 06:45:00,0.72784591003695,8.120581299503057,0.6083808358448086,0.45,0.0,1.0,0.0,0.0,-734.2109221921669,0.0,7.936693404348758,26.572518695401303,4.4,2.6675647995210063,0.0,0.0,7289.809874067727,7289.809874067727,0.0,7289.809874067727,52.85112158699102,0.029,0.6083808358448086,measured_data_mpc,0.029,0.0,0.72784591003695,0.6083808358448086,0.0,0.0,optimal_relaxed_modes,0.0019924999796785414,False,,-4012.053080870095,0.6083808358448086
1948,1948,2024-01-21 07:00:00,0.752372555104128,7.989854281294997,0.6194703273683708,0.45,0.0,1.0,0.0,0.0,-503.93703168293075,0.0,7.860238447823571,26.46343141872194,4.45,2.713913826915717,0.0,0.0,7261.353093233313,7261.353093233313,410.1,6851.253093233313,49.671584925941524,0.029,0.6194703273683708,measured_data_mpc,0.029,410.1,0.752372555104128,0.6194703273683708,0.0,0.0,optimal_relaxed_modes,0.0017137999820988625,False,,-4085.184294102032,0.6194703273683708
1949,1949,2024-01-21 07:15:00,0.7698677309009436,7.89660499429797,0.6308023297976295,0.45,0.0,1.0,0.0,0.0,-323.96118901100755,0.0,7.811376316966494,26.386886169252534,4.5,2.760259520209772,0.0,0.0,7239.758888167574,7239.758888167574,0.0,7239.758888167574,52.48825193921491,0.029,0.6308023297976295,measured_data_mpc,0.029,0.0,0.7698677309009436,0.6308023297976295,0.0,0.0,optimal_relaxed_modes,0.001270800014026463,False,,-4159.914779646669,0.6308023297976295
1950,1950,2024-01-21 07:30:00,0.7814975478114918,7.8346180701647485,0.6422221245475026,0.45,0.0,1.0,0.0,0.0,-184.0851822702095,0.0,7.783957845837419,26.33711829963939,4.55,2.8066025447968355,0.0,0.0,7223.50297522053,7223.502975220529,0.0,7223.50297522053,52.370396570348845,0.029,0.6422221245475026,measured_data_mpc,0.029,0.0,0.7814975478114918,0.6422221245475026,0.0,0.0,optimal_relaxed_modes,0.0014545000158250332,False,,-4235.224224010593,0.6422221245475026
1951,1951,2024-01-21 07:45:00,0.7885554010042007,7.79699971264761,0.5356511095791631,0.45,0.0,1.0,0.0,0.0,-75.70713670557944,0.0,7.773153626916685,26.30862479321177,4.6,2.8529449214881835,0.0,0.0,7211.175647071615,7211.175647071615,0.0,7211.175647071615,52.281023441269205,0.029,0.5356511095791631,measured_data_mpc,0.029,0.0,0.7885554010042007,0.5356511095791631,0.0,778.3110754987679,optimal_relaxed_modes,0.0010494999878574163,False,,-3532.426660800946,0.5356511095791631
1952,1952,2024-01-21 08:00:00,0.7920651480809469,7.7782927607285535,0.716996708178287,0.45,0.0,1.0,0.0,0.0,321.9227451694199,0.0,7.823307240645448,26.312786175337656,4.75,3.2454072690427145,0.0,0.0,7153.1702946201385,7153.170294620138,1676.28,5476.890294620139,216.33716663749547,0.158,0.716996708178287,measured_data_mpc,0.158,1676.28,0.7920651480809469,0.716996708178287,0.0,0.0,optimal_relaxed_modes,0.0010944999812636524,False,,-4728.335743886268,0.716996708178287
1953,1953,2024-01-21 08:15:00,0.7880954640396611,7.799451176668606,0.8020877394123144,0.45,0.0,1.0,0.0,0.0,808.7101901312459,0.0,7.948088037961397,26.37230313451429,4.9,3.638634685597876,0.0,0.0,7113.025455872311,7113.02545587231,0.0,7113.025455872311,51.56943455507426,0.029,0.8020877394123144,measured_data_mpc,0.029,0.0,0.7880954640396611,0.8020877394123144,0.0,0.0,optimal_relaxed_modes,0.001576300011947751,False,,-5289.480530018187,0.8020877394123144
1954,1954,2024-01-21 08:30:00,0.7713443114876641,7.88873481977075,0.895139425624621,0.45,0.0,1.0,0.0,0.0,1202.7722020278059,0.0,8.133287366902254,26.495026391275953,5.050000000000001,4.032584523921323,0.0,0.0,7085.883820033196,7085.883820033193,0.0,7085.883820033196,51.37265769524067,0.029,0.895139425624621,measured_data_mpc,0.029,0.0,0.7713443114876641,0.895139425624621,0.0,0.0,optimal_relaxed_modes,0.0013681999989785254,False,,-5903.122976249801,0.895139425624621
1955,1955,2024-01-21 08:45:00,0.7419895872220427,8.045195500106512,0.9908701174594557,0.45,0.0,1.0,0.0,0.0,1510.1908050247405,0.0,8.365631897442965,26.674296427895968,5.2,4.427215409356967,0.0,0.0,7067.774041703072,7067.774041703072,0.0,7067.774041703072,51.24136180234727,0.029,0.9908701174594557,measured_data_mpc,0.029,0.0,0.7419895872220427,0.9908701174594557,0.0,0.0,optimal_relaxed_modes,0.001262200006749481,False,,-6534.432502258191,0.9908701174594557
1956,1956,2024-01-21 09:00:00,0.7026050661158365,8.255114997602591,0.9903715306881308,0.45,0.0,1.0,0.0,0.0,1168.415697528543,0.0,8.545586959480731,26.870148582461937,5.375,4.181226487540353,0.0,0.0,7104.8655080884755,7104.8655080884755,2715.18,4389.685508088476,173.39257756949482,0.158,0.9903715306881308,measured_data_mpc,0.158,2715.18,0.7026050661158365,0.9903715306881308,0.0,0.0,optimal_relaxed_modes,0.0016149000148288906,False,,-6531.1445015945965,0.9903715306881308
1957,1957,2024-01-21 09:15:00,0.6641670445717547,8.459989652432547,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,573.236305714599,0.216816147223866,8.634317853840034,27.02439914499318,5.550000000000001,3.9229798073818594,0.0,0.0,7188.753709810493,7188.753709810492,0.0,7188.753709810493,52.11846439612608,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6641670445717547,-0.32639492511682583,0.0,8417.629656935442,optimal_relaxed_modes,0.0013708000187762082,False,,2152.457289482024,-0.32639492511682583
1958,1958,2024-01-21 09:30:00,0.6392747884731489,8.592665377438117,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-902.7263152740202,8.50726085855265,25.290868942798006,5.7250000000000005,3.6520051608244435,1867.488154930642,6210.638572399351,10171.887943973625,10171.887943973627,0.0,10171.887943973625,73.74618759380878,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6392747884731489,-0.32639492511682594,0.0,8042.414228833569,optimal_relaxed_modes,0.001210599992191419,False,,2152.457289482025,-0.32639492511682594
1959,1959,2024-01-21 09:45:00,0.6520787343410649,8.524420345962124,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-845.7750371632463,8.375829850355853,25.240554901438166,5.9,3.367821258426108,1772.3381032462887,5894.201448235324,10087.469240920327,10087.469240920329,0.0,10087.469240920327,73.13415199667237,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6520787343410649,-0.32639492511682594,0.0,7614.478770447339,optimal_relaxed_modes,0.0010914999875240028,False,,2152.457289482025,-0.32639492511682594
1960,1960,2024-01-21 10:00:00,0.6739458126927063,8.407868818347875,0.9252352605492286,0.45,0.0,1.0,1.0,0.0,1048.2866561359187,-2.3278427536530057,8.594992104452436,26.978999140606614,7.175000000000001,4.181043906819853,0.0,0.0,7096.057502705818,7096.057502705817,2751.96,4344.0975027058175,171.5918513568798,0.158,0.9252352605492286,measured_data_mpc,0.158,2751.96,0.6739458126927063,0.9252352605492286,0.0,0.0,optimal_relaxed_modes,0.001445000001695007,False,,-6101.594197097774,0.9252352605492286
1961,1961,2024-01-21 10:15:00,0.6425606577062102,8.5751516944259,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1618.4930668620211,-4.402582912652921,8.821698942448569,27.18129432491232,8.45,4.952815042037927,0.0,0.0,7096.418212857062,7096.418212857062,0.0,7096.418212857062,51.4490320432137,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6425606577062102,-0.32639492511682594,0.0,8988.701840981494,optimal_relaxed_modes,0.0014700000174343586,False,,2152.457289482025,-0.32639492511682594
1962,1962,2024-01-21 10:30:00,0.607595028628873,8.761518497408106,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-989.2960913989773,8.68224271568475,25.299416428764193,9.725,5.680730772329209,2383.942892741875,7928.193624665781,10726.565998205662,10726.565998205662,0.0,10726.565998205662,77.76760348699105,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.607595028628873,-0.32639492511682583,0.0,8989.30904814768,optimal_relaxed_modes,0.001262500009033829,False,,2152.457289482024,-0.32639492511682583
1963,1963,2024-01-21 10:45:00,0.6189383490836816,8.701058599383977,1.0,0.45,0.0,1.0,1.0,0.0,3549.383185026011,-21.505015925593398,9.300170740151502,27.53962714257217,11.0,6.362165177319282,0.0,0.0,7033.712721403239,7033.712721403239,0.0,7033.712721403239,50.99441723017348,0.029,1.0,measured_data_mpc,0.029,0.0,0.6189383490836816,1.0,0.0,242.81625954795254,optimal_relaxed_modes,0.0010958000202663243,False,,-6594.640798142311,1.0
1964,1964,2024-01-21 11:00:00,0.519049003593551,9.233468810846373,1.0,0.45,0.0,1.0,0.0,0.0,2751.3072405395865,0.0,9.75898824786545,28.05343612470814,11.075,6.4296543527617835,0.0,0.0,7026.76717642665,7026.767176426649,1077.48,5949.287176426649,123.44770891085298,0.083,1.0,measured_data_mpc,0.083,1077.48,0.519049003593551,1.0,0.0,243.2351134036835,optimal_relaxed_modes,0.001282299985177815,False,,-6594.640798142311,1.0
1965,1965,2024-01-21 11:15:00,0.4334607840594331,9.689654020963221,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2255.384471080839,-11.194135143353513,10.125239276600634,28.403500369310134,11.15,6.497132729656226,0.0,0.0,7084.233743664932,7084.233743664932,0.0,7084.233743664932,51.36069464157076,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4334607840594331,-0.32639492511682594,0.0,8990.684962923187,optimal_relaxed_modes,0.001060199982021004,False,,2152.457289482025,-0.32639492511682594
