step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1966,1966,2024-01-21 11:30:00,0.36742919274996133,10.041602402642706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.3695676440482,9.900237090300358,25.32282897472744,11.225000000000001,6.564599240466552,2541.5243580595725,8505.015722141376,10864.390044585583,10864.390044585583,0.0,10864.390044585583,78.76682782324548,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36742919274996133,-0.32639492511682594,0.0,8991.005091851666,optimal_relaxed_modes,0.001220100006321445,False,,2152.457289482025,-0.32639492511682594
1967,1967,2024-01-21 11:45:00,0.39070672175856364,9.917533173026856,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1490.9511712303304,9.667804404933857,25.25684713353167,11.3,6.632050926956585,2538.626201170425,8442.618371776627,10829.07853963217,10829.07853963217,0.0,10829.07853963217,78.51081941233323,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39070672175856364,-0.32639492511682583,0.0,8991.300823822898,optimal_relaxed_modes,0.0010831999825313687,False,,2152.457289482024,-0.32639492511682583
1968,1968,2024-01-21 12:00:00,0.4269298346296265,9.72446398142409,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1409.7054933259221,9.452210940835315,25.23924649849826,11.725000000000001,6.824662935077195,2495.7100577450565,8299.893688338881,10784.89327091556,10784.893270915562,768.48,10016.41327091556,72.61899621413781,0.029,-0.3263949251168261,measured_data_mpc,0.029,768.48,0.4269298346296265,-0.3263949251168261,0.0,8991.624125246322,optimal_relaxed_modes,0.0012925999762956053,False,,2152.4572894820258,-0.3263949251168261
1969,1969,2024-01-21 12:15:00,0.45803836861181624,9.55865549529902,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1307.9663120511148,9.25225033246425,25.23125204229183,12.15,7.010427591659345,2462.921889366037,8190.851249319701,10751.738908754283,10751.738908754283,0.0,10751.738908754283,77.95010708846856,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45803836861181624,-0.3263949251168261,0.0,8991.935181841436,optimal_relaxed_modes,0.0015531000099144876,False,,2152.4572894820258,-0.3263949251168261
1970,1970,2024-01-21 12:30:00,0.49700252956506896,9.350976517418182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1213.5912393152785,9.066789142878301,25.228466405188364,12.575,7.189177168986964,2433.574120365717,8093.250423479915,10722.350903482287,10722.35090348229,0.0,10722.350903482287,77.73704405024658,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49700252956506896,-0.3263949251168261,0.0,8992.218888525822,optimal_relaxed_modes,0.0016166999994311482,False,,2152.4572894820258,-0.3263949251168261
1971,1971,2024-01-21 12:45:00,0.5331413572796677,9.158356565699371,0.37007522198023085,0.45,0.0,1.0,1.0,0.0,4552.009493761833,-29.60282573033517,9.83990117696514,28.067780839603,13.0,7.36074483183462,0.0,0.0,6991.54930253863,6991.5493025386295,0.0,6991.54930253863,50.68873244340507,0.029,0.37007522198023085,measured_data_mpc,0.029,0.0,0.5331413572796677,0.37007522198023085,0.0,4399.500318758598,optimal_relaxed_modes,0.0018179999897256494,False,,-2440.5131572524024,0.37007522198023085
1972,1972,2024-01-21 13:00:00,0.41602101568825767,9.782607986381587,0.25273235320809634,0.45,0.0,1.0,0.0,0.0,3305.799750831865,0.0,10.40894690245772,28.69761536622521,13.25,7.392681610092237,0.0,0.0,7022.188104825556,7022.188104825555,712.56,6309.628104825557,130.9247831751303,0.083,0.25273235320809634,measured_data_mpc,0.083,712.56,0.41602101568825767,0.25273235320809634,0.0,5173.52974113091,optimal_relaxed_modes,0.002011099975788966,False,,-1666.6790874766248,0.25273235320809634
1973,1973,2024-01-21 13:15:00,0.3102792481827866,10.346211607185747,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2643.504301848733,-14.430663420335925,10.841715418780865,29.075911735999178,13.5,7.420209769893955,0.0,0.0,7077.964069264272,7077.964069264271,0.0,7077.964069264272,51.31523950216598,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3102792481827866,-0.32639492511682583,0.0,8992.826207429083,optimal_relaxed_modes,0.0011714999855030328,False,,2152.457289482024,-0.32639492511682583
1974,1974,2024-01-21 13:30:00,0.2356958675883741,10.743741025753966,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1913.693006855151,10.569679224665053,25.345413354556307,13.75,7.443226260309347,2541.5243580595725,8841.354111317993,10870.843786064966,10870.843786064966,0.0,10870.843786064966,78.81361744897102,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2356958675883741,-0.32639492511682583,0.0,8992.962260199078,optimal_relaxed_modes,0.001224499981617555,False,,2152.457289482024,-0.32639492511682583
1975,1975,2024-01-21 13:45:00,0.26492177799721484,10.587966923274845,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1789.573301250995,10.288687719507246,25.248342483931506,14.0,7.461637559851547,2541.5243580595725,8690.012128629374,10830.635826596437,10830.635826596435,0.0,10830.635826596437,78.52210974282417,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26492177799721484,-0.32639492511682594,0.0,8993.076287846758,optimal_relaxed_modes,0.001555399998323992,False,,2152.457289482025,-0.32639492511682594
1976,1976,2024-01-21 14:00:00,0.3125402858609435,10.334160276361171,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1702.6412181739208,10.028063775563691,25.23915904859052,13.6,7.447369505100598,2541.5243580595725,8588.466601822274,10830.409140710817,10830.40914071082,189.42,10640.989140710817,220.80052466974948,0.083,-0.3263949251168261,measured_data_mpc,0.083,189.42,0.3125402858609435,-0.3263949251168261,0.0,8993.083599743259,optimal_relaxed_modes,0.0012929000076837838,False,,2152.4572894820258,-0.3263949251168261
1977,1977,2024-01-21 14:15:00,0.3458271922359401,10.15674106538244,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1579.6815525925838,9.786344545485187,25.2332054638886,13.2,7.4201819140116205,2541.5243580595725,8463.15856352692,10830.359215844588,10830.359215844592,0.0,10830.359215844588,78.52010431487327,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3458271922359401,-0.32639492511682594,0.0,8993.048109204645,optimal_relaxed_modes,0.0010865999793168157,False,,2152.457289482025,-0.32639492511682594
1978,1978,2024-01-21 14:30:00,0.39292906195846145,9.9056880997614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.6383185527363,9.562154140462368,25.230248682927456,12.8,7.380543989131089,2509.7369548097445,8346.542438281962,10798.541591445257,10798.541591445257,0.0,10798.541591445257,78.28942653797812,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39292906195846145,-0.32639492511682594,0.0,8992.987972898773,optimal_relaxed_modes,0.0019398999866098166,False,,2152.457289482025,-0.32639492511682594
1979,1979,2024-01-21 14:45:00,0.43661477679986965,9.672843239656695,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1359.8504776448744,9.354220745681422,25.228642806007333,12.4,7.3288752535652995,2477.5016576327157,8239.33866324766,10766.283166837602,10766.283166837604,0.0,10766.283166837602,78.05555295957262,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43661477679986965,-0.3263949251168261,0.0,8992.906817228082,optimal_relaxed_modes,0.001233399991178885,False,,2152.4572894820258,-0.3263949251168261
1980,1980,2024-01-21 15:00:00,0.4771325864719445,9.456883314104536,1.0,0.45,0.0,1.0,1.0,0.0,3889.148546820827,-24.719376004506074,10.061851081624273,28.316185760061018,12.3,7.136166186019779,0.0,0.0,7008.000012483329,7008.000012483328,77.04,6930.960012483329,143.8174202590291,0.083,1.0,measured_data_mpc,0.083,77.04,0.4771325864719445,1.0,0.0,245.74807287539443,optimal_relaxed_modes,0.0011135999811813235,False,,-6594.640798142311,1.0
1981,1981,2024-01-21 15:15:00,0.37151716847100497,10.019813492049543,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2435.7940361762,-12.611919966184386,10.502358267618343,28.83329626515449,12.2,6.943700073163356,0.0,0.0,7083.915634790084,7083.915634790084,0.0,7083.915634790084,51.35838835222811,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37151716847100497,-0.3263949251168261,0.0,8992.771980132664,optimal_relaxed_modes,0.0010688000184018165,False,,2152.4572894820258,-0.3263949251168261
1982,1982,2024-01-21 15:30:00,0.289589113737511,10.456490023779066,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.830060504942,10.252862538207316,25.33577520395075,12.1,6.751483856691663,2541.5243580595725,8681.04102490583,10868.867115864716,10868.867115864716,0.0,10868.867115864716,78.7992865900192,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.289589113737511,-0.32639492511682594,0.0,8992.674132876886,optimal_relaxed_modes,0.0011670000094454736,False,,2152.457289482025,-0.32639492511682594
1983,1983,2024-01-21 15:45:00,0.3246426805547874,10.269654512642983,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1643.8441776570867,9.994851958791743,25.245280844165805,12.0,6.5595200024101645,2541.5243580595725,8541.610615684576,10830.558795784318,10830.558795784318,0.0,10830.558795784318,78.52155126943632,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3246426805547874,-0.32639492511682583,0.0,8992.551450436484,optimal_relaxed_modes,0.0011081999982707202,False,,2152.457289482024,-0.32639492511682583
1984,1984,2024-01-21 16:00:00,0.36836667311469373,10.036605632298683,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1564.0116633206223,9.75554192021812,25.2356054562268,11.75,6.437686972360519,2540.3210208756805,8448.254773060851,10829.135295143713,10829.135295143715,10.8,10818.335295143714,224.48045737423206,0.083,-0.32639492511682583,measured_data_mpc,0.083,10.8,0.36836667311469373,-0.32639492511682583,0.0,8992.383235875273,optimal_relaxed_modes,0.0015546000213362277,False,,2152.457289482024,-0.32639492511682583
1985,1985,2024-01-21 16:15:00,0.3989313331066838,9.873695994541375,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1451.1045637666489,9.533585279679393,25.229794034453572,11.5,6.313923213293302,2505.5901253111256,8332.751475715862,10794.348756297019,10794.348756297019,0.0,10794.348756297019,78.25902848315339,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3989313331066838,-0.32639492511682583,0.0,8992.189557755686,optimal_relaxed_modes,0.0013235999795142561,False,,2152.457289482024,-0.32639492511682583
1986,1986,2024-01-21 16:30:00,0.4421817057527631,9.643171508337772,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1346.3686574994554,9.327723512321871,25.226730945497327,11.25,6.188248991449786,2473.353291641378,8225.542590822672,10762.074291138837,10762.074291138839,0.0,10762.074291138837,78.02503861075657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4421817057527631,-0.32639492511682594,0.0,8991.98137107816,optimal_relaxed_modes,0.0012915999977849424,False,,2152.457289482025,-0.32639492511682594
1987,1987,2024-01-21 16:45:00,0.48229582336371857,9.42936326147138,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1249.2136067155911,9.13678937087167,25.224901994878913,11.0,6.0606890178068635,2443.7183043293376,8126.986573314995,10732.412354699069,10732.41235469907,0.0,10732.412354699069,77.80998957156825,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48229582336371857,-0.32639492511682583,0.0,8991.754446888539,optimal_relaxed_modes,0.001495100004831329,False,,2152.457289482024,-0.32639492511682583
1988,1988,2024-01-21 17:00:00,0.5195011368036866,9.23105894083635,1.0,0.45,0.0,1.0,1.0,0.0,2257.830609550083,-12.351615463184142,9.643760302752993,27.95763621563296,10.375,5.752387818696086,0.0,0.0,7057.524751011442,7057.524751011441,0.0,7057.524751011442,278.77222766495197,0.158,1.0,measured_data_mpc,0.158,0.0,0.5195011368036866,1.0,0.0,244.34943005565947,optimal_relaxed_modes,0.001333899999735877,False,,-6594.640798142311,1.0
1989,1989,2024-01-21 17:15:00,0.44741437651558696,9.615281373171921,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,998.9936404797852,-1.8436746221218068,9.847587273336506,28.24173806101032,9.75,5.431277895882115,0.0,0.0,7142.565118900316,7142.565118900315,0.0,7142.565118900316,51.78359711202729,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44741437651558696,-0.3263949251168261,0.0,8991.100320901009,optimal_relaxed_modes,0.0011938000097870827,False,,2152.4572894820258,-0.3263949251168261
1990,1990,2024-01-21 17:30:00,0.40854020176430345,9.822480724596263,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1457.8021304244012,9.641168457783742,25.3137067580143,9.125,5.0977597096488445,2517.7439933736123,8373.171160088927,10854.72969240712,10854.72969240712,0.0,10854.72969240712,78.69679026995162,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40854020176430345,-0.32639492511682583,0.0,8990.71635250159,optimal_relaxed_modes,0.0015053999959491193,False,,2152.457289482024,-0.32639492511682583
1991,1991,2024-01-21 17:45:00,0.4395747379122995,9.657066646927444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1371.0040151461883,9.427520949707468,25.250413708878796,8.5,4.752207006472434,2500.475789820389,8315.742913071384,10809.875140614648,10809.875140614648,0.0,10809.875140614648,78.3715947694562,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4395747379122995,-0.32639492511682594,0.0,8990.302649843217,optimal_relaxed_modes,0.0014069000026211143,False,,2152.457289482025,-0.32639492511682594
1992,1992,2024-01-21 18:00:00,0.4728702847636957,9.479601382209502,0.2702154382733275,0.45,0.0,1.0,1.0,0.0,368.66761131220835,2.5502007984103825,9.59847411312102,27.984689388042653,8.375,4.684079539679968,0.0,0.0,7142.897300454039,7142.897300454038,0.0,7142.897300454039,282.14444336793457,0.158,0.2702154382733275,measured_data_mpc,0.158,0.0,0.4728702847636957,0.2702154382733275,0.0,5055.518949771315,optimal_relaxed_modes,0.0011978000111412257,False,,-1781.9737535251907,0.2702154382733275
1993,1993,2024-01-21 18:15:00,0.4514612970877969,9.593711286522042,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-73.26309167451474,6.588262522195525,9.60150638681235,28.056837268751185,8.25,4.6155458076380755,0.0,0.0,7210.167498575547,7210.167498575545,0.0,7210.167498575547,52.27371436467272,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4514612970877969,-0.32639492511682594,0.0,8989.623143569834,optimal_relaxed_modes,0.0010781000019051135,False,,2152.457289482025,-0.32639492511682594
1994,1994,2024-01-21 18:30:00,0.44956974761772595,9.60379324519752,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1345.8309985577755,9.411417962698804,25.308291556391858,8.125,4.5466048781733654,2366.920754289237,7871.583707553561,10669.505060392346,10669.505060392346,0.0,10669.505060392346,77.35391168784452,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44956974761772595,-0.32639492511682594,0.0,8989.315061402254,optimal_relaxed_modes,0.0014356000174302608,False,,2152.457289482025,-0.32639492511682594
1995,1995,2024-01-21 18:45:00,0.4824522535592231,9.42852948852934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1264.6143608416135,9.214430049734993,25.24813989905837,8.0,4.477260950709048,2361.5427571805626,7853.69829489528,10662.021024537436,10662.021024537436,0.0,10662.021024537436,77.29965242789642,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4824522535592231,-0.32639492511682594,0.0,8989.026145153077,optimal_relaxed_modes,0.0013226000010035932,False,,2152.457289482025,-0.32639492511682594
1996,1996,2024-01-21 19:00:00,0.5136117178518024,9.262449543849893,1.0,0.45,0.0,1.0,1.0,0.0,476.9768456195416,1.8347202753170984,9.392780233624357,27.782548297320528,8.0,4.563675037934163,0.0,0.0,7134.458090674322,7134.458090674322,0.0,7134.458090674322,338.88675930703033,0.19,1.0,measured_data_mpc,0.19,0.0,0.5136117178518024,1.0,0.0,241.6778171637925,optimal_relaxed_modes,0.0014993000077083707,False,,-6594.640798142311,1.0
1997,1997,2024-01-21 19:15:00,0.49030836723140314,9.386656402656621,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,228.69137180982617,4.638987623123848,9.435495818294537,27.87282251523303,8.0,4.649863363024788,0.0,0.0,7185.57100399106,7185.571003991059,0.0,7185.57100399106,52.095389778935186,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49030836723140314,-0.32639492511682583,0.0,8988.552248666678,optimal_relaxed_modes,0.0011409999860916287,False,,2152.457289482024,-0.32639492511682583
1998,1998,2024-01-21 19:30:00,0.4828086961693517,9.426629649417356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1269.310261389892,9.256194157523542,25.300553249880902,8.0,4.7358315301391976,2416.57810055874,8036.727368213524,10688.193908355395,10688.193908355397,0.0,10688.193908355395,77.48940583557662,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4828086961693517,-0.32639492511682594,0.0,8988.351092122719,optimal_relaxed_modes,0.001426200004061684,False,,2152.457289482025,-0.32639492511682594
1999,1999,2024-01-21 19:45:00,0.5117583428403322,9.27232803266103,0.05042422917887692,0.45,0.0,1.0,1.0,0.0,774.523419591347,-0.5557369990530577,9.473858797922677,27.84194946783351,8.0,4.82157314469464,0.0,0.0,7117.356623003784,7117.356623003782,0.0,7117.356623003784,51.60083551677744,0.029,0.05042422917887692,measured_data_mpc,0.029,0.0,0.5117583428403322,0.05042422917887692,0.0,6503.183274465741,optimal_relaxed_modes,0.0012799999967683107,False,,-332.5296789578997,0.05042422917887692
2000,2000,2024-01-21 20:00:00,0.47616265870914765,9.462053029080243,1.0,0.45,0.0,1.0,0.0,0.0,-54.01180331178904,0.0,9.491826685208192,27.94103873190585,7.5,4.472529292572053,0.0,0.0,7173.259907838558,7173.259907838558,0.0,7173.259907838558,340.72984562233154,0.19,1.0,measured_data_mpc,0.19,0.0,0.47616265870914765,1.0,0.0,240.83689646464882,optimal_relaxed_modes,0.0011340000201016665,False,,-6594.640798142311,1.0
2001,2001,2024-01-21 20:15:00,0.47023368560920625,9.49365445570293,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-459.7068286420622,8.591631405172327,9.423422248504604,27.942219234214587,7.0,4.118970996950769,0.0,0.0,7274.56060582553,7274.560605825529,0.0,7274.56060582553,52.74056439223509,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47023368560920625,-0.32639492511682594,0.0,8774.420500863385,optimal_relaxed_modes,0.0014816999901086092,False,,2152.457289482025,-0.32639492511682594
2002,2002,2024-01-21 20:30:00,0.4773859467090373,9.455532904040831,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1263.8888158825537,9.24520215464875,25.30319178284128,6.5,3.7609790794089344,2023.1955613471066,6728.469125565175,10380.88812207937,10380.88812207937,0.0,10380.88812207937,75.26143888507544,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4773859467090373,-0.3263949251168261,0.0,8288.669475766368,optimal_relaxed_modes,0.0023342999920714647,False,,2152.4572894820258,-0.3263949251168261
2003,2003,2024-01-21 20:45:00,0.5138336293706343,9.26126675545452,0.3272290751013901,0.45,0.0,1.0,1.0,0.0,-1050.8867465632247,12.81023001568565,9.190997372068678,27.63464412650227,6.0,3.3986237006483244,0.0,0.0,7246.147476423023,7246.147476423023,0.0,7246.147476423023,52.53456920406692,0.029,0.3272290751013901,measured_data_mpc,0.029,0.0,0.5138336293706343,0.3272290751013901,0.0,3428.428031903207,optimal_relaxed_modes,0.0014686000067740679,False,,-2157.9582090020012,0.3272290751013901
2004,2004,2024-01-21 21:00:00,0.5233586042665797,9.21049863925913,0.8136386387116573,0.45,0.0,1.0,0.0,0.0,-1206.462616262742,0.0,9.003801501086912,27.56737702867452,6.0,3.393900741599909,0.0,0.0,7293.967597440671,7293.967597440671,0.0,7293.967597440671,288.1117200989065,0.158,0.8136386387116573,measured_data_mpc,0.158,0.0,0.5233586042665797,0.8136386387116573,0.0,0.0,optimal_relaxed_modes,0.0011332000140100718,False,,-5365.654561792867,0.8136386387116573
2005,2005,2024-01-21 21:15:00,0.5537069142066349,9.048742147278636,0.8007709150134018,0.45,0.0,1.0,0.0,0.0,-1041.641034834927,0.0,8.84484239132008,27.465868366764717,6.0,3.3891590474240743,0.0,0.0,7289.638487088241,7289.638487088241,0.0,7289.638487088241,52.849879031389754,0.029,0.8007709150134018,measured_data_mpc,0.029,0.0,0.5537069142066349,0.8007709150134018,0.0,0.0,optimal_relaxed_modes,0.0010267999896313995,False,,-5280.796546113129,0.8007709150134018
2006,2006,2024-01-21 21:30:00,0.5777762328673669,8.920452678816934,0.7953338634077612,0.45,0.0,1.0,0.0,0.0,-821.3539139569895,0.0,8.71967981210755,27.339247477056436,6.0,3.384397420800933,0.0,0.0,7274.708807716507,7274.708807716508,0.0,7274.708807716507,52.74163885594468,0.029,0.7953338634077612,measured_data_mpc,0.029,0.0,0.5777762328673669,0.7953338634077612,0.0,0.0,optimal_relaxed_modes,0.0010924999951384962,False,,-5244.941143772966,0.7953338634077612
2007,2007,2024-01-21 21:45:00,0.604274952286523,8.779214504312833,0.79259963869253,0.45,0.0,1.0,0.0,0.0,-644.5922964822122,0.0,8.621631014809866,27.224086327056,6.0,3.379619660782712,0.0,0.0,7258.209656173622,7258.20965617362,0.0,7258.209656173622,52.62202000725876,0.029,0.79259963869253,measured_data_mpc,0.029,0.0,0.604274952286523,0.79259963869253,0.0,0.0,optimal_relaxed_modes,0.0011396000045351684,False,,-5226.909913914614,0.79259963869253
2008,2008,2024-01-21 22:00:00,0.6250902799590787,8.66826880781811,0.7725465876617528,0.45,0.0,1.0,0.0,0.0,-618.0045584372587,0.0,8.527662392020892,27.12328949887546,5.75,3.2525630873935176,0.0,0.0,7265.734465318745,7265.734465318746,0.0,7265.734465318745,150.76399015536396,0.083,0.7725465876617528,measured_data_mpc,0.083,0.0,0.6250902799590787,0.7725465876617528,0.0,0.0,optimal_relaxed_modes,0.00105189997702837,False,,-5094.66724545982,0.7725465876617528
2009,2009,2024-01-21 22:15:00,0.64308453616224,8.57235942225526,0.7449683367027338,0.45,0.0,1.0,0.0,0.0,-662.6684283894904,0.0,8.42684765959185,27.02635945991649,5.5,3.123061557122108,0.0,0.0,7274.460201791276,7274.460201791275,0.0,7274.460201791276,52.73983646298675,0.029,0.7449683367027338,measured_data_mpc,0.029,0.0,0.64308453616224,0.7449683367027338,0.0,0.0,optimal_relaxed_modes,0.001791399990906939,False,,-4912.798586544066,0.7449683367027338
2010,2010,2024-01-21 22:30:00,0.6613881588434242,8.474801113364549,0.7142828378633512,0.45,0.0,1.0,0.0,0.0,-706.4017217242707,0.0,8.319330735379186,26.925971688951318,5.25,2.9911543902280138,0.0,0.0,7283.606769468015,7283.606769468015,0.0,7283.606769468015,52.80614907864311,0.029,0.7142828378633512,measured_data_mpc,0.029,0.0,0.6613881588434242,0.7142828378633512,0.0,0.0,optimal_relaxed_modes,0.00124460001825355,False,,-4710.438743986525,0.7142828378633512
2011,2011,2024-01-21 22:45:00,0.6809620715210275,8.370472158792923,0.6820837501237909,0.45,0.0,1.0,0.0,0.0,-744.2205811400565,0.0,8.206019445969918,26.820136277108478,5.0,2.8568738219290353,0.0,0.0,7292.818704277277,7292.818704277277,0.0,7292.818704277277,52.87293560601026,0.029,0.6820837501237909,measured_data_mpc,0.029,0.0,0.6809620715210275,0.6820837501237909,0.0,0.0,optimal_relaxed_modes,0.0013979000214021653,False,,-4498.097326316257,0.6820837501237909
2012,2012,2024-01-21 23:00:00,0.701704122919018,8.259917024841634,0.6543423151186358,0.45,0.0,1.0,0.0,0.0,-744.3050257950432,0.0,8.092700331306684,26.710587274981947,4.825,2.756475096153906,0.0,0.0,7294.5804615129855,7294.580461512985,0.0,7294.5804615129855,151.36254457639447,0.083,0.6543423151186358,measured_data_mpc,0.083,0.0,0.701704122919018,0.6543423151186358,0.0,0.0,optimal_relaxed_modes,0.0010707000037655234,False,,-4315.152527232248,0.6543423151186358
2013,2013,2024-01-21 23:15:00,0.7229640441241533,8.146601644818263,0.6282834275548299,0.45,0.0,1.0,0.0,0.0,-728.1762233902782,0.0,7.981859097807747,26.600638319718374,4.65,2.654846016718332,0.0,0.0,7296.587019011278,7296.587019011278,0.0,7296.587019011278,52.90025588783177,0.029,0.6282834275548299,measured_data_mpc,0.029,0.0,0.7229640441241533,0.6282834275548299,0.0,0.0,optimal_relaxed_modes,0.000974299997324124,False,,-4143.30352414977,0.6282834275548299
2014,2014,2024-01-21 23:30:00,0.7439809013482634,8.034581795813756,0.6026372715290284,0.45,0.0,1.0,0.0,0.0,-715.8671206013839,0.0,7.872909686872215,26.49206385419686,4.475,2.5519957327286016,0.0,0.0,7299.095923464374,7299.095923464374,0.0,7299.095923464374,52.91844544511672,0.029,0.6026372715290284,measured_data_mpc,0.029,0.0,0.7439809013482634,0.6026372715290284,0.0,0.0,optimal_relaxed_modes,0.0010550000006332994,False,,-3974.176337306496,0.6026372715290284
2015,2015,2024-01-21 23:45:00,0.7645905191304425,7.924732533034741,0.5769453019911044,0.45,0.0,1.0,0.0,0.0,-707.9948194953222,0.0,7.765171635034126,26.385007178853904,4.3,2.447938591181536,0.0,0.0,7302.169786266805,7302.169786266805,0.0,7302.169786266805,52.94073095043434,0.029,0.5769453019911044,measured_data_mpc,0.029,0.0,0.7645905191304425,0.5769453019911044,0.0,0.0,optimal_relaxed_modes,0.001146599999628961,False,,-3804.747026807073,0.5769453019911044
2016,2016,2024-01-22 00:00:00,0.784912139234275,7.816418297881314,0.5422934712459706,0.45,0.0,1.0,0.0,0.0,-756.8792427987113,0.0,7.649943759547143,26.27634632781497,3.9749999999999996,2.283738338559684,0.0,0.0,7318.701261890435,7318.701261890434,0.0,7318.701261890435,53.06058414870565,0.029,0.5422934712459706,measured_data_mpc,0.029,0.0,0.784912139234275,0.5422934712459706,0.0,0.0,optimal_relaxed_modes,0.001070699974661693,False,,-3576.230650044892,0.5422934712459706
2017,2017,2024-01-22 00:15:00,0.8058624685426368,7.704753042667746,0.503281130755059,0.45,0.0,1.0,0.0,0.0,-829.4308140371104,0.0,7.523599141865631,26.16104206981192,3.65,2.11549252503934,0.0,0.0,7335.836548116202,7335.836548116201,0.0,7335.836548116202,53.184814973842464,0.029,0.503281130755059,measured_data_mpc,0.029,0.0,0.8058624685426368,0.503281130755059,0.0,0.0,optimal_relaxed_modes,0.0012867000186815858,False,,-3318.958277812507,0.503281130755059
2018,2018,2024-01-22 00:30:00,0.8285748165200859,7.583696227947942,0.46201635692731413,0.45,0.0,1.0,0.0,0.0,-866.4578133141656,0.0,7.391585081342001,26.037964499989396,3.325,1.9432688991920468,0.0,0.0,7339.645045567482,7339.645045567482,0.0,7339.645045567482,53.21242658036425,0.029,0.46201635692731413,measured_data_mpc,0.029,0.0,0.8285748165200859,0.46201635692731413,0.0,0.0,optimal_relaxed_modes,0.0012541000032797456,False,,-3046.8319168019457,0.46201635692731413
2019,2019,2024-01-22 00:45:00,0.8528369772875262,7.454378911057486,0.41928151657549745,0.45,0.0,1.0,0.0,0.0,-874.647073955855,0.0,7.258322648022682,25.910011695107677,3.0,1.76714999969972,0.0,0.0,7338.361997166188,7338.361997166188,0.0,7338.361997166188,53.20312447945487,0.029,0.41928151657549745,measured_data_mpc,0.029,0.0,0.8528369772875262,0.41928151657549745,0.0,0.0,optimal_relaxed_modes,0.0014143000007607043,False,,-2765.010995115757,0.41928151657549745
2020,2020,2024-01-22 01:00:00,0.8777278994276,7.321710296050892,0.41462925546503065,0.45,0.0,1.0,0.0,0.0,-743.6447113533154,0.0,7.145146502988915,25.786783562261956,2.9,1.8528329592379085,0.0,0.0,7324.170696087804,7324.170696087802,0.0,7324.170696087804,53.10023754663658,0.029,0.41462925546503065,measured_data_mpc,0.029,0.0,0.8777278994276,0.41462925546503065,0.0,0.0,optimal_relaxed_modes,0.001584000012371689,False,,-2734.3310041930617,0.41462925546503065
2021,2021,2024-01-22 01:15:00,0.9007542371639048,7.198979915916388,0.42582933054678623,0.45,0.0,1.0,0.0,0.0,-502.8448326600096,0.0,7.068881813923844,25.68390636942438,2.8,1.9360020814586472,0.0,0.0,7284.96717825493,7284.96717825493,0.0,7284.96717825493,52.81601204234825,0.029,0.42582933054678623,measured_data_mpc,0.029,0.0,0.9007542371639048,0.42582933054678623,0.0,0.0,optimal_relaxed_modes,0.0012463000020943582,False,,-2808.191476269464,0.42582933054678623
2022,2022,2024-01-22 01:30:00,0.9183568636935677,7.105157916513284,0.4425841904646373,0.45,0.0,1.0,0.0,0.0,-275.2776034753602,0.0,7.0274961059228795,25.611521605906606,2.7,2.016694813991042,0.0,0.0,7254.595310428933,7254.595310428932,0.0,7254.595310428933,52.595816000609766,0.029,0.4425841904646373,measured_data_mpc,0.029,0.0,0.9183568636935677,0.4425841904646373,0.0,0.0,optimal_relaxed_modes,0.0010774999973364174,False,,-2918.6837590508844,0.4425841904646373
2023,2023,2024-01-22 01:45:00,0.9292342107157718,7.047181656884936,0.4610496354235638,0.45,0.0,1.0,0.0,0.0,-98.60395596349696,0.0,7.013187062030814,25.569734563503225,2.6,2.0949503595672545,0.0,0.0,7231.724384801398,7231.724384801398,0.0,7231.724384801398,52.430001789810134,0.029,0.4610496354235638,measured_data_mpc,0.029,0.0,0.9292342107157718,0.4610496354235638,0.0,0.0,optimal_relaxed_modes,0.001129099982790649,False,,-3040.4567357328724,0.4610496354235638
2024,2024,2024-01-22 02:00:00,0.9343352136771951,7.01999331110055,0.4237697384211634,0.45,0.0,1.0,0.0,0.0,-306.2572122529457,0.0,6.967051715176815,25.536340452358257,2.5500000000000003,1.7928123694170377,0.0,0.0,7288.426563648343,7288.426563648342,0.0,7288.426563648343,52.84109258645049,0.029,0.4237697384211634,measured_data_mpc,0.029,0.0,0.9343352136771951,0.4237697384211634,0.0,0.0,optimal_relaxed_modes,0.0016858000017236918,False,,-2794.609206010299,0.4237697384211634
2025,2025,2024-01-22 02:15:00,0.9401507533332703,6.988996484733669,0.3630409295638806,0.45,0.0,1.0,0.0,0.0,-629.5733634583419,0.0,6.871366740748614,25.478963213588568,2.5,1.4909825425749879,0.0,0.0,7333.175904982882,7333.175904982882,0.0,7333.175904982882,53.1655253111259,0.029,0.3630409295638806,measured_data_mpc,0.029,0.0,0.9401507533332703,0.3630409295638806,0.0,0.0,optimal_relaxed_modes,0.0012291000166442245,False,,-2394.124525497476,0.3630409295638806
2026,2026,2024-01-22 02:30:00,0.9536809900231804,6.916880323176448,0.29357837173701323,0.45,0.0,1.0,0.0,0.0,-794.4795739446848,0.0,6.7504144555379195,25.3885464182252,2.4499999999999997,1.1894926258803284,0.0,0.0,7332.571043732512,7332.571043732512,0.0,7332.571043732512,53.16114006706072,0.029,0.29357837173701323,measured_data_mpc,0.029,0.0,0.9536809900231804,0.29357837173701323,0.0,0.0,optimal_relaxed_modes,0.0019982000230811536,False,,-1936.0439077090969,0.29357837173701323
2027,2027,2024-01-22 02:45:00,0.9741188149932358,6.807946716086053,0.22080652990595553,0.45,0.0,1.0,0.0,0.0,-881.651355575113,0.0,6.616110214867646,25.27425799472217,2.4,0.888384754282313,0.0,0.0,7331.620952693514,7331.620952693512,0.0,7331.620952693514,53.15425190702798,0.029,0.22080652990595553,measured_data_mpc,0.029,0.0,0.9741188149932358,0.22080652990595553,0.0,0.0,optimal_relaxed_modes,0.001458899991121143,False,,-1456.1397506140447,0.22080652990595553
2028,2028,2024-01-22 03:00:00,0.9981250482173218,6.679993493001675,0.1916434875164343,0.45,0.0,1.0,0.0,0.0,-833.9669359159042,0.0,6.489120667554946,25.150401163675316,2.375,0.8942417096550309,0.0,0.0,7330.425302967987,7330.425302967986,0.0,7330.425302967987,53.145583446517904,0.029,0.1916434875164343,measured_data_mpc,0.029,0.0,0.9981250482173218,0.1916434875164343,0.0,0.0,optimal_relaxed_modes,0.0018814000068232417,False,,-1263.8199614741543,0.1916434875164343
2029,2029,2024-01-22 03:15:00,1.0,6.549524648526835,0.18137677163777366,0.45,0.0,1.0,0.0,0.0,-694.4967510952819,0.0,6.383508466231743,25.032996346587137,2.3499999999999996,0.9001209605475132,0.0,0.0,7312.684010521076,7312.684010521076,0.0,7312.684010521076,53.0169590762778,0.029,0.18137677163777366,measured_data_mpc,0.029,0.0,1.0,0.18137677163777366,0.0,0.0,optimal_relaxed_modes,0.0012355000071693212,False,,-1196.1146580778034,0.18137677163777366
2030,2030,2024-01-22 03:30:00,1.0,6.433744089476449,0.17833201237373927,0.45,0.0,1.0,0.0,0.0,-548.6971536957782,0.0,6.300240090095191,24.932305409550658,2.3249999999999997,0.9060203455419862,0.0,0.0,7293.579679120498,7293.579679120498,0.0,7293.579679120498,52.87845267362361,0.029,0.17833201237373927,measured_data_mpc,0.029,0.0,1.0,0.17833201237373927,0.0,0.0,optimal_relaxed_modes,0.0012309000012464821,False,,-1176.0355644146805,0.17833201237373927
2031,2031,2024-01-22 03:45:00,1.0,6.339847631859043,0.1780705308670601,0.45,0.0,1.0,0.0,0.0,-427.27666686800507,0.0,6.235577646920163,24.85074512490101,2.3,0.9119450884608962,0.0,0.0,7278.556332887235,7278.556332887234,0.0,7278.556332887235,52.769533413432455,0.029,0.1780705308670601,measured_data_mpc,0.029,0.0,1.0,0.1780705308670601,0.0,0.0,optimal_relaxed_modes,0.0010857000015676022,False,,-1174.3111878027742,0.1780705308670601
2032,2032,2024-01-22 04:00:00,1.0,6.26633507216711,0.16333008420320802,0.45,0.0,1.0,0.0,0.0,-332.7683310457084,0.0,6.185396290690987,24.786360998340204,2.0749999999999997,0.8120657186189234,0.0,0.0,7250.91436964646,7250.914369646462,0.0,7250.91436964646,52.56912917993684,0.029,0.16333008420320802,measured_data_mpc,0.029,0.0,1.0,0.16333008420320802,0.0,0.0,optimal_relaxed_modes,0.0012153999996371567,False,,-1077.1032368504946,0.16333008420320802
2033,2033,2024-01-22 04:15:00,1.0,6.209265625674221,0.1418866183889405,0.45,0.0,1.0,0.0,0.0,-259.49089746080887,0.0,6.146442377322796,24.736032704300268,1.8499999999999999,0.7095060314647323,0.0,0.0,7227.6703133443025,7227.6703133443025,0.0,7227.6703133443025,52.4006097717462,0.029,0.1418866183889405,measured_data_mpc,0.029,0.0,1.0,0.1418866183889405,0.0,0.0,optimal_relaxed_modes,0.0010922000219579786,False,,-935.6912823381562,0.1418866183889405
2034,2034,2024-01-22 04:30:00,1.0,6.164971252831938,0.11746866732205415,0.45,0.0,1.0,0.0,0.0,-202.34482509481663,0.0,6.11624398018107,24.696838217599463,1.6249999999999998,0.6043070030581602,0.0,0.0,7208.005513127287,7208.005513127287,0.0,7208.005513127287,52.25803997017283,0.029,0.11746866732205415,measured_data_mpc,0.029,0.0,1.0,0.11746866732205415,0.0,0.0,optimal_relaxed_modes,0.0014123999862931669,False,,-774.6636660254247,0.11746866732205415
2035,2035,2024-01-22 04:45:00,1.0,6.130608195156628,0.09149685092751465,0.45,0.0,1.0,0.0,0.0,-157.97941534643698,0.0,6.092842753451679,24.666370182096845,1.4,0.4965091924989273,0.0,0.0,7191.0874048422065,7191.0874048422065,0.0,7191.0874048422065,52.135383685106,0.029,0.09149685092751465,measured_data_mpc,0.029,0.0,1.0,0.09149685092751465,0.0,0.0,optimal_relaxed_modes,0.0014005999837536365,False,,-603.3888660281333,0.09149685092751465
2036,2036,2024-01-22 05:00:00,1.0,6.103973816819067,0.07426097058556953,0.45,0.0,1.0,0.0,0.0,-123.59812967576914,0.0,6.074708932000191,24.642729442236863,1.4,0.4526984953791446,0.0,0.0,7182.99113003275,7182.99113003275,0.0,7182.99113003275,52.07668569273744,0.029,0.07426097058556953,measured_data_mpc,0.029,0.0,1.0,0.07426097058556953,0.0,0.0,optimal_relaxed_modes,0.0013516000180970877,False,,-489.7244263332429,0.07426097058556953
2037,2037,2024-01-22 05:15:00,1.0,6.083334493713555,0.057126554208498645,0.45,0.0,1.0,0.0,0.0,-96.95669302313507,0.0,6.0606566629347665,24.624378809892406,1.4,0.40901356031274966,0.0,0.0,7175.949151925655,7175.949151925653,0.0,7175.949151925655,52.025631351461,0.029,0.057126554208498645,measured_data_mpc,0.029,0.0,1.0,0.057126554208498645,0.0,0.0,optimal_relaxed_modes,0.0009787000017240644,False,,-376.7291050406535,0.057126554208498645
2038,2038,2024-01-22 05:30:00,1.0,6.067340787340252,0.04457975668619092,0.45,0.0,1.0,0.0,0.0,-76.31279033274394,0.0,6.049767065847537,24.61012910485976,1.4,0.36545620452023264,0.0,0.0,7169.72440548385,7169.724405483848,0.0,7169.72440548385,51.980501939757914,0.029,0.04457975668619092,measured_data_mpc,0.029,0.0,1.0,0.04457975668619092,0.0,0.0,optimal_relaxed_modes,0.0009682000090833753,False,,-293.9874822140121,0.04457975668619092
2039,2039,2024-01-22 05:45:00,1.0,6.054946828874284,-0.0,0.45,0.0,1.0,0.0,0.0,-60.31605747663842,0.0,6.04132816431484,24.599060659141813,1.4,0.32202821843344887,0.0,0.0,7164.141712834577,7164.1417128345765,0.0,7164.141712834577,51.94002741805069,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009352999913971871,False,,0.0,-0.0
2040,2040,2024-01-22 06:00:00,1.0,6.045342225695448,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042129932917902,24.57693309930024,1.1249999999999998,0.10336722300687838,0.0,0.0,7146.17240436763,7146.1724043676295,0.0,7146.17240436763,51.80974993166532,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010429999965708703,False,,0.0,-0.0
2041,2041,2024-01-22 06:15:00,1.0,6.041729051518082,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042930711117613,24.567994987448646,0.85,-0.17775200830356627,0.0,0.0,7125.469119702135,7125.469119702134,0.0,7125.469119702135,51.65965111784048,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010817000002134591,False,,0.0,-0.0
2042,2042,2024-01-22 06:30:00,1.0,6.04253032488997,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043731068797467,24.56522402090008,0.575,-0.383075276381041,0.0,0.0,7111.989651801974,7111.989651801974,0.0,7111.989651801974,51.56192497556432,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001018800016026944,False,,0.0,-0.0
2043,2043,2024-01-22 06:45:00,1.0,6.043330892857856,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044531272418308,24.564238942298974,0.3,-0.5896271632629023,0.0,0.0,7100.116374470886,7100.116374470885,0.0,7100.116374470886,51.47584371491392,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014685000060126185,False,,0.0,-0.0
2044,2044,2024-01-22 07:00:00,1.0,6.04413117347374,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045331399156591,24.563766551517922,-0.275,-1.0257035123333555,0.0,0.0,7079.3315139265715,7079.331513926571,25.5,7053.8315139265715,51.14027847596765,0.029,-0.0,measured_data_mpc,0.029,25.5,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013106999977026135,False,,0.0,-0.0
2045,2045,2024-01-22 07:15:00,1.0,6.04493133868001,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.04613147115241,24.563461799247786,-0.85,-1.4822320790179977,0.0,0.0,7062.150233575698,7062.150233575697,0.0,7062.150233575698,51.20058919342381,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010671000054571778,False,,0.0,-0.0
2046,2046,2024-01-22 07:30:00,1.0,6.045731438019547,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0469314956516556,24.563236807125378,-1.425,-1.944912086708224,0.0,0.0,7048.273089075661,7048.273089075661,0.0,7048.273089075661,51.09997989579855,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001039499999023974,False,,0.0,-0.0
2047,2047,2024-01-22 07:45:00,1.0,6.046531486292871,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047731476101813,24.563107873380584,-2.0,-2.413599971203103,0.0,0.0,7036.9406654391105,7036.94066543911,0.0,7036.9406654391105,51.01781982443355,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010292000079061836,False,,0.0,-0.0
2048,2048,2024-01-22 08:00:00,1.0,6.047331488758646,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048531416664993,24.563253931222473,-1.45,-1.9949531004856587,0.0,0.0,7046.9381098017775,7046.938109801777,137.58,6909.358109801778,272.9196453371702,0.158,-0.0,measured_data_mpc,0.158,137.58,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001209900015965104,False,,0.0,-0.0
2049,2049,2024-01-22 08:15:00,1.0,6.048131449275521,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049331329216809,24.563647134346116,-0.9,-1.5832337953045938,0.0,0.0,7058.838578371196,7058.838578371196,0.0,7058.838578371196,51.17657969319117,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001247100008185953,False,,0.0,-0.0
2050,2050,2024-01-22 08:30:00,1.0,6.048931375830402,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050131224433269,24.564267725242754,-0.35,-1.1786281943434604,0.0,0.0,7073.101173656862,7073.101173656862,0.0,7073.101173656862,51.27998350901225,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015255000034812838,False,,0.0,-0.0
2051,2051,2024-01-22 08:45:00,1.0,6.049731279714914,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050931112139573,24.56508113091151,0.2,-0.790300041801415,0.0,0.0,7089.889914286976,7089.889914286975,0.0,7089.889914286976,51.401701878580575,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016940000059548765,False,,0.0,-0.0
2052,2052,2024-01-22 09:00:00,1.0,6.050531171168784,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0517310006692995,24.56599130819843,0.325,-0.6350809723947843,0.0,0.0,7097.6567126478785,7097.6567126478785,449.88,6647.776712647878,262.5871801495912,0.158,-0.0,measured_data_mpc,0.158,449.88,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013152000028640032,False,,0.0,-0.0
2053,2053,2024-01-22 09:15:00,1.0,6.05133105927075,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.05253089420863,24.566972646347455,0.44999999999999996,-0.47939681946374674,0.0,0.0,7106.15764171471,7106.157641714709,0.0,7106.15764171471,51.51964290243165,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014451000024564564,False,,0.0,-0.0
2054,2054,2024-01-22 09:30:00,1.0,6.052130950337131,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.053330795823491,24.567989304361618,0.575,-0.32324991502542505,0.0,0.0,7115.48286329748,7115.482863297481,0.0,7115.48286329748,51.587250758906734,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013590999878942966,False,,0.0,-0.0
2055,2055,2024-01-22 09:45:00,1.0,6.052930847886184,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0541307070402155,24.56900906639657,0.7,-0.16664602239636428,0.0,0.0,7125.734863711766,7125.734863711765,0.0,7125.734863711766,51.6615777619103,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011178999848198146,False,,0.0,-0.0
2056,2056,2024-01-22 10:00:00,1.0,6.053730754294588,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.054930627994768,24.57009858521467,1.5999999999999999,0.5650267821680344,0.0,0.0,7189.420072789572,7189.420072789572,813.9,6375.520072789573,251.8330428751881,0.158,-0.0,measured_data_mpc,0.158,813.9,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011085000005550683,False,,0.0,-0.0
2057,2057,2024-01-22 10:15:00,1.0,6.05453067040119,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.055730561700507,24.6157924021425,2.5,1.2291918728868894,0.0,0.0,7243.198694167995,7243.198694167995,0.0,7243.198694167995,52.51319053271797,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016736999968998134,False,,0.0,-0.0
2058,2058,2024-01-22 10:30:00,1.0,6.055330597718999,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.056532435261499,24.89944319391361,3.3999999999999995,1.8757455072160583,0.0,0.0,7155.64913362893,7155.64913362893,0.0,7155.64913362893,51.878456218809745,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013006000081077218,False,,0.0,-0.0
2059,2059,2024-01-22 10:45:00,1.0,6.056131501372826,0.450354869012152,0.45,0.0,1.0,0.0,0.0,1702.943177147935,0.0,6.3182483987184925,24.814508080608686,4.3,2.5039984861378115,0.0,0.0,7108.060064938498,7108.060064938497,0.0,7108.060064938498,51.533435470804115,0.029,0.450354869012152,measured_data_mpc,0.029,0.0,1.0,0.450354869012152,0.0,0.0,optimal_relaxed_modes,0.0011027000145986676,False,,-2969.928592829574,0.450354869012152
2060,2060,2024-01-22 11:00:00,1.0,6.193760167281533,0.5173081289038971,0.45,0.0,1.0,0.0,0.0,1491.1152190146368,0.0,6.547518395537826,24.920223634787593,4.375,2.4170117672813207,0.0,0.0,7114.915553522255,7114.915553522254,580.08,6534.835553522255,135.5978377355868,0.083,0.5173081289038971,measured_data_mpc,0.083,580.08,1.0,0.5173081289038971,0.0,0.0,optimal_relaxed_modes,0.0011645999911706895,False,,-3411.461292080301,0.5173081289038971
2061,2061,2024-01-22 11:15:00,1.0,6.4384635225272655,0.5257056896653413,0.45,0.0,1.0,0.0,0.0,1052.5157613978138,0.0,6.709594104148467,25.09266137066676,4.449999999999999,2.3289239691626573,0.0,0.0,7127.984269645528,7127.984269645527,0.0,7127.984269645528,51.67788595493008,0.029,0.5257056896653413,measured_data_mpc,0.029,0.0,1.0,0.5257056896653413,0.0,0.0,optimal_relaxed_modes,0.0011334999871905893,False,,-3466.8401888826,0.5257056896653413
2062,2062,2024-01-22 11:30:00,1.0,6.632500992167847,0.5157637799248022,0.45,0.0,1.0,0.0,0.0,685.2328485362272,0.0,6.815396233272104,25.239311266797095,4.5249999999999995,2.2397284384833154,0.0,0.0,7155.649333683487,7155.6493336834865,0.0,7155.649333683487,51.87845766920529,0.029,0.5157637799248022,measured_data_mpc,0.029,0.0,1.0,0.5157637799248022,0.0,0.0,optimal_relaxed_modes,0.00114079998456873,False,,-3401.2768652961927,0.5157637799248022
2063,2063,2024-01-22 11:45:00,0.9821631723406352,6.765070291424414,0.4982293012735244,0.45,0.0,1.0,0.0,0.0,397.37386978145776,0.0,6.877089953038815,25.342411645878677,4.6,2.149412093451733,0.0,0.0,7183.770617521857,7183.770617521857,0.0,7183.770617521857,52.08233697703347,0.029,0.4982293012735244,measured_data_mpc,0.029,0.0,0.9821631723406352,0.4982293012735244,0.0,0.0,optimal_relaxed_modes,0.0011539999977685511,False,,-3285.6432770083206,0.4982293012735244
2064,2064,2024-01-22 12:00:00,0.966652032704843,6.847744665683186,0.4650419679716743,0.45,0.0,1.0,0.0,0.0,96.22803020336123,0.0,6.892635252820661,25.401214038614857,4.675,1.9734292230970676,0.0,0.0,7223.984914505146,7223.984914505145,222.66,7001.324914505146,50.75960563016231,0.029,0.4650419679716743,measured_data_mpc,0.029,222.66,0.966652032704843,0.4650419679716743,0.0,0.0,optimal_relaxed_modes,0.0017723999917507172,False,,-3066.784734834393,0.4650419679716743
2065,2065,2024-01-22 12:15:00,0.9596170800746714,6.885240963202001,0.4247105456533677,0.45,0.0,1.0,0.0,0.0,-184.5834390532021,0.0,6.865146942484769,25.416202660643446,4.75,1.7930678554233686,0.0,0.0,7262.903277568259,7262.903277568256,0.0,7262.903277568259,52.65604876236988,0.029,0.4247105456533677,measured_data_mpc,0.029,0.0,0.9596170800746714,0.4247105456533677,0.0,0.0,optimal_relaxed_modes,0.0013535000034607947,False,,-2800.813491766981,0.4247105456533677
2066,2066,2024-01-22 12:30:00,0.9609339486760506,6.87822205355665,0.38098802540484145,0.45,0.0,1.0,0.0,0.0,-412.2658816575771,0.0,6.802767791479323,25.391165878472556,4.825,1.6082196606315642,0.0,0.0,7299.971674110422,7299.971674110421,0.0,7299.971674110422,52.924794637300565,0.029,0.38098802540484145,measured_data_mpc,0.029,0.0,0.9609339486760506,0.38098802540484145,0.0,0.0,optimal_relaxed_modes,0.0014844999823253602,False,,-2512.4791759384466,0.38098802540484145
2067,2067,2024-01-22 12:45:00,0.9695236193948452,6.832439108625475,0.3352504535916256,0.45,0.0,1.0,0.0,0.0,-588.7879947874411,0.0,6.713339840430519,25.33264440735664,4.9,1.41878538162064,0.0,0.0,7331.592132389679,7331.592132389679,0.0,7331.592132389679,53.154042959825176,0.029,0.3352504535916256,measured_data_mpc,0.029,0.0,0.9695236193948452,0.3352504535916256,0.0,0.0,optimal_relaxed_modes,0.0015890999929979444,False,,-2210.8563188510493,0.3352504535916256
2068,2068,2024-01-22 13:00:00,0.9838879517848067,6.75587721698698,0.3905559144284414,0.45,0.0,1.0,0.0,0.0,-115.86892382129844,0.0,6.696388247316559,25.27842943962325,5.675000000000001,1.9181885628392266,0.0,0.0,7215.389903593835,7215.389903593834,127.38,7088.009903593835,147.07620549957207,0.083,0.3905559144284414,measured_data_mpc,0.083,127.38,0.9838879517848067,0.3905559144284414,0.0,0.0,optimal_relaxed_modes,0.0012441999861039221,False,,-2575.575967245577,0.3905559144284414
2069,2069,2024-01-22 13:15:00,0.9935363117757907,6.704451458235035,0.4873743768923477,0.45,0.0,1.0,0.0,0.0,593.5002240793318,0.0,6.788141063147679,25.285161194605404,6.45,2.4040069654176546,0.0,0.0,7139.521829720763,7139.521829720762,0.0,7139.521829720763,51.761533265475535,0.029,0.4873743768923477,measured_data_mpc,0.029,0.0,0.9935363117757907,0.4873743768923477,0.0,0.0,optimal_relaxed_modes,0.00119570002425462,False,,-3214.058949823463,0.4873743768923477
2070,2070,2024-01-22 13:30:00,0.9860229212178497,6.744497829908861,0.5975143388718583,0.45,0.0,1.0,0.0,0.0,1158.3405527826314,0.0,6.966454189202633,25.377167747023478,7.225,2.875805883057461,0.0,0.0,7093.061350827109,7093.061350827109,0.0,7093.061350827109,51.42469479349654,0.029,0.5975143388718583,measured_data_mpc,0.029,0.0,0.9860229212178497,0.5975143388718583,0.0,0.0,optimal_relaxed_modes,0.001073699997505173,False,,-3940.392436599387,0.5975143388718583
2071,2071,2024-01-22 13:45:00,0.9602931311676992,6.881637610876163,0.7101831766788557,0.45,0.0,1.0,0.0,0.0,1577.4808223282757,0.0,7.2090122957081,25.547460039914025,8.0,3.3331230785086663,0.0,0.0,7064.96111915237,7064.961119152369,0.0,7064.96111915237,51.22096811385469,0.029,0.7101831766788557,measured_data_mpc,0.029,0.0,0.9602931311676992,0.7101831766788557,0.0,0.0,optimal_relaxed_modes,0.001127199997426942,False,,-4683.40295108069,0.7101831766788557
