step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2072,2072,2024-01-22 14:00:00,0.9205183985856181,7.0936369355386555,0.7291800383801784,0.45,0.0,1.0,0.0,0.0,1326.2916581867014,0.0,7.4130888914485755,25.751521931437555,7.7,3.163927606501401,0.0,0.0,7099.25624422287,7099.256244222869,168.84,6930.41624422287,143.80613706762455,0.083,0.7291800383801784,measured_data_mpc,0.083,168.84,0.9205183985856181,0.7291800383801784,0.0,0.0,optimal_relaxed_modes,0.0010341999877709895,False,,-4808.6804302929,0.7291800383801784
2073,2073,2024-01-22 14:15:00,0.878795924581929,7.3160177219783185,0.7092066147847111,0.45,0.0,1.0,0.0,0.0,806.3292784642808,0.0,7.537479072148106,25.92757400590206,7.4,2.9921959191576617,0.0,0.0,7137.747528446643,7137.747528446643,0.0,7137.747528446643,51.74866958123816,0.029,0.7092066147847111,measured_data_mpc,0.029,0.0,0.878795924581929,0.7092066147847111,0.0,0.0,optimal_relaxed_modes,0.0014808999840170145,False,,-4676.962876171654,0.7092066147847111
2074,2074,2024-01-22 14:30:00,0.8483467908071738,7.478311604997764,0.6747194597974912,0.45,0.0,1.0,0.0,0.0,371.03142254381976,0.0,7.595149914422363,26.045038334416887,7.1,2.8179660945172835,0.0,0.0,7176.634825493168,7176.634825493168,0.0,7176.634825493168,52.03060248482547,0.029,0.6747194597974912,measured_data_mpc,0.029,0.0,0.8483467908071738,0.6747194597974912,0.0,0.0,optimal_relaxed_modes,0.001404000009642914,False,,-4449.532476881076,0.6747194597974912
2075,2075,2024-01-22 14:45:00,0.8315725716903474,7.567718192890449,0.6345178419172733,0.45,0.0,1.0,0.0,0.0,28.05344439911241,0.0,7.600247926294208,26.103241909584327,6.8,2.6412669029532307,0.0,0.0,7213.632447625751,7213.632447625751,0.0,7213.632447625751,52.2988352452867,0.029,0.6345178419172733,measured_data_mpc,0.029,0.0,0.8315725716903474,0.6345178419172733,0.0,0.0,optimal_relaxed_modes,0.0015355999930761755,False,,-4184.417247456864,0.6345178419172733
2076,2076,2024-01-22 15:00:00,0.8259243892149353,7.597823005484395,0.6447831701928483,0.45,0.0,1.0,0.0,0.0,81.19778840503011,0.0,7.6134949979651605,26.12755542075232,7.1,2.8179660945172835,0.0,0.0,7188.559055355129,7188.559055355128,113.16,7075.399055355129,146.81453039861893,0.083,0.6447831701928483,measured_data_mpc,0.083,113.16,0.8259243892149353,0.6447831701928483,0.0,0.0,optimal_relaxed_modes,0.001122299989219755,False,,-4252.113400109294,0.6447831701928483
2077,2077,2024-01-22 15:15:00,0.8241662486556969,7.607193894665135,0.6758816220629293,0.45,0.0,1.0,0.0,0.0,301.8657726723762,0.0,7.660570047224078,26.15468454271828,7.4,2.9921959191576617,0.0,0.0,7166.823051615515,7166.823051615515,0.0,7166.823051615515,51.95946712421249,0.029,0.6758816220629293,measured_data_mpc,0.029,0.0,0.8241662486556969,0.6758816220629293,0.0,0.0,optimal_relaxed_modes,0.001121300010709092,False,,-4457.196519570796,0.6758816220629293
2078,2078,2024-01-22 15:30:00,0.818353034582637,7.638178325674545,0.7142263855702118,0.45,0.0,1.0,0.0,0.0,485.5423438438577,0.0,7.735802370313636,26.203805429159146,7.7,3.163927606501401,0.0,0.0,7149.595265548712,7149.595265548712,0.0,7149.595265548712,51.83456567522816,0.029,0.7142263855702118,measured_data_mpc,0.029,0.0,0.818353034582637,0.7142263855702118,0.0,0.0,optimal_relaxed_modes,0.001218299992615357,False,,-4710.066461391039,0.7142263855702118
2079,2079,2024-01-22 15:45:00,0.8067509641327679,7.700017361172347,0.7548280961821492,0.45,0.0,1.0,0.0,0.0,625.3043220709485,0.0,7.83246155766276,26.27686189803584,8.0,3.3331230785086663,0.0,0.0,7136.545693401275,7136.545693401272,0.0,7136.545693401275,51.739956277159244,0.029,0.7548280961821492,measured_data_mpc,0.029,0.0,0.8067509641327679,0.7548280961821492,0.0,0.0,optimal_relaxed_modes,0.0013336999982129782,False,,-4977.820158666889,0.7548280961821492
2080,2080,2024-01-22 16:00:00,0.7905282077540108,7.786484652671122,0.7536463362359509,0.45,0.0,1.0,0.0,0.0,475.0151232017653,0.0,7.906082656680307,26.35704100972285,7.75,3.2185545879996686,0.0,0.0,7160.765382570084,7160.765382570083,15.78,7144.985382570084,148.25844668832926,0.083,0.7536463362359509,measured_data_mpc,0.083,15.78,0.7905282077540108,0.7536463362359509,0.0,0.0,optimal_relaxed_modes,0.0011017000069841743,False,,-4970.026876312079,0.7536463362359509
2081,2081,2024-01-22 16:15:00,0.7746596520197553,7.871064054734704,0.7348874856378989,0.45,0.0,1.0,0.0,0.0,210.3008847543045,0.0,7.9391220958808075,26.418497438187565,7.5,3.1016135103685,0.0,0.0,7185.1466320887275,7185.1466320887275,0.0,7185.1466320887275,52.09231308264328,0.029,0.7348874856378989,measured_data_mpc,0.029,0.0,0.7746596520197553,0.7348874856378989,0.0,0.0,optimal_relaxed_modes,0.001197300007333979,False,,-4846.31899483191,0.7348874856378989
2082,2082,2024-01-22 16:30:00,0.764839293979508,7.923406563089222,0.7093948215947027,0.45,0.0,1.0,0.0,0.0,-11.201777832511118,0.0,7.938203652326189,26.44871564435816,7.25,2.9823395692776633,0.0,0.0,7208.044237522818,7208.044237522816,0.0,7208.044237522818,52.25832072204043,0.029,0.7093948215947027,measured_data_mpc,0.029,0.0,0.764839293979508,0.7093948215947027,0.0,0.0,optimal_relaxed_modes,0.0010868999816011637,False,,-4678.204032479312,0.7093948215947027
2083,2083,2024-01-22 16:45:00,0.7619811409067128,7.938640518967221,0.6810727618502754,0.45,0.0,1.0,0.0,0.0,-187.16173043614154,0.0,7.910309392530303,26.448268014558018,7.0,2.8607627074717596,0.0,0.0,7228.78333544188,7228.783335441877,0.0,7228.78333544188,52.40867918195363,0.029,0.6810727618502754,measured_data_mpc,0.029,0.0,0.7619811409067128,0.6810727618502754,0.0,0.0,optimal_relaxed_modes,0.0010372000106144696,False,,-4491.430221801288,0.6810727618502754
2084,2084,2024-01-22 17:00:00,0.7648072102282868,7.923577569483231,0.6648584061480703,0.45,0.0,1.0,0.0,0.0,-244.65175551128542,0.0,7.873602663737185,26.4260030459145,6.8,2.827633300761202,0.0,0.0,7231.463767324332,7231.4637673243315,0.0,7231.463767324332,285.6428188093111,0.158,0.6648584061480703,measured_data_mpc,0.158,0.0,0.7648072102282868,0.6648584061480703,0.0,0.0,optimal_relaxed_modes,0.001564300007885322,False,,-4384.502370171936,0.6648584061480703
2085,2085,2024-01-22 17:15:00,0.7709075837552958,7.891062578584274,0.6532101744710277,0.45,0.0,1.0,0.0,0.0,-246.8582974641686,0.0,7.8365587769876015,26.393599989727456,6.6,2.791120420191577,0.0,0.0,7233.29783804962,7233.297838049619,0.0,7233.29783804962,52.441409325859745,0.029,0.6532101744710277,measured_data_mpc,0.029,0.0,0.7709075837552958,0.6532101744710277,0.0,0.0,optimal_relaxed_modes,0.0016347999917343259,False,,-4307.686466328296,0.6532101744710277
2086,2086,2024-01-22 17:30:00,0.777827567422344,7.854179065638906,0.6427074962051091,0.45,0.0,1.0,0.0,0.0,-249.2531242951826,0.0,7.799148456652429,26.35781022713178,6.4,2.7512928553017857,0.0,0.0,7235.08919424349,7235.089194243489,0.0,7235.08919424349,52.4543966582653,0.029,0.6427074962051091,measured_data_mpc,0.029,0.0,0.777827567422344,0.6427074962051091,0.0,0.0,optimal_relaxed_modes,0.0016438000020571053,False,,-4238.425075746107,0.6427074962051091
2087,2087,2024-01-22 17:45:00,0.7848136877324731,7.816943044385918,0.6321147032373453,0.45,0.0,1.0,0.0,0.0,-255.63908620190074,0.0,7.760759721779017,26.32059822975973,6.2,2.7082039900750687,0.0,0.0,7237.17293331593,7237.172933315929,0.0,7237.17293331593,52.4695037665405,0.029,0.6321147032373453,measured_data_mpc,0.029,0.0,0.7848136877324731,0.6321147032373453,0.0,0.0,optimal_relaxed_modes,0.0013142000243533403,False,,-4168.569411074617,0.6321147032373453
2088,2088,2024-01-22 18:00:00,0.7919287610823523,7.779019703431062,0.5302921121777652,0.45,0.0,1.0,0.0,0.0,-759.4985460514831,0.0,7.645127892748836,26.256937864667602,5.325,2.049706377625702,0.0,0.0,7341.28393187463,7341.28393187463,0.0,7341.28393187463,289.98071530904787,0.158,0.5302921121777652,measured_data_mpc,0.158,0.0,0.7919287610823523,0.5302921121777652,0.0,0.0,optimal_relaxed_modes,0.0014581000141333789,False,,-3497.085997900549,0.5302921121777652
2089,2089,2024-01-22 18:15:00,0.806729958559235,7.700129320879277,0.38934139209519014,0.45,0.0,1.0,0.0,0.0,-1210.0438948493056,0.0,7.460435866790343,26.13662592704958,4.45,1.382140437333746,0.0,0.0,7340.615246385436,7340.615246385434,0.0,7340.615246385436,53.21946053629441,0.029,0.38934139209519014,measured_data_mpc,0.029,0.0,0.806729958559235,0.38934139209519014,0.0,0.0,optimal_relaxed_modes,0.0018529999942984432,False,,-2567.566628716463,0.38934139209519014
2090,2090,2024-01-22 18:30:00,0.8352182956141759,7.548286484376442,0.23237598461572337,0.45,0.0,1.0,0.0,0.0,-1476.5670025558882,0.0,7.234904887808003,25.96080727301091,3.575,0.7057004041292737,0.0,0.0,7339.347346348496,7339.347346348495,0.0,7339.347346348496,53.2102682610266,0.029,0.23237598461572337,measured_data_mpc,0.029,0.0,0.8352182956141759,0.23237598461572337,0.0,0.0,optimal_relaxed_modes,0.002069700014544651,False,,-1532.4361486553394,0.23237598461572337
2091,2091,2024-01-22 18:45:00,0.8738872412439666,7.3421810041696585,0.06773586659013776,0.45,0.0,1.0,0.0,0.0,-1616.639500740422,0.0,6.987925606314807,25.746291172449297,2.7,0.020570019057780484,0.0,0.0,7303.458518332425,7303.458518332424,0.0,7303.458518332425,52.95007425791009,0.029,0.06773586659013776,measured_data_mpc,0.029,0.0,0.8738872412439666,0.06773586659013776,0.0,0.0,optimal_relaxed_modes,0.001224799983901903,False,,-446.6937093128472,0.06773586659013776
2092,2092,2024-01-22 19:00:00,0.9183107164648269,7.105403881242473,0.014988208549108725,0.45,0.0,1.0,0.0,0.0,-1422.0581712364788,0.0,6.7707920143061795,25.52241189885212,2.7750000000000004,0.1544820561695124,0.0,0.0,7284.3324771537455,7284.332477153745,0.0,7284.3324771537455,346.0057926648029,0.19,0.014988208549108725,measured_data_mpc,0.19,0.0,0.9183107164648269,0.014988208549108725,0.0,0.0,optimal_relaxed_modes,0.0010851999977603555,False,,-98.84185158901776,0.014988208549108725
2093,2093,2024-01-22 19:15:00,0.9617122087373934,6.874073927429693,-0.0,0.45,0.0,1.0,0.0,0.0,-1117.8541275393345,0.0,6.60029420911346,25.32085305418209,2.85,0.28874134894814535,0.0,0.0,7269.3002717930995,7269.300271793099,0.0,7269.3002717930995,52.70242697049997,0.029,-0.0,measured_data_mpc,0.029,0.0,0.9617122087373934,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010294999810867012,False,,0.0,-0.0
2094,2094,2024-01-22 19:30:00,0.9978624112716017,6.681393347922363,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6010941259322,24.68133268482478,2.925,0.423350569876322,0.0,0.0,7234.436583694457,7234.436583694456,0.0,7234.436583694457,52.44966523178482,0.029,-0.0,measured_data_mpc,0.029,0.0,0.9978624112716017,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012190999987069517,False,,0.0,-0.0
2095,2095,2024-01-22 19:45:00,1.0,6.600896413491221,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.601875428269938,24.60424768598285,3.0,0.5583007989079739,0.0,0.0,7201.62135294269,7201.621352942687,0.0,7201.62135294269,52.2117548088345,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013017999881412834,False,,0.0,-0.0
2096,2096,2024-01-22 20:00:00,1.0,6.601484779899868,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.60265336599474,24.58146995438145,2.9,0.6094478749834318,0.0,0.0,7197.826356168653,7197.826356168652,0.0,7197.826356168653,341.896751918011,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015175000007729977,False,,0.0,-0.0
2097,2097,2024-01-22 20:15:00,1.0,6.602264399919236,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.603430286032658,24.57408284049116,2.8,0.6582043234160163,0.0,0.0,7201.072446199508,7201.072446199507,0.0,7201.072446199508,52.20777523494643,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012249999854248017,False,,0.0,-0.0
2098,2098,2024-01-22 20:30:00,1.0,6.6030418288135,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604206853502973,24.570968367682305,2.7,0.7046069144859822,0.0,0.0,7205.903328601769,7205.903328601768,0.0,7205.903328601769,52.24279913236283,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018219999910797924,False,,0.0,-0.0
2099,2099,2024-01-22 20:45:00,1.0,6.603818572584928,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604983253054698,24.56955168131902,2.6,0.7486973745966149,0.0,0.0,7211.090278119058,7211.090278119058,0.0,7211.090278119058,52.28040451636317,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011261000181548297,False,,0.0,-0.0
2100,2100,2024-01-22 21:00:00,1.0,6.6045950560576445,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.605759558061589,24.569038516316283,2.7,0.8861589415235563,0.0,0.0,7229.361952239849,7229.36195223985,0.0,7229.361952239849,285.5597971134741,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010557000059634447,False,,0.0,-0.0
2101,2101,2024-01-22 21:15:00,1.0,6.6053714083744675,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.606535807571639,24.56984310220541,2.8,1.024171580342346,0.0,0.0,7251.194480189019,7251.194480189019,0.0,7251.194480189019,52.571159981370386,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010960999934468418,False,,0.0,-0.0
2102,2102,2024-01-22 21:30:00,1.0,6.606147685592516,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6073120585313525,24.58941183653238,2.9,1.1627382267924038,0.0,0.0,7257.162340374304,7257.162340374304,0.0,7257.162340374304,52.61442696771371,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001328900019871071,False,,0.0,-0.0
2103,2103,2024-01-22 21:45:00,1.0,6.6069239358327545,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.608089121796951,24.658763595043293,3.0,1.301856086975629,0.0,0.0,7235.458075309253,7235.458075309253,0.0,7235.458075309253,52.45707104599209,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011172000085934997,False,,0.0,-0.0
2104,2104,2024-01-22 22:00:00,1.0,6.607700592963597,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.60886914861976,24.64850575676187,2.425,0.9482640768134873,0.0,0.0,7255.686789364293,7255.686789364293,0.0,7255.686789364293,150.55550087930908,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011246999783907086,False,,0.0,-0.0
2105,2105,2024-01-22 22:15:00,1.0,6.608479138002034,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.609648698691192,24.601026979261928,1.85,0.5840346044161158,0.0,0.0,7200.362120577219,7200.362120577217,0.0,7200.362120577219,52.20262537418484,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014386000111699104,False,,0.0,-0.0
2106,2106,2024-01-22 22:30:00,1.0,6.609258926442283,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.610426163583199,24.57785195277889,1.275,0.20948659677780895,0.0,0.0,7157.414009151207,7157.414009151207,0.0,7157.414009151207,51.891251566346256,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016552000015508384,False,,0.0,-0.0
2107,2107,2024-01-22 22:45:00,1.0,6.610037433918895,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6112025936416465,24.56990416024944,0.7,-0.2266857350139444,0.0,0.0,7122.428670382099,7122.428670382098,0.0,7122.428670382099,51.63760786027022,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011471000034362078,False,,0.0,-0.0
2108,2108,2024-01-22 23:00:00,1.0,6.610814381387722,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.611978646926687,24.56723013977839,0.6749999999999999,-0.2477127334553148,0.0,0.0,7120.529862511262,7120.529862511262,0.0,7120.529862511262,147.75099464710868,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013115000037942082,False,,0.0,-0.0
2109,2109,2024-01-22 23:15:00,1.0,6.611590623063205,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.61275455134686,24.566221990297066,0.6499999999999999,-0.2687591076057611,0.0,0.0,7119.000796155453,7119.000796155452,0.0,7119.000796155453,51.61275577212704,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010933000012300909,False,,0.0,-0.0
2110,2110,2024-01-22 23:30:00,1.0,6.612366601936032,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.613530378895415,24.56574966856608,0.625,-0.28981711101895924,0.0,0.0,7117.601307744701,7117.6013077447005,0.0,7117.601307744701,51.60260948114909,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011212000099476427,False,,0.0,-0.0
2111,2111,2024-01-22 23:45:00,1.0,6.613142467907182,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6143061527351925,24.56545905604774,0.6,-0.3108910319818915,0.0,0.0,7116.249180833363,7116.249180833362,0.0,7116.249180833363,51.59280656104189,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000995299982605502,False,,0.0,-0.0
2112,2112,2024-01-23 00:00:00,1.0,6.613918268624216,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615081880719956,24.5651952740746,0.19999999999999996,-0.5734924818133372,0.0,0.0,7100.942872813046,7100.942872813046,0.0,7100.942872813046,51.481835827894585,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010716999822761863,False,,0.0,-0.0
2113,2113,2024-01-23 00:15:00,1.0,6.614694019533684,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615857564006802,24.564946449728033,-0.2,-0.8504902582529946,0.0,0.0,7087.0802743688955,7087.0802743688955,0.0,7087.0802743688955,51.3813319891745,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001477800018619746,False,,0.0,-0.0
2114,2114,2024-01-23 00:30:00,1.0,6.615469725146195,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6166332032463835,24.564706552184315,-0.6,-1.1408430171930755,0.0,0.0,7074.613898564753,7074.613898564752,0.0,7074.613898564753,51.29095076459446,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013555999903474003,False,,0.0,-0.0
2115,2115,2024-01-23 00:45:00,1.0,6.616245386429572,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.617408798825817,24.56447166192465,-1.0,-1.435136787539411,0.0,0.0,7063.750163734234,7063.750163734233,0.0,7063.750163734234,51.2121886870732,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001197300007333979,False,,0.0,-0.0
2116,2116,2024-01-23 01:00:00,1.0,6.617021003846274,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.618184350963585,24.5642877669101,-1.0,-1.435136787539411,0.0,0.0,7063.745408482544,7063.745408482543,0.0,7063.745408482544,51.212154211498444,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010642999841365963,False,,0.0,-0.0
2117,2117,2024-01-23 01:15:00,1.0,6.617796577697128,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.618959861867349,24.56413363635616,-1.0,-1.435136787539411,0.0,0.0,7063.742161081,7063.742161081,0.0,7063.742161081,51.21213066783725,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001135800004703924,False,,0.0,-0.0
2118,2118,2024-01-23 01:30:00,1.0,6.618572109226065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.619735332827883,24.563998966377355,-1.0,-1.435136787539411,0.0,0.0,7063.73957989975,7063.73957989975,0.0,7063.73957989975,51.21211195427319,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014964999863877892,False,,0.0,-0.0
2119,2119,2024-01-23 01:45:00,1.0,6.619347600118264,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.620510764675782,24.563879701803014,-1.0,-1.435136787539411,0.0,0.0,7063.737395674819,7063.737395674819,0.0,7063.737395674819,51.21209611864244,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011417999921832234,False,,0.0,-0.0
2120,2120,2024-01-23 02:00:00,1.0,6.620123051558522,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.621286158085521,24.563802380796318,-0.75,-1.2591447965203078,0.0,0.0,7070.032727329505,7070.032727329504,0.0,7070.032727329505,51.257737273138915,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010387999936938286,False,,0.0,-0.0
2121,2121,2024-01-23 02:15:00,1.0,6.620898464153007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.622061514870591,24.56374886186882,-0.5,-1.0848400363260144,0.0,0.0,7076.847623219506,7076.847623219506,0.0,7076.847623219506,51.30714526834142,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010112000163644552,False,,0.0,-0.0
2122,2122,2024-01-23 02:30:00,1.0,6.621673839276136,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.622836836062309,24.563713295950063,-0.25,-0.9122433342445863,0.0,0.0,7084.236819851003,7084.236819851002,0.0,7084.236819851003,51.360716943919776,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010830999817699194,False,,0.0,-0.0
2123,2123,2024-01-23 02:45:00,1.0,6.622449178239842,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6236121224397095,24.56369642826727,0.0,-0.7413809724243363,0.0,0.0,7092.256485454237,7092.256485454237,0.0,7092.256485454237,51.41885951954322,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016225000144913793,False,,0.0,-0.0
2124,2124,2024-01-23 03:00:00,1.0,6.623224482042472,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.624387374809093,24.563636744833108,-0.25,-0.9122433342445863,0.0,0.0,7084.237259579835,7084.237259579835,0.0,7084.237259579835,51.360720131953805,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010092000011354685,False,,0.0,-0.0
2125,2125,2024-01-23 03:15:00,1.0,6.623999751403878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625162591321423,24.56356493767358,-0.5,-1.0848400363260144,0.0,0.0,7076.846435901649,7076.846435901648,0.0,7076.846435901649,51.30713666028696,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017954999930225313,False,,0.0,-0.0
2126,2126,2024-01-23 03:30:00,1.0,6.624774985851378,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625937771455504,24.563489523144558,-0.75,-1.2591447965203078,0.0,0.0,7070.028990165784,7070.028990165786,0.0,7070.028990165784,51.25771017870194,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013487999967765063,False,,0.0,-0.0
2127,2127,2024-01-23 03:45:00,1.0,6.62555018419197,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6267129150569914,24.5634116866082,-1.0,-1.435136787539411,0.0,0.0,7063.730078402405,7063.730078402405,0.0,7063.730078402405,51.21204306841744,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016592000029049814,False,,0.0,-0.0
2128,2128,2024-01-23 04:00:00,1.0,6.626325346058445,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.627488022022767,24.56333097390952,-1.25,-1.5717174123124897,0.0,0.0,7059.208182487581,7059.208182487581,0.0,7059.208182487581,51.17925932303497,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001652300008572638,False,,0.0,-0.0
2129,2129,2024-01-23 04:15:00,1.0,6.627100471333045,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.628263092233453,24.563243608355698,-1.5,-1.7114237897652271,0.0,0.0,7054.881518057192,7054.881518057192,0.0,7054.881518057192,51.147891005914644,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012165999796707183,False,,0.0,-0.0
2130,2130,2024-01-23 04:30:00,1.0,6.627875559927619,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.629038125396399,24.563151862558207,-1.75,-1.8542043284777072,0.0,0.0,7050.74757309058,7050.74757309058,0.0,7050.74757309058,51.11791990490671,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013704999873880297,False,,0.0,-0.0
2131,2131,2024-01-23 04:45:00,1.0,6.6286506115980695,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.629813121327242,24.56305691899502,-2.0,-2.0000007509568696,0.0,0.0,7046.802936782629,7046.802936782629,0.0,7046.802936782629,51.08932129167407,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017021999810822308,False,,0.0,-0.0
2132,2132,2024-01-23 05:00:00,1.0,6.629425626141197,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.630588079889371,24.563033079958963,-1.6,-1.7048409711169963,0.0,0.0,7055.072681970907,7055.072681970906,0.0,7055.072681970907,51.14927694428908,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011892000038642436,False,,0.0,-0.0
2133,2133,2024-01-23 05:15:00,1.0,6.63020060341359,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.631363004157052,24.563040365733354,-1.2,-1.4140019654778164,0.0,0.0,7064.446564362554,7064.446564362554,0.0,7064.446564362554,51.217237591628525,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011423000250943005,False,,0.0,-0.0
2134,2134,2024-01-23 05:30:00,1.0,6.630975544791007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.632137895473971,24.563064289800653,-0.8,-1.1275685346618831,0.0,0.0,7075.105450355863,7075.105450355863,0.0,7075.105450355863,51.29451451508,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001055800006724894,False,,0.0,-0.0
2135,2135,2024-01-23 05:45:00,1.0,6.631750452605353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.632912754566071,24.563101455118794,-0.4,-0.8456368931409253,0.0,0.0,7087.260023434379,7087.260023434378,0.0,7087.260023434379,51.38263516989925,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014196000120136887,False,,0.0,-0.0
2136,2136,2024-01-23 06:00:00,1.0,6.632525327823827,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.633687582004146,24.563032896670805,-1.05,-1.4821314107673793,0.0,0.0,7062.134148510987,7062.134148510987,0.0,7062.134148510987,51.200472576704655,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000911299983272329,False,,0.0,-0.0
2137,2137,2024-01-23 06:15:00,1.0,6.633300171084136,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.634462373220835,24.562929663199398,-1.7,-2.118759485057214,0.0,0.0,7043.780890611804,7043.780890611804,0.0,7043.780890611804,51.06741145693558,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010067999828606844,False,,0.0,-0.0
2138,2138,2024-01-23 06:30:00,1.0,6.63407498038162,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.63523712672616,24.562810802933896,-2.35,-2.7555234793758614,0.0,0.0,7030.018080069275,7030.018080069276,0.0,7030.018080069275,50.967631080502244,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016123999957926571,False,,0.0,-0.0
2139,2139,2024-01-23 06:45:00,1.0,6.634849752752022,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.636011841832584,24.56267664519181,-3.0,-3.392443029594519,0.0,0.0,7019.465522344367,7019.465522344367,0.0,7019.465522344367,50.89112503699666,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012655000027734786,False,,0.0,-0.0
2140,2140,2024-01-23 07:00:00,1.0,6.635624487087981,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.636786517887597,24.562601584268265,-3.0,-3.392443029594519,0.0,0.0,7019.462847336779,7019.462847336781,15.0,7004.462847336779,50.78235564319165,0.029,-0.0,measured_data_mpc,0.029,15.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011066999868489802,False,,0.0,-0.0
2141,2141,2024-01-23 07:15:00,1.0,6.636399182631372,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.637561157445358,24.562541027437373,-3.0,-3.392443029594519,0.0,0.0,7019.46163715784,7019.46163715784,0.0,7019.46163715784,50.891096869394346,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011021000100299716,False,,0.0,-0.0
2142,2142,2024-01-23 07:30:00,1.0,6.637173840468171,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.638335761135913,24.562508971507146,-3.0,-3.392443029594519,0.0,0.0,7019.460876380913,7019.460876380913,0.0,7019.460876380913,50.891091353761624,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010782000026665628,False,,0.0,-0.0
2143,2143,2024-01-23 07:45:00,1.0,6.637948462068614,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639110330191659,24.562557009568987,-3.0,-3.392443029594519,0.0,0.0,7019.4603298121965,7019.460329812195,0.0,7019.4603298121965,50.89108739113843,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017856000049505383,False,,0.0,-0.0
2144,2144,2024-01-23 08:00:00,1.0,6.638723048440903,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639884868077285,24.562841761517962,-2.225,-2.594664599149129,0.0,0.0,7033.137676726491,7033.137676726491,252.24,6780.897676726491,267.8454582306964,0.158,-0.0,measured_data_mpc,0.158,252.24,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011547999747563154,False,,0.0,-0.0
2145,2145,2024-01-23 08:15:00,1.0,6.6394976019452345,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.640659385015429,24.563366078832434,-1.45,-1.794117674738779,0.0,0.0,7052.441700224986,7052.441700224985,0.0,7052.441700224986,51.13020232663115,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011042999976780266,False,,0.0,-0.0
2146,2146,2024-01-23 08:30:00,1.0,6.640272129351793,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.641433891371257,24.564119829661305,-0.675,-0.9907397957143312,0.0,0.0,7080.774684374653,7080.774684374652,0.0,7080.774684374653,51.335616461716235,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001031799998600036,False,,0.0,-0.0
2147,2147,2024-01-23 08:45:00,1.0,6.641046640995321,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642208397054315,24.565070399259902,0.1,-0.1892186247487698,0.0,0.0,7124.10716737527,7124.107167375269,0.0,7124.10716737527,51.649776963470714,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00127859998610802,False,,0.0,-0.0
2148,2148,2024-01-23 09:00:00,1.0,6.641821146979928,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642982910569902,24.566043259648417,-0.175,-0.38560730970246354,0.0,0.0,7111.61805670279,7111.61805670279,792.54,6319.0780567027905,249.60358323976024,0.158,-0.0,measured_data_mpc,0.158,792.54,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001136100006988272,False,,0.0,-0.0
2149,2149,2024-01-23 09:15:00,1.0,6.642595656588698,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.643757432882975,24.567057328651316,-0.45,-0.5885856762718732,0.0,0.0,7100.120418911141,7100.12041891114,0.0,7100.120418911141,51.47587303710578,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010572999890428036,False,,0.0,-0.0
2150,2150,2024-01-23 09:30:00,1.0,6.643370174504566,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.644531965767015,24.568086947769547,-0.725,-0.793393504897307,0.0,0.0,7089.7792948238175,7089.779294823816,0.0,7089.7792948238175,51.40089988747268,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014930999896023422,False,,0.0,-0.0
2151,2151,2024-01-23 09:45:00,1.0,6.644144702108064,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.645306509901339,24.56910038209209,-1.0,-1.000001985148343,0.0,0.0,7080.451943619205,7080.451943619202,0.0,7080.451943619205,51.33327659123924,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012354000064078718,False,,0.0,-0.0
2152,2152,2024-01-23 10:00:00,1.0,6.644919240633076,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6460810645831785,24.57030590354999,0.6499999999999999,0.2160525003189408,0.0,0.0,7155.295604065506,7155.295604065505,974.04,6181.255604065506,244.1595963605875,0.158,-0.0,measured_data_mpc,0.158,974.04,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001570100022945553,False,,0.0,-0.0
2153,2153,2024-01-23 10:15:00,1.0,6.645693790042721,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.646855638112903,24.66340830044913,2.3,1.359481106225536,0.0,0.0,7220.485952473356,7220.4859524733565,0.0,7220.485952473356,52.34852315543183,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011627999774646014,False,,0.0,-0.0
2154,2154,2024-01-23 10:30:00,1.0,6.646468354131361,0.3941709378266181,0.45,0.0,1.0,0.0,0.0,735.3550445539424,0.0,6.704519047956503,25.14083773842454,3.9499999999999993,2.424064014547026,0.0,0.0,7092.274042285447,7092.274042285447,0.0,7092.274042285447,51.41898680656949,0.029,0.3941709378266181,measured_data_mpc,0.029,0.0,1.0,0.3941709378266181,0.0,0.0,optimal_relaxed_modes,0.0011419000220485032,False,,-2599.415748033432,0.3941709378266181
2155,2155,2024-01-23 10:45:00,0.9987166039649688,6.676840500866716,0.658920755288423,0.45,0.0,1.0,0.0,0.0,1737.5215861071808,0.0,6.971579732006965,25.30531896419411,5.6,3.4029340845726357,0.0,0.0,7038.98896586012,7038.98896586012,0.0,7038.98896586012,51.03267000248587,0.029,0.658920755288423,measured_data_mpc,0.029,0.0,0.9987166039649688,0.658920755288423,0.0,0.0,optimal_relaxed_modes,0.0011486999865155667,False,,-4345.34569556778,0.658920755288423
2156,2156,2024-01-23 11:00:00,0.967251521482165,6.8445493905000605,0.7567489700104562,0.45,0.0,1.0,0.0,0.0,1965.8956343139926,0.0,7.273662979665751,25.54419259661198,5.799999999999999,3.473438727379703,0.0,0.0,7053.250373961158,7053.250373961158,1127.28,5925.970373961159,122.96388525969405,0.083,0.7567489700104562,measured_data_mpc,0.083,1127.28,0.967251521482165,0.7567489700104562,0.0,0.0,optimal_relaxed_modes,0.0012189999979455024,False,,-4990.487631583126,0.7567489700104562
2157,2157,2024-01-23 11:15:00,0.9137009661651049,7.129973850339991,0.8034926149253865,0.45,0.0,1.0,0.0,0.0,1669.7398554672798,0.0,7.530383985344813,25.8088094084076,6.0,3.541886517197514,0.0,0.0,7068.388076776886,7068.388076776885,0.0,7068.388076776886,51.24581355663243,0.029,0.8034926149253865,measured_data_mpc,0.029,0.0,0.9137009661651049,0.8034926149253865,0.0,0.0,optimal_relaxed_modes,0.00126379998982884,False,,-5298.745179393003,0.8034926149253865
2158,2158,2024-01-23 11:30:00,0.8614874357917987,7.408271967229713,0.8310592686075237,0.45,0.0,1.0,0.0,0.0,1394.596717242656,0.0,7.744953040963011,26.05249006271185,6.200000000000001,3.6082418899193076,0.0,0.0,7083.234986230469,7083.234986230469,0.0,7083.234986230469,51.353453650170906,0.029,0.8310592686075237,measured_data_mpc,0.029,0.0,0.8614874357917987,0.8310592686075237,0.0,0.0,optimal_relaxed_modes,0.0011849000002257526,False,,-5480.537358433485,0.8310592686075237
2159,2159,2024-01-23 11:45:00,0.8174688386239475,7.64289109013436,0.8512245727954343,0.45,0.0,1.0,0.0,0.0,1175.1134855224939,0.0,7.925893095293824,26.26288496146535,6.4,3.672480318271399,0.0,0.0,7096.489609603287,7096.489609603286,0.0,7096.489609603287,51.449549669623835,0.029,0.8512245727954343,measured_data_mpc,0.029,0.0,0.8174688386239475,0.8512245727954343,0.0,0.0,optimal_relaxed_modes,0.001196099998196587,False,,-5613.52029613803,0.8512245727954343
2160,2160,2024-01-23 12:00:00,0.7805202329707356,7.8398271582659795,0.8574979786742237,0.45,0.0,1.0,0.0,0.0,936.534139651806,0.0,8.070269223914508,26.438960361348073,6.550000000000001,3.6624777847408754,0.0,0.0,7114.934148729607,7114.934148729607,950.46,6164.474148729607,44.69243757828965,0.029,0.8574979786742237,measured_data_mpc,0.029,950.46,0.7805202329707356,0.8574979786742237,0.0,0.0,optimal_relaxed_modes,0.0011966000020038337,False,,-5654.891154489601,0.8574979786742237
2161,2161,2024-01-23 12:15:00,0.7501697359613443,8.001595307326035,0.8577778415836668,0.45,0.0,1.0,0.0,0.0,710.8441266141763,0.0,8.180051319098482,26.580362130984316,6.7,3.6495974596187692,0.0,0.0,7131.338495860425,7131.338495860425,0.0,7131.338495860425,51.70220409498808,0.029,0.8577778415836668,measured_data_mpc,0.029,0.0,0.7501697359613443,0.8577778415836668,0.0,0.0,optimal_relaxed_modes,0.0010808999941218644,False,,-5656.736749850101,0.8577778415836668
2162,2162,2024-01-23 12:30:00,0.7264854769198662,8.127832408017113,-0.3041745718299072,0.45,0.0,1.0,1.0,0.0,538.2603382652226,1.9864582708094198,8.263681903336183,26.69065944972644,6.85,3.633790759659908,0.0,0.0,7186.294895174783,7186.294895174782,0.0,7186.294895174783,52.10063799001718,0.029,-0.3041745718299072,measured_data_mpc,0.029,0.0,0.7264854769198662,-0.3041745718299072,0.0,7647.221948379184,optimal_relaxed_modes,0.0011383999953977764,False,,2005.922041146975,-0.3041745718299072
2163,2163,2024-01-23 12:45:00,0.7083633018035189,8.224423601387244,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-731.339794629676,8.160894726831977,25.282119062509352,7.0,3.6150047823312734,1780.7905848152977,5922.31156391471,10052.041845535285,10052.041845535286,0.0,10052.041845535285,72.87730338013081,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.7083633018035189,-0.32639492511682594,0.0,7768.964183226611,optimal_relaxed_modes,0.0015537999861408025,False,,2152.457289482025,-0.32639492511682594
2164,2164,2024-01-23 13:00:00,0.7176781259431257,8.17477558872314,0.9343431558978427,0.45,0.0,1.0,1.0,0.0,1362.8038516216047,-5.308278281513296,8.43502394447734,26.78340638227069,8.0,4.173043557788967,0.0,0.0,7092.0251817127155,7092.0251817127155,798.54,6293.4851817127155,130.58981752053884,0.083,0.9343431558978427,measured_data_mpc,0.083,798.54,0.7176781259431257,0.9343431558978427,0.0,0.0,optimal_relaxed_modes,0.0012998000020161271,False,,-6161.657495348954,0.9343431558978427
2165,2165,2024-01-23 13:15:00,0.6752512798296029,8.400910678508216,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1535.2853008927011,-4.4094062672620495,8.662035451603481,27.03084484047989,9.0,4.700034692144475,0.0,0.0,7102.532870730862,7102.532870730862,0.0,7102.532870730862,51.49336331279875,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6752512798296029,-0.32639492511682583,0.0,8972.835824847694,optimal_relaxed_modes,0.001604399993084371,False,,2152.457289482024,-0.32639492511682583
2166,2166,2024-01-23 13:30:00,0.6369698083229522,8.604950921638665,1.0,0.45,0.0,1.0,1.0,0.0,1809.5796781310826,-3.341722443681818,8.939826669438633,27.222708230151078,10.0,5.194362571012652,0.0,0.0,7091.215239070787,7091.215239070787,0.0,7091.215239070787,51.41131048326321,0.029,1.0,measured_data_mpc,0.029,0.0,0.6369698083229522,1.0,0.0,244.36378143422462,optimal_relaxed_modes,0.0011617999989539385,False,,-6594.640798142311,1.0
2167,2167,2024-01-23 13:45:00,0.5986070092714159,8.809424640583353,1.0,0.45,0.0,1.0,0.0,0.0,2080.2707328489946,0.0,9.259671959896608,27.481824888715245,11.0,5.654273993458924,0.0,0.0,7042.309548284842,7042.309548284842,0.0,7042.309548284842,51.05674422506511,0.029,1.0,measured_data_mpc,0.029,0.0,0.5986070092714159,1.0,0.0,244.67370020016733,optimal_relaxed_modes,0.001149399991845712,False,,-6594.640798142311,1.0
2168,2168,2024-01-23 14:00:00,0.5426764095857449,9.10753473690798,1.0,0.45,0.0,1.0,0.0,0.0,1791.7649547540323,0.0,9.535298982566857,27.764486741889037,10.875,5.5590780967503095,0.0,0.0,7064.348402909597,7064.348402909595,501.84,6562.508402909597,136.17204936037413,0.083,1.0,measured_data_mpc,0.083,501.84,0.5426764095857449,1.0,0.0,244.80524638937004,optimal_relaxed_modes,0.0011757999891415238,False,,-6594.640798142311,1.0
2169,2169,2024-01-23 14:15:00,0.48701788875591023,9.404194652930999,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1284.5852640685496,-4.832377364387427,9.732409048591691,28.01486096223201,10.75,5.4638184556652725,0.0,0.0,7128.4700554073615,7128.47005540736,0.0,7128.4700554073615,51.68140790170337,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.48701788875591023,-0.32639492511682583,0.0,8991.969737153122,optimal_relaxed_modes,0.0010698999976739287,False,,2152.457289482024,-0.32639492511682583
2170,2170,2024-01-23 14:30:00,0.44279907199356344,9.639880946274307,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1405.8086453879944,9.533083133183997,25.31503626367737,10.625,5.368496019754236,2503.4810956153315,8325.737551078939,10848.330848834064,10848.330848834064,0.0,10848.330848834064,78.65039865404697,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44279907199356344,-0.32639492511682583,0.0,8992.001792865365,optimal_relaxed_modes,0.0012977000151295215,False,,2152.457289482024,-0.32639492511682583
2171,2171,2024-01-23 14:45:00,0.4594819831204975,9.550961029967748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.9554192963496,9.327273309651831,25.255464736942276,10.5,5.273109621263816,2485.857213991449,8267.126438221438,10800.58151611984,10800.58151611984,0.0,10800.58151611984,78.30421599186884,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4594819831204975,-0.32639492511682594,0.0,8992.007118115076,optimal_relaxed_modes,0.0017393000016454607,False,,2152.457289482025,-0.32639492511682594
2172,2172,2024-01-23 15:00:00,0.49203692016725353,9.377443215508539,1.0,0.45,0.0,1.0,1.0,0.0,1450.7185372541203,-5.545139059300692,9.65430068018301,28.007998770825974,10.875,5.416228941693578,0.0,0.0,7089.483126376368,7089.483126376367,296.52,6792.963126376368,140.95398487230963,0.083,1.0,measured_data_mpc,0.083,296.52,0.49203692016725353,1.0,0.0,244.96247110723016,optimal_relaxed_modes,0.001176000019768253,False,,-6594.640798142311,1.0
2173,2173,2024-01-23 15:15:00,0.44353691867477296,9.63594822346346,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1087.6339363437733,-1.8518229528214791,9.83644985470383,28.239735357011504,11.25,5.553032939508052,0.0,0.0,7129.573127507761,7129.57312750776,0.0,7129.573127507761,51.689405174431265,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44353691867477296,-0.32639492511682594,0.0,8992.113466165454,optimal_relaxed_modes,0.0015091999957803637,False,,2152.457289482025,-0.32639492511682594
2174,2174,2024-01-23 15:30:00,0.41104629934290393,9.809123224502322,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1452.6692155747241,9.630744850935383,25.31835119336555,11.625,5.683365727882284,2516.8320511998736,8370.13834661428,10856.87526526556,10856.87526526556,0.0,10856.87526526556,78.71234567317532,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41104629934290393,-0.32639492511682594,0.0,8992.15388272129,optimal_relaxed_modes,0.0012258999922778457,False,,2152.457289482025,-0.32639492511682594
2175,2175,2024-01-23 15:45:00,0.44154094118414067,9.64658678348853,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1366.1776150677729,9.417853381310188,25.25533518852502,12.0,5.807069665575427,2499.7125712873412,8313.204704489981,10809.558623151124,10809.558623151124,0.0,10809.558623151124,78.36930001784566,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44154094118414067,-0.32639492511682583,0.0,8992.17755649138,optimal_relaxed_modes,0.0011583000014070421,False,,2152.457289482024,-0.32639492511682583
2176,2176,2024-01-23 16:00:00,0.47471866419438996,9.469749519843901,0.3139962292912478,0.45,0.0,1.0,1.0,0.0,1850.8824141178532,-8.623640545034183,9.810896127009956,28.14126994610283,12.0,5.807069665575427,0.0,0.0,7076.230118773615,7076.230118773614,84.6,6991.630118773614,145.0763249645525,0.083,0.3139962292912478,measured_data_mpc,0.083,84.6,0.47471866419438996,0.3139962292912478,0.0,4768.975999763693,optimal_relaxed_modes,0.0011922999983653426,False,,-2070.6923441469107,0.3139962292912478
2177,2177,2024-01-23 16:15:00,0.4150998478274806,9.787517811079528,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1235.2317080749967,-3.1698619613714487,10.026377928903317,28.412480477928803,12.0,5.807069665575427,0.0,0.0,7123.21989297443,7123.21989297443,0.0,7123.21989297443,51.64334422406462,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4150998478274806,-0.32639492511682594,0.0,8992.035967667209,optimal_relaxed_modes,0.001120400003856048,False,,2152.457289482025,-0.32639492511682594
2178,2178,2024-01-23 16:30:00,0.37610031650743714,9.99538531301536,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1540.0562561498155,9.808211062320423,25.322809874849572,12.0,5.807069665575427,2541.5243580595725,8459.705530181736,10864.538697490361,10864.53869749036,0.0,10864.538697490361,78.76790555680512,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37610031650743714,-0.32639492511682583,0.0,8991.920450183308,optimal_relaxed_modes,0.0010732999944593757,False,,2152.457289482024,-0.32639492511682583
2179,2179,2024-01-23 16:45:00,0.40806556156835655,9.82501055684066,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1448.3461044836788,9.582451514175096,25.256023165827028,12.0,5.807069665575427,2525.5333214078487,8399.075849773182,10822.486847154803,10822.486847154803,0.0,10822.486847154803,78.46302964187232,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40806556156835655,-0.3263949251168261,0.0,8991.779330640587,optimal_relaxed_modes,0.0010212000051978976,False,,2152.4572894820258,-0.3263949251168261
2180,2180,2024-01-23 17:00:00,0.44324869488320234,9.637484456272531,0.8976482795280044,0.45,0.0,1.0,1.0,0.0,1390.4872961064516,-5.1013960627669706,9.913964640237069,28.26093866509007,11.55,5.6245083958873785,0.0,0.0,7093.394188663846,7093.394188663845,0.0,7093.394188663846,280.1890704522219,0.158,0.8976482795280044,measured_data_mpc,0.158,0.0,0.44324869488320234,0.8976482795280044,0.0,919.419133374963,optimal_relaxed_modes,0.001128799980506301,False,,-5919.667966557631,0.8976482795280044
2181,2181,2024-01-23 17:15:00,0.3942103780876563,9.898858684792792,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,612.4036119393357,1.4367082658598644,10.039731584209232,28.459687594711816,11.1,5.434182517609654,0.0,0.0,7159.479454528945,7159.479454528944,0.0,7159.479454528945,51.906226045334854,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3942103780876563,-0.32639492511682583,0.0,8991.264103046517,optimal_relaxed_modes,0.0010772999958135188,False,,2152.457289482024,-0.32639492511682583
2182,2182,2024-01-23 17:30:00,0.37068952998768595,10.024224805165634,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1546.2580247687627,9.82080816799466,25.322117603041555,10.649999999999999,5.23628305698811,2541.5243580595725,8465.512387096149,10865.52510630438,10865.52510630438,0.0,10865.52510630438,78.77505702070675,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37068952998768595,-0.32639492511682583,0.0,8990.949009346099,optimal_relaxed_modes,0.0013749000208918005,False,,2152.457289482024,-0.32639492511682583
2183,2183,2024-01-23 17:45:00,0.4056893756883078,9.83767562758132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1454.1783741358945,9.594135285785573,25.25387426853971,10.2,5.0310056771564575,2527.2990459421235,8404.9480567116,10823.326755832011,10823.326755832011,0.0,10823.326755832011,78.46911897978208,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4056893756883078,-0.32639492511682594,0.0,8990.60831840181,optimal_relaxed_modes,0.0012624000082723796,False,,2152.457289482025,-0.32639492511682594
2184,2184,2024-01-23 18:00:00,0.44101484188904744,9.649390892731377,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.9425095471074,9.383883784949052,25.234999833681005,9.5,4.797641252978428,2484.8263328566977,8263.698073697602,10773.893861593882,10773.893861593884,0.0,10773.893861593882,425.5688075329584,0.158,-0.32639492511682594,measured_data_mpc,0.158,0.0,0.44101484188904744,-0.32639492511682594,0.0,8990.222858086276,optimal_relaxed_modes,0.00130969999008812,False,,2152.457289482025,-0.32639492511682594
2185,2185,2024-01-23 18:15:00,0.47135255799810577,9.487690865870096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1275.7194581367387,9.188877634760273,25.225578860466623,8.8,4.540682395989502,2428.994125063961,8078.018896893043,10721.29881624895,10721.29881624895,0.0,10721.29881624895,77.72941641780488,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.47135255799810577,-0.3263949251168261,0.0,8989.83126384719,optimal_relaxed_modes,0.0011343999940436333,False,,2152.4572894820258,-0.3263949251168261
2186,2186,2024-01-23 18:30:00,0.5093512818933026,9.285157667508697,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1183.6786588495263,9.008011509012972,25.221532309663342,8.100000000000001,4.26118850279852,2312.7223880529864,7691.338139184542,10604.975421556781,10604.975421556781,0.0,10604.975421556781,76.88607180628667,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5093512818933026,-0.32639492511682583,0.0,8924.915295577135,optimal_relaxed_modes,0.0016703999717719853,False,,2152.457289482024,-0.32639492511682583
2187,2187,2024-01-23 18:45:00,0.5445947050584488,9.097310222038468,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1098.30106083156,8.840260109928373,25.219274030482477,7.4,3.9601326851988445,2166.6376241083494,7205.509263965725,10458.864489174393,10458.864489174395,0.0,10458.864489174393,75.82676754651436,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5445947050584488,-0.3263949251168261,0.0,8548.701114243198,optimal_relaxed_modes,0.00126379998982884,False,,2152.4572894820258,-0.3263949251168261
