step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2286,2286,2024-01-24 19:30:00,0.4773368241802674,9.455794727119175,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1261.2246470413618,9.160392478488003,25.21663883819381,10.0,7.8235485668833915,2446.440917154311,8136.041069421889,10735.216540448157,10735.216540448157,0.0,10735.216540448157,77.83031991824915,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4773368241802674,-0.32639492511682583,0.0,8989.493872971201,optimal_relaxed_modes,0.001162699976703152,False,,2152.457289482024,-0.32639492511682583
2287,2287,2024-01-24 19:45:00,0.5149018110072698,9.255573347331252,-0.06194741923343176,0.45,0.0,0.0,1.0,1.0,0.0,-1170.2328870587746,8.981591497158174,25.215789719856105,10.0,7.934993416192438,2418.9236921339048,8044.52801823283,10707.697810020509,10707.697810020509,0.0,10707.697810020509,77.6308091226487,0.029,-0.06194741923343176,measured_data_mpc,0.029,0.0,0.5149018110072698,-0.06194741923343176,0.0,7245.370815686035,optimal_relaxed_modes,0.0011754999868571758,False,,408.52097821641473,-0.06194741923343176
2288,2288,2024-01-24 20:00:00,0.549742853403472,9.069870591359495,1.0,0.45,0.0,1.0,1.0,0.0,6307.843890022069,-41.582177895372055,9.879533802663449,28.033109436502507,10.225,8.032679438748234,0.0,0.0,6926.690744263104,6926.690744263102,0.0,6926.690744263104,329.0178103524974,0.19,1.0,measured_data_mpc,0.19,0.0,0.549742853403472,1.0,0.0,242.06837684776747,optimal_relaxed_modes,0.0013910999987274408,False,,-6594.640798142311,1.0
2289,2289,2024-01-24 20:15:00,0.41272540598671803,9.800173586090793,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,4269.852248394443,-26.8040832478286,10.626032911848242,28.84258209018532,10.45,8.128231034641999,0.0,0.0,7052.680385882435,7052.680385882434,0.0,7052.680385882435,51.13193279764766,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41272540598671803,-0.32639492511682583,0.0,8989.05120095368,optimal_relaxed_modes,0.0013584000116679817,False,,2152.457289482024,-0.32639492511682583
2290,2290,2024-01-24 20:30:00,0.27283514331887987,10.54578868611037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1815.752330498461,10.368158663868144,25.32683068918174,10.675,8.221609322048243,2541.5243580595725,8738.729980682598,10868.86355120725,10868.86355120725,0.0,10868.86355120725,78.79926074625257,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27283514331887987,-0.32639492511682594,0.0,8988.961000051291,optimal_relaxed_modes,0.0011312999995425344,False,,2152.457289482025,-0.32639492511682594
2291,2291,2024-01-24 20:45:00,0.30244272217299417,10.387980290817941,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1696.8808392425758,10.101784633735429,25.236083656531452,10.9,8.312788667471542,2541.5243580595725,8592.447393951155,10830.658610279928,10830.658610279927,0.0,10830.658610279928,78.52227492452948,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30244272217299417,-0.32639492511682583,0.0,8988.894902034706,optimal_relaxed_modes,0.0016229000175371766,False,,2152.457289482024,-0.32639492511682583
2292,2292,2024-01-24 21:00:00,0.34805033393295093,10.144891720137371,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.4641191898756,9.854717839724655,25.22517656275939,10.425,8.107062944115452,2541.5243580595725,8495.832302096342,10830.432295334987,10830.43229533499,0.0,10830.432295334987,427.802075665732,0.158,-0.32639492511682594,measured_data_mpc,0.158,0.0,0.34805033393295093,-0.32639492511682594,0.0,8988.747223597506,optimal_relaxed_modes,0.001732399978209287,False,,2152.457289482025,-0.32639492511682594
2293,2293,2024-01-24 21:15:00,0.37960569936834715,9.97670162236671,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.898075970042,9.62556896479265,25.219379520675204,9.95,7.8918539053554,2518.6592759806244,8376.215082723053,10807.50442466027,10807.504424660272,0.0,10807.50442466027,78.35440707878696,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37960569936834715,-0.32639492511682594,0.0,8988.585680644785,optimal_relaxed_modes,0.0011637999850790948,False,,2152.457289482025,-0.32639492511682594
2294,2294,2024-01-24 21:30:00,0.4242577493646434,9.73870619588645,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1389.7752756794994,9.41303662921906,25.21643332407864,9.475,7.667425194826761,2485.3881262099094,8265.566409761723,10774.186742106886,10774.186742106887,0.0,10774.186742106886,78.11285388027493,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4242577493646434,-0.3263949251168261,0.0,8988.426726071262,optimal_relaxed_modes,0.001144499983638525,False,,2152.4572894820258,-0.3263949251168261
2295,2295,2024-01-24 21:45:00,0.465671703427432,9.517969820731787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1289.4780583975191,9.21591573635395,25.214833912768935,9.0,7.434020169704089,2454.808800353709,8163.869839328836,10743.573792888894,10743.573792888894,0.0,10743.573792888894,77.89090999844449,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.465671703427432,-0.32639492511682594,0.0,8988.270934038786,optimal_relaxed_modes,0.0010735999967437238,False,,2152.457289482025,-0.32639492511682594
2296,2296,2024-01-24 22:00:00,0.5040825749120753,9.313239875718638,1.0,0.45,0.0,1.0,1.0,0.0,4720.422149887799,-31.10635537548749,10.01292438450386,28.223969395785787,9.25,7.562905950884375,0.0,0.0,6980.980550222022,6980.980550222022,0.0,6980.980550222022,144.85534641710697,0.083,1.0,measured_data_mpc,0.083,0.0,0.5040825749120753,1.0,0.0,241.12611532013943,optimal_relaxed_modes,0.0011637999850790948,False,,-6594.640798142311,1.0
2297,2297,2024-01-24 22:15:00,0.38237768423648844,9.961926943019517,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3476.7550340474154,-20.42084573078113,10.606801834713426,28.866889347675674,9.5,7.689389889892112,0.0,0.0,7060.154758009949,7060.154758009949,0.0,7060.154758009949,51.18612199557213,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38237768423648844,-0.32639492511682583,0.0,8988.212324355653,optimal_relaxed_modes,0.0014093999925535172,False,,2152.457289482024,-0.32639492511682583
2298,2298,2024-01-24 22:30:00,0.2736552775146108,10.541417370847125,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1806.9660438923686,10.350312976547489,25.32649933368567,9.75,7.813427890085449,2541.5243580595725,8729.769843627599,10869.065348256794,10869.065348256794,0.0,10869.065348256794,78.80072377486177,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2736552775146108,-0.32639492511682583,0.0,8988.21443333552,optimal_relaxed_modes,0.0012138999882154167,False,,2152.457289482024,-0.32639492511682583
2299,2299,2024-01-24 22:45:00,0.30580895571270983,10.370038266051257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.6720039472723,10.085233518696064,25.235312738672654,10.0,7.934993416192438,2541.5243580595725,8583.93180563617,10830.634355304079,10830.634355304075,0.0,10830.634355304079,78.52209907595457,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30580895571270983,-0.32639492511682594,0.0,8988.225008779838,optimal_relaxed_modes,0.0011303999926894903,False,,2152.457289482025,-0.32639492511682594
2300,2300,2024-01-24 23:00:00,0.35119490894875405,10.128131135303141,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1606.655182705177,9.839367256582655,25.2244466387819,10.3,8.033984833576573,2541.5243580595725,8487.795160430645,10830.420889798863,10830.420889798863,0.0,10830.420889798863,224.73123346332642,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.35119490894875405,-0.32639492511682594,0.0,8988.250110999445,optimal_relaxed_modes,0.0015934999973978847,False,,2152.457289482025,-0.32639492511682594
2301,2301,2024-01-24 23:15:00,0.38259694068761757,9.960758306134998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1490.6554922741009,9.61133151134651,25.218632728995026,10.6,8.128103937784658,2516.4515777918755,8368.873019807656,10805.303242795715,10805.303242795717,0.0,10805.303242795715,78.33844851026893,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38259694068761757,-0.32639492511682594,0.0,8988.284644640706,optimal_relaxed_modes,0.0011494999926071614,False,,2152.457289482025,-0.32639492511682594
2302,2302,2024-01-24 23:30:00,0.42703205254227716,9.723919159949663,0.5135402238168831,0.45,0.0,1.0,1.0,0.0,5112.772003548246,-33.986182818937635,10.428479667085412,28.620466325616675,10.899999999999999,8.217234929854941,0.0,0.0,6968.843064107053,6968.843064107052,0.0,6968.843064107053,50.52411221477613,0.029,0.5135402238168831,measured_data_mpc,0.029,0.0,0.42703205254227716,0.5135402238168831,0.0,3449.25768583607,optimal_relaxed_modes,0.0011200000008102506,False,,-3386.6133114699514,0.5135402238168831
2303,2303,2024-01-24 23:45:00,0.30392244394160794,10.38009337379123,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,3744.4239617447524,-22.5346004349911,11.07052768712012,29.306297631545952,11.2,8.301274456990816,0.0,0.0,7060.146082028908,7060.146082028908,0.0,7060.146082028908,51.186059094709584,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30392244394160794,-0.3263949251168261,0.0,8988.381117415298,optimal_relaxed_modes,0.0010511000000406057,False,,2152.4572894820258,-0.3263949251168261
2304,2304,2024-01-25 00:00:00,0.1875958110877531,11.000114326902276,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2018.923309174367,10.78361379483487,25.33927906230216,10.649999999999999,8.106417627821667,2541.5243580595725,8945.163300528911,10873.62147923859,10873.621479238593,0.0,10873.62147923859,78.83375572447979,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1875958110877531,-0.3263949251168261,0.0,8988.316490630725,optimal_relaxed_modes,0.0013173999905120581,False,,2152.4572894820258,-0.3263949251168261
2305,2305,2024-01-25 00:15:00,0.22459445016999466,10.802911580593928,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1887.963926623314,10.487102613015372,25.238102880124746,10.1,7.896580417005208,2541.5243580595725,8785.763133945627,10830.668536056126,10830.668536056126,0.0,10830.668536056126,78.52234688640692,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22459445016999466,-0.3263949251168261,0.0,8988.219227962432,optimal_relaxed_modes,0.0016208000015467405,False,,2152.4572894820258,-0.3263949251168261
2306,2306,2024-01-25 00:30:00,0.2748430364969324,10.53508661547135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1796.2385915835944,10.21208489069474,25.226188831106604,9.55,7.672280700860054,2541.5243580595725,8678.639508677144,10830.418532049212,10830.418532049212,0.0,10830.418532049212,78.5205343573568,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2748430364969324,-0.32639492511682594,0.0,8988.110803814548,optimal_relaxed_modes,0.0011332999856676906,False,,2152.457289482025,-0.32639492511682594
2307,2307,2024-01-25 00:45:00,0.30996833994448475,10.347868748095896,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1666.502536241346,9.957016744951318,25.219430020216745,9.0,7.434020169704089,2541.5243580595725,8545.589115566909,10830.353378304,10830.353378304,0.0,10830.353378304,78.520061992704,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30996833994448475,-0.32639492511682594,0.0,8987.995441415007,optimal_relaxed_modes,0.0010680999839678407,False,,2152.457289482025,-0.32639492511682594
2308,2308,2024-01-25 01:00:00,0.35967148266332005,10.082950997404504,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1546.1618620550157,9.7204493077693,25.216132620473136,9.0,7.434020169704089,2532.5472324683033,8422.40176295792,10821.338428383551,10821.338428383551,0.0,10821.338428383551,78.45470360578075,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35967148266332005,-0.3263949251168261,0.0,8987.95469767341,optimal_relaxed_modes,0.0012660000065807253,False,,2152.4572894820258,-0.3263949251168261
2309,2309,2024-01-25 01:15:00,0.40576936488515447,9.837249285162127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1434.546069698457,9.501036603737603,25.21443917937082,9.0,7.434020169704089,2498.532440181552,8309.27998467489,10787.301003987208,10787.301003987208,0.0,10787.301003987208,78.20793227890726,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40576936488515447,-0.32639492511682594,0.0,8987.934367658034,optimal_relaxed_modes,0.0017745000077411532,False,,2152.457289482025,-0.32639492511682594
2310,2310,2024-01-25 01:30:00,0.4485240485142329,9.609366821419139,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1331.0082822161562,9.297534430153469,25.213489916487664,9.0,7.434020169704089,2467.1435395017656,8204.891040202932,10755.899140306925,10755.899140306927,0.0,10755.899140306925,77.98026876722521,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4485240485142329,-0.32639492511682583,0.0,8987.92219086587,optimal_relaxed_modes,0.0013139999937266111,False,,2152.457289482024,-0.32639492511682583
2311,2311,2024-01-25 01:45:00,0.488178389660606,9.39800918310897,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1234.964805882759,9.108788832422007,25.21286207629036,9.0,7.434020169704089,2438.1030161594795,8108.312010260455,10726.850294971067,10726.850294971067,0.0,10726.850294971067,77.76966463854025,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.488178389660606,-0.3263949251168261,0.0,8987.916430036163,optimal_relaxed_modes,0.001109900011215359,False,,2152.4572894820258,-0.3263949251168261
2312,2312,2024-01-25 02:00:00,0.5249572498926072,9.201977858072404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1145.8740163514315,8.933729568034861,25.21243258934408,9.25,7.606888405715514,2411.208730768442,8018.870647119441,10699.957036191616,10699.957036191618,0.0,10699.957036191616,77.57468851238922,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5249572498926072,-0.32639492511682594,0.0,8987.953876308537,optimal_relaxed_modes,0.0012316000065766275,False,,2152.457289482025,-0.32639492511682594
2313,2313,2024-01-25 02:15:00,0.5590691795150311,9.020161273184884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1063.233293899397,8.771364040293752,25.212197528033485,9.5,7.778498558722436,2386.2829253407426,7935.975787396414,10675.03614090856,10675.036140908562,0.0,10675.03614090856,77.39401202158706,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5590691795150311,-0.32639492511682594,0.0,8988.008196032082,optimal_relaxed_modes,0.0011700000031851232,False,,2152.457289482025,-0.32639492511682594
2314,2314,2024-01-25 02:30:00,0.5907075992188042,8.851528496163773,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-986.5762571558356,8.620771665660737,25.21209230198133,9.75,7.948841366406154,2363.1833662363288,7859.154409761158,10651.942852631431,10651.942852631431,0.0,10651.942852631431,77.22658568157789,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5907075992188042,-0.32639492511682583,0.0,8988.098954328983,optimal_relaxed_modes,0.001048499980242923,False,,2152.457289482024,-0.32639492511682583
2315,2315,2024-01-25 02:45:00,0.6200518970293526,8.69512338883355,1.0,0.45,0.0,1.0,1.0,0.0,6575.270221193822,-42.42980673617587,9.542566232748657,27.70419626049312,10.0,8.117895393979577,0.0,0.0,6904.527178497778,6904.527178497778,0.0,6904.527178497778,50.05782204410889,0.029,1.0,measured_data_mpc,0.029,0.0,0.6200518970293526,1.0,0.0,241.11589028183607,optimal_relaxed_modes,0.001254500006325543,False,,-6594.640798142311,1.0
2316,2316,2024-01-25 03:00:00,0.47657725910627285,9.459843208963566,1.0,0.45,0.0,1.0,0.0,0.0,4909.977783828318,0.0,10.401976814530544,28.58476733994369,9.75,8.20958722318776,0.0,0.0,6982.896686513268,6982.896686513267,0.0,6982.896686513268,50.626000977221196,0.029,1.0,measured_data_mpc,0.029,0.0,0.47657725910627285,1.0,0.0,241.1437451915108,optimal_relaxed_modes,0.001820699981180951,False,,-6594.640798142311,1.0
2317,2317,2024-01-25 03:15:00,0.31728910866608057,10.30884905080979,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3789.14421387167,-22.97347586171836,11.03499791676291,29.23043714294554,9.5,8.292362428660317,0.0,0.0,7057.332170678797,7057.332170678796,0.0,7057.332170678797,51.16565823742128,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31728910866608057,-0.32639492511682583,0.0,8988.228544352736,optimal_relaxed_modes,0.001951000012923032,False,,2152.457289482024,-0.32639492511682583
2318,2318,2024-01-25 03:30:00,0.19878156074559,10.940494281226005,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.530094604453,10.750282995039889,25.33732367900458,9.25,8.36648819663739,2541.5243580595725,8927.884190442779,10872.826582912903,10872.826582912903,0.0,10872.826582912903,78.82799272611855,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19878156074559,-0.32639492511682594,0.0,8988.197041296222,optimal_relaxed_modes,0.0012700000079348683,False,,2152.457289482025,-0.32639492511682594
2319,2319,2024-01-25 03:45:00,0.23087740687753439,10.769423421342742,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1872.6354859687706,10.456189687436702,25.238050006802172,9.0,8.43222558677253,2541.5243580595725,8770.195342698082,10830.6953958109,10830.6953958109,0.0,10830.6953958109,78.52254161962904,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23087740687753439,-0.3263949251168261,0.0,8988.156040301652,optimal_relaxed_modes,0.001117300009354949,False,,2152.4572894820258,-0.3263949251168261
2320,2320,2024-01-25 04:00:00,0.2807162453164267,10.503782412463446,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1781.6568788490197,10.183414482221167,25.226245348790755,8.75,8.328919233067198,2541.5243580595725,8664.038513081377,10830.460287289092,10830.460287289092,0.0,10830.460287289092,78.52083708284592,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2807162453164267,-0.32639492511682583,0.0,8988.109772346208,optimal_relaxed_modes,0.001220100006321445,False,,2152.457289482024,-0.32639492511682583
2321,2321,2024-01-25 04:15:00,0.315555130722563,10.318091153248739,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1652.9764454280196,9.93042604716796,25.219540215234794,8.5,8.222408324517147,2541.5243580595725,8532.125746056721,10830.400766473636,10830.400766473638,0.0,10830.400766473636,78.52040555693387,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.315555130722563,-0.32639492511682583,0.0,8988.061271352926,optimal_relaxed_modes,0.0011687999940477312,False,,2152.457289482024,-0.32639492511682583
2322,2322,2024-01-25 04:30:00,0.36485300300974594,10.055333493958054,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1533.6168917680295,9.69578687525612,25.2162555889778,8.25,8.112752502027076,2528.7904520585003,8409.907972697694,10817.626218706013,10817.626218706015,0.0,10817.626218706013,78.4277900856186,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36485300300974594,-0.32639492511682583,0.0,8988.012886850145,optimal_relaxed_modes,0.001621800009161234,False,,2152.457289482024,-0.32639492511682583
2323,2323,2024-01-25 04:45:00,0.4105750815033807,9.81163481558698,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1422.9089770261628,9.478162573623854,25.214552109517328,8.0,7.999998115571257,2495.0402965802105,8297.666287584716,10783.847675111429,10783.847675111432,0.0,10783.847675111429,78.18289564455786,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4105750815033807,-0.32639492511682594,0.0,8987.964872674213,optimal_relaxed_modes,0.0014560999989043921,False,,2152.457289482025,-0.32639492511682594
2324,2324,2024-01-25 05:00:00,0.4529812742705246,9.585609808138104,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.2134600005202,9.276319087895738,25.213629906837955,8.275,8.196631214335271,2463.9170569843923,8194.160842679235,10752.717540570444,10752.717540570444,0.0,10752.717540570444,77.95720216913573,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4529812742705246,-0.32639492511682594,0.0,8987.9942723597,optimal_relaxed_modes,0.001039400027366355,False,,2152.457289482025,-0.32639492511682594
2325,2325,2024-01-25 05:15:00,0.49231240129113746,9.375974901118237,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1224.9514086375143,9.089111877223008,25.213032260535673,8.55,8.391628701208573,2435.1285663767303,8098.4199889891925,10723.931575224015,10723.931575224015,0.0,10723.931575224015,77.7485039203741,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49231240129113746,-0.32639492511682583,0.0,8988.047201716778,optimal_relaxed_modes,0.0011610999936237931,False,,2152.457289482024,-0.32639492511682583
2326,2326,2024-01-25 05:30:00,0.5287914899081376,9.181541358789627,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1136.5855439915297,8.915479427830187,25.212602738707194,8.825,8.584971652680565,2408.4585998698544,8009.7246351392205,10697.268016767011,10697.268016767015,0.0,10697.268016767011,77.55519312156083,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5287914899081376,-0.3263949251168261,0.0,8988.107929681399,optimal_relaxed_modes,0.001091700018150732,False,,2152.4572894820258,-0.3263949251168261
2327,2327,2024-01-25 05:45:00,0.5626253893125785,9.001206674963957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1054.617339252887,8.754437236553404,25.212283963322328,9.1,8.776641673859686,2383.7375934810207,7927.510868255797,10672.558457872967,10672.558457872967,0.0,10672.558457872967,77.37604881957901,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5626253893125785,-0.32639492511682594,0.0,8988.172198939648,optimal_relaxed_modes,0.0010483000078238547,False,,2152.457289482025,-0.32639492511682594
2328,2328,2024-01-25 06:00:00,0.5940059428700859,8.833948324502442,0.48532336096660994,0.45,0.0,1.0,1.0,0.0,6580.704792024583,-42.46774151585105,9.670922117059334,27.82597964818109,9.325,8.937287688104282,0.0,0.0,6904.531082618185,6904.531082618184,0.0,6904.531082618185,50.057850348981844,0.029,0.48532336096660994,measured_data_mpc,0.029,0.0,0.5940059428700859,0.48532336096660994,0.0,3635.241404537231,optimal_relaxed_modes,0.0011203999747522175,False,,-3200.5332365219533,0.48532336096660994
2329,2329,2024-01-25 06:15:00,0.4525090299321792,9.588126870461485,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6025.051040690136,-40.30623492246926,10.645677075861585,28.8133548084059,9.55,9.096733424425008,0.0,0.0,6978.633672073504,6978.633672073505,0.0,6978.633672073504,50.595094122532906,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4525090299321792,-0.32639492511682583,0.0,8988.291904835103,optimal_relaxed_modes,0.0015429999912157655,False,,2152.457289482024,-0.32639492511682583
2330,2330,2024-01-25 06:30:00,0.27112928185769763,10.554880927698472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1824.7026551995227,10.386336973174233,25.323856980222658,9.775,9.254972319187106,2541.5243580595725,8746.896492427442,10868.214872574948,10868.21487257495,0.0,10868.214872574948,78.79455782616839,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27112928185769763,-0.32639492511682594,0.0,8988.35425819634,optimal_relaxed_modes,0.0011901999823749065,False,,2152.457289482025,-0.32639492511682594
2331,2331,2024-01-25 06:45:00,0.29901374336509134,10.406256747864063,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1705.2425133346417,10.11864405387143,25.233922070717128,10.0,9.411992696730607,2541.5243580595725,8600.317471272107,10830.75890941825,10830.758909418248,0.0,10830.75890941825,78.52300209328232,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29901374336509134,-0.32639492511682583,0.0,8988.418363688088,optimal_relaxed_modes,0.001076799992006272,False,,2152.457289482024,-0.32639492511682583
2332,2332,2024-01-25 07:00:00,0.34484717949509863,10.161964533291124,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.418411150695,9.870354237550908,25.22320541205659,9.5,8.922117634360033,2541.5243580595725,8503.337041106477,10830.51720980842,10830.51720980842,13.08,10817.43720980842,78.42641977111106,0.029,-0.32639492511682594,measured_data_mpc,0.029,13.08,0.34484717949509863,-0.32639492511682594,0.0,8988.377083397869,optimal_relaxed_modes,0.001040700008161366,False,,2152.457289482025,-0.32639492511682594
2333,2333,2024-01-25 07:15:00,0.3765587509681021,9.992941857340016,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.2754034934237,9.640071392901156,25.217779319232648,9.0,8.432230633785409,2520.7640736141275,8383.214932941763,10809.663625241528,10809.66362524153,0.0,10809.663625241528,78.37006128300108,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3765587509681021,-0.32639492511682594,0.0,8988.303885511381,optimal_relaxed_modes,0.0011935999791603535,False,,2152.457289482025,-0.32639492511682594
2334,2334,2024-01-25 07:30:00,0.42143180192044266,9.75376849576404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.6186481698135,9.426487352619786,25.215025113769556,8.5,7.942314290256332,2487.3725248109204,8272.165853223742,10776.199188296163,10776.199188296163,0.0,10776.199188296163,78.12744411514718,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42143180192044266,-0.32639492511682594,0.0,8988.213954568633,optimal_relaxed_modes,0.001086699980078265,False,,2152.457289482025,-0.32639492511682594
2335,2335,2024-01-25 07:45:00,0.4630506942692504,9.531939799544896,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1295.8260578830025,9.228391043107257,25.213525226189386,8.0,7.452375669366796,2456.6654472167825,8170.044423404607,10745.443959689357,10745.443959689359,0.0,10745.443959689357,77.90446870774784,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4630506942692504,-0.32639492511682583,0.0,8988.106209219834,optimal_relaxed_modes,0.0012467000051401556,False,,2152.457289482024,-0.32639492511682583
2336,2336,2024-01-25 08:00:00,0.5016516374325027,9.32619677248476,1.0,0.45,0.0,1.0,1.0,0.0,4693.338574257405,-31.046971409462518,10.026318139061887,28.235794083196257,8.075,7.52640474549665,0.0,0.0,6982.6591236087015,6982.659123608701,107.64,6875.019123608701,271.5632553825437,0.158,1.0,measured_data_mpc,0.158,107.64,0.5016516374325027,1.0,0.0,240.96711220357884,optimal_relaxed_modes,0.0012429000053089112,False,,-6594.640798142311,1.0
2337,2337,2024-01-25 08:15:00,0.3798097536671215,9.975614012954242,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3346.152788420253,-19.47663070770501,10.603880087846402,28.868846764481706,8.15,7.600436922476697,0.0,0.0,7062.967457574381,7062.967457574382,0.0,7062.967457574381,51.20651406741427,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3798097536671215,-0.32639492511682594,0.0,8988.041032952195,optimal_relaxed_modes,0.0015019000275060534,False,,2152.457289482025,-0.32639492511682594
2338,2338,2024-01-25 08:30:00,0.2737439620477758,10.540944682285355,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1805.6317346512806,10.347602902127377,25.325311576301264,8.225000000000001,7.674467069310142,2541.5243580595725,8728.278470745874,10869.096190125847,10869.096190125847,0.0,10869.096190125847,78.80094737841239,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2737439620477758,-0.32639492511682583,0.0,8988.024659234223,optimal_relaxed_modes,0.0014254999987315387,False,,2152.457289482024,-0.32639492511682583
2339,2339,2024-01-25 08:45:00,0.3063201566448275,10.36731356508307,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1687.425378797952,10.082719996347059,25.234092765619284,8.3,7.748496380478589,2541.5243580595725,8582.47487098781,10830.630893777674,10830.630893777672,0.0,10830.630893777674,78.52207397988813,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3063201566448275,-0.32639492511682594,0.0,8988.014575549554,optimal_relaxed_modes,0.0011090999760199338,False,,2152.457289482025,-0.32639492511682594
2340,2340,2024-01-25 09:00:00,0.3516724558214087,10.125585810471891,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1605.4692588946275,9.837036005716232,25.223218355085066,8.225000000000001,7.674467069310142,2541.5243580595725,8486.344539835065,10830.408750732846,10830.408750732846,190.38,10640.028750732847,420.28113565394744,0.158,-0.32639492511682583,measured_data_mpc,0.158,190.38,0.3516724558214087,-0.32639492511682583,0.0,8987.989530164923,optimal_relaxed_modes,0.0016306000179611146,False,,2152.457289482024,-0.32639492511682583
2341,2341,2024-01-25 09:15:00,0.38305120765372375,9.958337063205652,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5555630753718,9.60916926173909,25.217349124643295,8.15,7.600436922476697,2516.0230649180417,8367.447929867472,10804.85283609252,10804.852836092521,0.0,10804.85283609252,78.33518306167078,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38305120765372375,-0.32639492511682583,0.0,8987.962368459888,optimal_relaxed_modes,0.0013354999828152359,False,,2152.457289482024,-0.32639492511682583
2342,2342,2024-01-25 09:30:00,0.42745338277475264,9.721673469810568,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1382.036498510331,9.397826058313857,25.214457875106053,8.075,7.52640474549665,2482.945145341734,8257.441875653452,10771.737529614053,10771.737529614054,0.0,10771.737529614053,78.09509708970188,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42745338277475264,-0.32639492511682594,0.0,8987.935265259623,optimal_relaxed_modes,0.0017558999825268984,False,,2152.457289482025,-0.32639492511682594
2343,2343,2024-01-25 09:45:00,0.46863562050383456,9.502172142714562,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1282.2993911930591,9.20180805243859,25.212962254562097,8.0,7.452375669366796,2452.5592968657566,8156.388746024902,10741.327596391742,10741.327596391744,0.0,10741.327596391742,77.87462507384014,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46863562050383456,-0.32639492511682594,0.0,8987.908687083253,optimal_relaxed_modes,0.0014725000073667616,False,,2152.457289482025,-0.32639492511682594
2344,2344,2024-01-25 10:00:00,0.5068315823320054,9.29858766617041,1.0,0.45,0.0,1.0,1.0,0.0,4613.162054882117,-30.407564925426346,9.992717009744435,28.205984600575214,8.0,7.452375669366796,0.0,0.0,6982.69962138803,6982.699621388029,360.66,6622.03962138803,261.5705650448272,0.158,1.0,measured_data_mpc,0.158,360.66,0.5068315823320054,1.0,0.0,240.79524758650496,optimal_relaxed_modes,0.0010827000078279525,False,,-6594.640798142311,1.0
2345,2345,2024-01-25 10:15:00,0.3859516868241267,9.942877509227404,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3198.1716618008177,-18.38705129847445,10.550181840440054,28.823046038427396,8.0,7.452375669366796,0.0,0.0,7065.613684274739,7065.613684274738,0.0,7065.613684274739,51.22569921099186,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3859516868241267,-0.32639492511682594,0.0,8987.881986800658,optimal_relaxed_modes,0.0012030000216327608,False,,2152.457289482025,-0.32639492511682594
2346,2346,2024-01-25 10:30:00,0.2832978937248379,10.490022226446614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.938089668598,10.2974444106958,25.32334912470877,8.0,7.452375669366796,2541.5243580595725,8702.788459115334,10868.609875494605,10868.609875494605,0.0,10868.609875494605,78.7974215973359,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2832978937248379,-0.32639492511682594,0.0,8987.872869381483,optimal_relaxed_modes,0.0011196999985259026,False,,2152.457289482025,-0.32639492511682594
2347,2347,2024-01-25 10:45:00,0.3157815513326093,10.316884331397192,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1664.3523586662702,10.036199761363486,25.23330708719714,8.0,7.452375669366796,2541.5243580595725,8558.97313926742,10830.61139900891,10830.61139900891,0.0,10830.61139900891,78.5219326428146,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3157815513326093,-0.32639492511682594,0.0,8987.865451322798,optimal_relaxed_modes,0.0010996999917551875,False,,2152.457289482025,-0.32639492511682594
2348,2348,2024-01-25 11:00:00,0.3605109167031566,10.078476813972175,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.520244708509,9.79389013787175,25.22263569573555,7.875,7.330558299193058,2541.5243580595725,8464.127835516165,10830.38875705498,10830.388757054981,466.74,10363.64875705498,215.04571170889085,0.083,-0.32639492511682594,measured_data_mpc,0.083,466.74,0.3605109167031566,-0.32639492511682594,0.0,8987.841264667544,optimal_relaxed_modes,0.0012017999833915383,False,,2152.457289482025,-0.32639492511682594
2349,2349,2024-01-25 11:15:00,0.3914586896010131,9.9135251844266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.1984189358018,9.569152119933925,25.216995964704022,7.75,7.2087324996841184,2509.836551127058,8346.873662192726,10798.643402150334,10798.643402150336,0.0,10798.643402150334,78.29016466558993,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3914586896010131,-0.32639492511682594,0.0,8987.834983188215,optimal_relaxed_modes,0.0011144999880343676,False,,2152.457289482025,-0.32639492511682594
2350,2350,2024-01-25 11:30:00,0.4352511087099066,9.680111590576198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.152700572915,9.36071071969333,25.214344253913996,7.625,7.086903738425226,2477.2266065090303,8238.423935561901,10765.993626413972,10765.99362641397,0.0,10765.993626413972,78.0534537915013,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4352511087099066,-0.32639492511682594,0.0,8987.861921683341,optimal_relaxed_modes,0.0015275999903678894,False,,2152.457289482025,-0.32639492511682594
2351,2351,2024-01-25 11:45:00,0.47586789787244843,9.46362410433985,0.34055216738642413,0.45,0.0,1.0,1.0,0.0,3637.2268686625057,-22.791324341810796,10.038507147733382,28.28342438861759,7.5,6.965068868685288,0.0,0.0,7010.72489001698,7010.724890016979,0.0,7010.72489001698,50.82775545262311,0.029,0.34055216738642413,measured_data_mpc,0.029,0.0,0.47586789787244843,0.34055216738642413,0.0,4589.630198534584,optimal_relaxed_modes,0.0011768999975174665,False,,-2245.819216942302,0.34055216738642413
2352,2352,2024-01-25 12:00:00,0.3753873008216998,9.99918568662034,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2492.7599540304404,-12.883423520365248,10.474532198133206,28.787549461004403,7.375,6.976022233461444,0.0,0.0,7080.904487647124,7080.9044876471235,685.08,6395.824487647124,46.369727535441655,0.029,-0.32639492511682594,measured_data_mpc,0.029,685.08,0.3753873008216998,-0.32639492511682594,0.0,8987.95338962145,optimal_relaxed_modes,0.0012449999921955168,False,,2152.457289482025,-0.32639492511682594
2353,2353,2024-01-25 12:15:00,0.29501055834049134,10.427593724045181,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1746.1869295854196,10.226860399830205,25.322957429776007,7.25,6.985481556203472,2541.5243580595725,8667.729181638,10868.179819203559,10868.179819203559,0.0,10868.179819203559,78.7943036892258,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29501055834049134,-0.32639492511682583,0.0,8987.996175679677,optimal_relaxed_modes,0.0016351999947801232,False,,2152.457289482024,-0.32639492511682583
2354,2354,2024-01-25 12:30:00,0.329095812614647,10.245919318763931,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1631.8825358388463,9.970735684295057,25.233917381143485,7.125,6.993467480780211,2541.5243580595725,8526.462661323905,10830.5838328539,10830.583832853898,0.0,10830.5838328539,78.52173278819077,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.329095812614647,-0.3263949251168261,0.0,8988.032987736802,optimal_relaxed_modes,0.0013913000002503395,False,,2152.4572894820258,-0.3263949251168261
2355,2355,2024-01-25 12:45:00,0.37294855133077076,10.012184221406992,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1552.6342414385906,9.733174001878695,25.223451861746128,7.0,6.999995878146145,2535.8512850547195,8433.3899324862,10824.694836259274,10824.694836259276,0.0,10824.694836259274,78.47903756287974,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37294855133077076,-0.32639492511682583,0.0,8988.062192466885,optimal_relaxed_modes,0.001285600010305643,False,,2152.457289482024,-0.32639492511682583
2356,2356,2024-01-25 13:00:00,0.4032898939583514,9.850464865201987,-0.04881751833066014,0.45,0.0,0.0,1.0,1.0,0.0,-1440.5502888158583,9.512838869848887,25.217770237065462,7.0,6.868915933829036,2501.2896259636764,8318.449458828994,10790.076030114184,10790.076030114182,522.06,10268.016030114184,213.06133262486932,0.083,-0.04881751833066014,measured_data_mpc,0.083,522.06,0.4032898939583514,-0.04881751833066014,0.0,7157.580072555513,optimal_relaxed_modes,0.001292100001592189,False,,321.9339980474315,-0.04881751833066014
2357,2357,2024-01-25 13:15:00,0.446224293537082,9.621624515447353,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1336.5780241316825,9.308481006614722,25.21485937356026,7.0,6.737292035515637,2469.307396319976,8212.08730144017,10758.055735001351,10758.055735001351,0.0,10758.055735001351,77.9959040787598,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.446224293537082,-0.3263949251168261,0.0,8988.143496345892,optimal_relaxed_modes,0.0010178000084124506,False,,2152.4572894820258,-0.3263949251168261
2358,2358,2024-01-25 13:30:00,0.48604535890517697,9.409378237035407,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1240.1314246342708,9.118941699414261,25.21313677757856,7.0,6.605125616205906,2439.9161866707027,8114.342006587666,10728.638142478432,10728.638142478434,0.0,10728.638142478432,77.78262653296864,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48604535890517697,-0.32639492511682594,0.0,8988.116113452863,optimal_relaxed_modes,0.0012605999945662916,False,,2152.457289482025,-0.32639492511682594
2359,2359,2024-01-25 13:45:00,0.522978874053461,9.212522601295053,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1150.6666126499833,8.943146244788629,25.212035171890133,7.0,6.472408726099015,2412.7710844914486,8024.0665110237005,10701.473959323945,10701.473959323946,0.0,10701.473959323945,77.5856862050986,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.522978874053461,-0.3263949251168261,0.0,8988.016175555098,optimal_relaxed_modes,0.0011431000020820647,False,,2152.4572894820258,-0.3263949251168261
2360,2360,2024-01-25 14:00:00,0.5572342537691182,9.0299414274106,1.0,0.45,0.0,1.0,1.0,0.0,3631.376678312143,-22.3939641269133,9.61069630084488,27.863362421195646,7.175,6.625375852653272,0.0,0.0,7021.828518732972,7021.82851873297,249.24,6772.588518732972,140.5312117637092,0.083,1.0,measured_data_mpc,0.083,249.24,0.5572342537691182,1.0,0.0,240.8346929623758,optimal_relaxed_modes,0.0011747000098694116,False,,-6594.640798142311,1.0
2361,2361,2024-01-25 14:15:00,0.4568545326953312,9.564965340733885,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2782.0921247423857,-14.934060065832135,10.079468303668246,28.386774530867072,7.35,6.778114816040394,0.0,0.0,7068.837603349915,7068.837603349914,0.0,7068.837603349915,51.24907262428689,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4568545326953312,-0.3263949251168261,0.0,8987.875235765667,optimal_relaxed_modes,0.0015549999952781945,False,,2152.4572894820258,-0.3263949251168261
2362,2362,2024-01-25 14:30:00,0.37014782365555143,10.027112099915911,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1564.3860934048785,9.857621244936306,25.308533330040888,7.525,6.930620776299761,2541.5243580595725,8479.653372108412,10864.011511608953,10864.011511608953,0.0,10864.011511608953,78.76408345916491,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37014782365555143,-0.32639492511682583,0.0,8987.83919133924,optimal_relaxed_modes,0.0013155000051483512,False,,2152.457289482024,-0.32639492511682583
2363,2363,2024-01-25 14:45:00,0.39874532648463146,9.874687409836914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1471.2214464858278,9.628278023651633,25.243256422269976,7.7,7.082902431228508,2531.013576439576,8417.301337949246,10825.290594426462,10825.290594426462,0.0,10825.290594426462,78.48335680959185,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39874532648463146,-0.32639492511682594,0.0,8987.822008847783,optimal_relaxed_modes,0.0011338000185787678,False,,2152.457289482025,-0.32639492511682594
2364,2364,2024-01-25 15:00:00,0.4344869621450917,9.684184491766661,0.6901175184774908,0.45,0.0,1.0,1.0,0.0,3134.4948959230965,-18.590873764579122,10.219681380083445,28.4773839094454,7.525,6.930620776299761,0.0,0.0,7032.129936328086,7032.129936328086,95.1,6937.029936328086,143.94337117880778,0.083,0.6901175184774908,measured_data_mpc,0.083,95.1,0.4344869621450917,0.6901175184774908,0.0,2284.234588315146,optimal_relaxed_modes,0.0016992999881040305,False,,-4551.077142864391,0.6901175184774908
2365,2365,2024-01-25 15:15:00,0.3403802809670231,10.185773102445767,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1991.5558088388448,-9.080192684036135,10.578279924686568,28.914644419766514,7.35,6.778114816040394,0.0,0.0,7095.929305767264,7095.929305767263,0.0,7095.929305767264,51.445487466812665,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3403802809670231,-0.32639492511682594,0.0,8987.710647255637,optimal_relaxed_modes,0.0013457000022754073,False,,2152.457289482025,-0.32639492511682594
2366,2366,2024-01-25 15:30:00,0.2737833785552535,10.540734592300499,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.7707085413017,10.32388177615922,25.32470234022833,7.175,6.625375852653272,2541.5243580595725,8712.908301494752,10869.85415806427,10869.85415806427,0.0,10869.85415806427,78.80644264596596,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2737833785552535,-0.32639492511682594,0.0,8987.652577779083,optimal_relaxed_modes,0.001679799985140562,False,,2152.457289482025,-0.32639492511682594
2367,2367,2024-01-25 15:45:00,0.3112553363883274,10.341009057050215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1676.513632886436,10.0607193648195,25.23346639541525,7.0,6.472408726099015,2541.5243580595725,8571.05938009395,10830.55532510625,10830.55532510625,0.0,10830.55532510625,78.52152610702032,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3112553363883274,-0.32639492511682594,0.0,8987.595193686753,optimal_relaxed_modes,0.00112900001113303,False,,2152.457289482025,-0.32639492511682594
2368,2368,2024-01-25 16:00:00,0.3558523929358248,10.103306745652054,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1595.0890667640901,9.81663119426041,25.222732908751844,7.0,6.472408726099015,2541.5243580595725,8475.879236363013,10830.338794167985,10830.338794167985,22.08,10808.258794167985,224.2713699789857,0.083,-0.32639492511682583,measured_data_mpc,0.083,22.08,0.3558523929358248,-0.32639492511682583,0.0,8987.563473517494,optimal_relaxed_modes,0.002375299984123558,False,,2152.457289482024,-0.32639492511682583
2369,2369,2024-01-25 16:15:00,0.38702732555419395,9.937144354796146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.9282146715555,9.590244099360829,25.216422723270554,7.0,6.472408726099015,2513.12214707652,8357.800451143527,10801.887999465898,10801.887999465898,0.0,10801.887999465898,78.31368799612777,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38702732555419395,-0.32639492511682594,0.0,8987.540585984338,optimal_relaxed_modes,0.0023997999960556626,False,,2152.457289482025,-0.32639492511682594
2370,2370,2024-01-25 16:30:00,0.4311411323993862,9.702017764311272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1373.1059030908348,9.380273204713568,25.213320784090644,7.0,6.472408726099015,2480.2099071663692,8248.345391870265,10768.942948722852,10768.94294872285,0.0,10768.942948722852,78.07483637824068,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4311411323993862,-0.32639492511682594,0.0,8987.52311814774,optimal_relaxed_modes,0.0013038000033702701,False,,2152.457289482025,-0.32639492511682594
2371,2371,2024-01-25 16:45:00,0.4720559582231289,9.483941742670723,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1274.0152003170335,9.185527965892199,25.21170514299393,7.0,6.472408726099015,2449.9975126083705,8147.86911173374,10738.709666024133,10738.709666024133,0.0,10738.709666024133,77.85564507867497,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4720559582231289,-0.32639492511682594,0.0,8987.5089520244,optimal_relaxed_modes,0.0011074999929405749,False,,2152.457289482025,-0.32639492511682594
2372,2372,2024-01-25 17:00:00,0.510003906281086,9.281679179521811,1.0,0.45,0.0,1.0,1.0,0.0,3177.950155229229,-19.01716152597986,9.789286634442838,28.048263201796164,7.125,6.5192012582334895,0.0,0.0,7028.826642900499,7028.826642900498,0.0,7028.826642900499,277.6386523945697,0.158,1.0,measured_data_mpc,0.158,0.0,0.510003906281086,1.0,0.0,240.417515387433,optimal_relaxed_modes,0.0012673000164795667,False,,-6594.640798142311,1.0
2373,2373,2024-01-25 17:15:00,0.4222800239139026,9.7492474725389,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2266.5002918439823,-11.041184782951406,10.180000844503716,28.510133335957526,7.25,6.565263803837999,0.0,0.0,7084.201906234726,7084.201906234725,0.0,7084.201906234726,51.360463820201765,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4222800239139026,-0.3263949251168261,0.0,8987.530179513346,optimal_relaxed_modes,0.0011187999916728586,False,,2152.4572894820258,-0.3263949251168261
2374,2374,2024-01-25 17:30:00,0.3494735266843432,10.13730610277245,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1610.6819290378492,9.951652275905001,25.311919840391646,7.375,6.610596537792046,2541.5243580595725,8527.63020742796,10865.783879649693,10865.783879649693,0.0,10865.783879649693,78.77693312746028,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3494735266843432,-0.32639492511682594,0.0,8987.549038231939,optimal_relaxed_modes,0.0011500999971758574,False,,2152.457289482025,-0.32639492511682594
2375,2375,2024-01-25 17:45:00,0.3810082917377793,9.969225805037636,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1514.753529519716,9.715490937832701,25.243950714184944,7.5,6.655186344323002,2541.5243580595725,8463.819249922617,10830.536769348058,10830.53676934806,0.0,10830.536769348058,78.52139157777343,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3810082917377793,-0.32639492511682583,0.0,8987.571318576604,optimal_relaxed_modes,0.0012614000006578863,False,,2152.457289482024,-0.32639492511682583
2376,2376,2024-01-25 18:00:00,0.41781248529706394,9.773059453366649,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1432.2067412704273,9.496438949871635,25.224798835652475,7.375,6.610596537792046,2501.379016960231,8318.746743269467,10790.561257705644,10790.561257705644,0.0,10790.561257705644,426.22716967937293,0.158,-0.32639492511682594,measured_data_mpc,0.158,0.0,0.41781248529706394,-0.32639492511682594,0.0,8987.559100578836,optimal_relaxed_modes,0.0011683999910019338,False,,2152.457289482025,-0.32639492511682594
2377,2377,2024-01-25 18:15:00,0.449420061507229,9.60459107216647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1328.8386438361258,9.293270601659048,25.21588888485841,7.25,6.565263803837999,2467.9021542291857,8207.4139380726,10756.699434004307,10756.699434004307,0.0,10756.699434004307,77.98607089653123,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.449420061507229,-0.32639492511682594,0.0,8987.537016634582,optimal_relaxed_modes,0.001509599998826161,False,,2152.457289482025,-0.32639492511682594
2378,2378,2024-01-25 18:30:00,0.48900928032554886,9.393580535864825,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1232.952364753379,9.104834285705445,25.212465744589867,7.125,6.5192012582334895,2437.9679759741007,8107.8629119452,10726.706935754808,10726.70693575481,0.0,10726.706935754808,77.76862528422237,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48900928032554886,-0.3263949251168261,0.0,8987.511855432618,optimal_relaxed_modes,0.0012827999889850616,False,,2152.4572894820258,-0.3263949251168261
2379,2379,2024-01-25 18:45:00,0.5257278404464196,9.197870610420583,0.19447835815754558,0.45,0.0,1.0,1.0,0.0,3233.9521625586763,-19.512229416055458,9.723765910126748,27.98359115037691,7.0,6.472408726099015,0.0,0.0,7029.9758083446795,7029.9758083446795,0.0,7029.9758083446795,50.96732461049893,0.029,0.19447835815754558,measured_data_mpc,0.029,0.0,0.5257278404464196,0.19447835815754558,0.0,5552.513172890371,optimal_relaxed_modes,0.0010838000162038952,False,,-1282.5149150614825,0.19447835815754558
2380,2380,2024-01-25 19:00:00,0.43470443454978863,9.683025363849627,0.6952685787760932,0.45,0.0,1.0,0.0,0.0,2256.6281550940694,0.0,10.112593869823606,28.41151425501881,7.0,6.472408726099015,0.0,0.0,7045.834815830467,7045.834815830466,0.0,7045.834815830467,334.6771537519472,0.19,0.6952685787760932,measured_data_mpc,0.19,0.0,0.43470443454978863,0.6952685787760932,0.0,2249.9725555291297,optimal_relaxed_modes,0.0011389999999664724,False,,-4585.0465352632455,0.6952685787760932
