step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2381,2381,2024-01-25 19:15:00,0.3647852862017584,10.055694424544628,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1746.295075202638,-7.372240395906808,10.400829998643886,28.698599030532336,7.0,6.472408726099015,0.0,0.0,7103.970286284533,7103.970286284532,0.0,7103.970286284533,51.50378457556287,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3647852862017584,-0.32639492511682594,0.0,8987.472160684125,optimal_relaxed_modes,0.0010734999959822744,False,,2152.457289482025,-0.32639492511682594
2382,2382,2024-01-25 19:30:00,0.31220033638826505,10.335972207050547,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1711.109755602076,10.157904962191687,25.3175635214544,7.0,6.472408726099015,2541.5243580595725,8628.362113569077,10867.476792971982,10867.476792971984,0.0,10867.476792971982,78.78920674904687,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31220033638826505,-0.32639492511682583,0.0,8987.469287308468,optimal_relaxed_modes,0.0011823000095319003,False,,2152.457289482024,-0.32639492511682583
2383,2383,2024-01-25 19:45:00,0.3425424565512004,10.174248706582102,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1610.2310177446366,9.90678578870502,25.246098245651925,7.0,6.472408726099015,2541.5243580595725,8563.319277883606,10830.535141112878,10830.535141112878,0.0,10830.535141112878,78.52137977306836,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3425424565512004,-0.32639492511682583,0.0,8987.466869921092,optimal_relaxed_modes,0.0011267999943811446,False,,2152.457289482024,-0.32639492511682583
2384,2384,2024-01-25 20:00:00,0.381238251133401,9.968000121458973,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1522.4639766258142,9.673862025976577,25.226489666554745,6.975,6.410709751564329,2528.8307708979814,8410.04205962029,10818.030570377226,10818.030570377228,0.0,10818.030570377226,513.8564520929183,0.19,-0.32639492511682594,measured_data_mpc,0.19,0.0,0.381238251133401,-0.32639492511682594,0.0,8987.461210842645,optimal_relaxed_modes,0.0010732999944593757,False,,2152.457289482025,-0.32639492511682594
2385,2385,2024-01-25 20:15:00,0.41484746302663733,9.788863022068023,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1412.563556979772,9.457828029311216,25.216762348339415,6.95,6.3491508188448815,2493.32913109723,8291.975525732067,10782.124437154236,10782.124437154238,0.0,10782.124437154236,78.17040216936822,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41484746302663733,-0.3263949251168261,0.0,8987.454141170932,optimal_relaxed_modes,0.0016568999853916466,False,,2152.4572894820258,-0.3263949251168261
2386,2386,2024-01-25 20:30:00,0.4569436985443791,9.56449008675846,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1310.6169819203315,9.257459168565351,25.21296862783713,6.925000000000001,6.287721090095517,2461.4802594106905,8186.05687213227,10750.21512276386,10750.215122763862,0.0,10750.21512276386,77.939059640038,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4569436985443791,-0.3263949251168261,0.0,8987.44606875284,optimal_relaxed_modes,0.001381699985358864,False,,2152.4572894820258,-0.3263949251168261
2387,2387,2024-01-25 20:45:00,0.49598744485312074,9.356386918932866,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1216.0496121459846,9.071619511425776,25.211151871475113,6.9,6.2264265598758985,2432.5427386410847,8089.820394162215,10721.243956120037,10721.243956120037,0.0,10721.243956120037,77.72901868187027,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49598744485312074,-0.32639492511682583,0.0,8987.43691555912,optimal_relaxed_modes,0.0013887000095564872,False,,2152.457289482024,-0.32639492511682583
2388,2388,2024-01-25 21:00:00,0.5322000386277671,9.163373794114001,1.0,0.45,0.0,1.0,1.0,0.0,3016.4956374595417,-17.806628457290163,9.65932231023983,27.929832474842716,6.925000000000001,6.287721090095517,0.0,0.0,7032.755324019517,7032.755324019516,0.0,7032.755324019517,277.7938352987709,0.158,1.0,measured_data_mpc,0.158,0.0,0.5322000386277671,1.0,0.0,240.33464736648875,optimal_relaxed_modes,0.0019530999998096377,False,,-6594.640798142311,1.0
2389,2389,2024-01-25 21:15:00,0.4462828013398389,9.621312668858659,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2174.0512647886544,-10.476046907499795,10.029362959124112,28.336919858206862,6.95,6.3491508188448815,0.0,0.0,7087.027482580245,7087.027482580244,0.0,7087.027482580245,51.380949248706784,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4462828013398389,-0.32639492511682594,0.0,8987.430950426158,optimal_relaxed_modes,0.0013244999863673002,False,,2152.457289482025,-0.32639492511682594
2390,2390,2024-01-25 21:30:00,0.379917898809623,9.97503759934471,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1541.3430025437906,9.810821792950318,25.30590996809374,6.975,6.410709751564329,2541.5243580595725,8455.73285284367,10863.995558980772,10863.99555898077,0.0,10863.995558980772,78.76396780261061,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.379917898809623,-0.32639492511682583,0.0,8987.43169193577,optimal_relaxed_modes,0.0012633000151254237,False,,2152.457289482024,-0.32639492511682583
2391,2391,2024-01-25 21:45:00,0.40757308803218306,9.827635440788464,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1449.554479051488,9.584872030958081,25.241763626319237,7.0,6.472408726099015,2524.1923726222926,8394.616304351595,10821.844565833726,10821.844565833726,0.0,10821.844565833726,78.45837310229452,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40757308803218306,-0.32639492511682594,0.0,8987.435146656315,optimal_relaxed_modes,0.00153489998774603,False,,2152.457289482025,-0.32639492511682594
2392,2392,2024-01-25 22:00:00,0.442785873066018,9.639951296558124,0.8866858629807295,0.45,0.0,1.0,1.0,0.0,2421.813191650623,-13.202429914774799,10.083107418330195,28.36961292704416,7.0,6.358211286611997,0.0,0.0,7046.991807241276,7046.991807241275,0.0,7046.991807241276,146.22508000025647,0.083,0.8866858629807295,measured_data_mpc,0.083,0.0,0.442785873066018,0.8866858629807295,0.0,987.605320247577,optimal_relaxed_modes,0.00112449997686781,False,,-5847.374767148742,0.8866858629807295
2393,2393,2024-01-25 22:15:00,0.3645619800497259,10.05688464633496,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1476.7754905457377,-5.260495732753816,10.34963847095543,28.692838128609793,7.0,6.2436034515899985,0.0,0.0,7115.300918549539,7115.300918549538,0.0,7115.300918549539,51.58593165948416,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3645619800497259,-0.32639492511682594,0.0,8987.438512101327,optimal_relaxed_modes,0.0011343999940436333,False,,2152.457289482025,-0.32639492511682594
2394,2394,2024-01-25 22:30:00,0.31657723501856877,10.312643337351028,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.7765808507042,10.11025794439657,25.318277918428574,7.0,6.128587964080345,2541.5243580595725,8608.708736553917,10867.66860294029,10867.66860294029,0.0,10867.66860294029,78.7905973713171,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31657723501856877,-0.32639492511682594,0.0,8987.43790722192,optimal_relaxed_modes,0.0012339000240899622,False,,2152.457289482025,-0.32639492511682594
2395,2395,2024-01-25 22:45:00,0.35109052654496536,10.128687493515335,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.2447396590514,9.862590424289353,25.231411628099636,7.0,6.0131626752658915,2541.5243580595725,8471.884264222008,10830.52564531517,10830.525645315169,0.0,10830.52564531517,78.52131092853499,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35109052654496536,-0.32639492511682594,0.0,8987.434392015928,optimal_relaxed_modes,0.0016112999874167144,False,,2152.457289482025,-0.32639492511682594
2396,2396,2024-01-25 23:00:00,0.39349521373522584,9.902670510791246,-0.2808147158838454,0.45,0.0,0.0,1.0,1.0,0.0,-1501.6124827581543,9.632870921845115,25.22092460029319,6.9,6.05233215574637,2520.3362036438753,8381.791981083028,10809.123769270209,10809.12376927021,0.0,10809.123769270209,224.28931821235685,0.083,-0.2808147158838454,measured_data_mpc,0.083,0.0,0.39349521373522584,-0.2808147158838454,0.0,8686.827738008027,optimal_relaxed_modes,0.0016238999960478395,False,,1851.8721820863484,-0.2808147158838454
2397,2397,2024-01-25 23:15:00,0.4228349179546683,9.746289887301618,0.4141267218038396,0.45,0.0,1.0,1.0,0.0,1984.065277949545,-9.811501717683417,10.063729589741913,28.363572581795978,6.8,6.089477238876692,0.0,0.0,7054.167754031506,7054.167754031505,0.0,7054.167754031506,51.14271621672842,0.029,0.4141267218038396,measured_data_mpc,0.029,0.0,0.4228349179546683,0.4141267218038396,0.0,4103.9118912966105,optimal_relaxed_modes,0.0017721999902278185,False,,-2731.016975208531,0.4141267218038396
2398,2398,2024-01-25 23:30:00,0.3673122603996544,10.042225652069842,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1324.1695361210266,-3.878170979640699,10.294765093012414,28.650136964891864,6.699999999999999,6.124630257258337,0.0,0.0,7120.140414693807,7120.140414693806,0.0,7120.140414693807,51.6210180065301,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3673122603996544,-0.32639492511682583,0.0,8987.358946046857,optimal_relaxed_modes,0.0014370999997481704,False,,2152.457289482024,-0.32639492511682583
2399,2399,2024-01-25 23:45:00,0.32616152592680603,10.261559066810124,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.5417112771315,10.05900726343836,25.31652631374936,6.6,6.157821989596184,2541.5243580595725,8582.702357187136,10867.220850665222,10867.220850665222,0.0,10867.220850665222,78.78735116732287,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32616152592680603,-0.32639492511682594,0.0,8987.331545274916,optimal_relaxed_modes,0.0013808999792672694,False,,2152.457289482025,-0.32639492511682594
2400,2400,2024-01-26 00:00:00,0.3607579381505156,10.077160189657752,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.669584106604,9.815056602104093,25.230814730708644,6.699999999999999,6.124630257258337,2540.2069868351277,8447.875534130231,10830.086856579946,10830.086856579946,0.0,10830.086856579946,78.51812971020462,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3607579381505156,-0.32639492511682594,0.0,8987.332936011033,optimal_relaxed_modes,0.0014415000041481107,False,,2152.457289482025,-0.32639492511682594
2401,2401,2024-01-26 00:15:00,0.40252621303403574,9.85453528452859,-0.06690609603100704,0.45,0.0,0.0,1.0,1.0,0.0,-1479.1853711760593,9.588784026655539,25.220490777259347,6.8,6.089477238876692,2513.52932862287,8359.154600250737,10802.318098029045,10802.318098029047,0.0,10802.318098029045,78.31680621071058,0.029,-0.06690609603100704,measured_data_mpc,0.029,0.0,0.40252621303403574,-0.06690609603100704,0.0,7276.107114749587,optimal_relaxed_modes,0.00157789999502711,False,,441.22167053050634,-0.06690609603100704
2402,2402,2024-01-26 00:30:00,0.4314256753794551,9.700501150227504,0.617607754569372,0.45,0.0,1.0,1.0,0.0,2001.179585143702,-9.993151642152803,10.027856886682807,28.328327078272615,6.9,6.05233215574637,0.0,0.0,7055.979222888163,7055.979222888162,0.0,7055.979222888163,51.15584936593919,0.029,0.617607754569372,measured_data_mpc,0.029,0.0,0.4314256753794551,0.617607754569372,0.0,2761.9974031379584,optimal_relaxed_modes,0.0013418000016827136,False,,-4072.9012955322437,0.617607754569372
2403,2403,2024-01-26 00:45:00,0.37407705392379564,10.00616930258617,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1230.8811673401208,-3.2523827315704965,10.248862278101845,28.609909014095805,7.0,6.0131626752658915,0.0,0.0,7125.391543339436,7125.391543339435,0.0,7125.391543339436,51.65908868921091,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37407705392379564,-0.32639492511682594,0.0,8987.371373470989,optimal_relaxed_modes,0.0017254000122193247,False,,2152.457289482025,-0.32639492511682594
2404,2404,2024-01-26 01:00:00,0.334338056057705,10.217978161212432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.4281832907934,10.016127844871656,25.31501204142084,6.75,5.886890646879069,2541.5243580595725,8560.980439066248,10866.792688362912,10866.792688362912,0.0,10866.792688362912,78.78424699063112,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.334338056057705,-0.32639492511682594,0.0,8987.336640605345,optimal_relaxed_modes,0.001182800013339147,False,,2152.457289482025,-0.32639492511682594
2405,2405,2024-01-26 01:15:00,0.36884627858450586,10.034049335144584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1544.601227638208,9.775291391300795,25.244695404741602,6.5,5.757963278861453,2541.5243580595725,8496.483981349606,10830.503992593129,10830.503992593129,0.0,10830.503992593129,78.52115394630019,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36884627858450586,-0.3263949251168261,0.0,8987.288654294167,optimal_relaxed_modes,0.0010531999869272113,False,,2152.4572894820258,-0.3263949251168261
2406,2406,2024-01-26 01:30:00,0.4063790741218497,9.833999534930541,0.024352929743427496,0.45,0.0,1.0,1.0,0.0,1138.9990947168828,-3.1679555679772298,10.06066836841009,28.392636026112715,6.25,5.626417623762797,0.0,0.0,7098.033695967064,7098.033695967064,0.0,7098.033695967064,51.46074429576122,0.029,0.024352929743427496,measured_data_mpc,0.029,0.0,0.4063790741218497,0.024352929743427496,0.0,6674.182558832752,optimal_relaxed_modes,0.0010586999997030944,False,,-160.59882404030031,0.024352929743427496
2407,2407,2024-01-26 01:45:00,0.36617772695371065,10.048272715336722,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,485.35259062490695,2.501081782575888,10.16149454025067,28.572024973313138,6.0,5.492295739554294,0.0,0.0,7165.1753357474245,7165.1753357474245,0.0,7165.1753357474245,51.94752118416883,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36617772695371065,-0.32639492511682594,0.0,8987.190693728655,optimal_relaxed_modes,0.0011541999992914498,False,,2152.457289482025,-0.32639492511682594
2408,2408,2024-01-26 02:00:00,0.347252687882677,10.149143173585331,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1602.2956969558372,9.934622590717108,25.314138967560535,6.025,5.499316865910903,2541.5243580595725,8520.290964310001,10866.857202943082,10866.857202943082,0.0,10866.857202943082,78.78471472133735,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.347252687882677,-0.32639492511682594,0.0,8987.185649393552,optimal_relaxed_modes,0.0011512000055518001,False,,2152.457289482025,-0.32639492511682594
2409,2409,2024-01-26 02:15:00,0.38422060003671943,9.952104201804286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.8699633618512,9.69969654880082,25.244405674294907,6.05,5.506350709408401,2541.5243580595725,8458.015652779744,10830.484055973964,10830.484055973964,0.0,10830.484055973964,78.52100940581124,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38422060003671943,-0.32639492511682594,0.0,8987.193931887794,optimal_relaxed_modes,0.0016310999926645309,False,,2152.457289482025,-0.32639492511682594
2410,2410,2024-01-26 02:30:00,0.42083227000457685,9.756964000875605,0.3666919203072168,0.45,0.0,1.0,1.0,0.0,1083.3822485113603,-2.691113844521338,9.970149808666733,28.30888499195933,6.074999999999999,5.513390042073952,0.0,0.0,7098.676045518043,7098.676045518043,0.0,7098.676045518043,51.46540133000581,0.029,0.3666919203072168,measured_data_mpc,0.029,0.0,0.42083227000457685,0.3666919203072168,0.0,4416.546685117235,optimal_relaxed_modes,0.0013080999779049307,False,,-2418.201498007121,0.3666919203072168
2411,2411,2024-01-26 02:45:00,0.3830481098115205,9.958353574704596,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,629.722811384879,1.5558538847365304,10.085252003459926,28.4909275608809,6.1,5.520444196029115,0.0,0.0,7155.040101261631,7155.04010126163,0.0,7155.040101261631,51.87404073414683,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3830481098115205,-0.3263949251168261,0.0,8987.216091408864,optimal_relaxed_modes,0.0016849999956320971,False,,2152.4572894820258,-0.3263949251168261
2412,2412,2024-01-26 03:00:00,0.3622311126233307,10.069308169717647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.2020784718775,9.863345027068831,25.311598559037304,6.074999999999999,5.513390042073952,2541.5243580595725,8484.100080557437,10866.01159984714,10866.01159984714,0.0,10866.01159984714,78.77858409889177,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3622311126233307,-0.32639492511682594,0.0,8987.218047520784,optimal_relaxed_modes,0.0016296999820042402,False,,2152.457289482025,-0.32639492511682594
2413,2413,2024-01-26 03:15:00,0.39766565808025595,9.880442042432236,-0.18203340005138519,0.45,0.0,0.0,1.0,1.0,0.0,-1473.8715958606465,9.633587324494302,25.24356399376726,6.05,5.506350709408401,2532.768733370162,8423.138400585995,10826.099718205727,10826.099718205727,0.0,10826.099718205727,78.48922295699153,0.029,-0.18203340005138519,measured_data_mpc,0.029,0.0,0.39766565808025595,-0.18203340005138519,0.0,8035.2041359180985,optimal_relaxed_modes,0.0011477999796625227,False,,1200.4448866034254,-0.18203340005138519
2414,2414,2024-01-26 03:30:00,0.43347187538571524,9.689594904194138,0.666074131854959,0.45,0.0,1.0,1.0,0.0,1151.9249732383832,-3.220770010064973,9.91722486782135,28.25601520829938,6.025,5.499316865910903,0.0,0.0,7097.741044490112,7097.741044490109,0.0,7097.741044490112,51.45862257255331,0.029,0.666074131854959,measured_data_mpc,0.029,0.0,0.43347187538571524,0.666074131854959,0.0,2442.2351258964254,optimal_relaxed_modes,0.0011254000128246844,False,,-4392.519644517934,0.666074131854959
2415,2415,2024-01-26 03:45:00,0.3931163173754428,9.90469002838889,-0.2897892706043988,0.45,0.0,1.0,1.0,0.0,665.0111034422847,1.2612421876477886,10.039197138052156,28.443466492919388,6.0,5.492295739554294,0.0,0.0,7153.536283695218,7153.536283695216,0.0,7153.536283695218,51.86313805679033,0.029,-0.2897892706043988,measured_data_mpc,0.029,0.0,0.3931163173754428,-0.2897892706043988,0.0,8745.801302138067,optimal_relaxed_modes,0.001221699989400804,False,,1911.0561467916705,-0.2897892706043988
2416,2416,2024-01-26 04:00:00,0.37103620513811186,10.022377026613864,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1546.0072263540872,9.820298635026585,25.309798660991245,6.0,5.492295739554294,2541.5243580595725,8462.136261624202,10865.518479569082,10865.518479569084,0.0,10865.518479569082,78.77500897687585,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37103620513811186,-0.32639492511682594,0.0,8987.190197084787,optimal_relaxed_modes,0.0015336000069510192,False,,2152.457289482025,-0.32639492511682594
2417,2417,2024-01-26 04:15:00,0.405785481394342,9.837163384168157,0.010293068049873498,0.45,0.0,1.0,1.0,0.0,907.9874070248675,-1.4406341868170616,10.056355721095368,28.396337161823137,6.0,5.492295739554294,0.0,0.0,7102.37153158239,7102.371531582389,0.0,7102.37153158239,51.49219360397233,0.029,0.010293068049873498,measured_data_mpc,0.029,0.0,0.405785481394342,0.010293068049873498,0.0,6766.836758847307,optimal_relaxed_modes,0.0011650999949779361,False,,-67.87908649975088,0.010293068049873498
2418,2418,2024-01-26 04:30:00,0.36682603706591954,10.044817222438649,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,475.0802148883455,2.7566263163522513,10.146101115861223,28.561698419911913,6.0,5.492295739554294,0.0,0.0,7163.5618695610765,7163.5618695610765,0.0,7163.5618695610765,51.93582355431781,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36682603706591954,-0.3263949251168261,0.0,8987.155788809963,optimal_relaxed_modes,0.0010704000014811754,False,,2152.4572894820258,-0.3263949251168261
2419,2419,2024-01-26 04:45:00,0.350093675858364,10.13400070767492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1595.214198120784,9.920239421061435,25.31414021166843,6.0,5.492295739554294,2541.5243580595725,8513.29321593969,10866.728051626284,10866.728051626285,0.0,10866.728051626284,78.78377837429056,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.350093675858364,-0.32639492511682594,0.0,8987.139751561885,optimal_relaxed_modes,0.0016207000007852912,False,,2152.457289482025,-0.32639492511682594
2420,2420,2024-01-26 05:00:00,0.38693369196368854,9.93764342183354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.2113325488956,9.686356342704908,25.24443640803507,5.9,5.395022602826777,2541.229670103754,8451.276635303862,10830.335021226518,10830.335021226518,0.0,10830.335021226518,78.51992890389226,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38693369196368854,-0.32639492511682594,0.0,8987.111145084127,optimal_relaxed_modes,0.0020287999941501766,False,,2152.457289482025,-0.32639492511682594
2421,2421,2024-01-26 05:15:00,0.4233828220205575,9.743369558630429,0.42710439998410055,0.45,0.0,1.0,1.0,0.0,822.854627512316,-0.765193969209505,9.92333534957841,28.27269403774183,5.8,5.297746871470324,0.0,0.0,7112.852244655107,7112.852244655105,0.0,7112.852244655107,51.56817877374953,0.029,0.42710439998410055,measured_data_mpc,0.029,0.0,0.4233828220205575,0.42710439998410055,0.0,4018.022183218283,optimal_relaxed_modes,0.0012529999949038029,False,,-2816.6001012012416,0.42710439998410055
2422,2422,2024-01-26 05:30:00,0.39130421345925853,9.914348542262152,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,271.88998161478963,4.2056073915071845,9.986700099981052,28.415392184255413,5.699999999999999,5.20046238725643,0.0,0.0,7180.204451133163,7180.204451133163,0.0,7180.204451133163,52.056482270715435,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39130421345925853,-0.3263949251168261,0.0,8987.047045794217,optimal_relaxed_modes,0.0010819000017363578,False,,2152.4572894820258,-0.3263949251168261
2423,2423,2024-01-26 05:45:00,0.37905179859415367,9.979653913493161,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.8866242138768,9.771312773223515,25.308642114354765,5.6,5.103176044100683,2537.0874191273865,8437.500899365476,10856.627856966448,10856.627856966448,0.0,10856.627856966448,78.71055196300675,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37905179859415367,-0.32639492511682594,0.0,8987.01399247771,optimal_relaxed_modes,0.0014005999837536365,False,,2152.457289482025,-0.32639492511682594
2424,2424,2024-01-26 06:00:00,0.4150256660096683,9.787913200168468,0.22915645989072234,0.45,0.0,1.0,1.0,0.0,464.6874002293206,1.731514742927049,9.938781433129144,28.29006006920351,5.699999999999999,5.0924236245252485,0.0,0.0,7124.373822479219,7124.373822479219,0.0,7124.373822479219,51.651710212974336,0.029,0.22915645989072234,measured_data_mpc,0.029,0.0,0.4150256660096683,0.22915645989072234,0.0,5323.347829553864,optimal_relaxed_modes,0.0015713000029791147,False,,-1511.2045395532195,0.22915645989072234
2425,2425,2024-01-26 06:15:00,0.3880610550188088,9.93163457674975,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,77.59879485769684,5.831470845872853,9.964040726790955,28.40791796784965,5.8,5.080121757539141,0.0,0.0,7191.41407518877,7191.414075188769,0.0,7191.41407518877,52.13775204511858,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3880610550188088,-0.32639492511682594,0.0,8987.014225745665,optimal_relaxed_modes,0.0014786999963689595,False,,2152.457289482025,-0.32639492511682594
2426,2426,2024-01-26 06:30:00,0.3823976196924031,9.961820687039491,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1511.477564467981,9.750173876993703,25.308852148723627,5.9,5.066236359744778,2533.988902511231,8427.196273463187,10850.717296069884,10850.717296069886,0.0,10850.717296069884,78.66770039650666,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3823976196924031,-0.32639492511682594,0.0,8987.0223212808,optimal_relaxed_modes,0.0010797999857459217,False,,2152.457289482025,-0.32639492511682594
2427,2427,2024-01-26 06:45:00,0.41901308843453916,9.766660238643906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1421.4753254559516,9.528622358005977,25.242413635117607,6.0,5.050751236096394,2516.415375096891,8368.752621799611,10817.891405603183,10817.891405603184,0.0,10817.891405603183,78.42971269062308,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41901308843453916,-0.3263949251168261,0.0,8987.03243582324,optimal_relaxed_modes,0.0014990000054240227,False,,2152.4572894820258,-0.3263949251168261
2428,2428,2024-01-26 07:00:00,0.4535404191721035,9.582629565812688,-0.18763255106083232,0.45,0.0,0.0,1.0,1.0,0.0,-1344.0267342259438,9.323120998125155,25.22373170801165,6.0,5.050751236096394,2474.749868039364,8230.18713500558,10763.836946122505,10763.836946122505,0.0,10763.836946122505,78.03781785938817,0.029,-0.18763255106083232,measured_data_mpc,0.029,0.0,0.4535404191721035,-0.18763255106083232,0.0,8071.941246995751,optimal_relaxed_modes,0.0012247000122442842,False,,1237.3692762852852,-0.18763255106083232
2429,2429,2024-01-26 07:15:00,0.48319271965933014,9.42458280421577,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1247.041286073919,9.13252047331411,25.214541841189412,6.0,5.050751236096394,2443.247628814805,8125.421264588446,10731.959566064828,10731.959566064828,0.0,10731.959566064828,77.80670685397001,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48319271965933014,-0.3263949251168261,0.0,8987.02322481645,optimal_relaxed_modes,0.001258200005395338,False,,2152.4572894820258,-0.3263949251168261
2430,2430,2024-01-26 07:30:00,0.5203329591825112,9.226625327557215,0.06536592753769559,0.45,0.0,1.0,1.0,0.0,1229.21527539434,-3.9194413550250706,9.43517618826884,27.782166642206978,6.0,5.050751236096394,0.0,0.0,7103.712814931178,7103.7128149311775,0.0,7103.712814931178,51.501917908251045,0.029,0.06536592753769559,measured_data_mpc,0.029,0.0,0.5203329591825112,0.06536592753769559,0.0,6403.495248545757,optimal_relaxed_modes,0.00106229999801144,False,,-431.0648125485013,0.06536592753769559
2431,2431,2024-01-26 07:45:00,0.48412621056698824,9.419607297677953,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,719.225215428017,0.8390542309517572,9.566036368100946,27.97575967912039,6.0,5.050751236096394,0.0,0.0,7153.102435434227,7153.102435434227,0.0,7153.102435434227,51.85999265689815,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48412621056698824,-0.32639492511682594,0.0,8987.012496564981,optimal_relaxed_modes,0.0015463000163435936,False,,2152.457289482025,-0.32639492511682594
2432,2432,2024-01-26 08:00:00,0.46006154888368533,9.547871944449957,1.0,0.45,0.0,1.0,1.0,0.0,642.2417405106042,3.165408699502958,9.665843101543455,28.05290720885846,5.975,5.120345450440919,0.0,0.0,7162.582933656251,7162.582933656251,42.66,7119.922933656251,281.23695587942194,0.158,1.0,measured_data_mpc,0.158,42.66,0.46006154888368533,1.0,0.0,239.90738507650076,optimal_relaxed_modes,0.001200400001835078,False,,-6594.640798142311,1.0
2433,2433,2024-01-26 08:15:00,0.4467182970929403,9.618991476494628,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,583.4125324434183,2.070378153450096,9.756459408584588,28.142350685870095,5.95,5.189217490934365,0.0,0.0,7164.695671449346,7164.695671449346,0.0,7164.695671449346,51.94404361800776,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4467182970929403,-0.32639492511682594,0.0,8986.999103738923,optimal_relaxed_modes,0.0010705000022426248,False,,2152.457289482025,-0.32639492511682594
2434,2434,2024-01-26 08:30:00,0.428907692947601,9.713921996589287,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1415.8116711394084,9.55589914678876,25.300474314530565,5.925000000000001,5.257366730468535,2504.127609808524,8327.887640210825,10836.220403048494,10836.220403048495,0.0,10836.220403048494,78.56259792210159,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.428907692947601,-0.3263949251168261,0.0,8986.994317840916,optimal_relaxed_modes,0.0010412999836262316,False,,2152.4572894820258,-0.3263949251168261
2435,2435,2024-01-26 08:45:00,0.45565904450483774,9.571337292789215,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1331.5203452260364,9.348434188311995,25.240054272313227,5.9,5.324800392511042,2487.853339009613,8273.764879809627,10802.42598133512,10802.42598133512,0.0,10802.42598133512,78.31758836467962,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45565904450483774,-0.3263949251168261,0.0,8987.01537103593,optimal_relaxed_modes,0.0010596000065561384,False,,2152.4572894820258,-0.3263949251168261
2436,2436,2024-01-26 09:00:00,0.48799108239721256,9.399007530822857,0.6283672712920585,0.45,0.0,1.0,1.0,0.0,1531.0067245748444,-6.12742587225303,9.684263405612342,28.013873043815465,6.175000000000001,5.500786508610025,0.0,0.0,7084.818000351275,7084.818000351274,152.58,6932.238000351275,273.82340101387535,0.158,0.6283672712920585,measured_data_mpc,0.158,152.58,0.48799108239721256,0.6283672712920585,0.0,2690.813223483277,optimal_relaxed_modes,0.0013349000073503703,False,,-4143.856443479966,0.6283672712920585
2437,2437,2024-01-26 09:15:00,0.4381046446301833,9.664902244121123,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1206.2573285169947,-2.7258013615724934,9.883329483807017,28.260207693002812,6.45,5.674196125144871,0.0,0.0,7122.905370315972,7122.905370315972,0.0,7122.905370315972,51.64106393479079,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4381046446301833,-0.32639492511682594,0.0,8987.296048756558,optimal_relaxed_modes,0.0010995999909937382,False,,2152.457289482025,-0.32639492511682594
2438,2438,2024-01-26 09:30:00,0.40280428203280333,9.853053176765158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.2320271161275,9.674532505930705,25.30468500239684,6.725,5.845003056826668,2522.3022809263307,8388.330493991127,10858.868647006844,10858.868647006842,0.0,10858.868647006844,78.72679769079963,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40280428203280333,-0.32639492511682594,0.0,8987.502996873693,optimal_relaxed_modes,0.001143200002843514,False,,2152.457289482025,-0.32639492511682594
2439,2439,2024-01-26 09:45:00,0.43328128498187574,9.690610751046602,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1386.4523574332595,9.45846539308484,25.242061546116886,7.0,6.0131626752658915,2504.9819689419605,8330.728951827605,10812.215872738383,10812.215872738385,0.0,10812.215872738383,78.38856507735328,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43328128498187574,-0.32639492511682583,0.0,8987.73580351668,optimal_relaxed_modes,0.0011378000199329108,False,,2152.457289482024,-0.32639492511682583
2440,2440,2024-01-26 10:00:00,0.46695391401642933,9.511135638292432,1.0,0.45,0.0,1.0,1.0,0.0,2113.2224054108206,-10.81108328620704,9.91513749100352,28.222680632615592,7.0,6.0131626752658915,0.0,0.0,7053.7806891807595,7053.780689180759,203.28,6850.50068918076,270.59477722264,0.158,1.0,measured_data_mpc,0.158,203.28,0.46695391401642933,1.0,0.0,240.84744516707178,optimal_relaxed_modes,0.001530899986391887,False,,-6594.640798142311,1.0
2441,2441,2024-01-26 10:15:00,0.39545167725925395,9.892242560208176,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1378.8602870345676,-4.353062724870134,10.157789457991353,28.516253214397217,7.0,6.0131626752658915,0.0,0.0,7118.431822229056,7118.431822229055,0.0,7118.431822229056,51.60863071116066,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39545167725925395,-0.3263949251168261,0.0,8988.154601374343,optimal_relaxed_modes,0.0011283000058028847,False,,2152.4572894820258,-0.3263949251168261
2442,2442,2024-01-26 10:30:00,0.3521149856341042,10.123227126570224,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.5087777664462,9.93099079618426,25.314674936142296,7.0,6.0131626752658915,2541.5243580595725,8519.113826835908,10865.80052825228,10865.800528252284,0.0,10865.80052825228,78.77705382982904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3521149856341042,-0.32639492511682594,0.0,8988.367866538687,optimal_relaxed_modes,0.0011130999773740768,False,,2152.457289482025,-0.32639492511682594
2443,2443,2024-01-26 10:45:00,0.38490566191953735,9.948452821968866,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.188574924229,9.69632793293891,25.24656086992848,7.0,6.0131626752658915,2541.5243580595725,8456.294265870447,10830.522748445566,10830.522748445568,0.0,10830.522748445566,78.52128992623037,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38490566191953735,-0.32639492511682594,0.0,8988.579335101127,optimal_relaxed_modes,0.001035400026012212,False,,2152.457289482025,-0.32639492511682594
2444,2444,2024-01-26 11:00:00,0.4214763235833529,9.753531195300729,0.381946999793872,0.45,0.0,1.0,1.0,0.0,1774.2768489715727,-8.264368225842388,10.101233816094188,28.41412359979672,6.975,5.990699588539806,0.0,0.0,7061.145595603702,7061.145595603699,220.14,6841.005595603701,141.9508661087768,0.083,0.381946999793872,measured_data_mpc,0.083,220.14,0.4214763235833529,0.381946999793872,0.0,4317.51541466997,optimal_relaxed_modes,0.0012107999937143177,False,,-2518.803267568721,0.381946999793872
2445,2445,2024-01-26 11:15:00,0.3598514436645103,10.08199180526816,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1068.8304986480723,-1.9682265046528828,10.294329080527994,28.670588599018473,6.95,5.968230784044339,0.0,0.0,7132.911887518587,7132.911887518586,0.0,7132.911887518587,51.71361118450976,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3598514436645103,-0.32639492511682583,0.0,8988.953803087512,optimal_relaxed_modes,0.0010935000027529895,False,,2152.457289482024,-0.32639492511682583
2446,2446,2024-01-26 11:30:00,0.3250521959182705,10.267471795755618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1662.2642935578608,10.05863805449203,25.31954645748949,6.925000000000001,5.945755940142872,2541.5243580595725,8580.753911836438,10867.256515916113,10867.256515916113,0.0,10867.256515916113,78.78760974039183,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3250521959182705,-0.3263949251168261,0.0,8989.110941824383,optimal_relaxed_modes,0.0010615999926812947,False,,2152.4572894820258,-0.3263949251168261
2447,2447,2024-01-26 11:45:00,0.361254566444484,10.0745131608509,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1564.2794716093313,9.814718493699612,25.248180415464223,6.9,5.923273301361655,2541.5243580595725,8517.559566613467,10830.523134584879,10830.52313458488,0.0,10830.523134584879,78.52129272574038,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.361254566444484,-0.32639492511682583,0.0,8989.247009100389,optimal_relaxed_modes,0.0014128000184427947,False,,2152.457289482024,-0.32639492511682583
2448,2448,2024-01-26 12:00:00,0.3988408964058364,9.874178022156892,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.0260213227778,9.5884711601615,25.229450741169373,7.175000000000001,6.070266789888755,2516.1821284828306,8367.976921876516,10805.370157033094,10805.370157033096,361.74,10443.630157033094,75.71631863848994,0.029,-0.3263949251168261,measured_data_mpc,0.029,361.74,0.3988408964058364,-0.3263949251168261,0.0,8989.405298891961,optimal_relaxed_modes,0.001705200003925711,False,,2152.4572894820258,-0.3263949251168261
2449,2449,2024-01-26 12:15:00,0.43148671273680206,9.700175821112845,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1372.2693999650653,9.378629372021454,25.220397988098505,7.45,6.213907336994246,2481.739244674266,8253.431454928648,10770.540809825257,10770.54080982526,0.0,10770.540809825257,78.08642087123312,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43148671273680206,-0.32639492511682583,0.0,8989.560769826025,optimal_relaxed_modes,0.001109600008931011,False,,2152.457289482024,-0.32639492511682583
2450,2450,2024-01-26 12:30:00,0.4723763289760724,9.482234166557534,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.2394615645446,9.184003627668783,25.217072555836722,7.725,6.354128390347755,2450.860707710455,8150.739808815463,10739.616008620553,10739.616008620553,0.0,10739.616008620553,77.86221606249902,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4723763289760724,-0.32639492511682583,0.0,8989.710973606918,optimal_relaxed_modes,0.0015647000109311193,False,,2152.457289482024,-0.32639492511682583
2451,2451,2024-01-26 12:45:00,0.5103009674311999,9.280095843591704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1181.3779385728014,9.00349057202581,25.21562701498872,8.0,6.490881759106995,2422.8066393356203,8057.441396880985,10711.542152485585,10711.542152485586,0.0,10711.542152485585,77.65868060552049,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5103009674311999,-0.32639492511682594,0.0,8989.856715350777,optimal_relaxed_modes,0.0013992000021971762,False,,2152.457289482025,-0.32639492511682594
2452,2452,2024-01-26 13:00:00,0.5454756163989335,9.092614964593684,1.0,0.45,0.0,1.0,1.0,0.0,3529.617000673439,-21.59552940811908,9.653732309083683,27.913375859106754,8.0,6.612671609955311,0.0,0.0,7022.379271926218,7022.3792719262165,215.34,6807.039271926218,141.24606489246904,0.083,1.0,measured_data_mpc,0.083,215.34,0.5454756163989335,1.0,0.0,242.86005353682413,optimal_relaxed_modes,0.001131500001065433,False,,-6594.640798142311,1.0
2453,2453,2024-01-26 13:15:00,0.44854069984379086,9.609278069832595,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2667.6250891992313,-14.070551687935962,10.105240088192595,28.422756717855744,8.0,6.733995726637488,0.0,0.0,7071.9954453651135,7071.995445365112,0.0,7071.9954453651135,51.271966978897076,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44854069984379086,-0.3263949251168261,0.0,8990.040623386798,optimal_relaxed_modes,0.0013135999906808138,False,,2152.4572894820258,-0.3263949251168261
2454,2454,2024-01-26 13:30:00,0.3649101867181027,10.055028704792512,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.2531877876427,9.881723810934835,25.3130797229813,8.0,6.854865283328065,2541.5243580595725,8494.326862110322,10864.361847598264,10864.361847598264,0.0,10864.361847598264,78.76662339508742,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3649101867181027,-0.3263949251168261,0.0,8990.107534799958,optimal_relaxed_modes,0.0011732999992091209,False,,2152.4572894820258,-0.3263949251168261
2455,2455,2024-01-26 13:45:00,0.3941988715296874,9.898920014746766,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.3801381706194,9.650633085355043,25.24694908918886,8.0,6.975274041901643,2535.284379262253,8431.504594165679,10827.454503530125,10827.454503530125,0.0,10827.454503530125,78.49904515059342,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3941988715296874,-0.32639492511682594,0.0,8990.157675149429,optimal_relaxed_modes,0.001185600005555898,False,,2152.457289482025,-0.32639492511682594
2456,2456,2024-01-26 14:00:00,0.43021284375767715,9.70696554277158,0.5888805750242933,0.45,0.0,1.0,1.0,0.0,2993.0386907862207,-17.510219230994522,10.221588959501538,28.490369399092444,7.95,6.848478573998724,0.0,0.0,7034.360016598458,7034.360016598459,135.78,6898.580016598458,143.14553534441802,0.083,0.5888805750242933,measured_data_mpc,0.083,135.78,0.43021284375767715,0.5888805750242933,0.0,2954.27219144081,optimal_relaxed_modes,0.0015405000012833625,False,,-3883.4558652887085,0.5888805750242933
2457,2457,2024-01-26 14:15:00,0.3397362708194603,10.189205676532277,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1911.6754947779061,-8.439993412346261,10.565034184497517,28.911585080758485,7.9,6.721990073023658,0.0,0.0,7098.547291982293,7098.547291982292,0.0,7098.547291982293,51.46446786687163,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3397362708194603,-0.32639492511682594,0.0,8990.19792568188,optimal_relaxed_modes,0.0012443999876268208,False,,2152.457289482025,-0.32639492511682594
2458,2458,2024-01-26 14:30:00,0.2759876657359478,10.528985741627398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1786.6870181890029,10.311516367754031,25.328061837032063,7.85,6.59581384328355,2541.5243580595725,8709.115639374771,10869.795043580456,10869.795043580456,0.0,10869.795043580456,78.80601406595831,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2759876657359478,-0.32639492511682583,0.0,8990.200928806338,optimal_relaxed_modes,0.0011442000104580075,False,,2152.457289482024,-0.32639492511682583
2459,2459,2024-01-26 14:45:00,0.3135862548925588,10.328585261422662,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1670.8255633317103,10.04925106178045,25.236773993033246,7.8,6.469947934098622,2541.5243580595725,8567.666561661441,10830.585046200438,10830.585046200438,0.0,10830.585046200438,78.52174158495318,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3135862548925588,-0.3263949251168261,0.0,8990.195458800888,optimal_relaxed_modes,0.0012592999846674502,False,,2152.4572894820258,-0.3263949251168261
2460,2460,2024-01-26 15:00:00,0.3580312806616157,10.091693274073588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6781620738973,9.80599489505375,25.226270349746507,7.85,6.475659835831354,2541.5243580595725,8472.768538691804,10830.369142581301,10830.369142581301,55.74,10774.629142581301,223.57355470856203,0.083,-0.32639492511682594,measured_data_mpc,0.083,55.74,0.3580312806616157,-0.32639492511682594,0.0,8990.194658825229,optimal_relaxed_modes,0.0017776000022422522,False,,2152.457289482025,-0.32639492511682594
2461,2461,2024-01-26 15:15:00,0.3890999485709437,9.92609727411687,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1474.909804552789,9.580379245408242,25.22019081423469,7.9,6.481055195513965,2512.3305363907157,8355.16781979505,10801.12711112796,10801.12711112796,0.0,10801.12711112796,78.30817155567772,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3890999485709437,-0.32639492511682583,0.0,8990.186703405314,optimal_relaxed_modes,0.0013050000125076622,False,,2152.457289482024,-0.32639492511682583
2462,2462,2024-01-26 15:30:00,0.43306340960936035,9.69177202678211,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4507812607892,9.371123851266214,25.217191375157267,7.95,6.4861298589488685,2479.5557692276266,8246.169948720442,10768.320473206351,10768.320473206351,0.0,10768.320473206351,78.07032343074606,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43306340960936035,-0.3263949251168261,0.0,8990.166269871905,optimal_relaxed_modes,0.0010640000109560788,False,,2152.4572894820258,-0.3263949251168261
2463,2463,2024-01-26 15:45:00,0.47383881294284713,9.474439127014625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1269.6971076498298,9.17704222239119,25.21556374053805,8.0,6.490881759106995,2449.4590043770554,8146.078214166798,10738.203762085064,10738.203762085064,0.0,10738.203762085064,77.85197727511672,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47383881294284713,-0.32639492511682594,0.0,8990.132070490601,optimal_relaxed_modes,0.0011421999952290207,False,,2152.457289482025,-0.32639492511682594
2464,2464,2024-01-26 16:00:00,0.511657449618578,9.27286579353298,1.0,0.45,0.0,1.0,1.0,0.0,3306.112506163724,-19.93306000592224,9.794031296236188,28.054028617174556,8.0,6.612671609955311,0.0,0.0,7025.635082081806,7025.635082081805,7.98,7017.6550820818065,145.6163429531975,0.083,1.0,measured_data_mpc,0.083,7.98,0.511657449618578,1.0,0.0,242.97853540679534,optimal_relaxed_modes,0.0015308000147342682,False,,-6594.640798142311,1.0
2465,2465,2024-01-26 16:15:00,0.42169195285940725,9.75238189125936,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2479.7548082902053,-12.621223582396183,10.214534995981197,28.538106583786988,8.0,6.733995726637488,0.0,0.0,7077.657106245108,7077.657106245108,0.0,7077.657106245108,51.31301402027703,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42169195285940725,-0.3263949251168261,0.0,8990.006351242282,optimal_relaxed_modes,0.0014755000011064112,False,,2152.4572894820258,-0.3263949251168261
2466,2466,2024-01-26 16:30:00,0.3437444563562004,10.167842047621452,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1626.556201280661,9.98389179943041,25.315491856058074,8.0,6.854865283328065,2541.5243580595725,8545.94197080238,10865.570696470526,10865.570696470528,0.0,10865.570696470526,78.77538754941132,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3437444563562004,-0.32639492511682583,0.0,8989.92361050819,optimal_relaxed_modes,0.002074399992125109,False,,2152.457289482024,-0.32639492511682583
2467,2467,2024-01-26 16:45:00,0.3749269587899968,10.001639309649317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1529.6783486246088,9.745392808014659,25.24666345949087,8.0,6.975274041901643,2541.5243580595725,8481.223255229019,10830.584799381799,10830.584799381802,0.0,10830.584799381799,78.52173979551804,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3749269587899968,-0.32639492511682594,0.0,8989.829748984072,optimal_relaxed_modes,0.0015830000047571957,False,,2152.457289482025,-0.32639492511682594
2468,2468,2024-01-26 17:00:00,0.41209546690884363,9.803531161375863,0.15975164378869697,0.45,0.0,1.0,1.0,0.0,2837.600677829607,-16.340146922448163,10.29289516515971,28.560939957005743,7.925,6.824599453239528,0.0,0.0,7036.755137227998,7036.755137227999,0.0,7036.755137227998,277.95182792050593,0.158,0.15975164378869697,measured_data_mpc,0.158,0.0,0.41209546690884363,0.15975164378869697,0.0,5783.753250534149,optimal_relaxed_modes,0.0016297999827656895,False,,-1053.5047076992387,0.15975164378869697
2469,2469,2024-01-26 17:15:00,0.3260437175431071,10.262186985495239,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1754.1388879006872,-7.241844777785333,10.611767054154,28.96242806013776,7.85,6.6743959009956315,0.0,0.0,7104.4029920209605,7104.402992020959,0.0,7104.4029920209605,51.50692169215196,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3260437175431071,-0.32639492511682583,0.0,8989.589755612622,optimal_relaxed_modes,0.0020194000098854303,False,,2152.457289482024,-0.32639492511682583
2470,2470,2024-01-26 17:30:00,0.2666658519580825,10.57867100906342,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1808.184947769721,10.35521328382675,25.327167690772804,7.775,6.524670974056038,2541.5243580595725,8730.477061549573,10870.342015760687,10870.342015760689,0.0,10870.342015760687,78.80997961426499,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2666658519580825,-0.32639492511682594,0.0,8989.448863298863,optimal_relaxed_modes,0.0017044999985955656,False,,2152.457289482025,-0.32639492511682594
2471,2471,2024-01-26 17:45:00,0.30534925457226936,10.372488473129804,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1690.9261006422748,10.089778314267505,25.234406081442714,7.7,6.375422612597534,2541.5243580595725,8587.171487552188,10830.580456541595,10830.580456541595,0.0,10830.580456541595,78.52170830992657,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30534925457226936,-0.32639492511682583,0.0,8989.29259868091,optimal_relaxed_modes,0.001323400007095188,False,,2152.457289482024,-0.32639492511682583
2472,2472,2024-01-26 18:00:00,0.3503314326321645,10.132733464070563,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1608.7994505410647,9.843582350136828,25.223441769966765,7.775,6.524670974056038,2541.5243580595725,8491.130180464921,10830.365923440193,10830.365923440193,0.0,10830.365923440193,427.7994539758876,0.158,-0.32639492511682583,measured_data_mpc,0.158,0.0,0.3503314326321645,-0.32639492511682583,0.0,8989.153717979963,optimal_relaxed_modes,0.0010600000096019357,False,,2152.457289482024,-0.32639492511682583
2473,2473,2024-01-26 18:15:00,0.38177557561872183,9.965136181952213,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.6442175366176,9.61524090218752,25.21688536532104,7.85,6.6743959009956315,2517.389382406747,8371.991843077894,10806.190590823879,10806.190590823879,0.0,10806.190590823879,78.34488178347313,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38177557561872183,-0.3263949251168261,0.0,8989.027238498824,optimal_relaxed_modes,0.0012372999917715788,False,,2152.4572894820258,-0.3263949251168261
2474,2474,2024-01-26 18:30:00,0.4262702655611858,9.72797948455888,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1384.9016118205388,9.403457397456414,25.213564645201092,7.925,6.824599453239528,2484.1746522419703,8261.530802782378,10772.951266449236,10772.951266449236,0.0,10772.951266449236,78.10389668175696,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4262702655611858,-0.3263949251168261,0.0,8988.913671065016,optimal_relaxed_modes,0.0010495000169612467,False,,2152.4572894820258,-0.3263949251168261
2475,2475,2024-01-26 18:45:00,0.4675382981852005,9.508020870672881,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1284.9571084067168,9.207031007296429,25.211735890733127,8.0,6.975274041901643,2453.6829869847215,8160.125762068535,10742.446995030923,10742.446995030923,0.0,10742.446995030923,77.8827407139742,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4675382981852005,-0.32639492511682594,0.0,8988.812088351917,optimal_relaxed_modes,0.0010865000076591969,False,,2152.457289482025,-0.32639492511682594
