step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2476,2476,2024-01-26 19:00:00,0.5058138364765559,9.304012251579957,1.0,0.45,0.0,1.0,1.0,0.0,3674.6407001183898,-23.01541809241809,9.892550967444006,28.14158352511273,7.75,6.853587412474972,0.0,0.0,7009.662693683292,7009.662693683292,0.0,7009.662693683292,332.95897794995636,0.19,1.0,measured_data_mpc,0.19,0.0,0.5058138364765559,1.0,0.0,241.57633153634833,optimal_relaxed_modes,0.0013944999955128878,False,,-6594.640798142311,1.0
2477,2477,2024-01-26 19:15:00,0.40284659326546535,9.85282765789507,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2367.793452360517,-12.019290989660202,10.316259197503761,28.635928486571864,7.5,6.729188883341602,0.0,0.0,7084.354846024933,7084.35484602493,0.0,7084.354846024933,51.361572633680765,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40284659326546535,-0.32639492511682594,0.0,8988.533092124684,optimal_relaxed_modes,0.0016881000192370266,False,,2152.457289482025,-0.32639492511682594
2478,2478,2024-01-26 19:30:00,0.3242649975729736,10.27166756293605,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.3724909765147,10.078971280623836,25.31501218353488,7.25,6.602117733817472,2541.5243580595725,8592.841727408491,10867.13120034629,10867.13120034629,0.0,10867.13120034629,78.7867012025106,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3242649975729736,-0.32639492511682594,0.0,8988.396977162698,optimal_relaxed_modes,0.0011922999983653426,False,,2152.457289482025,-0.32639492511682594
2479,2479,2024-01-26 19:45:00,0.3569921244516849,10.09723197667252,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1573.6917190691124,9.833577072807993,25.244217618540233,7.0,6.472408726099015,2541.5243580595725,8526.263598256477,10830.56234351058,10830.562343510583,0.0,10830.56234351058,78.52157699045172,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3569921244516849,-0.3263949251168261,0.0,8988.26776577943,optimal_relaxed_modes,0.0010768999927677214,False,,2152.4572894820258,-0.3263949251168261
2480,2480,2024-01-26 20:00:00,0.39523526205160464,9.893396053264947,-0.23959986008345582,0.45,0.0,0.0,1.0,1.0,0.0,-1487.9238025831949,9.605962031219674,25.224161260894356,7.125,6.442862238485471,2518.5074232623024,8375.710071568232,10807.71838570026,10807.718385700262,0.0,10807.71838570026,513.3666233207624,0.19,-0.23959986008345582,measured_data_mpc,0.19,0.0,0.39523526205160464,-0.23959986008345582,0.0,8415.81828724911,optimal_relaxed_modes,0.0010883999930229038,False,,1580.075012535547,-0.23959986008345582
2481,2481,2024-01-26 20:15:00,0.42807843021489606,9.718341966954604,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1380.52311274665,9.394851682327701,25.214854001845776,7.25,6.411581523071577,2483.718390629384,8260.013429854067,10772.5318298421,10772.5318298421,0.0,10772.5318298421,78.10085576635524,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42807843021489606,-0.32639492511682583,0.0,8988.155428036516,optimal_relaxed_modes,0.0012076999992132187,False,,2152.457289482024,-0.32639492511682583
2482,2482,2024-01-26 20:30:00,0.46921523450918146,9.499082800066063,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1280.8956211741822,9.199049374749588,25.211234820764744,7.375,6.378545305415661,2452.6200218242393,8156.590696847704,10741.373660957208,10741.37366095721,0.0,10741.373660957208,77.87495904193976,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46921523450918146,-0.32639492511682594,0.0,8988.12064241434,optimal_relaxed_modes,0.001664999988861382,False,,2152.457289482025,-0.32639492511682594
2483,2483,2024-01-26 20:45:00,0.5073691384052423,9.295722492300058,-0.2403666114833202,0.45,0.0,0.0,1.0,1.0,0.0,-1188.479754478261,9.017445076543412,25.209506913887783,7.5,6.343723073522167,2424.3588637750872,8062.6035741892165,10713.081418896336,10713.081418896336,0.0,10713.081418896336,77.66984028699844,0.029,-0.2403666114833202,measured_data_mpc,0.029,0.0,0.5073691384052423,-0.2403666114833202,0.0,8420.767661742357,optimal_relaxed_modes,0.0015702999953646213,False,,1585.1314625991254,-0.2403666114833202
2484,2484,2024-01-26 21:00:00,0.5427564267001066,9.107108245688432,1.0,0.45,0.0,1.0,1.0,0.0,3211.6946765650955,-19.287466103768384,9.632703447675933,27.89614872139821,7.375,6.378545305415661,0.0,0.0,7029.605832208638,7029.605832208637,0.0,7029.605832208638,277.6694303722412,0.158,1.0,measured_data_mpc,0.158,0.0,0.5427564267001066,1.0,0.0,240.93650062655797,optimal_relaxed_modes,0.0010532999876886606,False,,-6594.640798142311,1.0
2485,2485,2024-01-26 21:15:00,0.45173676261974166,9.592243055236777,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2297.8266709629393,-11.474105222074712,10.02497463300142,28.32303200821519,7.25,6.411581523071577,0.0,0.0,7083.28105598151,7083.281055981508,0.0,7083.28105598151,51.35378765586595,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45173676261974166,-0.32639492511682594,0.0,8987.969950507315,optimal_relaxed_modes,0.0011721999908331782,False,,2152.457289482025,-0.32639492511682594
2486,2486,2024-01-26 21:30:00,0.381318184121822,9.967574078630689,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1539.312245727973,9.8066971368733,25.303781639928168,7.125,6.442862238485471,2541.5243580595725,8453.870873934718,10863.889892671321,10863.889892671321,0.0,10863.889892671321,78.76320172186708,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.381318184121822,-0.32639492511682594,0.0,8987.906445854134,optimal_relaxed_modes,0.0012774999777320772,False,,2152.457289482025,-0.32639492511682594
2487,2487,2024-01-26 21:45:00,0.4083511187407279,9.82348853711192,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1447.6447941645588,9.581046343338794,25.239861590735842,7.0,6.472408726099015,2523.6219268517293,8392.719193252515,10821.575586948176,10821.575586948178,0.0,10821.575586948176,78.45642300537428,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4083511187407279,-0.32639492511682594,0.0,8987.845809435174,optimal_relaxed_modes,0.0011070000182371587,False,,2152.457289482025,-0.32639492511682594
2488,2488,2024-01-26 22:00:00,0.4435173122644744,9.636052725630352,0.9040107618397885,0.45,0.0,1.0,1.0,0.0,2568.885384414631,-14.249825536758268,10.093477408309981,28.373237723520067,7.0,6.472408726099015,0.0,0.0,7041.854647903505,7041.854647903504,0.0,7041.854647903505,146.11848394399775,0.083,0.9040107618397885,measured_data_mpc,0.083,0.0,0.4435173122644744,0.9040107618397885,0.0,873.7230462470206,optimal_relaxed_modes,0.0012802999990526587,False,,-5961.626251988381,0.9040107618397885
2489,2489,2024-01-26 22:15:00,0.3629140369780974,10.065668182906741,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1758.8790975958766,-7.305279323733684,10.398444408730024,28.722678155907555,7.0,6.472408726099015,0.0,0.0,7103.024430911873,7103.024430911873,0.0,7103.024430911873,51.49692712411108,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3629140369780974,-0.3263949251168261,0.0,8987.774958234913,optimal_relaxed_modes,0.0011227999930270016,False,,2152.4572894820258,-0.3263949251168261
2490,2490,2024-01-26 22:30:00,0.3087368685383489,10.3544324906906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1710.0752135818905,10.155804005082889,25.31577091412925,7.0,6.472408726099015,2541.5243580595725,8627.750742549099,10867.908671968498,10867.9086719685,0.0,10867.908671968498,78.79233787177162,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3087368685383489,-0.3263949251168261,0.0,8987.746594736844,optimal_relaxed_modes,0.0013540000072680414,False,,2152.4572894820258,-0.3263949251168261
2491,2491,2024-01-26 22:45:00,0.34293849375473573,10.172137828287259,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.2583483971723,9.904837099463009,25.2433504961485,7.0,6.472408726099015,2541.5243580595725,8562.077886091061,10830.554373986408,10830.554373986408,0.0,10830.554373986408,78.52151921140145,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34293849375473573,-0.32639492511682594,0.0,8987.720190967375,optimal_relaxed_modes,0.0010517000046093017,False,,2152.457289482025,-0.32639492511682594
2492,2492,2024-01-26 23:00:00,0.38161082114221007,9.96601432331202,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.5445620569217,9.672054533654705,25.223747047522522,6.975,6.239707114769267,2528.5660446135357,8409.161668883156,10817.773276257974,10817.773276257974,0.0,10817.773276257974,224.468795482353,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.38161082114221007,-0.32639492511682594,0.0,8987.691986232003,optimal_relaxed_modes,0.0010299999848939478,False,,2152.457289482025,-0.32639492511682594
2493,2493,2024-01-26 23:15:00,0.4151996591032069,9.786985816979907,0.23327766744166045,0.45,0.0,1.0,1.0,0.0,1854.708082463745,-9.019859725387668,10.100234258643326,28.40012857437709,6.95,6.006782097092683,0.0,0.0,7064.194705961195,7064.194705961194,0.0,7064.194705961195,51.21541161821867,0.029,0.23327766744166045,measured_data_mpc,0.029,0.0,0.4151996591032069,0.23327766744166045,0.0,5296.823944267087,optimal_relaxed_modes,0.001927000004798174,False,,-1538.3824230062482,0.23327766744166045
2494,2494,2024-01-26 23:30:00,0.3602013666225233,10.080126715901951,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,832.1817440934158,-0.40818722707453337,10.269360513709268,28.65017653881202,6.925000000000001,5.773653461442074,0.0,0.0,7148.264596696097,7148.264596696097,0.0,7148.264596696097,51.824918326046706,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3602013666225233,-0.32639492511682594,0.0,8987.636436986983,optimal_relaxed_modes,0.0013149000005796552,False,,2152.457289482025,-0.32639492511682594
2495,2495,2024-01-26 23:45:00,0.3286317229207026,10.248392916832655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1650.8041830669856,10.035348688019187,25.313051274442763,6.9,5.540320954059015,2541.5243580595725,8567.286240237076,10867.543512430066,10867.543512430067,0.0,10867.543512430066,78.78969046511799,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3286317229207026,-0.32639492511682594,0.0,8987.610883177087,optimal_relaxed_modes,0.0011552000069059432,False,,2152.457289482025,-0.32639492511682594
2496,2496,2024-01-27 00:00:00,0.3656446778518296,10.051113867049748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.498604652637,9.79311788043523,25.24196313953561,6.925000000000001,5.542264190592134,2541.5243580595725,8504.56005703344,10830.49383624147,10830.493836241472,0.0,10830.49383624147,78.52108031275067,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3656446778518296,-0.32639492511682594,0.0,8987.594684012538,optimal_relaxed_modes,0.0010695000237319618,False,,2152.457289482025,-0.32639492511682594
2497,2497,2024-01-27 00:15:00,0.40297076673431204,9.852165813306117,-0.05637637885019348,0.45,0.0,0.0,1.0,1.0,0.0,-1468.8342546311412,9.568436668713092,25.223058414184226,6.95,5.544076695101262,2512.5403088896082,8355.865452692806,10801.691830546666,10801.691830546666,0.0,10801.691830546666,78.31226577146333,0.029,-0.05637637885019348,measured_data_mpc,0.029,0.0,0.40297076673431204,-0.05637637885019348,0.0,7206.9074882897585,optimal_relaxed_modes,0.0010184000129811466,False,,371.78196801701324,-0.05637637885019348
2498,2498,2024-01-27 00:30:00,0.43539060176826094,9.679368092575169,0.7115211636601386,0.45,0.0,1.0,1.0,0.0,1297.355980731941,-4.320248495355447,9.875279001893642,28.206024737794955,6.975,5.545751695770392,0.0,0.0,7092.519730504496,7092.519730504495,0.0,7092.519730504496,51.4207680461576,0.029,0.7115211636601386,measured_data_mpc,0.029,0.0,0.43539060176826094,0.7115211636601386,0.0,2142.88897776526,optimal_relaxed_modes,0.0011389999999664724,False,,-4692.2264946148425,0.7115211636601386
2499,2499,2024-01-27 00:45:00,0.40128020441086165,9.861176510490107,-0.0964191073921108,0.45,0.0,1.0,1.0,0.0,795.3797349036373,0.25697920884797715,10.018171402295122,28.411854411036224,7.0,5.547300458678091,0.0,0.0,7146.052212134723,7146.052212134721,0.0,7146.052212134723,51.808878537976746,0.029,-0.0964191073921108,measured_data_mpc,0.029,0.0,0.40128020441086165,-0.0964191073921108,0.0,7470.956056462528,optimal_relaxed_modes,0.0015090000233612955,False,,635.8493793284788,-0.0964191073921108
2500,2500,2024-01-27 01:00:00,0.375588935559218,9.998110973469368,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1536.3202091627975,9.80062457622149,25.306562739504365,6.6,5.169729985472687,2541.464634074125,8452.058046577426,10865.21914562017,10865.21914562017,0.0,10865.21914562017,78.77283880574625,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.375588935559218,-0.32639492511682583,0.0,8987.494207637246,optimal_relaxed_modes,0.0010732999944593757,False,,2152.457289482024,-0.32639492511682583
2501,2501,2024-01-27 01:15:00,0.4094965892885351,9.817383179092108,0.09819452186533655,0.45,0.0,1.0,1.0,0.0,50.065586568197695,4.688093114590655,9.92340006940208,28.288747688607863,6.2,4.792075302430047,0.0,0.0,7156.809653077248,7156.809653077246,0.0,7156.809653077248,51.886869984810055,0.029,0.09819452186533655,measured_data_mpc,0.029,0.0,0.4094965892885351,0.09819452186533655,0.0,6187.390817364875,optimal_relaxed_modes,0.0010255000088363886,False,,-647.5576000472256,0.09819452186533655
2502,2502,2024-01-27 01:30:00,0.38977636703566715,9.922491963699894,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-744.3281704245769,11.069915046249738,9.835101265290593,28.319460662492386,5.800000000000001,4.414331192531038,0.0,0.0,7272.400627445294,7272.400627445293,0.0,7272.400627445294,52.72490454897839,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38977636703566715,-0.32639492511682594,0.0,8987.310861236982,optimal_relaxed_modes,0.0011559000122360885,False,,2152.457289482025,-0.32639492511682594
2503,2503,2024-01-27 01:45:00,0.4010931905390843,9.86217329442668,-0.10084872563053607,0.45,0.0,0.0,1.0,1.0,0.0,-1452.2433206697838,9.629885638652778,25.30383248542346,5.4,4.036489442420194,2193.90613719548,7296.195182772637,10558.390556435226,10558.39055643523,0.0,10558.390556435226,76.5483315341554,0.029,-0.10084872563053607,measured_data_mpc,0.029,0.0,0.4010931905390843,-0.10084872563053607,0.0,7209.132907763883,optimal_relaxed_modes,0.001109900011215359,False,,665.0611204837933,-0.10084872563053607
2504,2504,2024-01-27 02:00:00,0.44170301146180196,9.645722948908595,0.8610371586031345,0.45,0.0,1.0,1.0,0.0,-735.6353948866712,10.906365789426452,9.606244236105207,28.02064047684087,5.525,4.046939107338547,0.0,0.0,7193.3363879535555,7193.336387953555,0.0,7193.3363879535555,52.15168881266328,0.029,0.8610371586031345,measured_data_mpc,0.029,0.0,0.44170301146180196,0.8610371586031345,0.0,707.9552516597524,optimal_relaxed_modes,0.001029900013236329,False,,-5678.230774840762,0.8610371586031345
2505,2505,2024-01-27 02:15:00,0.44706420565021665,9.617147783884345,0.9612915533633166,0.45,0.0,1.0,0.0,0.0,-872.063021233026,0.0,9.471312884366188,27.989404462553225,5.65,4.056323825612733,0.0,0.0,7239.812159400212,7239.8121594002105,0.0,7239.812159400212,52.48863815565154,0.029,0.9612915533633166,measured_data_mpc,0.029,0.0,0.44706420565021665,0.9612915533633166,0.0,0.0,optimal_relaxed_modes,0.0010359000007156283,False,,-6339.372496719324,0.9612915533633166
2506,2506,2024-01-27 02:30:00,0.46833974637219083,9.503749151836223,0.9600624375565326,0.45,0.0,1.0,0.0,0.0,-744.4531452280023,0.0,9.35791326772994,27.922454136795643,5.775,4.064630272503754,0.0,0.0,7240.0879787395115,7240.0879787395115,0.0,7240.0879787395115,52.490637845861464,0.029,0.9600624375565326,measured_data_mpc,0.029,0.0,0.46833974637219083,0.9600624375565326,0.0,0.0,optimal_relaxed_modes,0.0015602000057697296,False,,-6331.266919474265,0.9600624375565326
2507,2507,2024-01-27 02:45:00,0.4855811007021178,9.411852733257712,0.9607657165046337,0.45,0.0,1.0,0.0,0.0,-572.1816597969088,0.0,9.27094616101172,27.835427927556463,5.9,4.071844824231982,0.0,0.0,7230.707561129379,7230.707561129377,0.0,7230.707561129379,52.42262981818801,0.029,0.9607657165046337,measured_data_mpc,0.029,0.0,0.4855811007021178,0.9607657165046337,0.0,0.0,optimal_relaxed_modes,0.0013562999956775457,False,,-6335.904791517887,0.9607657165046337
2508,2508,2024-01-27 03:00:00,0.5042565114116973,9.312312794175654,0.9639966185763876,0.45,0.0,1.0,0.0,0.0,-422.56293704221645,0.0,9.206931991778257,27.75733106059759,5.925000000000001,4.091301006180949,0.0,0.0,7217.788345377713,7217.788345377711,0.0,7217.788345377713,52.32896550398842,0.029,0.9639966185763876,measured_data_mpc,0.029,0.0,0.5042565114116973,0.9639966185763876,0.0,0.0,optimal_relaxed_modes,0.0014719999744556844,False,,-6357.2114301350775,0.9639966185763876
2509,2509,2024-01-27 03:15:00,0.5183150331562927,9.23738087327696,0.9682167807060492,0.45,0.0,1.0,0.0,0.0,-300.37057101938495,0.0,9.161661461989064,27.69616529804816,5.95,4.110737138156567,0.0,0.0,7206.886521130276,7206.886521130276,0.0,7206.886521130276,52.249927278194505,0.029,0.9682167807060492,measured_data_mpc,0.029,0.0,0.5183150331562927,0.9682167807060492,0.0,0.0,optimal_relaxed_modes,0.0012489999935496598,False,,-6385.041883490119,0.9682167807060492
2510,2510,2024-01-27 03:30:00,0.5284812803879309,9.183194775532328,0.9727863472172266,0.45,0.0,1.0,0.0,0.0,-205.31586252588974,0.0,9.130970916934404,27.651509859637287,5.975,4.130159026787816,0.0,0.0,7198.2736309128695,7198.273630912869,0.0,7198.2736309128695,52.18748382411831,0.029,0.9727863472172266,measured_data_mpc,0.029,0.0,0.5284812803879309,0.9727863472172266,0.0,0.0,optimal_relaxed_modes,0.00140310000278987,False,,-6415.176533234554,0.9727863472172266
2511,2511,2024-01-27 03:45:00,0.5355404994826748,9.145569137757343,0.9774770863498541,0.45,0.0,1.0,0.0,0.0,-131.71527075128887,0.0,9.11156917090492,27.620684973487133,6.0,4.149561868110764,0.0,0.0,7191.582432033027,7191.582432033027,0.0,7191.582432033027,52.138972632239444,0.029,0.9774770863498541,measured_data_mpc,0.029,0.0,0.5355404994826748,0.9774770863498541,0.0,0.0,optimal_relaxed_modes,0.0010658999963197857,False,,-6446.110272892022,0.9774770863498541
2512,2512,2024-01-27 04:00:00,0.5401880340924539,9.120797778287221,0.9783515372161112,0.45,0.0,1.0,0.0,0.0,-97.90282532775075,0.0,9.097353274867784,27.59967358648832,5.75,4.143376843074103,0.0,0.0,7189.752454567985,7189.752454567985,0.0,7189.752454567985,52.1257052956179,0.029,0.9783515372161112,measured_data_mpc,0.029,0.0,0.5401880340924539,0.9783515372161112,0.0,0.0,optimal_relaxed_modes,0.0010080999927595258,False,,-6451.876962250612,0.9783515372161112
2513,2513,2024-01-27 04:15:00,0.5433179759167882,9.104115188363519,0.976740501538664,0.45,0.0,1.0,0.0,0.0,-90.5223177316602,0.0,9.08426918770817,27.5838809575199,5.5,4.130953368025341,0.0,0.0,7189.431143909282,7189.431143909282,0.0,7189.431143909282,52.1233757933423,0.029,0.976740501538664,measured_data_mpc,0.029,0.0,0.5433179759167882,0.976740501538664,0.0,0.0,optimal_relaxed_modes,0.0017056000069715083,False,,-6441.252760644856,0.976740501538664
2514,2514,2024-01-27 04:30:00,0.5458737811002612,9.090492746735608,0.9732831495813468,0.45,0.0,1.0,0.0,0.0,-94.70774273281812,0.0,9.07054308726158,27.56986860754944,5.25,4.112437633270999,0.0,0.0,7190.211435732405,7190.211435732403,0.0,7190.211435732405,52.129032909059944,0.029,0.9732831495813468,measured_data_mpc,0.029,0.0,0.5458737811002612,0.9732831495813468,0.0,0.0,optimal_relaxed_modes,0.001804399973480031,False,,-6418.452766373594,0.9732831495813468
2515,2515,2024-01-27 04:45:00,0.5483917400324897,9.07707202562683,0.968229924409598,0.45,0.0,1.0,0.0,0.0,-106.83002024379289,0.0,9.054957740434176,27.555550684866805,5.0,4.087986679823829,0.0,0.0,7191.812845828621,7191.812845828621,0.0,7191.812845828621,52.1406431322575,0.029,0.968229924409598,measured_data_mpc,0.029,0.0,0.5483917400324897,0.968229924409598,0.0,0.0,optimal_relaxed_modes,0.0010818000009749085,False,,-6385.128561493781,0.968229924409598
2516,2516,2024-01-27 05:00:00,0.5511498976313068,9.062371045625135,0.9527491345823909,0.45,0.0,1.0,0.0,0.0,-178.69782323872772,0.0,9.028349581638459,27.5368469452919,4.85,3.9982665816964413,0.0,0.0,7202.230779249512,7202.230779249512,0.0,7202.230779249512,52.21617314955896,0.029,0.9527491345823909,measured_data_mpc,0.029,0.0,0.5511498976313068,0.9527491345823909,0.0,0.0,optimal_relaxed_modes,0.0011121999996248633,False,,-6283.038313311814,0.9527491345823909
2517,2517,2024-01-27 05:15:00,0.5551583521190753,9.041005983205329,0.9329312828786628,0.45,0.0,1.0,0.0,0.0,-269.1260187106724,0.0,8.987872449671734,27.508509076750794,4.7,3.9075627694218404,0.0,0.0,7211.93906646717,7211.93906646717,0.0,7211.93906646717,52.286558231886985,0.029,0.9329312828786628,measured_data_mpc,0.029,0.0,0.5551583521190753,0.9329312828786628,0.0,0.0,optimal_relaxed_modes,0.001517900003818795,False,,-6152.346699934875,0.9329312828786628
2518,2518,2024-01-27 05:30:00,0.5615148687254917,9.00712574969313,0.9114101222331631,0.45,0.0,1.0,0.0,0.0,-343.60246268458326,0.0,8.93597367519384,27.46858763234085,4.550000000000001,3.8158791167923396,0.0,0.0,7220.686025114575,7220.686025114574,0.0,7220.686025114575,52.34997368208067,0.029,0.9114101222331631,measured_data_mpc,0.029,0.0,0.5615148687254917,0.9114101222331631,0.0,0.0,optimal_relaxed_modes,0.0015465999895241112,False,,-6010.422375918688,0.9114101222331631
2519,2519,2024-01-27 05:45:00,0.5702326865101749,8.960659780900768,0.8891170861694477,0.45,0.0,1.0,0.0,0.0,-402.95382472643104,0.0,8.87497362357154,27.418052877896134,4.4,3.7232233050266217,0.0,0.0,7228.472618794782,7228.472618794783,0.0,7228.472618794782,52.40642648626217,0.029,0.8891170861694477,measured_data_mpc,0.029,0.0,0.5702326865101749,0.8891170861694477,0.0,0.0,optimal_relaxed_modes,0.0012042000016663224,False,,-5863.407810778453,0.8891170861694477
2520,2520,2024-01-27 06:00:00,0.5808651342624632,8.903988834381071,0.8943524534090692,0.45,0.0,1.0,0.0,0.0,-281.6027805130461,0.0,8.832586773301443,27.367304944554963,4.550000000000001,3.8158791167923396,0.0,0.0,7207.141090748607,7207.141090748607,0.0,7207.141090748607,52.2517729079274,0.029,0.8943524534090692,measured_data_mpc,0.029,0.0,0.5808651342624632,0.8943524534090692,0.0,0.0,optimal_relaxed_modes,0.0010837000154424459,False,,-5897.933177170118,0.8943524534090692
2521,2521,2024-01-27 06:15:00,0.5904787141140734,8.852748453771989,0.9106987118018804,0.45,0.0,1.0,0.0,0.0,-93.20615482469285,0.0,8.819093774686113,27.332173914712396,4.7,3.9075627694218404,0.0,0.0,7189.459009993981,7189.4590099939805,0.0,7189.459009993981,52.12357782245637,0.029,0.9106987118018804,measured_data_mpc,0.029,0.0,0.5904787141140734,0.9106987118018804,0.0,0.0,optimal_relaxed_modes,0.0010842000192496926,False,,-6005.730879664327,0.9106987118018804
2522,2522,2024-01-27 06:30:00,0.595588773085984,8.825511839451705,0.9308682641321883,0.45,0.0,1.0,0.0,0.0,59.88522687484853,0.0,8.829078725239274,27.31971886159623,4.85,3.9982665816964413,0.0,0.0,7175.506785415824,7175.506785415823,0.0,7175.506785415824,52.02242419426473,0.029,0.9308682641321883,measured_data_mpc,0.029,0.0,0.595588773085984,0.9308682641321883,0.0,0.0,optimal_relaxed_modes,0.0011561000137589872,False,,-6138.741832342042,0.9308682641321883
2523,2523,2024-01-27 06:45:00,0.5958106389126491,8.82432929459558,0.9522539455151842,0.45,0.0,1.0,0.0,0.0,177.66597483018512,0.0,8.85712622149804,27.328556207604493,5.0,4.087986679823829,0.0,0.0,7164.763134026127,7164.763134026127,0.0,7164.763134026127,51.94453272168942,0.029,0.9522539455151842,measured_data_mpc,0.029,0.0,0.5958106389126491,0.9522539455151842,0.0,0.0,optimal_relaxed_modes,0.0013945999962743372,False,,-6279.772719286419,0.9522539455151842
2524,2524,2024-01-27 07:00:00,0.592160378908057,8.843785180420056,0.9605348727312393,0.45,0.0,1.0,0.0,0.0,187.0889803704193,0.0,8.88661835811853,27.350710384766074,5.0,4.087986679823829,0.0,0.0,7167.1923180425,7167.192318042498,95.52,7071.6723180425,51.26962430580812,0.029,0.9605348727312393,measured_data_mpc,0.029,95.52,0.592160378908057,0.9605348727312393,0.0,0.0,optimal_relaxed_modes,0.0010833000123966485,False,,-6334.382459751862,0.9605348727312393
2525,2525,2024-01-27 07:15:00,0.5867560672032457,8.8725901618067,0.9634868190595085,0.45,0.0,1.0,0.0,0.0,148.19212091664323,0.0,8.910144945819633,27.375663552269852,5.0,4.087986679823829,0.0,0.0,7169.938661049892,7169.938661049892,0.0,7169.938661049892,51.98205529261172,0.029,0.9634868190595085,measured_data_mpc,0.029,0.0,0.5867560672032457,0.9634868190595085,0.0,0.0,optimal_relaxed_modes,0.0014404999965336174,False,,-6353.849485442193,0.9634868190595085
2526,2526,2024-01-27 07:30:00,0.5818096967304264,8.898954316426828,0.9645444185657979,0.45,0.0,1.0,0.0,0.0,113.92714090023341,0.0,8.928416584373766,27.39764424886167,5.0,4.087986679823829,0.0,0.0,7172.468471969929,7172.46847196993,0.0,7172.468471969929,52.000396421781986,0.029,0.9645444185657979,measured_data_mpc,0.029,0.0,0.5818096967304264,0.9645444185657979,0.0,0.0,optimal_relaxed_modes,0.0010798000148497522,False,,-6360.823974294464,0.9645444185657979
2527,2527,2024-01-27 07:45:00,0.5779126607111692,8.919725518409468,0.9649231573161369,0.45,0.0,1.0,0.0,0.0,87.08532839453194,0.0,8.94257175287212,27.41544612048339,5.0,4.087986679823829,0.0,0.0,7174.590349753184,7174.590349753184,0.0,7174.590349753184,52.015780035710584,0.029,0.9649231573161369,measured_data_mpc,0.029,0.0,0.5779126607111692,0.9649231573161369,0.0,0.0,optimal_relaxed_modes,0.0012891999795101583,False,,-6363.321620309287,0.9649231573161369
2528,2528,2024-01-27 08:00:00,0.5748895455097812,8.935838722432866,0.9301635444393128,0.45,0.0,1.0,0.0,0.0,-144.05248336643132,0.0,8.921277131579288,27.418705663971213,4.775,3.855794739408068,0.0,0.0,7207.711203153561,7207.711203153561,276.06,6931.65120315356,273.80022252456564,0.158,0.9301635444393128,measured_data_mpc,0.158,276.06,0.5748895455097812,0.9301635444393128,0.0,0.0,optimal_relaxed_modes,0.0011174000101163983,False,,-6134.094459104151,0.9301635444393128
2529,2529,2024-01-27 08:15:00,0.5757211810013141,8.931406105262996,0.8812696395844948,0.45,0.0,1.0,0.0,0.0,-442.2140411280833,0.0,8.854254531033881,27.390466416284184,4.55,3.6239677843547544,0.0,0.0,7240.564394954288,7240.564394954286,0.0,7240.564394954288,52.49409186341859,0.029,0.8812696395844948,measured_data_mpc,0.029,0.0,0.5757211810013141,0.8812696395844948,0.0,0.0,optimal_relaxed_modes,0.0010532999876886606,False,,-5811.656719368079,0.8812696395844948
2530,2530,2024-01-27 08:30:00,0.5842149303675336,8.886134421141046,0.8273629252891291,0.45,0.0,1.0,0.0,0.0,-683.1391615081101,0.0,8.750285387558833,27.324378420862864,4.324999999999999,3.392493506041705,0.0,0.0,7271.779372973236,7271.779372973236,0.0,7271.779372973236,52.72040045405596,0.029,0.8273629252891291,measured_data_mpc,0.029,0.0,0.5842149303675336,0.8273629252891291,0.0,0.0,optimal_relaxed_modes,0.0009941000025719404,False,,-5456.16130198206,0.8273629252891291
2531,2531,2024-01-27 08:45:00,0.6004241589280856,8.799739232913304,0.7716545593607119,0.45,0.0,1.0,0.0,0.0,-869.7557134782074,0.0,8.61770226511993,27.224161711480136,4.1,3.161370853796249,0.0,0.0,7300.912429985814,7300.912429985814,0.0,7300.912429985814,52.93161511739716,0.029,0.7716545593607119,measured_data_mpc,0.029,0.0,0.6004241589280856,0.7716545593607119,0.0,0.0,optimal_relaxed_modes,0.001663700008066371,False,,-5088.784639232678,0.7716545593607119
2532,2532,2024-01-27 09:00:00,0.6227454752734638,8.680766616792438,0.7483391932091256,0.45,0.0,1.0,0.0,0.0,-813.9051044940384,0.0,8.493691983505432,27.106386016727132,4.074999999999999,3.1521906257466226,0.0,0.0,7283.068785981351,7283.068785981351,863.46,6419.608785981351,253.57454704626335,0.158,0.7483391932091256,measured_data_mpc,0.158,863.46,0.6227454752734638,0.7483391932091256,0.0,0.0,optimal_relaxed_modes,0.0012123000051360577,False,,-4935.0281743858,0.7483391932091256
2533,2533,2024-01-27 09:15:00,0.6467769976521643,8.552678602513964,0.738412804399203,0.45,0.0,1.0,0.0,0.0,-656.4641322310578,0.0,8.39383067420557,26.993759372965005,4.05,3.143034258981146,0.0,0.0,7266.644920204754,7266.644920204752,0.0,7266.644920204754,52.68317567148447,0.029,0.738412804399203,measured_data_mpc,0.029,0.0,0.6467769976521643,0.738412804399203,0.0,0.0,optimal_relaxed_modes,0.0010618999949656427,False,,-4869.567205761662,0.738412804399203
2534,2534,2024-01-27 09:30:00,0.6676677998489495,8.4413306268051,0.7333522882019698,0.45,0.0,1.0,0.0,0.0,-524.209202172063,0.0,8.314252556138568,26.897888120775498,4.025,3.133904988528616,0.0,0.0,7253.01959177779,7253.01959177779,0.0,7253.01959177779,52.584392040388984,0.029,0.7333522882019698,measured_data_mpc,0.029,0.0,0.6676677998489495,0.7333522882019698,0.0,0.0,optimal_relaxed_modes,0.0016887999954633415,False,,-4836.194919187728,0.7333522882019698
2535,2535,2024-01-27 09:45:00,0.6844081370503895,8.352104629521424,0.7300795725846154,0.45,0.0,1.0,0.0,0.0,-420.7851966135617,0.0,8.250534701538646,26.819689625200752,4.0,3.124809315259778,0.0,0.0,7242.319311444737,7242.319311444736,0.0,7242.319311444737,52.506815007974346,0.029,0.7300795725846154,measured_data_mpc,0.029,0.0,0.6844081370503895,0.7300795725846154,0.0,0.0,optimal_relaxed_modes,0.0015944000042509288,False,,-4814.612535256805,0.7300795725846154
2536,2536,2024-01-27 10:00:00,0.6977781054888581,8.280842697744387,0.7288226171038452,0.45,0.0,1.0,0.0,0.0,-332.3142858579319,0.0,8.20038317088174,26.75699299395145,4.0,3.124809315259778,0.0,0.0,7232.624677383146,7232.624677383147,1068.9,6163.724677383147,243.4671247566343,0.158,0.7288226171038452,measured_data_mpc,0.158,1068.9,0.6977781054888581,0.7288226171038452,0.0,0.0,optimal_relaxed_modes,0.0011819999781437218,False,,-4806.32336536187,0.7288226171038452
2537,2537,2024-01-27 10:15:00,0.7083980824113228,8.22423822074765,0.7283689213845371,0.45,0.0,1.0,0.0,0.0,-259.1014102315616,0.0,8.161457713366802,26.70749576758435,4.0,3.124809315259778,0.0,0.0,7225.119846627272,7225.119846627271,0.0,7225.119846627272,52.38211888804772,0.029,0.7283689213845371,measured_data_mpc,0.029,0.0,0.7083980824113228,0.7283689213845371,0.0,0.0,optimal_relaxed_modes,0.0013228000025264919,False,,-4803.331405061378,0.7283689213845371
2538,2538,2024-01-27 10:30:00,0.7167030061407134,8.179972977269998,0.7282089993896154,0.45,0.0,1.0,0.0,0.0,-201.96213825922044,0.0,8.13129335923776,26.668893821537207,4.0,3.124809315259778,0.0,0.0,7219.334550507851,7219.3345505078505,0.0,7219.334550507851,52.340175491181924,0.029,0.7282089993896154,measured_data_mpc,0.029,0.0,0.7167030061407134,0.7282089993896154,0.0,0.0,optimal_relaxed_modes,0.0010140000085812062,False,,-4802.276776949147,0.7282089993896154
2539,2539,2024-01-27 10:45:00,0.723144217228598,8.145641322171572,0.7281579320703849,0.45,0.0,1.0,0.0,0.0,-157.6590107810522,0.0,8.107921770062807,26.638989757314732,4.0,3.124809315259778,0.0,0.0,7214.884417567594,7214.884417567594,0.0,7214.884417567594,52.307912027365056,0.029,0.7281579320703849,measured_data_mpc,0.029,0.0,0.723144217228598,0.7281579320703849,0.0,0.0,optimal_relaxed_modes,0.0017444999830331653,False,,-4801.940006322297,0.7281579320703849
2540,2540,2024-01-27 11:00:00,0.7281353301687332,8.119038690200652,0.6811726059071788,0.45,0.0,1.0,0.0,0.0,-408.4328140314091,0.0,8.046100473597887,26.601393368756206,3.9,2.8098280048159747,0.0,0.0,7265.440974026943,7265.440974026943,1197.12,6068.320974026943,125.91766021105907,0.083,0.6811726059071788,measured_data_mpc,0.083,1197.12,0.7281353301687332,0.6811726059071788,0.0,0.0,optimal_relaxed_modes,0.0011858999787364155,False,,-4492.088657492395,0.6811726059071788
2541,2541,2024-01-27 11:15:00,0.7363027454954212,8.075506366509405,0.6150954410158461,0.45,0.0,1.0,0.0,0.0,-762.6719197990336,0.0,7.929969570586594,26.53032164747526,3.8,2.496473085740862,0.0,0.0,7318.559442615308,7318.5594426153075,0.0,7318.559442615308,53.05955595896099,0.029,0.6150954410158461,measured_data_mpc,0.029,0.0,0.7363027454954212,0.6150954410158461,0.0,0.0,optimal_relaxed_modes,0.0011633000103756785,False,,-4056.333490074436,0.6150954410158461
2542,2542,2024-01-27 11:30:00,0.7532442108824404,7.985208355996592,0.5422589921256874,0.45,0.0,1.0,0.0,0.0,-992.5191470117379,0.0,7.7786069176197055,26.418046498959537,3.7,2.184789049535405,0.0,0.0,7343.602840887775,7343.602840887774,0.0,7343.602840887775,53.24112059643637,0.029,0.5422589921256874,measured_data_mpc,0.029,0.0,0.7532442108824404,0.5422589921256874,0.0,0.0,optimal_relaxed_modes,0.001503400009823963,False,,-3576.003272631588,0.5422589921256874
2543,2543,2024-01-27 11:45:00,0.7784983035283447,7.850604042193923,0.46709561363120616,0.45,0.0,1.0,0.0,0.0,-1092.8752208226051,0.0,7.611869423068828,26.275457953595424,3.6,1.874816635761782,0.0,0.0,7342.425086236363,7342.425086236363,0.0,7342.425086236363,53.23258187521364,0.029,0.46709561363120616,measured_data_mpc,0.029,0.0,0.7784983035283447,0.46709561363120616,0.0,0.0,optimal_relaxed_modes,0.0011783999798353761,False,,-3080.32779028567,0.46709561363120616
2544,2544,2024-01-27 12:00:00,0.8084090495723247,7.691179765779509,0.46748193634433866,0.45,0.0,1.0,0.0,0.0,-932.8536847949512,0.0,7.469673949209066,26.126324409266154,3.7,2.0825387528498527,0.0,0.0,7338.149455668099,7338.149455668097,1876.44,5461.709455668099,39.59739355359372,0.029,0.46748193634433866,measured_data_mpc,0.029,1876.44,0.8084090495723247,0.46748193634433866,0.0,0.0,optimal_relaxed_modes,0.0012920000008307397,False,,-3082.8754498109424,0.46748193634433866
2545,2545,2024-01-27 12:15:00,0.8372775498195805,7.537310659461636,0.5001922235378835,0.45,0.0,1.0,0.0,0.0,-528.84930276911,0.0,7.389414501458951,26.003834494883414,3.8,2.2915180086507885,0.0,0.0,7268.432254100068,7268.432254100068,0.0,7268.432254100068,52.6961338422255,0.029,0.5001922235378835,measured_data_mpc,0.029,0.0,0.8372775498195805,0.5001922235378835,0.0,0.0,optimal_relaxed_modes,0.0016771000227890909,False,,-3298.5880442564453,0.5001922235378835
2546,2546,2024-01-27 12:30:00,0.8578629028577358,7.427590727768268,0.5451674119664967,0.45,0.0,1.0,0.0,0.0,-112.68553113149613,0.0,7.372946372898238,25.931914159066398,3.9,2.5017387163624236,0.0,0.0,7216.616899497132,7216.616899497129,0.0,7216.616899497132,52.32047252135421,0.029,0.5451674119664967,measured_data_mpc,0.029,0.0,0.8578629028577358,0.5451674119664967,0.0,0.0,optimal_relaxed_modes,0.0011144000163767487,False,,-3595.1832567719152,0.5451674119664967
2547,2547,2024-01-27 12:45:00,0.8666454769637675,7.380779607783119,0.5949060189808506,0.45,0.0,1.0,0.0,0.0,221.02573862422136,0.0,7.4076278227097845,25.914905279926195,4.0,2.7132037400399014,0.0,0.0,7179.247832134645,7179.247832134644,0.0,7179.247832134645,52.04954678297618,0.029,0.5949060189808506,measured_data_mpc,0.029,0.0,0.8666454769637675,0.5949060189808506,0.0,0.0,optimal_relaxed_modes,0.001356699998723343,False,,-3923.191503831541,0.5949060189808506
2548,2548,2024-01-27 13:00:00,0.864703333299172,7.391131233515413,0.579552097418155,0.45,0.0,1.0,0.0,0.0,74.92016423590178,0.0,7.419911867667212,25.92531977510603,3.75,2.4767599591415657,0.0,0.0,7219.401500298844,7219.401500298843,2510.34,4709.061500298844,97.71302613120102,0.083,0.579552097418155,measured_data_mpc,0.083,2510.34,0.864703333299172,0.579552097418155,0.0,0.0,optimal_relaxed_modes,0.0015596000012010336,False,,-3821.937906282712,0.579552097418155
2549,2549,2024-01-27 13:15:00,0.8603998432570786,7.414068835439771,0.5370344881865298,0.45,0.0,1.0,0.0,0.0,-268.31193240151083,0.0,7.379583720972684,25.92002016450343,3.5,2.2402721369906953,0.0,0.0,7262.7664631695,7262.766463169501,0.0,7262.7664631695,52.65505685797888,0.029,0.5370344881865298,measured_data_mpc,0.029,0.0,0.8603998432570786,0.5370344881865298,0.0,0.0,optimal_relaxed_modes,0.0011146999895572662,False,,-3541.549545804364,0.5370344881865298
2550,2550,2024-01-27 13:30:00,0.8632708784390818,7.398766217919694,0.4845064190444072,0.45,0.0,1.0,0.0,0.0,-554.5765414109405,0.0,7.295378424447001,25.877044871502562,3.25,2.00373482116081,0.0,0.0,7306.146632339981,7306.146632339981,0.0,7306.146632339981,52.969563084464866,0.029,0.4845064190444072,measured_data_mpc,0.029,0.0,0.8632708784390818,0.4845064190444072,0.0,0.0,optimal_relaxed_modes,0.0010596000065561384,False,,-3195.1457979920824,0.4845064190444072
2551,2551,2024-01-27 13:45:00,0.8751535569577427,7.335431541415232,0.42820645455316764,0.45,0.0,1.0,0.0,0.0,-755.9608695555776,0.0,7.180309896777438,25.796640980990645,3.0,1.76714999969972,0.0,0.0,7336.8309785100555,7336.8309785100555,0.0,7336.8309785100555,53.1920245941979,0.029,0.42820645455316764,measured_data_mpc,0.029,0.0,0.8751535569577427,0.42820645455316764,0.0,0.0,optimal_relaxed_modes,0.0010067999828606844,False,,-2823.8677552241907,0.42820645455316764
2552,2552,2024-01-27 14:00:00,0.8939880981082596,7.235043437082976,0.3726668685068492,0.45,0.0,1.0,0.0,0.0,-837.8178195643333,0.0,7.052701536173542,25.68975448380345,3.025,1.545615081859041,0.0,0.0,7335.983104185728,7335.983104185728,1560.18,5775.8031041857275,119.84791441185385,0.083,0.3726668685068492,measured_data_mpc,0.083,1560.18,0.8939880981082596,0.3726668685068492,0.0,0.0,optimal_relaxed_modes,0.001134599995566532,False,,-2457.604135171204,0.3726668685068492
2553,2553,2024-01-27 14:15:00,0.916810545491491,7.113399792530353,0.31731518469428316,0.45,0.0,1.0,0.0,0.0,-870.677232055969,0.0,6.920064008693042,25.568553866610735,3.05,1.3230219340798905,0.0,0.0,7334.862383546923,7334.8623835469225,0.0,7334.862383546923,53.1777522807152,0.029,0.31731518469428316,measured_data_mpc,0.029,0.0,0.916810545491491,0.31731518469428316,0.0,0.0,optimal_relaxed_modes,0.0010309999925084412,False,,-2092.5796628549824,0.31731518469428316
2554,2554,2024-01-27 14:30:00,0.9412468184754428,6.98315445752589,0.2618233087505348,0.45,0.0,1.0,0.0,0.0,-899.6703149110041,0.0,6.782990189284999,25.439783010041964,3.075,1.099377089795133,0.0,0.0,7333.595969484157,7333.595969484157,0.0,7333.595969484157,53.16857077876014,0.029,0.2618233087505348,measured_data_mpc,0.029,0.0,0.9412468184754428,0.2618233087505348,0.0,0.0,optimal_relaxed_modes,0.0013861999905202538,False,,-1726.6306737908872,0.2618233087505348
2555,2555,2024-01-27 14:45:00,0.9665683254838506,6.848190825171076,0.20606968737983325,0.45,0.0,1.0,0.0,0.0,-926.5918373304752,0.0,6.641798079510113,25.30585383888015,3.1,0.8746762700702624,0.0,0.0,7332.252947849732,7332.252947849732,0.0,7332.252947849732,53.15883387191056,0.029,0.20606968737983325,measured_data_mpc,0.029,0.0,0.9665683254838506,0.20606968737983325,0.0,0.0,optimal_relaxed_modes,0.001269000000320375,False,,-1358.95556765548,0.20606968737983325
2556,2556,2024-01-27 15:00:00,0.9926908736772885,6.708957643300052,0.17319891130196347,0.45,0.0,1.0,0.0,0.0,-876.9004584553649,0.0,6.50822843733567,25.1714284909971,3.0500000000000003,0.8072788817633432,0.0,0.0,7325.399590004727,7325.399590004727,1118.7,6206.699590004727,128.78901649259808,0.083,0.17319891130196347,measured_data_mpc,0.083,1118.7,0.9926908736772885,0.17319891130196347,0.0,0.0,optimal_relaxed_modes,0.0014784999948460609,False,,-1142.1846066657597,0.17319891130196347
2557,2557,2024-01-27 15:15:00,1.0,6.571762309780148,0.15019631432926525,0.45,0.0,1.0,0.0,0.0,-728.4015764855279,0.0,6.397420250067597,25.046836887610375,3.0,0.7398432329575829,0.0,0.0,7289.221796003917,7289.221796003915,0.0,7289.221796003917,52.8468580210284,0.029,0.15019631432926525,measured_data_mpc,0.029,0.0,1.0,0.15019631432926525,0.0,0.0,optimal_relaxed_modes,0.0015263999812304974,False,,-990.4907422063792,0.15019631432926525
2558,2558,2024-01-27 15:30:00,1.0,6.450127400007694,0.13095265023841662,0.45,0.0,1.0,0.0,0.0,-570.1444668289528,0.0,6.310865153111637,24.941085393609516,2.9499999999999997,0.6723702425243505,0.0,0.0,7259.349266958246,7259.349266958244,0.0,7259.349266958246,52.630282185447285,0.029,0.13095265023841662,measured_data_mpc,0.029,0.0,1.0,0.13095265023841662,0.0,0.0,optimal_relaxed_modes,0.001061399991158396,False,,-863.5856898871227,0.13095265023841662
2559,2559,2024-01-27 15:45:00,1.0,6.352036059512692,0.11314844238711093,0.45,0.0,1.0,0.0,0.0,-443.659981959567,0.0,6.243692105511604,24.856115773529446,2.9,0.6048587769727647,0.0,0.0,7235.1275421415485,7235.1275421415485,0.0,7235.1275421415485,52.45467468052623,0.029,0.11314844238711093,measured_data_mpc,0.029,0.0,1.0,0.11314844238711093,0.0,0.0,optimal_relaxed_modes,0.001156199985416606,False,,-746.1733344122965,0.11314844238711093
2560,2560,2024-01-27 16:00:00,1.0,6.275643727563853,0.08770115178825165,0.45,0.0,1.0,0.0,0.0,-345.1440171917935,0.0,6.191614311116113,24.78936589150237,2.8,0.48136430402129426,0.0,0.0,7208.944806731914,7208.944806731913,347.34,6861.604806731913,142.3782997396872,0.083,0.08770115178825165,measured_data_mpc,0.083,347.34,1.0,0.08770115178825165,0.0,0.0,optimal_relaxed_modes,0.0011984999873675406,False,,-578.3575936268758,0.08770115178825165
2561,2561,2024-01-27 16:15:00,1.0,6.2163857081529414,0.05893984533546158,0.45,0.0,1.0,0.0,0.0,-268.6082351649655,0.0,6.151263263020993,24.737352661868677,2.7,0.35813980572762943,0.0,0.0,7187.625845986112,7187.625845986111,0.0,7187.625845986112,52.11028738339932,0.029,0.05893984533546158,measured_data_mpc,0.029,0.0,1.0,0.05893984533546158,0.0,0.0,optimal_relaxed_modes,0.001059200003510341,False,,-388.6871086854327,0.05893984533546158
2562,2562,2024-01-27 16:30:00,1.0,6.170456701437563,0.025775279870948572,0.45,0.0,1.0,0.0,0.0,-209.30801136599632,0.0,6.119997817525524,24.69693630177586,2.6,0.23517738110717365,0.0,0.0,7169.922436530861,7169.922436530861,0.0,7169.922436530861,51.98193766484874,0.029,0.025775279870948572,measured_data_mpc,0.029,0.0,1.0,0.025775279870948572,0.0,0.0,optimal_relaxed_modes,0.0010610000172164291,False,,-169.97871222049372,0.025775279870948572
2563,2563,2024-01-27 16:45:00,1.0,6.134869586178379,-0.0,0.45,0.0,1.0,0.0,0.0,-163.36411316803563,0.0,6.095771410052731,24.665556821403875,2.5,0.11248650435813073,0.0,0.0,7154.944465376238,7154.9444653762375,0.0,7154.944465376238,51.87334737397773,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001060199982021004,False,,0.0,-0.0
2564,2564,2024-01-27 17:00:00,1.0,6.107294980068672,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.09657371571085,24.599246652354104,2.5,0.1020735807699961,0.0,0.0,7151.172005105388,7151.172005105388,0.0,7151.172005105388,282.47129420166283,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013630999892484397,False,,0.0,-0.0
2565,2565,2024-01-27 17:15:00,1.0,6.096172565758562,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.097373122019537,24.572287949234727,2.5,0.09170952926810885,0.0,0.0,7147.388113723178,7147.388113723178,0.0,7147.388113723178,51.81856382449305,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012222999939695,False,,0.0,-0.0
2566,2566,2024-01-27 17:30:00,1.0,6.096973421722868,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.098171329276543,24.56416466849755,2.5,0.08139801187658972,0.0,0.0,7144.982795913866,7144.9827959138665,0.0,7144.982795913866,51.80112527037553,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013011999835725874,False,,0.0,-0.0
2567,2567,2024-01-27 17:45:00,1.0,6.097772228536139,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0989691513227555,24.56154224838622,2.5,0.071137134558405,0.0,0.0,7143.602026222727,7143.602026222727,0.0,7143.602026222727,51.79111469011477,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016132999735418707,False,,0.0,-0.0
2568,2568,2024-01-27 18:00:00,1.0,6.098570243149144,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.099766825836046,24.560582981504712,2.3,0.39216176688746823,0.0,0.0,7171.679991733154,7171.679991733154,0.0,7171.679991733154,283.2813596734596,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012861999857705086,False,,0.0,-0.0
2569,2569,2024-01-27 18:15:00,1.0,6.099367991446953,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.100564424677824,24.560165311887204,2.1,0.6996018467894711,0.0,0.0,7204.973282368114,7204.973282368114,0.0,7204.973282368114,52.23605629716883,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011855000047944486,False,,0.0,-0.0
2570,2570,2024-01-27 18:30:00,1.0,6.100165628124568,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.101361971251638,24.561115886582062,1.9,0.9939146323220084,0.0,0.0,7245.993146315363,7245.9931463153625,0.0,7245.993146315363,52.533450310786385,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013750999933108687,False,,0.0,-0.0
2571,2571,2024-01-27 18:45:00,1.0,6.100963200859029,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.102159524677674,24.621597484011822,1.7,1.2755386697058202,0.0,0.0,7235.789197917246,7235.789197917246,0.0,7235.789197917246,52.45947168490004,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010199000244028866,False,,0.0,-0.0
2572,2572,2024-01-27 19:00:00,1.0,6.101760750829303,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.102959656989583,24.682946077488992,1.7,1.2755386697058202,0.0,0.0,7247.32752473148,7247.327524731478,0.0,7247.32752473148,344.2480574247453,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011155000247526914,False,,0.0,-0.0
2573,2573,2024-01-27 19:15:00,1.0,6.102559593702798,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.103762405533253,24.70978544224819,1.7,1.2755386697058202,0.0,0.0,7255.635251756388,7255.635251756387,0.0,7255.635251756388,52.60335557523382,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010363000037614256,False,,0.0,-0.0
2574,2574,2024-01-27 19:30:00,1.0,6.103361034146805,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.104566279232682,24.71891760379267,1.7,1.2755386697058202,0.0,0.0,7259.3534656276215,7259.353465627621,0.0,7259.3534656276215,52.63031262580026,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013282000145409256,False,,0.0,-0.0
2575,2575,2024-01-27 19:45:00,1.0,6.104164345289303,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.105370512997538,24.72192501901231,1.7,1.2755386697058202,0.0,0.0,7260.7472544322645,7260.7472544322645,0.0,7260.7472544322645,52.640417594633924,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011863999825436622,False,,0.0,-0.0
2576,2576,2024-01-27 20:00:00,1.0,6.104968399032526,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106174842192615,24.711148890154476,1.65,1.2427642408586461,0.0,0.0,7267.615526737807,7267.615526737807,0.0,7267.615526737807,345.21173752004586,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015495999832637608,False,,0.0,-0.0
2577,2577,2024-01-27 20:15:00,1.0,6.105772680494625,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106978671299402,24.687572609030855,1.6,1.2098281782009384,0.0,0.0,7272.094594834747,7272.094594834747,0.0,7272.094594834747,52.722685812551916,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010310000216122717,False,,0.0,-0.0
2578,2578,2024-01-27 20:30:00,1.0,6.10657675965426,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.107781447298802,24.65835546567437,1.55,1.1767293623280803,0.0,0.0,7274.8528625617055,7274.852862561705,0.0,7274.8528625617055,52.742683253572366,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010627000010572374,False,,0.0,-0.0
2579,2579,2024-01-27 20:45:00,1.0,6.107380062213051,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.108582926519876,24.627075053332288,1.5,1.143467029876568,0.0,0.0,7276.852485355742,7276.852485355741,0.0,7276.852485355742,52.75718051882913,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009980000031646341,False,,0.0,-0.0
2580,2580,2024-01-27 21:00:00,1.0,6.108182189814874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.109383019885087,24.592491961938574,1.375,0.6906126603328578,0.0,0.0,7213.232250578365,7213.232250578365,0.0,7213.232250578365,284.9226738978454,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0021815999934915453,False,,0.0,-0.0
2581,2581,2024-01-27 21:15:00,1.0,6.108982976072839,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110181584754855,24.571297193886355,1.25,0.2367846109779588,0.0,0.0,7159.973000304742,7159.973000304741,0.0,7159.973000304742,51.909804252209376,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010973000025842339,False,,0.0,-0.0
