step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2582,2582,2024-01-27 21:30:00,1.0,6.109782305182291,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110979199638091,24.5630383460156,1.125,-0.3006645109017511,0.0,0.0,7117.736581611017,7117.736581611017,0.0,7117.736581611017,51.603590216679876,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001066600001649931,False,,0.0,-0.0
2583,2583,2024-01-27 21:45:00,1.0,6.110580395044696,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111776423471522,24.560208922584664,1.0,-0.7568206244279518,0.0,0.0,7091.825739026556,7091.825739026556,0.0,7091.825739026556,51.415736607942534,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012110999959986657,False,,0.0,-0.0
2584,2584,2024-01-27 22:00:00,1.0,6.11137781441092,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.112573490854285,24.559173080752394,0.875,-0.5564408490039068,0.0,0.0,7102.011407105447,7102.011407105447,0.0,7102.011407105447,147.36673669743803,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013672999921254814,False,,0.0,-0.0
2585,2585,2024-01-27 22:15:00,1.0,6.112174960039289,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.113370479283262,24.558736621535875,0.75,-0.3625914899942134,0.0,0.0,7113.133685498517,7113.133685498516,0.0,7113.133685498517,51.57021921986425,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014386999828275293,False,,0.0,-0.0
2586,2586,2024-01-27 22:30:00,1.0,6.112971987956056,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.114167414658155,24.558517713876896,0.625,-0.1750960838226259,0.0,0.0,7125.1903414348335,7125.190341434833,0.0,7125.1903414348335,51.65762997540254,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001292100001592189,False,,0.0,-0.0
2587,2587,2024-01-27 22:45:00,1.0,6.113768949842719,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.11496430638071,24.558393432660942,0.5,0.040113931345694444,0.0,0.0,7140.840505591793,7140.840505591793,0.0,7140.840505591793,51.7710936655405,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010440000041853637,False,,0.0,-0.0
2588,2588,2024-01-27 23:00:00,1.0,6.114565863405729,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.115761158541055,24.558326996385553,0.45,0.035609214999666294,0.0,0.0,7140.485294058808,7140.485294058808,0.0,7140.485294058808,148.16506985172026,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009367000020574778,False,,0.0,-0.0
2589,2589,2024-01-27 23:15:00,1.0,6.115362735341498,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.11655797364007,24.558287680782716,0.4,0.030596754548024307,0.0,0.0,7140.094381241415,7140.094381241415,0.0,7140.094381241415,51.765684264000264,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010325999755878001,False,,0.0,-0.0
2590,2590,2024-01-27 23:30:00,1.0,6.116159568980212,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.117354752852464,24.558264030970946,0.35,0.0250827007264993,0.0,0.0,7139.667239130774,7139.667239130772,0.0,7139.667239130774,51.76258748369811,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009716000058688223,False,,0.0,-0.0
2591,2591,2024-01-27 23:45:00,1.0,6.116956366114621,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.11815149685453,24.55824817102786,0.3,0.01907060754378548,0.0,0.0,7139.203944282525,7139.203944282526,0.0,7139.203944282525,51.75922859604831,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011545000015757978,False,,0.0,-0.0
2592,2592,2024-01-28 00:00:00,1.0,6.117753127707313,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1189482059842994,24.558236914327523,0.27499999999999997,-0.06849096381079957,0.0,0.0,7132.666726132067,7132.666726132066,0.0,7132.666726132067,51.71183376445749,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009561999759171158,False,,0.0,-0.0
2593,2593,2024-01-28 00:15:00,1.0,6.118549854272379,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.119744880442834,24.55822521790551,0.25,-0.13587908349705521,0.0,0.0,7127.869826757199,7127.869826757198,0.0,7127.869826757199,51.677056243989696,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001564000005600974,False,,0.0,-0.0
2594,2594,2024-01-28 00:30:00,1.0,6.119346546097065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.120541520212608,24.558204283426672,0.22500000000000003,-0.20346974880336474,0.0,0.0,7123.251595111466,7123.251595111466,0.0,7123.251595111466,51.64357406455813,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009488000068813562,False,,0.0,-0.0
2595,2595,2024-01-28 00:45:00,1.0,6.120143203195383,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.121338124895953,24.558175733410703,0.2,-0.2712637937384193,0.0,0.0,7118.806217604999,7118.806217604999,0.0,7118.806217604999,51.611345077636244,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012544000055640936,False,,0.0,-0.0
2596,2596,2024-01-28 01:00:00,1.0,6.120939825406984,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122134694166146,24.558143323049404,0.15000000000000002,-0.31755347898325564,0.0,0.0,7115.869808581781,7115.8698085817805,0.0,7115.869808581781,51.590056112217916,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013609000016003847,False,,0.0,-0.0
2597,2597,2024-01-28 01:15:00,1.0,6.121736412377876,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122931227856249,24.5581112272936,0.1,-0.3638536825359842,0.0,0.0,7113.01144472965,7113.01144472965,0.0,7113.01144472965,51.56933297428996,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014433999895118177,False,,0.0,-0.0
2598,2598,2024-01-28 01:30:00,1.0,6.12253296387358,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.123727725981688,24.5580793921252,0.05,-0.41016696994430857,0.0,0.0,7110.228494384418,7110.228494384417,0.0,7110.228494384418,51.54915658428703,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001058599998941645,False,,0.0,-0.0
2599,2599,2024-01-28 01:45:00,1.0,6.123329479775878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.124524188556222,24.558046279920532,0.0,-0.4570067690175092,0.0,0.0,7107.488862194867,7107.488862194866,0.0,7107.488862194867,51.529294250912784,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001055200002156198,False,,0.0,-0.0
2600,2600,2024-01-28 02:00:00,1.0,6.124125960121257,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1253206155256805,24.55801950042524,0.0,-0.6141641193150751,0.0,0.0,7098.817470944861,7098.817470944861,0.0,7098.817470944861,51.466426664350244,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010482000070624053,False,,0.0,-0.0
2601,2601,2024-01-28 02:15:00,1.0,6.124922404904282,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.126117007167011,24.55800063514826,0.0,-0.7713440846703602,0.0,0.0,7090.878640908243,7090.878640908242,0.0,7090.878640908243,51.40887014658477,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011074999929405749,False,,0.0,-0.0
2602,2602,2024-01-28 02:30:00,1.0,6.125718814219642,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.12691336381998,24.55799220642762,0.0,-0.9285313936980774,0.0,0.0,7083.591626405934,7083.591626405933,0.0,7083.591626405934,51.356039291443025,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011844999971799552,False,,0.0,-0.0
2603,2603,2024-01-28 02:45:00,1.0,6.126515188364509,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.12770968593977,24.55799257625313,0.0,-1.08572272430394,0.0,0.0,7076.89128604462,7076.89128604462,0.0,7076.89128604462,51.307461823823495,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015731000166852027,False,,0.0,-0.0
2604,2604,2024-01-28 03:00:00,1.0,6.12731152774644,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.128505973906329,24.55799897253145,0.0,-0.9285313936980774,0.0,0.0,7083.591083712539,7083.591083712539,0.0,7083.591083712539,51.35603535691591,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013029999972786754,False,,0.0,-0.0
2605,2605,2024-01-28 03:15:00,1.0,6.128107832813654,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.129302227976559,24.558007626226676,0.0,-0.7713440846703602,0.0,0.0,7090.877481965685,7090.877481965684,0.0,7090.877481965685,51.40886174425122,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014298000023700297,False,,0.0,-0.0
2606,2606,2024-01-28 03:30:00,1.0,6.1289041038080585,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.130098448252756,24.558016433271895,0.0,-0.6141641193150751,0.0,0.0,7098.815614827388,7098.815614827386,0.0,7098.815614827388,51.46641320749857,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014247000217437744,False,,0.0,-0.0
2607,2607,2024-01-28 03:45:00,1.0,6.129700340978391,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.130894634754714,24.558024337883634,0.0,-0.4570067690175092,0.0,0.0,7107.486063192025,7107.486063192025,0.0,7107.486063192025,51.529273958142184,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010164999985136092,False,,0.0,-0.0
2608,2608,2024-01-28 04:00:00,1.0,6.130496544348005,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1316907874365185,24.558002727672275,-0.25,-0.7015090229647835,0.0,0.0,7094.319530190768,7094.319530190768,0.0,7094.319530190768,51.43381659388307,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010375000128988177,False,,0.0,-0.0
2609,2609,2024-01-28 04:15:00,1.0,6.131292713940954,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.132486905020777,24.55796942417862,-0.5,-0.9460339189922039,0.0,0.0,7082.8146510119495,7082.814651011948,0.0,7082.8146510119495,51.350406219836636,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0019409000233281404,False,,0.0,-0.0
2610,2610,2024-01-28 04:30:00,1.0,6.132088849091265,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.133282987006261,24.557929298238484,-0.75,-1.1905754792546008,0.0,0.0,7072.715710836776,7072.715710836776,0.0,7072.715710836776,51.27718890356663,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001446299982490018,False,,0.0,-0.0
2611,2611,2024-01-28 04:45:00,1.0,6.1328849488688055,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134079033103781,24.55788055034202,-1.0,-1.435136787539411,0.0,0.0,7063.80612468988,7063.80612468988,0.0,7063.80612468988,51.21259440400163,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014845999830868095,False,,0.0,-0.0
2612,2612,2024-01-28 05:00:00,1.0,6.133681012920452,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134875042937367,24.557863895297654,-0.9,-1.3636949796403726,0.0,0.0,7066.294599073806,7066.294599073806,0.0,7066.294599073806,51.2306358432851,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011849000002257526,False,,0.0,-0.0
2613,2613,2024-01-28 05:15:00,1.0,6.134477040892917,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.135671017891259,24.55785623691696,-0.8,-1.2924201006650489,0.0,0.0,7068.868715250277,7068.868715250278,0.0,7068.868715250277,51.24929818556451,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001667799981078133,False,,0.0,-0.0
2614,2614,2024-01-28 05:30:00,1.0,6.135273033262525,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136466958361851,24.5578512052499,-0.7,-1.221317045688736,0.0,0.0,7071.531169025795,7071.531169025794,0.0,7071.531169025795,51.26860097543702,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001305699988733977,False,,0.0,-0.0
2615,2615,2024-01-28 05:45:00,1.0,6.136068990970181,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.137262864461782,24.557847976506373,-0.6,-1.1503850958525943,0.0,0.0,7074.285520758146,7074.285520758146,0.0,7074.285520758146,51.28857002549656,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016086999967228621,False,,0.0,-0.0
2616,2616,2024-01-28 06:00:00,1.0,6.136864914295838,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1380587362722245,24.557825194327744,-0.7,-1.110813097705525,0.0,0.0,7075.866112136952,7075.866112136952,0.0,7075.866112136952,51.300029312992905,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011126000026706606,False,,0.0,-0.0
2617,2617,2024-01-28 06:15:00,1.0,6.13766080323785,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1388545729449255,24.557797791076002,-0.8,-1.0725691050102344,0.0,0.0,7077.422217410403,7077.4222174104025,0.0,7077.422217410403,51.31131107622543,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001070900005288422,False,,0.0,-0.0
2618,2618,2024-01-28 06:30:00,1.0,6.138456657471652,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1396503742896655,24.55777045575588,-0.9,-1.0356364817403116,0.0,0.0,7078.956247319597,7078.956247319596,0.0,7078.956247319597,51.32243279306709,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011405999830458313,False,,0.0,-0.0
2619,2619,2024-01-28 06:45:00,1.0,6.139252476476148,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.140446140311624,24.55774410472729,-1.0,-1.000001985148343,0.0,0.0,7080.464739671438,7080.464739671437,0.0,7080.464739671438,51.33336936261793,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0019563999958336353,False,,0.0,-0.0
2620,2620,2024-01-28 07:00:00,1.0,6.140048260185835,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.141241871049772,24.557729508881316,-1.0,-1.000001985148343,0.0,0.0,7080.463873993119,7080.463873993118,248.46,6832.003873993119,49.53202808645011,0.029,-0.0,measured_data_mpc,0.029,248.46,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011061999830417335,False,,0.0,-0.0
2621,2621,2024-01-28 07:15:00,1.0,6.1408440085263685,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142037567010682,24.55771928978681,-1.0,-1.000001985148343,0.0,0.0,7080.463428737542,7080.463428737542,0.0,7080.463428737542,51.33335985834718,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010724000167101622,False,,0.0,-0.0
2622,2622,2024-01-28 07:30:00,1.0,6.141639721905769,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142833228386799,24.55772723585851,-1.0,-1.000001985148343,0.0,0.0,7080.463142508952,7080.463142508952,0.0,7080.463142508952,51.3333577831899,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011676999856717885,False,,0.0,-0.0
2623,2623,2024-01-28 07:45:00,1.0,6.142435400545821,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.143628855965687,24.557788006843506,-1.0,-1.000001985148343,0.0,0.0,7080.463040124362,7080.463040124362,0.0,7080.463040124362,51.333357040901625,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014239999873097986,False,,0.0,-0.0
2624,2624,2024-01-28 08:00:00,1.0,6.143231045031531,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.144424452031114,24.557935279265976,-0.9,-0.9812927015567795,0.0,0.0,7081.267856470604,7081.267856470604,1103.88,5977.387856470604,236.10682033058885,0.158,-0.0,measured_data_mpc,0.158,1103.88,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013102999946568161,False,,0.0,-0.0
2625,2625,2024-01-28 08:15:00,1.0,6.144026656868922,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.145220020321766,24.558163762803478,-0.8,-0.9631776520772841,0.0,0.0,7082.056181336544,7082.056181336544,0.0,7082.056181336544,51.34490731468995,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011479000095278025,False,,0.0,-0.0
2626,2626,2024-01-28 08:30:00,1.0,6.144822239037607,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1460155643476,24.558465659057422,-0.7,-0.9456597301961711,0.0,0.0,7082.827238543554,7082.827238543553,0.0,7082.827238543554,51.35049747944077,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012379999971017241,False,,0.0,-0.0
2627,2627,2024-01-28 08:45:00,1.0,6.145617795187637,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.146811087279783,24.558835106796494,-0.6,-0.928750884556814,0.0,0.0,7083.579784876273,7083.579784876273,0.0,7083.579784876273,51.355953440352984,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010929999989457428,False,,0.0,-0.0
2628,2628,2024-01-28 09:00:00,1.0,6.146413328691576,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.14760659204148,24.559268887157558,-0.42499999999999993,-0.7853460069851594,0.0,0.0,7090.20810077722,7090.208100777219,2002.32,5087.888100777221,200.97157998070023,0.158,-0.0,measured_data_mpc,0.158,2002.32,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014573000080417842,False,,0.0,-0.0
2629,2629,2024-01-28 09:15:00,1.0,6.147208842540066,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.148402081410801,24.559751299061794,-0.25,-0.642613800213741,0.0,0.0,7097.340565994544,7097.340565994544,0.0,7097.340565994544,51.455719103460446,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015844999870751053,False,,0.0,-0.0
2630,2630,2024-01-28 09:30:00,1.0,6.148004339602449,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149197557489909,24.560256806721938,-0.07499999999999998,-0.5005664874968906,0.0,0.0,7105.029374377991,7105.02937437799,0.0,7105.029374377991,51.51146296424044,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012184999941382557,False,,0.0,-0.0
2631,2631,2024-01-28 09:45:00,1.0,6.1487998223067635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149993021277023,24.56075464081315,0.1,-0.3638536825359842,0.0,0.0,7113.043562902767,7113.043562902767,0.0,7113.043562902767,51.56956583104506,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001185600005555898,False,,0.0,-0.0
2632,2632,2024-01-28 10:00:00,1.0,6.149595292228162,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.150788472434325,24.56124134724913,0.35000000000000003,-0.132470667141532,0.0,0.0,7128.152442845745,7128.152442845744,2312.52,4815.632442845745,190.2174814924069,0.158,-0.0,measured_data_mpc,0.158,2312.52,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011566999892238528,False,,0.0,-0.0
2633,2633,2024-01-28 10:15:00,1.0,6.150390749702302,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.151583910497809,24.56171273540482,0.6000000000000001,0.137998570197478,0.0,0.0,7148.73656438602,7148.736564386019,0.0,7148.73656438602,51.82834009179865,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001175400015199557,False,,0.0,-0.0
2634,2634,2024-01-28 10:30:00,1.0,6.151186194332703,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1523793347950395,24.562163980676523,0.8500000000000001,0.38269158145912163,0.0,0.0,7170.666790831149,7170.666790831149,0.0,7170.666790831149,51.987334233525836,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012597999884746969,False,,0.0,-0.0
2635,2635,2024-01-28 10:45:00,1.0,6.151981625513217,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.153174744457505,24.56258830841948,1.1,0.6273625022827484,0.0,0.0,7196.479522148419,7196.479522148419,0.0,7196.479522148419,52.17447653557604,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013630999892484397,False,,0.0,-0.0
2636,2636,2024-01-28 11:00:00,1.0,6.152777042474635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1539701383234515,24.56295690222861,1.1500000000000001,0.5883550998943977,0.0,0.0,7192.086595636461,7192.086595636461,2419.26,4772.826595636461,99.03615185945658,0.083,-0.0,measured_data_mpc,0.083,2419.26,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001368099998217076,False,,0.0,-0.0
2637,2637,2024-01-28 11:15:00,1.0,6.153572444257026,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1547655139904265,24.563286411436223,1.2000000000000002,0.549220426592765,0.0,0.0,7187.794520445652,7187.79452044565,0.0,7187.794520445652,52.11151027323098,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013253999932203442,False,,0.0,-0.0
2638,2638,2024-01-28 11:30:00,1.0,6.154367829023136,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.155560869760695,24.563582951244552,1.25,0.5099530089934391,0.0,0.0,7183.600670048227,7183.600670048225,0.0,7183.600670048227,52.081104857849645,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014244000194594264,False,,0.0,-0.0
2639,2639,2024-01-28 11:45:00,1.0,6.155163194728654,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.156356204219179,24.563850081881803,1.3,0.47055487970999754,0.0,0.0,7179.502938461262,7179.502938461262,0.0,7179.502938461262,52.05139630384415,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014473999908659607,False,,0.0,-0.0
2640,2640,2024-01-28 12:00:00,1.0,6.155958539861288,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157151516087431,24.564087790007285,1.35,0.33522755800722065,0.0,0.0,7166.203344607176,7166.203344607176,1325.76,5840.443344607176,42.34321424840203,0.029,-0.0,measured_data_mpc,0.029,1325.76,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014503000129479915,False,,0.0,-0.0
2641,2641,2024-01-28 12:15:00,1.0,6.156753863004326,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157946804097406,24.564294570903545,1.4,0.19710343132597805,0.0,0.0,7153.798206390954,7153.798206390954,0.0,7153.798206390954,51.86503699633442,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013029999972786754,False,,0.0,-0.0
2642,2642,2024-01-28 12:30:00,1.0,6.15754916296482,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.158742066917686,24.564463948137302,1.45,0.05612143914133352,0.0,0.0,7142.224964629301,7142.224964629301,0.0,7142.224964629301,51.781130993562435,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012251999869477004,False,,0.0,-0.0
2643,2643,2024-01-28 12:45:00,1.0,6.158344438389269,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.159537302935572,24.564596663869136,1.5,-0.19422303486704728,0.0,0.0,7124.011681911653,7124.011681911652,0.0,7124.011681911653,51.649084693859486,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010929999989457428,False,,0.0,-0.0
2644,2644,2024-01-28 13:00:00,1.0,6.159139687800784,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160332510564935,24.564705902885734,1.65,0.03559978157582332,0.0,0.0,7140.632770485354,7140.632770485352,1577.88,5562.752770485354,115.42711998757109,0.083,-0.0,measured_data_mpc,0.083,1577.88,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001025900011882186,False,,0.0,-0.0
2645,2645,2024-01-28 13:15:00,1.0,6.159934909607053,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161127688792639,24.56478701837259,1.8,0.15871881562763987,0.0,0.0,7150.5646599611355,7150.5646599611355,0.0,7150.5646599611355,51.841593784718235,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010529000137466937,False,,0.0,-0.0
2646,2646,2024-01-28 13:30:00,1.0,6.1607301025624315,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161922836404827,24.56483599988248,1.9500000000000002,0.2815796617963565,0.0,0.0,7161.28177435096,7161.28177435096,0.0,7161.28177435096,51.919292864044465,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011562000145204365,False,,0.0,-0.0
2647,2647,2024-01-28 13:45:00,1.0,6.161525265451847,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.162717952014411,24.564847716420115,2.1,0.4041749911756621,0.0,0.0,7172.870917823803,7172.870917823801,0.0,7172.870917823803,52.00331415422258,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014875000051688403,False,,0.0,-0.0
2648,2648,2024-01-28 14:00:00,1.0,6.162320397061089,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1635130340115865,24.564810284994103,2.125,0.6872809178215015,0.0,0.0,7203.593051523421,7203.59305152342,883.38,6320.213051523421,131.144420819111,0.083,-0.0,measured_data_mpc,0.083,883.38,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014024999982211739,False,,0.0,-0.0
2649,2649,2024-01-28 14:15:00,1.0,6.163115495883964,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.164308080276474,24.565701570390296,2.1500000000000004,0.9679272016867324,0.0,0.0,7242.0002227525265,7242.000222752526,0.0,7242.0002227525265,52.50450161495582,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010899000044446439,False,,0.0,-0.0
2650,2650,2024-01-28 14:30:00,1.0,6.163910559991843,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1651031309374,24.61581343417186,2.1750000000000003,1.2461609237235636,0.0,0.0,7241.122101124774,7241.122101124774,0.0,7241.122101124774,52.49813523315462,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010965999972540885,False,,0.0,-0.0
2651,2651,2024-01-28 14:45:00,1.0,6.164705608461853,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165900312615726,24.76709950147629,2.2,1.5220245439589546,0.0,0.0,7204.869081089448,7204.869081089448,0.0,7204.869081089448,52.2353008378985,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013061999925412238,False,,0.0,-0.0
2652,2652,2024-01-28 15:00:00,1.0,6.165501724657499,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.166703996558571,24.796821936286968,2.1750000000000003,1.2618405952850016,0.0,0.0,7274.982189087668,7274.982189087667,567.6,6707.382189087668,139.17818042356913,0.083,-0.0,measured_data_mpc,0.083,567.6,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012245000107213855,False,,0.0,-0.0
2653,2653,2024-01-28 15:15:00,1.0,6.1663021574930585,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.167508930207493,24.697185984114807,2.1500000000000004,0.9995380116402101,0.0,0.0,7283.588796918642,7283.5887969186415,0.0,7283.588796918642,52.80601877766016,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00143420000676997,False,,0.0,-0.0
2654,2654,2024-01-28 15:30:00,1.0,6.167106466270577,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.168309524444101,24.61395812853966,2.125,0.735076231583581,0.0,0.0,7225.214601020718,7225.214601020716,0.0,7225.214601020718,52.38280585740021,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011801999935414642,False,,0.0,-0.0
2655,2655,2024-01-28 15:45:00,1.0,6.167909230211715,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.169106488383559,24.57998814399923,2.1,0.46842101108602235,0.0,0.0,7183.9278928157455,7183.927892815746,0.0,7183.9278928157455,52.083477222914155,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015694000176154077,False,,0.0,-0.0
2656,2656,2024-01-28 16:00:00,1.0,6.168708009306283,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.169901950414509,24.568769034726078,2.075,0.7485437781116538,0.0,0.0,7212.659827999446,7212.659827999444,409.26,6803.399827999446,141.1705464309885,0.083,-0.0,measured_data_mpc,0.083,409.26,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0019019999890588224,False,,0.0,-0.0
2657,2657,2024-01-28 16:15:00,1.0,6.169504222267796,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.170696893578224,24.56657040684458,2.05,1.02546164428782,0.0,0.0,7251.894054412745,7251.894054412745,0.0,7251.894054412745,52.57623189449241,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016884999931789935,False,,0.0,-0.0
2658,2658,2024-01-28 16:30:00,1.0,6.170299424875334,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.17149170763679,24.634262977284653,2.025,1.299226976934188,0.0,0.0,7232.137441976424,7232.137441976423,0.0,7232.137441976424,52.43299645432908,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018610999977681786,False,,0.0,-0.0
2659,2659,2024-01-28 16:45:00,1.0,6.171094303474011,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.172289412323032,24.80298532690903,2.0,1.5698782897636805,0.0,0.0,7200.682614379438,7200.682614379437,0.0,7200.682614379438,52.20494895425092,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001618299982510507,False,,0.0,-0.0
2660,2660,2024-01-28 17:00:00,1.0,6.171890562831617,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1730943726237655,24.918573785969798,1.975,1.530898256682583,0.0,0.0,7230.8944838965635,7230.894483896563,0.0,7230.8944838965635,285.6203321139143,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016727000183891505,False,,0.0,-0.0
2661,2661,2024-01-28 17:15:00,1.0,6.172691895377712,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.173904292519044,24.943512212267706,1.95,1.4920157871461306,0.0,0.0,7250.671672948627,7250.671672948627,0.0,7250.671672948627,52.56736962887755,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010569999867584556,False,,0.0,-0.0
2662,2662,2024-01-28 17:30:00,1.0,6.173499335474803,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.174715255159462,24.926751854976608,1.9249999999999998,1.4532190258389535,0.0,0.0,7260.529482905132,7260.52948290513,0.0,7260.529482905132,52.63883875106221,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015656000177841634,False,,0.0,-0.0
2663,2663,2024-01-28 17:45:00,1.0,6.174309776736809,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175525458859354,24.89582780355773,1.9,1.4145192662369979,0.0,0.0,7265.294983862954,7265.294983862953,0.0,7265.294983862954,52.67338863300642,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015461999864783138,False,,0.0,-0.0
2664,2664,2024-01-28 18:00:00,1.0,6.175120359921324,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1763342916852295,24.873523178015343,1.775,1.4127061178974758,0.0,0.0,7260.938107475813,7260.938107475811,0.0,7260.938107475813,286.80705524529463,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010766999912448227,False,,0.0,-0.0
2665,2665,2024-01-28 18:15:00,1.0,6.175929878194814,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177142126112333,24.86288228644477,1.65,1.409677759529678,0.0,0.0,7258.505406265989,7258.505406265989,0.0,7258.505406265989,52.62416419542843,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001189900009194389,False,,0.0,-0.0
2666,2666,2024-01-28 18:30:00,1.0,6.176738211815436,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177949466121856,24.856827205154232,1.525,1.4054334952019643,0.0,0.0,7257.797064297206,7257.797064297205,0.0,7257.797064297206,52.619028716154745,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010559000074863434,False,,0.0,-0.0
2667,2667,2024-01-28 18:45:00,1.0,6.177545799001673,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.178756509884948,24.851569180357473,1.4,1.3999988014544666,0.0,0.0,7257.907600092008,7257.907600092006,0.0,7257.907600092008,52.61983010066706,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011341000208631158,False,,0.0,-0.0
2668,2668,2024-01-28 19:00:00,1.0,6.178352990889786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.179563291837162,24.810745799987867,1.4,1.295744555339976,0.0,0.0,7277.38315559953,7277.38315559953,0.0,7277.38315559953,345.6756998909777,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014052999904379249,False,,0.0,-0.0
2669,2669,2024-01-28 19:15:00,1.0,6.179159903764856,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.180368275343547,24.733266551169706,1.4,1.1911938893907468,0.0,0.0,7291.085256216843,7291.085256216842,0.0,7291.085256216843,52.860368107572114,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001441399974282831,False,,0.0,-0.0
2670,2670,2024-01-28 19:30:00,1.0,6.179965786491565,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.181169876728834,24.648227824371606,1.4,1.0863352812446931,0.0,0.0,7290.012491171836,7290.012491171835,0.0,7290.012491171836,52.852590560995814,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010562000097706914,False,,0.0,-0.0
2671,2671,2024-01-28 19:45:00,1.0,6.180769078899907,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1819677695120845,24.59465542677356,1.4,0.9811756895800793,0.0,0.0,7257.8884567602,7257.8884567602,0.0,7257.8884567602,52.61969131151145,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012801999982912093,False,,0.0,-0.0
2672,2672,2024-01-28 20:00:00,1.0,6.181568825972896,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.182763313393547,24.573463271518033,1.3749999999999998,1.0025417979558031,0.0,0.0,7253.435166347257,7253.435166347255,0.0,7253.435166347257,344.5381704014947,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00149789999704808,False,,0.0,-0.0
2673,2673,2024-01-28 20:15:00,1.0,6.18236554429562,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.183557907506842,24.566421056290306,1.35,1.0235403632828814,0.0,0.0,7253.963607134326,7253.963607134326,0.0,7253.963607134326,52.59123615172386,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011175000108778477,False,,0.0,-0.0
2674,2674,2024-01-28 20:30:00,1.0,6.183160613324658,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.184352163256392,24.564197016973548,1.3250000000000002,1.0441764164469862,0.0,0.0,7256.517063039635,7256.517063039634,0.0,7256.517063039635,52.609748707037355,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013583999825641513,False,,0.0,-0.0
2675,2675,2024-01-28 20:45:00,1.0,6.183955038263282,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185146288832197,24.563566625938705,1.3,1.064457689506872,0.0,0.0,7259.801394260068,7259.801394260068,0.0,7259.801394260068,52.633560108385495,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013513000158127397,False,,0.0,-0.0
2676,2676,2024-01-28 21:00:00,1.0,6.184749228880234,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185940353094157,24.562280651400727,1.225,0.9454388545149861,0.0,0.0,7240.364919634834,7240.364919634832,0.0,7240.364919634834,285.994414325576,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011946000158786774,False,,0.0,-0.0
2677,2677,2024-01-28 21:15:00,1.0,6.185543323817749,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.186734327722128,24.5607514201939,1.15,0.82646448052519,0.0,0.0,7221.92092423515,7221.920924235148,0.0,7221.92092423515,52.35892670070484,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014449000009335577,False,,0.0,-0.0
2678,2678,2024-01-28 21:30:00,1.0,6.186337343267127,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.187528202208348,24.560055076569245,1.075,0.7075353938921658,0.0,0.0,7206.03559098928,7206.035590989278,0.0,7206.03559098928,52.24375803467228,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001101000001654029,False,,0.0,-0.0
2679,2679,2024-01-28 21:45:00,1.0,6.187131267840487,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.188322012543114,24.559772041287378,1.0,0.5886470336316021,0.0,0.0,7192.075117343996,7192.075117343997,0.0,7192.075117343996,52.142544600743975,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011638000141829252,False,,0.0,-0.0
2680,2680,2024-01-28 22:00:00,1.0,6.187925110243822,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.189115776586835,24.559620953418328,0.9,0.5933092338551318,0.0,0.0,7192.567317338859,7192.567317338858,0.0,7192.567317338859,149.24577183478132,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012123000051360577,False,,0.0,-0.0
2681,2681,2024-01-28 22:15:00,1.0,6.188718897427995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1899095000345525,24.559516574578314,0.8,0.5967477083100012,0.0,0.0,7192.942263240298,7192.9422632402975,0.0,7192.942263240298,52.148831408492164,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010772999958135188,False,,0.0,-0.0
2682,2682,2024-01-28 22:30:00,1.0,6.189512641154571,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.190703184921489,24.55943250201297,0.7,0.5989739683944755,0.0,0.0,7193.186382303041,7193.186382303041,0.0,7193.186382303041,52.15060127169705,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011306999949738383,False,,0.0,-0.0
2683,2683,2024-01-28 22:45:00,1.0,6.190306345326009,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.191496832119018,24.55936220596663,0.6,0.5999996168513009,0.0,0.0,7193.297349569302,7193.297349569302,0.0,7193.297349569302,52.151405784377445,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013848999806214124,False,,0.0,-0.0
2684,2684,2024-01-28 23:00:00,1.0,6.191100011393258,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.192290442223971,24.559304108327012,0.5499999999999999,0.5214257466855184,0.0,0.0,7184.701819371849,7184.701819371849,0.0,7184.701819371849,149.08256275196587,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001487100002123043,False,,0.0,-0.0
2685,2685,2024-01-28 23:15:00,1.0,6.191893640049764,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.193084015764967,24.559251575497292,0.5,0.44309291937336787,0.0,0.0,7176.580390891742,7176.5803908917405,0.0,7176.580390891742,52.030207833965136,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015721000090707093,False,,0.0,-0.0
2686,2686,2024-01-28 23:30:00,1.0,6.192687231862381,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.19387755298041,24.55920268631518,0.45000000000000007,0.36500305360953567,0.0,0.0,7168.8995471458775,7168.8995471458775,0.0,7168.8995471458775,51.974521716807615,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009747000003699213,False,,0.0,-0.0
2687,2687,2024-01-28 23:45:00,1.0,6.193480787230906,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.194671054036423,24.559156826003864,0.4,0.28715407955960914,0.0,0.0,7161.628445428468,7161.628445428468,0.0,7161.628445428468,51.92180622935639,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015822999994270504,False,,0.0,-0.0
2688,2688,2024-01-29 00:00:00,1.0,6.194274306368368,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.195464519056959,24.559118855729928,0.4,0.3151986105025528,0.0,0.0,7164.202763219279,7164.2027632192785,0.0,7164.202763219279,51.94047003333978,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012298999936319888,False,,0.0,-0.0
2689,2689,2024-01-29 00:15:00,1.0,6.195067789422428,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.196257948394173,24.559084071464447,0.4,0.3433525953377656,0.0,0.0,7166.835657522439,7166.835657522437,0.0,7166.835657522439,51.959558517037685,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009769000171218067,False,,0.0,-0.0
2690,2690,2024-01-29 00:30:00,1.0,6.195861236587512,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.197051342182366,24.559050791051643,0.4,0.37161955613582254,0.0,0.0,7169.529008545222,7169.5290085452225,0.0,7169.529008545222,51.97908531195286,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009525000059511513,False,,0.0,-0.0
2691,2691,2024-01-29 00:45:00,1.0,6.196654648141052,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.197844700488023,24.559035793179522,0.4,0.39999803523405764,0.0,0.0,7172.284397361926,7172.284397361927,0.0,7172.284397361926,51.99906188087396,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009482000023126602,False,,0.0,-0.0
2692,2692,2024-01-29 01:00:00,1.0,6.197448024173755,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.198638024102568,24.5590123637824,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.796617572702,7162.7966175727015,0.0,7162.796617572702,51.9302754774021,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010754000104498118,False,,0.0,-0.0
2693,2693,2024-01-29 01:15:00,1.0,6.198241365162224,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.199431312663172,24.55895734752504,0.2,0.1999974590242739,0.0,0.0,7153.909995917076,7153.909995917075,0.0,7153.909995917076,51.865847470398805,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013021999911870807,False,,0.0,-0.0
2694,2694,2024-01-29 01:30:00,1.0,6.1990346712318205,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2002245648065575,24.558882943485713,0.1,0.09999763203298688,0.0,0.0,7145.579915609946,7145.5799156099465,0.0,7145.579915609946,51.80545438817211,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010823000047821552,False,,0.0,-0.0
2695,2695,2024-01-29 01:45:00,1.0,6.199827941611345,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.201017779693707,24.558807445773393,0.0,-2.901809951709875e-07,0.0,0.0,7137.756712298501,7137.7567122985,0.0,7137.756712298501,51.748736164164136,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009876000112853944,False,,0.0,-0.0
2696,2696,2024-01-29 02:00:00,1.0,6.200621175114268,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.201810957279182,24.558752425743634,0.025,-0.04668518858559319,0.0,0.0,7134.267030889109,7134.267030889108,0.0,7134.267030889109,51.723435973946046,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014833000022917986,False,,0.0,-0.0
2697,2697,2024-01-29 02:15:00,1.0,6.201414371355277,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20260409845185,24.558712429009717,0.05,-0.09393734356924655,0.0,0.0,7130.836381600018,7130.836381600018,0.0,7130.836381600018,51.69856376660014,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001031499996315688,False,,0.0,-0.0
2698,2698,2024-01-29 02:30:00,1.0,6.202207530738726,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.203397203868125,24.558681186045376,0.07500000000000001,-0.14120216947939584,0.0,0.0,7127.5029016218705,7127.50290162187,0.0,7127.5029016218705,51.674396036758566,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009781999979168177,False,,0.0,-0.0
2699,2699,2024-01-29 02:45:00,1.0,6.203000654007155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.204190273897371,24.558655465054784,0.1,-0.18848296940839782,0.0,0.0,7124.262752731788,7124.262752731788,0.0,7124.262752731788,51.650904957305464,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017141999851446599,False,,0.0,-0.0
2700,2700,2024-01-29 03:00:00,1.0,6.203793741726735,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20498330878473,24.5586325019817,0.1,-0.11778923713787268,0.0,0.0,7129.14049365693,7129.140493656928,0.0,7129.14049365693,51.68626857901274,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012648999982047826,False,,0.0,-0.0
2701,2701,2024-01-29 03:15:00,1.0,6.204586794218727,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.205776308654908,24.55861447358588,0.1,-0.04697294809239416,0.0,0.0,7134.241669834111,7134.24166983411,0.0,7134.241669834111,51.72325210629731,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001251400011824444,False,,0.0,-0.0
2702,2702,2024-01-29 03:30:00,1.0,6.205379811594074,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.206569273718209,24.55860356767535,0.1,0.029982651367570664,0.0,0.0,7140.04355271042,7140.043552710419,0.0,7140.04355271042,51.765315757150546,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010303000162821263,False,,0.0,-0.0
2703,2703,2024-01-29 03:45:00,1.0,6.20617279401845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.207362204283843,24.558597530165567,0.1,0.09999763203298688,0.0,0.0,7145.569897356537,7145.569897356537,0.0,7145.569897356537,51.805381755834894,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011710999824572355,False,,0.0,-0.0
2704,2704,2024-01-29 04:00:00,1.0,6.2069657418377595,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.208155100557409,24.5585916314196,0.07500000000000001,0.07499768062758917,0.0,0.0,7143.568137388221,7143.568137388221,0.0,7143.568137388221,51.7908689960646,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014276000147219747,False,,0.0,-0.0
2705,2705,2024-01-29 04:15:00,1.0,6.207758655286056,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.208947962558767,24.558587021105577,0.05,0.04999748347371189,0.0,0.0,7141.597579408899,7141.597579408898,0.0,7141.597579408899,51.77658245071452,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009624999947845936,False,,0.0,-0.0
2706,2706,2024-01-29 04:30:00,1.0,6.208551534412368,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.209740790338319,24.55858367207924,0.025,0.02499982321334379,0.0,0.0,7139.657857037339,7139.657857037339,0.0,7139.657857037339,51.76251946352071,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009653999877627939,False,,0.0,-0.0
2707,2707,2024-01-29 04:45:00,1.0,6.209344379323314,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2105335839543905,24.558581295861334,0.0,-2.901809951709875e-07,0.0,0.0,7137.747987490466,7137.747987490466,0.0,7137.747987490466,51.74867290930588,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015663999947719276,False,,0.0,-0.0
2708,2708,2024-01-29 05:00:00,1.0,6.210137190003168,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.211326343447233,24.558590525288526,0.075,0.0053069727754771635,0.0,0.0,7138.15103291344,7138.15103291344,0.0,7138.15103291344,51.75159498862244,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011177000124007463,False,,0.0,-0.0
2709,2709,2024-01-29 05:15:00,1.0,6.210929966563231,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212119069321091,24.558603922826602,0.15,0.009813406487869554,0.0,0.0,7138.494886467001,7138.4948864670005,0.0,7138.494886467001,51.75408792688576,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014681000029668212,False,,0.0,-0.0
2710,2710,2024-01-29 05:30:00,1.0,6.211722709226891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212911761757475,24.558619107211847,0.22499999999999998,0.014240821536515203,0.0,0.0,7138.833874453999,7138.833874453999,0.0,7138.833874453999,51.75654558979149,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011534999939613044,False,,0.0,-0.0
2711,2711,2024-01-29 05:45:00,1.0,6.212515418370507,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.213704420833352,24.55863548709082,0.3,0.018363850633863397,0.0,0.0,7139.1505430429115,7139.1505430429115,0.0,7139.1505430429115,51.75884143706111,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000990000000456348,False,,0.0,-0.0
2712,2712,2024-01-29 06:00:00,1.0,6.213308094162522,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.214497046604478,24.558642473221607,0.27499999999999997,0.06375189556345422,0.0,0.0,7142.680350921176,7142.680350921176,0.0,7142.680350921176,51.78443254417853,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010776999988593161,False,,0.0,-0.0
2713,2713,2024-01-29 06:15:00,1.0,6.214100736558478,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.215289638665968,24.558647611189087,0.25,0.10915365904711787,0.0,0.0,7146.312811444348,7146.312811444348,0.0,7146.312811444348,51.810767882971525,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012115000281482935,False,,0.0,-0.0
2714,2714,2024-01-29 06:30:00,1.0,6.214893345490398,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.216082196940185,24.558653411896525,0.22500000000000003,0.1545675799467392,0.0,0.0,7150.052051732007,7150.0520517320065,0.0,7150.052051732007,51.837877375057055,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010266999888699502,False,,0.0,-0.0
2715,2715,2024-01-29 06:45:00,1.0,6.215685920663006,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.216874721454378,24.55866032710822,0.2,0.1999974590242739,0.0,0.0,7153.899387586602,7153.899387586601,0.0,7153.899387586602,51.865770560002865,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001098800014005974,False,,0.0,-0.0
2716,2716,2024-01-29 07:00:00,1.0,6.216478462063804,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.217667212263141,24.55867036228825,0.2,0.1999974590242739,0.0,0.0,7153.899399090114,7153.899399090112,483.66,6670.239399090114,48.35923564340332,0.029,-0.0,measured_data_mpc,0.029,483.66,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012320000096224248,False,,0.0,-0.0
2717,2717,2024-01-29 07:15:00,1.0,6.217270969731924,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.218459669493779,24.558680746883855,0.2,0.1999974590242739,0.0,0.0,7153.899584068338,7153.899584068338,0.0,7153.899584068338,51.86577198449545,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011565000168047845,False,,0.0,-0.0
2718,2718,2024-01-29 07:30:00,1.0,6.218063443725869,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.219252093169857,24.558698862297426,0.2,0.1999974590242739,0.0,0.0,7153.899823558579,7153.899823558579,0.0,7153.899823558579,51.865773720799695,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015426999889314175,False,,0.0,-0.0
