step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2719,2719,2024-01-29 07:45:00,1.0,6.218855884200404,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220044483629273,24.558736633285687,0.2,0.1999974590242739,0.0,0.0,7153.900164253197,7153.900164253195,0.0,7153.900164253197,51.865776190835675,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001274299982469529,False,,0.0,-0.0
2720,2720,2024-01-29 08:00:00,1.0,6.219648291262238,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220836841714334,24.558801938320336,0.22500000000000003,0.1263666884497473,0.0,0.0,7147.718704551846,7147.718704551845,1881.96,5265.758704551846,207.9974688297979,0.158,-0.0,measured_data_mpc,0.158,1881.96,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010940000065602362,False,,0.0,-0.0
2721,2721,2024-01-29 08:15:00,1.0,6.220440665539107,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.22162916862025,24.55889387901685,0.25,0.052699633894282324,0.0,0.0,7141.814359364999,7141.814359364998,0.0,7141.814359364999,51.77815410539625,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001197600009618327,False,,0.0,-0.0
2722,2722,2024-01-29 08:30:00,1.0,6.221233008032561,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.222421465504407,24.559016362412592,0.27499999999999997,-0.04020675502423718,0.0,0.0,7134.746241838405,7134.746241838405,0.0,7134.746241838405,51.726910253328434,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013515999889932573,False,,0.0,-0.0
2723,2723,2024-01-29 08:45:00,1.0,6.222025319929356,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2232137336817885,24.55916989379053,0.3,-0.11702654925815154,0.0,0.0,7129.201432881049,7129.20143288105,0.0,7129.201432881049,51.68671038838761,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010553000029176474,False,,0.0,-0.0
2724,2724,2024-01-29 09:00:00,1.0,6.222817602452148,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.224005974495878,24.55935260970417,0.32499999999999996,0.028308644797455977,0.0,0.0,7139.926497149237,7139.926497149237,3137.64,4002.2864971492368,158.09031663739486,0.158,-0.0,measured_data_mpc,0.158,3137.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017559999832883477,False,,0.0,-0.0
2725,2725,2024-01-29 09:15:00,1.0,6.223609856926479,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.22479818920419,24.5595598219712,0.35,0.1517878203023496,0.0,0.0,7149.835598386295,7149.835598386295,0.0,7149.835598386295,51.83630808830064,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001215500000398606,False,,0.0,-0.0
2726,2726,2024-01-29 09:30:00,1.0,6.2244020847100066,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.225590378870805,24.55978457206436,0.37500000000000006,0.27568585508635374,0.0,0.0,7160.5921310371305,7160.592131037131,0.0,7160.5921310371305,51.914292950019195,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014124999870546162,False,,0.0,-0.0
2727,2727,2024-01-29 09:45:00,1.0,6.225194286870048,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.226382544257383,24.560019622531012,0.4,0.39999803523405764,0.0,0.0,7172.2990243016475,7172.299024301647,0.0,7172.2990243016475,51.99916792618695,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013605999993160367,False,,0.0,-0.0
2728,2728,2024-01-29 10:00:00,1.0,6.2259864643941265,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.227174685804307,24.56027609868291,0.55,0.4496598800480835,0.0,0.0,7177.25789092444,7177.2578909244385,4010.64,3166.6178909244404,125.0814066915154,0.158,-0.0,measured_data_mpc,0.158,4010.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001067299977876246,False,,0.0,-0.0
2729,2729,2024-01-29 10:15:00,1.0,6.226778617873202,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.227966804441984,24.56054597701557,0.7,0.4976669778591129,0.0,0.0,7182.213259933152,7182.213259933152,0.0,7182.213259933152,52.07104613451535,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012259000213816762,False,,0.0,-0.0
2730,2730,2024-01-29 10:30:00,1.0,6.227570747978203,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.228758900748829,24.560821522251267,0.85,0.544003202622849,0.0,0.0,7187.152941650309,7187.15294165031,0.0,7187.152941650309,52.106858826964746,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013572999741882086,False,,0.0,-0.0
2731,2731,2024-01-29 10:45:00,1.0,6.228362855468872,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.229550974971453,24.561094138222543,1.0,0.5886470336316021,0.0,0.0,7192.06373418502,7192.06373418502,0.0,7192.06373418502,52.1424620728414,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011251999821979553,False,,0.0,-0.0
2732,2732,2024-01-29 11:00:00,1.0,6.229154940710537,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.230343026980201,24.56134639555081,1.05,0.6387252592455351,0.0,0.0,7197.754182395889,7197.754182395887,4501.8,2695.954182395889,55.941049284714694,0.083,-0.0,measured_data_mpc,0.083,4501.8,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013638999953400344,False,,0.0,-0.0
2733,2733,2024-01-29 11:15:00,1.0,6.2299470038129705,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.231135055897589,24.56158165099054,1.1,0.6888001593675717,0.0,0.0,7203.646011017204,7203.646011017204,0.0,7203.646011017204,52.22643357987473,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015971999964676797,False,,0.0,-0.0
2734,2734,2024-01-29 11:30:00,1.0,6.230739044268383,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.231927060999624,24.561798881651455,1.15,0.7388748236649253,0.0,0.0,7209.749082196883,7209.749082196883,0.0,7209.749082196883,52.27068084592741,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015480000001844019,False,,0.0,-0.0
2735,2735,2024-01-29 11:45:00,1.0,6.231531061320149,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.232719041497639,24.561996188906647,1.2,0.7889421257358469,0.0,0.0,7216.0723045191335,7216.072304519134,0.0,7216.0723045191335,52.31652420776372,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010926999966613948,False,,0.0,-0.0
2736,2736,2024-01-29 12:00:00,1.0,6.232323054117369,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.233510996535838,24.562164356725816,1.15,0.7388748236649253,0.0,0.0,7209.763602464349,7209.763602464349,4615.44,2594.3236024643493,18.808846117866533,0.029,-0.0,measured_data_mpc,0.029,4615.44,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011389999999664724,False,,0.0,-0.0
2737,2737,2024-01-29 12:15:00,1.0,6.233115021875949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.234302924858969,24.562314534280006,1.1,0.6888001593675717,0.0,0.0,7203.673664445922,7203.6736644459215,0.0,7203.673664445922,52.22663406723294,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001435400015907362,False,,0.0,-0.0
2738,2738,2024-01-29 12:30:00,1.0,6.233906963568253,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2350948256896785,24.56244858666465,1.05,0.6387252592455351,0.0,0.0,7197.794200605451,7197.794200605451,0.0,7197.794200605451,52.18400795438952,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016318999987561256,False,,0.0,-0.0
2739,2739,2024-01-29 12:45:00,1.0,6.234698878114197,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.235886698326798,24.562571073073673,1.0,0.5886470336316021,0.0,0.0,7192.115857573643,7192.115857573643,0.0,7192.115857573643,52.14283996740891,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011624000035226345,False,,0.0,-0.0
2740,2740,2024-01-29 13:00:00,1.0,6.235490764855657,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2366785422800675,24.56269034075943,1.0,0.5886470336316021,0.0,0.0,7192.119418766442,7192.119418766443,4031.82,3160.299418766442,65.57621293940367,0.083,-0.0,measured_data_mpc,0.083,4031.82,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001101900008507073,False,,0.0,-0.0
2741,2741,2024-01-29 13:15:00,1.0,6.236282623148994,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.237470357407489,24.562804897223607,1.0,0.5886470336316021,0.0,0.0,7192.1230016596965,7192.123001659697,0.0,7192.1230016596965,52.142891762032804,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012459999998100102,False,,0.0,-0.0
2742,2742,2024-01-29 13:30:00,1.0,6.237074452709692,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.238262143505171,24.562906190144552,1.0,0.5886470336316021,0.0,0.0,7192.12647591629,7192.12647591629,0.0,7192.12647591629,52.1429169503931,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001137399987783283,False,,0.0,-0.0
2743,2743,2024-01-29 13:45:00,1.0,6.237866253300259,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.239053900004372,24.562982399685037,1.0,0.5886470336316021,0.0,0.0,7192.129692276496,7192.129692276496,0.0,7192.129692276496,52.1429402690046,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011652999965008348,False,,0.0,-0.0
2744,2744,2024-01-29 14:00:00,1.0,6.238658024594556,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.239845625818617,24.56302115986034,1.0,0.6484562521026962,0.0,0.0,7198.942217506268,7198.942217506266,2485.26,4713.682217506268,97.80890601325507,0.083,-0.0,measured_data_mpc,0.083,2485.26,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014004000113345683,False,,0.0,-0.0
2745,2745,2024-01-29 14:15:00,1.0,6.239449765740198,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.240637319334073,24.563015508966956,1.0,0.7079132903515392,0.0,0.0,7206.002301494852,7206.002301494849,0.0,7206.002301494852,52.243516685837676,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013037000026088208,False,,0.0,-0.0
2746,2746,2024-01-29 14:30:00,1.0,6.240241475414619,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.241428978634488,24.562964205318767,1.0,0.7670187632241341,0.0,0.0,7213.320176802848,7213.320176802848,0.0,7213.320176802848,52.296571281820654,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001421599998138845,False,,0.0,-0.0
2747,2747,2024-01-29 14:45:00,1.0,6.24103315183658,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.242220601746954,24.56286885509387,1.0,0.8257759888357367,0.0,0.0,7220.907075057508,7220.907075057507,0.0,7220.907075057508,52.35157629416694,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017291000112891197,False,,0.0,-0.0
2748,2748,2024-01-29 15:00:00,1.0,6.241824793040739,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.243012186775093,24.563715634824657,1.1,0.9685392483191705,0.0,0.0,7242.004919769075,7242.004919769075,1699.44,5542.564919769075,115.0082220852083,0.083,-0.0,measured_data_mpc,0.083,1699.44,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0020856999908573925,False,,0.0,-0.0
2749,2749,2024-01-29 15:15:00,1.0,6.242616397106015,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.243803774419273,24.565558307140524,1.2,1.111830789272059,0.0,0.0,7266.687393128819,7266.687393128819,0.0,7266.687393128819,52.68348360018394,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011273999989498407,False,,0.0,-0.0
2750,2750,2024-01-29 15:30:00,1.0,6.243407983464895,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.24459540770976,24.61810784201198,1.2999999999999998,1.2556469141503224,0.0,0.0,7240.65796088067,7240.657960880669,0.0,7240.65796088067,52.49477021638486,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012117000005673617,False,,0.0,-0.0
2751,2751,2024-01-29 15:45:00,1.0,6.244199593902858,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.245389277553517,24.723497854424913,1.4,1.3999988014544666,0.0,0.0,7224.4931202395355,7224.493120239535,0.0,7224.4931202395355,52.37757512173663,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001184699998702854,False,,0.0,-0.0
2752,2752,2024-01-29 16:00:00,1.0,6.24499234549776,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.246187666950885,24.726558677478117,1.2999999999999998,1.1962072344905683,0.0,0.0,7279.016873586612,7279.016873586611,650.4,6628.616873586612,137.5438001269222,0.083,-0.0,measured_data_mpc,0.083,650.4,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016807999927550554,False,,0.0,-0.0
2753,2753,2024-01-29 16:15:00,1.0,6.245788475120014,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.246986154340117,24.65071469429543,1.2,0.9930486739681225,0.0,0.0,7271.599594357503,7271.599594357503,0.0,7271.599594357503,52.719097059091894,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012217999901622534,False,,0.0,-0.0
2754,2754,2024-01-29 16:30:00,1.0,6.246586913510424,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.247781330449527,24.5943469466719,1.1,0.7905281100351856,0.0,0.0,7227.6647821373745,7227.6647821373745,0.0,7227.6647821373745,52.40056967049597,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012513999827206135,False,,0.0,-0.0
2755,2755,2024-01-29 16:45:00,1.0,6.247383745272386,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2485740369376614,24.57175046100034,1.0,0.5886470336316021,0.0,0.0,7195.451464024528,7195.451464024528,0.0,7195.451464024528,52.16702311417783,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011093999783042818,False,,0.0,-0.0
2756,2756,2024-01-29 17:00:00,1.0,6.248177686540738,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.249365733076857,24.564259354525507,0.85,0.5154860454355082,0.0,0.0,7185.103168680059,7185.103168680059,5.64,7179.4631686800585,283.5887951628623,0.158,-0.0,measured_data_mpc,0.158,5.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015759999805595726,False,,0.0,-0.0
2757,2757,2024-01-29 17:15:00,1.0,6.248969887852307,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25015707157047,24.561759381002304,0.7,0.44082822032065777,0.0,0.0,7176.688600569092,7176.688600569092,0.0,7176.688600569092,52.03099235412592,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011757999891415238,False,,0.0,-0.0
2758,2758,2024-01-29 17:30:00,1.0,6.249761405152147,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.250948268089061,24.560827044413656,0.55,0.36469996058844834,0.0,0.0,7168.998705894269,7168.998705894269,0.0,7168.998705894269,51.975240617733455,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012410000199452043,False,,0.0,-0.0
2759,2759,2024-01-29 17:45:00,1.0,6.250552672657044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.251739390372151,24.560392426041368,0.4,0.28711454384699236,0.0,0.0,7161.6864582549315,7161.686458254931,0.0,7161.6864582549315,51.92222682234826,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014335000014398247,False,,0.0,-0.0
2760,2760,2024-01-29 18:00:00,1.0,6.2513438320765635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.252530459928003,24.560138131226573,0.35000000000000003,0.26537133138552726,0.0,0.0,7159.6969821587645,7159.6969821587645,0.0,7159.6969821587645,282.8080307952712,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013879000034648925,False,,0.0,-0.0
2761,2761,2024-01-29 18:15:00,1.0,6.2521349279803085,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.253321484550163,24.559958121408926,0.30000000000000004,0.24360223044345558,0.0,0.0,7157.746079454904,7157.746079454903,0.0,7157.746079454904,51.89365907604806,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010349999938625842,False,,0.0,-0.0
2762,2762,2024-01-29 18:30:00,1.0,6.252925975072167,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.254112467450199,24.559813236216193,0.25,0.2218112796938258,0.0,0.0,7155.825033484196,7155.825033484195,0.0,7155.825033484196,51.87973149276042,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011440000089351088,False,,0.0,-0.0
2763,2763,2024-01-29 18:45:00,1.0,6.253716978860959,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25490341014752,24.5596891475837,0.2,0.1999974590242739,0.0,0.0,7153.930630732016,7153.930630732016,0.0,7153.930630732016,51.86599707280712,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011021999816875905,False,,0.0,-0.0
2764,2764,2024-01-29 19:00:00,1.0,6.254507941640044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.255694313540271,24.55959173588407,0.25,0.24999952531260577,0.0,0.0,7158.297980220921,7158.297980220921,0.0,7158.297980220921,340.01915406049375,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014104000001680106,False,,0.0,-0.0
2765,2765,2024-01-29 19:15:00,1.0,6.255298864683472,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25648517878701,24.559511329485158,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.810406778043,7162.810406778042,0.0,7162.810406778043,51.93037544914082,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012694999750237912,False,,0.0,-0.0
2766,2766,2024-01-29 19:30:00,1.0,6.256089749002244,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.257276006621979,24.55944398088404,0.35000000000000003,0.3499986125505018,0.0,0.0,7167.473583224086,7167.473583224085,0.0,7167.473583224086,51.96418347837462,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012393000070005655,False,,0.0,-0.0
2767,2767,2024-01-29 19:45:00,1.0,6.256880595574156,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.258066797610958,24.559387722344745,0.4,0.39999803523405764,0.0,0.0,7172.29403059394,7172.294030593939,0.0,7172.29403059394,51.999131721806066,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013294000236783177,False,,0.0,-0.0
2768,2768,2024-01-29 20:00:00,1.0,6.257671404952355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25885755223284,24.559335559201703,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.154089861127,7167.154089861127,0.0,7167.154089861127,340.43981926840354,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011411999876145273,False,,0.0,-0.0
2769,2769,2024-01-29 20:15:00,1.0,6.258462177758516,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2596482706698,24.559289032515508,0.35,0.29350925646566134,0.0,0.0,7162.209398140911,7162.20939814091,0.0,7162.209398140911,51.926018136521606,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012166000087745488,False,,0.0,-0.0
2770,2770,2024-01-29 20:30:00,1.0,6.259252914275211,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.26043895316506,24.55924737693965,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.450134744859,7157.450134744857,0.0,7157.450134744859,51.89151347690023,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012283999822102487,False,,0.0,-0.0
2771,2771,2024-01-29 20:45:00,1.0,6.260043614767605,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.261229599930612,24.559210172995375,0.3,0.18776878630399754,0.0,0.0,7152.867864284521,7152.867864284521,0.0,7152.867864284521,51.85829201606278,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018406999879516661,False,,0.0,-0.0
2772,2772,2024-01-29 21:00:00,1.0,6.260834279416538,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.262020211160316,24.559180774346117,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.447671964542,7157.447671964541,0.0,7157.447671964542,282.7191830425994,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011768999975174665,False,,0.0,-0.0
2773,2773,2024-01-29 21:15:00,1.0,6.2616249083793765,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.262810787190265,24.559152050417104,0.35,0.29350925646566134,0.0,0.0,7162.20462123107,7162.204621231067,0.0,7162.20462123107,51.92598350392526,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011162000009790063,False,,0.0,-0.0
2774,2774,2024-01-29 21:30:00,1.0,6.262415502021035,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.263601328056414,24.559120873450816,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.146942065699,7167.146942065699,0.0,7167.146942065699,51.96181532997632,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015835999802220613,False,,0.0,-0.0
2775,2775,2024-01-29 21:45:00,1.0,6.26320606046908,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2643918336516045,24.559086219540347,0.4,0.39999803523405764,0.0,0.0,7172.284542107636,7172.284542107636,0.0,7172.284542107636,51.99906293028037,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012992999982088804,False,,0.0,-0.0
2776,2776,2024-01-29 22:00:00,1.0,6.263996583701907,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2651823038271,24.559025357036752,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.796661376273,7162.796661376273,0.0,7162.796661376273,148.62803072355766,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001313099986873567,False,,0.0,-0.0
2777,2777,2024-01-29 22:15:00,1.0,6.264787071586231,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.265972737451989,24.5589414448072,0.2,0.1999974590242739,0.0,0.0,7153.9093755914655,7153.9093755914655,0.0,7153.9093755914655,51.86584297303813,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013040000048931688,False,,0.0,-0.0
2778,2778,2024-01-29 22:30:00,1.0,6.265577523481216,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.266763133531892,24.558834096607278,0.1,0.09999763203298688,0.0,0.0,7145.57854076746,7145.578540767458,0.0,7145.57854076746,51.805444420564086,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014019999944139272,False,,0.0,-0.0
2779,2779,2024-01-29 22:45:00,1.0,6.266367938316491,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.267553491055786,24.55870110047546,0.0,-2.901809951709875e-07,0.0,0.0,7137.754652452329,7137.754652452328,0.0,7137.754652452329,51.748721230279386,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001576699985889718,False,,0.0,-0.0
2780,2780,2024-01-29 23:00:00,1.0,6.267158315129568,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.268343808919823,24.558569085059723,0.025,-0.004139396268808709,0.0,0.0,7137.438255553878,7137.43825555388,0.0,7137.438255553878,148.10184380274296,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016184999840334058,False,,0.0,-0.0
2781,2781,2024-01-29 23:15:00,1.0,6.267948652817375,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.269134087166435,24.558447596096368,0.05,-0.008769852910239073,0.0,0.0,7137.085841473141,7137.085841473141,0.0,7137.085841473141,51.74387235068028,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009449000062886626,False,,0.0,-0.0
2782,2782,2024-01-29 23:30:00,1.0,6.268738950867353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.269924326242187,24.558339921970344,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.738594637749,7136.738594637748,0.0,7136.738594637749,51.741354811123685,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014464999840129167,False,,0.0,-0.0
2783,2783,2024-01-29 23:45:00,1.0,6.269529209563095,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.270714526759541,24.558246846464016,0.1,-0.01786644656281931,0.0,0.0,7136.3968814621585,7136.3968814621585,0.0,7136.3968814621585,51.73887739060065,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015940000012051314,False,,0.0,-0.0
2784,2784,2024-01-30 00:00:00,1.0,6.2703194293657605,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.271504689345857,24.55815896727796,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.733706949918,7136.733706949917,0.0,7136.733706949918,51.74131937538691,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009280000231228769,False,,0.0,-0.0
2785,2785,2024-01-30 00:15:00,1.0,6.2711096108756745,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.272294814228584,24.55807298424841,0.05,-0.008769852910239073,0.0,0.0,7137.075811716549,7137.075811716549,0.0,7137.075811716549,51.74379963494498,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010605000134091824,False,,0.0,-0.0
2786,2786,2024-01-30 00:30:00,1.0,6.271899754620074,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.273084901488591,24.557985701749715,0.025,-0.004139396268808709,0.0,0.0,7137.423016950185,7137.423016950183,0.0,7137.423016950185,51.74631687288885,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011668000079225749,False,,0.0,-0.0
2787,2787,2024-01-30 00:45:00,1.0,6.27268986072321,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.273874951072653,24.557895553523874,0.0,-2.901809951709875e-07,0.0,0.0,7137.733996587734,7137.733996587734,0.0,7137.733996587734,51.74857147526107,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011089999752584845,False,,0.0,-0.0
2788,2788,2024-01-30 01:00:00,1.0,6.273479929136944,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2746649628585445,24.55781006086757,0.0,-2.901809951709875e-07,0.0,0.0,7137.731786299203,7137.731786299203,0.0,7137.731786299203,51.74855545066922,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010350999946240336,False,,0.0,-0.0
2789,2789,2024-01-30 01:15:00,1.0,6.274269959794013,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.27545493704902,24.557735334611067,0.0,-2.901809951709875e-07,0.0,0.0,7137.729705916093,7137.729705916093,0.0,7137.729705916093,51.74854036789168,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010766000195872039,False,,0.0,-0.0
2790,2790,2024-01-30 01:30:00,1.0,6.275059952780846,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.276244874113541,24.55767778630717,0.0,-2.901809951709875e-07,0.0,0.0,7137.7278002160965,7137.7278002160965,0.0,7137.7278002160965,51.748526551566705,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009204999951180071,False,,0.0,-0.0
2791,2791,2024-01-30 01:45:00,1.0,6.275849908433087,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.27703477479054,24.557634314491505,0.0,-2.901809951709875e-07,0.0,0.0,7137.726206356709,7137.726206356709,0.0,7137.726206356709,51.74851499608614,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010145999840460718,False,,0.0,-0.0
2792,2792,2024-01-30 02:00:00,1.0,6.276639827316426,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.277824639692454,24.5576000669164,-0.025,-0.0673875928257525,0.0,0.0,7132.723269516007,7132.723269516006,0.0,7132.723269516007,51.71224370399106,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009503999899607152,False,,0.0,-0.0
2793,2793,2024-01-30 02:15:00,1.0,6.27742971010583,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.278614469220933,24.557576435034836,-0.05,-0.13452639313015352,0.0,0.0,7127.94058079192,7127.94058079192,0.0,7127.94058079192,51.677569210741424,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012489999935496598,False,,0.0,-0.0
2794,2794,2024-01-30 02:30:00,1.0,6.278219557277536,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.279404263833001,24.557562657959796,-0.07500000000000001,-0.2014228736657951,0.0,0.0,7123.3652797235545,7123.365279723555,0.0,7123.3652797235545,51.644398277995776,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009962999902199954,False,,0.0,-0.0
2795,2795,2024-01-30 02:45:00,1.0,6.279009369374108,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.28019402395752,24.55755702678859,-0.1,-0.2680723557790754,0.0,0.0,7118.986089085473,7118.986089085472,0.0,7118.986089085473,51.61264914586968,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011673999833874404,False,,0.0,-0.0
2796,2796,2024-01-30 03:00:00,1.0,6.279799146731126,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.280983749947644,24.557559797087297,-0.07500000000000001,-0.3142598334738079,0.0,0.0,7116.054048611643,7116.054048611643,0.0,7116.054048611643,51.59139185243442,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001196099998196587,False,,0.0,-0.0
2797,2797,2024-01-30 03:15:00,1.0,6.280588889774598,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281773442173662,24.557560518743138,-0.05,-0.36113549463178796,0.0,0.0,7113.156553875045,7113.156553875045,0.0,7113.156553875045,51.57038501559408,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010603999835439026,False,,0.0,-0.0
2798,2798,2024-01-30 03:30:00,1.0,6.2813785988876205,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.282563100543758,24.557554332293037,-0.025,-0.4087167242574987,0.0,0.0,7110.29555695859,7110.295556958589,0.0,7110.29555695859,51.54964278794978,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010153000184800476,False,,0.0,-0.0
2799,2799,2024-01-30 03:45:00,1.0,6.2821682741822995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.283352724758089,24.55754012780072,0.0,-0.4570067690175092,0.0,0.0,7107.471420780342,7107.471420780341,0.0,7107.471420780342,51.52916780065748,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010562999814283103,False,,0.0,-0.0
2800,2800,2024-01-30 04:00:00,1.0,6.282957915501045,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284142314469438,24.557514732735047,0.0,-0.4570067690175092,0.0,0.0,7107.471276586031,7107.471276586031,0.0,7107.471276586031,51.52916675524873,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001132700010202825,False,,0.0,-0.0
2801,2801,2024-01-30 04:15:00,1.0,6.283747522461324,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284931869199916,24.557476571164987,0.0,-0.4570067690175092,0.0,0.0,7107.470853726429,7107.470853726429,0.0,7107.470853726429,51.52916368951661,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013035000010859221,False,,0.0,-0.0
2802,2802,2024-01-30 04:30:00,1.0,6.28453709469786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.285721388396638,24.55742842765567,0.0,-0.4570067690175092,0.0,0.0,7107.47019043559,7107.47019043559,0.0,7107.47019043559,51.52915888065803,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001067500008502975,False,,0.0,-0.0
2803,2803,2024-01-30 04:45:00,1.0,6.285326631618825,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.286510871635315,24.557372261515358,0.0,-0.4570067690175092,0.0,0.0,7107.4693023532045,7107.469302353202,0.0,7107.4693023532045,51.529152442060735,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00165940000442788,False,,0.0,-0.0
2804,2804,2024-01-30 05:00:00,1.0,6.2861161328560975,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.287300318565482,24.55728926460195,-0.2,-0.6230358954110989,0.0,0.0,7098.331145610046,7098.3311456100455,0.0,7098.331145610046,51.46290080567284,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016161999956239015,False,,0.0,-0.0
2805,2805,2024-01-30 05:15:00,1.0,6.286905597954893,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2880897280345565,24.557198462925474,-0.4,-0.7898228209542005,0.0,0.0,7089.969021650986,7089.969021650986,0.0,7089.969021650986,51.40227540696965,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017294000135734677,False,,0.0,-0.0
2806,2806,2024-01-30 05:30:00,1.0,6.287695026133091,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.288879099706062,24.557106614118002,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.299115626381,7082.29911562638,0.0,7082.299115626381,51.346668588291266,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013461999769788235,False,,0.0,-0.0
2807,2807,2024-01-30 05:45:00,1.0,6.28848441672209,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.289668433532835,24.557015166925943,-0.8,-1.1256332899253667,0.0,0.0,7075.254772106924,7075.254772106924,0.0,7075.254772106924,51.2955970977752,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011704999778885394,False,,0.0,-0.0
2808,2808,2024-01-30 06:00:00,1.0,6.28927376947242,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.290457729529571,24.556968075285855,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.294503341998,7082.294503341996,0.0,7082.294503341998,51.34663514922949,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010611999896354973,False,,0.0,-0.0
2809,2809,2024-01-30 06:15:00,1.0,6.290063084354774,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.291246989626426,24.556935898009417,-0.4,-0.7898228209542005,0.0,0.0,7089.961122021433,7089.961122021433,0.0,7089.961122021433,51.40221813465539,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010340000153519213,False,,0.0,-0.0
2810,2810,2024-01-30 06:30:00,1.0,6.29085236241528,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2920362144633195,24.556909597288005,-0.2,-0.6230358954110989,0.0,0.0,7098.32066041881,7098.320660418809,0.0,7098.32066041881,51.46282478803637,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010236999951303005,False,,0.0,-0.0
2811,2811,2024-01-30 06:45:00,1.0,6.29164160488,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292825404295662,24.556887106517266,0.0,-0.4570067690175092,0.0,0.0,7107.457270341099,7107.457270341098,0.0,7107.457270341099,51.52906520997297,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013039000041317195,False,,0.0,-0.0
2812,2812,2024-01-30 07:00:00,1.0,6.29243081220937,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.29361455929104,24.556842058362836,0.0,-0.5579376961879678,0.0,0.0,7101.801665948976,7101.801665948975,492.9,6608.901665948976,47.91453707813008,0.029,-0.0,measured_data_mpc,0.029,492.9,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012258000206202269,False,,0.0,-0.0
2813,2813,2024-01-30 07:15:00,1.0,6.2932199846314525,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294403678473291,24.55678342085978,0.0,-0.659218838158515,0.0,0.0,7096.441138654248,7096.441138654247,0.0,7096.441138654248,51.4491982552433,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001132499979576096,False,,0.0,-0.0
2814,2814,2024-01-30 07:30:00,1.0,6.29400912174554,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.295192761262648,24.55673882194705,0.0,-0.7608514513354498,0.0,0.0,7091.358971077063,7091.358971077062,0.0,7091.358971077063,51.41235254030871,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001268699998036027,False,,0.0,-0.0
2815,2815,2024-01-30 07:45:00,1.0,6.2947982226982395,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.295981808258436,24.556753721688402,0.0,-0.8628339502917625,0.0,0.0,7086.533857199766,7086.533857199765,0.0,7086.533857199766,51.37737046469831,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011722999915946275,False,,0.0,-0.0
2816,2816,2024-01-30 08:00:00,1.0,6.295587287585699,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2967708220373915,24.55686885848888,-0.175,-0.8985702827823785,0.0,0.0,7084.904435996362,7084.904435996362,1933.2,5151.704435996362,203.4923252218563,0.158,-0.0,measured_data_mpc,0.158,1933.2,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001132700010202825,False,,0.0,-0.0
2817,2817,2024-01-30 08:15:00,1.0,6.296376317988745,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2975598069346646,24.557147618753042,-0.35,-0.9378928511620506,0.0,0.0,7083.147990638287,7083.147990638287,0.0,7083.147990638287,51.35282293212759,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010466000239830464,False,,0.0,-0.0
2818,2818,2024-01-30 08:30:00,1.0,6.297165317326318,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.298348770017871,24.557607791466427,-0.5249999999999999,-0.980730358802004,0.0,0.0,7081.278025717126,7081.278025717126,0.0,7081.278025717126,51.33926568644917,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011762999929487705,False,,0.0,-0.0
2819,2819,2024-01-30 08:45:00,1.0,6.297954291317748,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299137719125323,24.55822699588317,-0.7,-1.0270058466507845,0.0,0.0,7079.30765823302,7079.307658233019,0.0,7079.30765823302,51.3249805221894,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013593000185210258,False,,0.0,-0.0
2820,2820,2024-01-30 09:00:00,1.0,6.298743247426949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299926661130982,24.559007323308464,-0.5249999999999999,-0.8834764861452097,0.0,0.0,7085.603255220177,7085.603255220177,3261.66,3823.943255220177,151.045758581197,0.158,-0.0,measured_data_mpc,0.158,3261.66,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013515999889932573,False,,0.0,-0.0
2821,2821,2024-01-30 09:15:00,1.0,6.299532192952837,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300715602996984,24.5598935790509,-0.35,-0.7406310085695325,0.0,0.0,7092.374547704386,7092.374547704385,0.0,7092.374547704386,51.4197154708568,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001239299977896735,False,,0.0,-0.0
2822,2822,2024-01-30 09:30:00,1.0,6.300321134906278,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.301504549300304,24.560839482337784,-0.175,-0.5984708731813002,0.0,0.0,7099.663022510309,7099.663022510309,0.0,7099.663022510309,51.472556913199746,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013979000214021653,False,,0.0,-0.0
2823,2823,2024-01-30 09:45:00,1.0,6.301110079010488,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.302293502612727,24.56180828148126,0.0,-0.4570067690175092,0.0,0.0,7107.521944859168,7107.521944859168,0.0,7107.521944859168,51.52953410022897,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010550000006332994,False,,0.0,-0.0
2824,2824,2024-01-30 10:00:00,1.0,6.301899028794898,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303082463931968,24.562784537506456,0.25,-0.4146579880413362,0.0,0.0,7110.015901382429,7110.015901382429,4183.98,2926.035901382429,115.57841810460594,0.158,-0.0,measured_data_mpc,0.158,4183.98,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012559999886434525,False,,0.0,-0.0
2825,2825,2024-01-30 10:15:00,1.0,6.3026879861193645,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303871433582966,24.56374863751225,0.5,-0.3782651861895885,0.0,0.0,7112.212203424052,7112.212203424051,0.0,7112.212203424052,51.56353847482438,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011713999847415835,False,,0.0,-0.0
2826,2826,2024-01-30 10:30:00,1.0,6.303476951609995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.304660411028973,24.564681529112942,0.75,-0.3474467058602203,0.0,0.0,7114.112289593153,7114.112289593151,0.0,7114.112289593153,51.577314099550364,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017124000005424023,False,,0.0,-0.0
2827,2827,2024-01-30 10:45:00,1.0,6.304265925142398,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305449394925844,24.56556290794891,1.0,-0.3223260132162494,0.0,0.0,7115.690382354394,7115.690382354394,0.0,7115.690382354394,51.58875527206936,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012872999941464514,False,,0.0,-0.0
2828,2828,2024-01-30 11:00:00,1.0,6.305054905808978,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.306238383047528,24.566362829982186,1.1,-0.24493599846684277,0.0,0.0,7120.651563414594,7120.651563414594,4692.9,2427.751563414595,50.37584494085284,0.083,-0.0,measured_data_mpc,0.083,4692.9,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00179569999454543,False,,0.0,-0.0
2829,2829,2024-01-30 11:15:00,1.0,6.305843891813355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307027371874238,24.567080918009196,1.2,-0.16762302856909939,0.0,0.0,7125.842209511474,7125.842209511473,0.0,7125.842209511474,51.662356018958185,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014060000248719007,False,,0.0,-0.0
2830,2830,2024-01-30 11:30:00,1.0,6.306632880314331,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307816357870031,24.56769750929142,1.2999999999999998,0.001500037087457119,0.0,0.0,7138.056640916039,7138.056640916039,0.0,7138.056640916039,51.75091064664129,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001031499996315688,False,,0.0,-0.0
2831,2831,2024-01-30 11:45:00,1.0,6.307421867713113,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308605336649528,24.56818986516481,1.4,0.08396851647594077,0.0,0.0,7144.500066924673,7144.500066924672,0.0,7144.500066924673,51.79762548520388,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010207000013906509,False,,0.0,-0.0
2832,2832,2024-01-30 12:00:00,1.0,6.30821085011874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.309394302845028,24.56857544826425,1.5999999999999999,0.11317295651920108,0.0,0.0,7146.872187066657,7146.872187066655,4751.46,2395.4121870666568,17.366738356233263,0.029,-0.0,measured_data_mpc,0.029,4751.46,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011867999855894595,False,,0.0,-0.0
2833,2833,2024-01-30 12:15:00,1.0,6.308999822577849,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.310183251846354,24.568877442774994,1.8,0.13767016797135323,0.0,0.0,7148.896233143913,7148.896233143913,0.0,7148.896233143913,51.82949769029337,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010715000098571181,False,,0.0,-0.0
2834,2834,2024-01-30 12:30:00,1.0,6.3097887802023775,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.310972180036977,24.56910648921596,2.0,0.15735301035109528,0.0,0.0,7150.545740729714,7150.545740729714,0.0,7150.545740729714,51.84145662029043,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015484000032301992,False,,0.0,-0.0
2835,2835,2024-01-30 12:45:00,1.0,6.310577718763415,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3117610842636545,24.569261057462658,2.2,0.1720982090521538,0.0,0.0,7151.792674861316,7151.792674861316,0.0,7151.792674861316,51.850496892744545,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001378599990857765,False,,0.0,-0.0
2836,2836,2024-01-30 13:00:00,1.0,6.311366634989891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.312549961320215,24.56935245688226,2.4000000000000004,0.3537158394041393,0.0,0.0,7168.101390859677,7168.101390859676,4371.24,2796.861390859677,58.0348738603383,0.083,-0.0,measured_data_mpc,0.083,4371.24,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001351400016574189,False,,0.0,-0.0
2837,2837,2024-01-30 13:15:00,1.0,6.312155525614225,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.313338808468448,24.569394770898672,2.6,0.5352655974210897,0.0,0.0,7186.484944324751,7186.484944324751,0.0,7186.484944324751,52.10201584635445,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011622999736573547,False,,0.0,-0.0
2838,2838,2024-01-30 13:30:00,1.0,6.312944387730442,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.314127623598189,24.56940081500139,2.8,0.7167523827867043,0.0,0.0,7207.2938612046555,7207.293861204655,0.0,7207.2938612046555,52.252880493733755,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00141940001049079,False,,0.0,-0.0
2839,2839,2024-01-30 13:45:00,1.0,6.313733218883127,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.314916405138277,24.569759883281716,3.0,0.8981749277245803,0.0,0.0,7231.425187628891,7231.425187628891,0.0,7231.425187628891,52.42783261030946,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009918000141624361,False,,0.0,-0.0
2840,2840,2024-01-30 14:00:00,1.0,6.314522017198817,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.315705168342351,24.57115652526082,3.1,1.0457492541053597,0.0,0.0,7255.24158273143,7255.241582731429,3582.18,3673.06158273143,76.21602784167717,0.083,-0.0,measured_data_mpc,0.083,3582.18,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001171400013845414,False,,0.0,-0.0
2841,2841,2024-01-30 14:15:00,1.0,6.315310789578264,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.316493958042862,24.601884071858507,3.2,1.1933845304374004,0.0,0.0,7251.880579216181,7251.88057921618,0.0,7251.880579216181,52.576134199317316,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011798999912571162,False,,0.0,-0.0
2842,2842,2024-01-30 14:30:00,1.0,6.3160995660318155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.317284041583413,24.68573168480084,3.3,1.3410862416526186,0.0,0.0,7230.762347962444,7230.762347962445,0.0,7230.762347962444,52.42302702272772,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010198999952990562,False,,0.0,-0.0
2843,2843,2024-01-30 14:45:00,1.0,6.3168890026810915,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.318077714146167,24.807513423831118,3.4,1.4888529115636966,0.0,0.0,7218.906591958739,7218.906591958739,0.0,7218.906591958739,52.33707279170086,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015430999919772148,False,,0.0,-0.0
2844,2844,2024-01-30 15:00:00,1.0,6.317680880732421,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.318876614655359,24.863639292807115,3.55,1.4151238449778858,0.0,0.0,7249.32621489015,7249.32621489015,2679.18,4570.14621489015,94.83053395897062,0.083,-0.0,measured_data_mpc,0.083,2679.18,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016869000100996345,False,,0.0,-0.0
2845,2845,2024-01-30 15:15:00,1.0,6.3184771672718485,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.319677905998233,24.841133385832684,3.7,1.3360288903536033,0.0,0.0,7270.294473865028,7270.294473865028,0.0,7270.294473865028,52.70963493552145,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016259999829344451,False,,0.0,-0.0
2846,2846,2024-01-30 15:30:00,1.0,6.319277263204486,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.320478190511672,24.780609652308488,3.85,1.251434219060831,0.0,0.0,7282.861342323956,7282.861342323956,0.0,7282.861342323956,52.80074473184868,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001321200019447133,False,,0.0,-0.0
2847,2847,2024-01-30 15:45:00,1.0,6.320078051113977,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.321275825541882,24.703559239178045,4.0,1.1611910911688248,0.0,0.0,7291.507359517743,7291.507359517742,0.0,7291.507359517743,52.86342835650364,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001371799997286871,False,,0.0,-0.0
2848,2848,2024-01-30 16:00:00,1.0,6.3208770109133265,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3220700971117765,24.63372070347084,3.75,1.1021401184750346,0.0,0.0,7287.482340936172,7287.482340936172,1268.64,6018.842340936171,124.89097857442556,0.083,-0.0,measured_data_mpc,0.083,1268.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018974000122398138,False,,0.0,-0.0
2849,2849,2024-01-30 16:15:00,1.0,6.32167296418636,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.322861316977434,24.593573100625832,3.5,1.0385598568139005,0.0,0.0,7265.133768835709,7265.133768835709,0.0,7265.133768835709,52.67221982405889,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015848999901209027,False,,0.0,-0.0
2850,2850,2024-01-30 16:30:00,1.0,6.322465709910648,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.323650768166928,24.57722280138831,3.25,0.970540106704128,0.0,0.0,7247.811483625717,7247.811483625716,0.0,7247.811483625717,52.546633256286455,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013774000108242035,False,,0.0,-0.0
2851,2851,2024-01-30 16:45:00,1.0,6.32325604540726,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3244394790099285,24.5707245565783,3.0,0.8981749277245803,0.0,0.0,7233.7667090682835,7233.7667090682835,0.0,7233.7667090682835,52.44480864074506,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013088000123389065,False,,0.0,-0.0
2852,2852,2024-01-30 17:00:00,1.0,6.324045126430307,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.325227875222641,24.567732470727208,2.975,0.746814632235425,0.0,0.0,7211.787279223209,7211.787279223208,8.28,7203.5072792232095,284.5385375293168,0.158,-0.0,measured_data_mpc,0.158,8.28,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001604800025233999,False,,0.0,-0.0
2853,2853,2024-01-30 17:15:00,1.0,6.324833679973401,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.326016108320207,24.566392064394527,2.95,0.5960808514121093,0.0,0.0,7193.2616622063915,7193.2616622063915,0.0,7193.2616622063915,52.15114705099634,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001248900021892041,False,,0.0,-0.0
2854,2854,2024-01-30 17:30:00,1.0,6.325621994628831,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.32680424967241,24.56562199722845,2.925,0.4459798345515466,0.0,0.0,7177.122507475298,7177.122507475297,0.0,7177.122507475298,52.034138179195914,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012424000015016645,False,,0.0,-0.0
2855,2855,2024-01-30 17:45:00,1.0,6.3264101818188685,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.327592323928652,24.56499562552401,2.9,0.2965152911089325,0.0,0.0,7162.682930352417,7162.682930352417,0.0,7162.682930352417,51.92945124505503,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010725000174716115,False,,0.0,-0.0
2856,2856,2024-01-30 18:00:00,1.0,6.327198289624345,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.328380337300029,24.56436743193128,2.525,0.1731157881964867,0.0,0.0,7151.79299035965,7151.792990359649,0.0,7151.79299035965,282.49582311920614,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001034899993101135,False,,0.0,-0.0
2857,2857,2024-01-30 18:15:00,1.0,6.327986333465831,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.329168289711664,24.563748001842015,2.15,0.041984944089567364,0.0,0.0,7141.132224468276,7141.132224468276,0.0,7141.132224468276,51.77320862739501,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011672000109683722,False,,0.0,-0.0
2858,2858,2024-01-30 18:30:00,1.0,6.328774316323595,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3299561815441585,24.563147971266456,1.775,-0.22302518376642688,0.0,0.0,7122.078321351248,7122.078321351248,0.0,7122.078321351248,51.63506782979655,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012510000087786466,False,,0.0,-0.0
2859,2859,2024-01-30 18:45:00,1.0,6.3295622384801185,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.330744013638306,24.562572388002767,1.4,-0.34504972160688974,0.0,0.0,7114.271712177765,7114.271712177764,0.0,7114.271712177765,51.5784699132888,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001195100019685924,False,,0.0,-0.0
2860,2860,2024-01-30 19:00:00,1.0,6.330350100442839,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.331531787052974,24.562057936537027,1.2999999999999998,-0.5113969229814298,0.0,0.0,7104.491623693324,7104.491623693324,0.0,7104.491623693324,337.4633521254329,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001507100008893758,False,,0.0,-0.0
2861,2861,2024-01-30 19:15:00,1.0,6.331137903167332,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.332319504432071,24.56159252158927,1.2,-0.6773404385347692,0.0,0.0,7095.6189672018945,7095.618967201893,0.0,7095.6189672018945,51.443237512213734,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014650000084657222,False,,0.0,-0.0
2862,2862,2024-01-30 19:30:00,1.0,6.331925648559061,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.33310716789677,24.561172813084042,1.1,-0.8428829016464876,0.0,0.0,7087.5488486044405,7087.54884860444,0.0,7087.5488486044405,51.3847291523822,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011048000014852732,False,,0.0,-0.0
2863,2863,2024-01-30 19:45:00,1.0,6.3327133390185395,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.333894779423783,24.560798978494667,1.0,-1.0080108120557234,0.0,0.0,7080.186788472131,7080.186788472129,0.0,7080.186788472131,51.33135421642296,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010444999788887799,False,,0.0,-0.0
2864,2864,2024-01-30 20:00:00,1.0,6.333500976498593,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3346823409984445,24.56046987011853,0.975,-0.992039637796279,0.0,0.0,7080.862852430263,7080.862852430262,0.0,7080.862852430263,336.3409854904375,0.19,-0.0,measured_data_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011832999880425632,False,,0.0,-0.0
2865,2865,2024-01-30 20:15:00,1.0,6.334288563044425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.335469854554937,24.56017080203178,0.95,-0.9764258375299987,0.0,0.0,7081.530143507634,7081.5301435076335,0.0,7081.530143507634,51.34109354043035,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011204999755136669,False,,0.0,-0.0
2866,2866,2024-01-30 20:30:00,1.0,6.335076100625423,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.336257321393301,24.55989457633601,0.925,-0.9611672792457061,0.0,0.0,7082.188121444773,7082.188121444773,0.0,7082.188121444773,51.34586388047461,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010445999796502292,False,,0.0,-0.0
2867,2867,2024-01-30 20:45:00,1.0,6.335863590795117,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.337044742499071,24.55963726123711,0.9,-0.9462560672721331,0.0,0.0,7082.836629944905,7082.836629944905,0.0,7082.836629944905,51.35056556710057,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013956000038888305,False,,0.0,-0.0
2868,2868,2024-01-30 21:00:00,1.0,6.33665103478651,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.337832118698152,24.559395738788005,0.875,-0.9735302655544859,0.0,0.0,7081.640012442225,7081.640012442225,0.0,7081.640012442225,279.7247804914679,0.158,-0.0,measured_data_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001481200015405193,False,,0.0,-0.0
2869,2869,2024-01-30 21:15:00,1.0,6.337438433455241,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.338619450671398,24.559167210151145,0.8500000000000001,-1.0008316041609957,0.0,0.0,7080.459722808922,7080.459722808922,0.0,7080.459722808922,51.33333299036469,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015429999912157655,False,,0.0,-0.0
2870,2870,2024-01-30 21:30:00,1.0,6.338225787523463,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.339406738978518,24.55894943264592,0.8250000000000001,-1.028160220422198,0.0,0.0,7079.295431848131,7079.29543184813,0.0,7079.295431848131,51.32489188089895,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013408999948296696,False,,0.0,-0.0
2871,2871,2024-01-30 21:45:00,1.0,6.339013097642609,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.340193984093116,24.5587405625325,0.8,-1.0555165123741546,0.0,0.0,7078.146811885417,7078.146811885416,0.0,7078.146811885417,51.316564386169276,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001065399992512539,False,,0.0,-0.0
2872,2872,2024-01-30 22:00:00,1.0,6.339800364384064,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.340981186401017,24.55852427757884,0.6250000000000001,-1.0686747268629107,0.0,0.0,7077.597825073655,7077.597825073655,0.0,7077.597825073655,146.86015487027836,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010717000113800168,False,,0.0,-0.0
2873,2873,2024-01-30 22:15:00,1.0,6.340587588083315,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.341768345578199,24.558312425202132,0.45,-1.0847123127432434,0.0,0.0,7076.934289934108,7076.934289934108,0.0,7076.934289934108,51.30777360202229,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012245999823790044,False,,0.0,-0.0
2874,2874,2024-01-30 22:30:00,1.0,6.3413747688056095,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.342555461820737,24.558108554000153,0.275,-1.1035830762287333,0.0,0.0,7076.16318390164,7076.163183901641,0.0,7076.16318390164,51.30218308328689,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016256000089924783,False,,0.0,-0.0
2875,2875,2024-01-30 22:45:00,1.0,6.342161906532447,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.343342535475305,24.557912580954085,0.1,-1.1252420488817538,0.0,0.0,7075.28610564089,7075.286105640889,0.0,7075.28610564089,51.29582426589646,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012132000119891018,False,,0.0,-0.0
2876,2876,2024-01-30 23:00:00,1.0,6.3429490014894405,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.344129566884977,24.557748117204525,0.1,-1.2842967070679934,0.0,0.0,7069.164831866792,7069.164831866791,0.0,7069.164831866792,146.68517026123595,0.083,-0.0,measured_data_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00101200002245605,False,,0.0,-0.0
2877,2877,2024-01-30 23:15:00,1.0,6.343736054023809,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.344916557413626,24.55761247614199,0.1,-1.4431491177024462,0.0,0.0,7063.525046127811,7063.525046127811,0.0,7063.525046127811,51.210556584426634,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017485999851487577,False,,0.0,-0.0
2878,2878,2024-01-30 23:30:00,1.0,6.34452306500073,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3457035083071744,24.557501136118645,0.1,-1.6017921792025385,0.0,0.0,7058.320240297329,7058.320240297328,0.0,7058.320240297329,51.17282174215564,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014278999879024923,False,,0.0,-0.0
2879,2879,2024-01-30 23:45:00,1.0,6.345310035706316,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.346490420617929,24.557410826713912,0.1,-1.7602110429665507,0.0,0.0,7053.505539983281,7053.505539983281,0.0,7053.505539983281,51.13791516487879,0.029,-0.0,measured_data_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001340699993306771,False,,0.0,-0.0
