step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
193,193,2024-01-03 00:15:00,1.0,6.398430391459149,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3996090246474076,24.58310455427348,2.45,-0.8435853401994047,0.0,0.0,7087.33575426647,7087.335754266468,0.0,7087.33575426647,51.38318421843191,0.029,-0.0
194,194,2024-01-03 00:30:00,1.0,6.39921615530741,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.400394729879807,24.58297283341775,2.225,-1.0326459548170825,0.0,0.0,7078.970581772941,7078.97058177294,0.0,7078.970581772941,51.32253671785382,0.029,-0.0
195,195,2024-01-03 00:45:00,1.0,6.400001880072836,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.401180395701058,24.582834442108286,2.0,-1.2219402789647673,0.0,0.0,7071.389442393837,7071.389442393836,0.0,7071.389442393837,51.267573457355326,0.029,-0.0
196,196,2024-01-03 01:00:00,1.0,6.400787565621233,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.401966021824602,24.58272299138231,2.025,-1.0484006388605904,0.0,0.0,7078.304467879376,7078.304467879376,0.0,7078.304467879376,51.31770739212548,0.029,-0.0
197,197,2024-01-03 01:15:00,1.0,6.401573211583873,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.402751609416217,24.582629681147115,2.05,-0.8753137644966409,0.0,0.0,7085.860290085548,7085.860290085548,0.0,7085.860290085548,51.37248710312022,0.029,-0.0
198,198,2024-01-03 01:30:00,1.0,6.402358818445139,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.403537159261379,24.582554351248138,2.075,-0.7026811473822282,0.0,0.0,7094.131732053987,7094.1317320539865,0.0,7094.131732053987,51.43245505739141,0.029,-0.0
199,199,2024-01-03 01:45:00,1.0,6.403144387188577,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.404322672138619,24.582499373369576,2.1,-0.5305070033018727,0.0,0.0,7103.204210461092,7103.204210461092,0.0,7103.204210461092,51.49823052584292,0.029,-0.0
200,200,2024-01-03 02:00:00,1.0,6.4039299185081004,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.405108148928907,24.582461475942683,2.125,-0.7739034957602298,0.0,0.0,7090.621493441468,7090.621493441469,0.0,7090.621493441468,51.40700582745065,0.029,-0.0
201,201,2024-01-03 02:15:00,1.0,6.404715413378878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.405893590371814,24.582440970016073,2.1500000000000004,-1.019196606327188,0.0,0.0,7079.52527610594,7079.525276105938,0.0,7079.52527610594,51.32655825176807,0.029,-0.0
202,202,2024-01-03 02:30:00,1.0,6.405500872477042,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.406678997220325,24.582436758019185,2.1750000000000003,-1.2663917220878866,0.0,0.0,7069.70522392057,7069.70522392057,0.0,7069.70522392057,51.25536287342413,0.029,-0.0
203,203,2024-01-03 02:45:00,1.0,6.406286296647296,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.407464370179962,24.58244610511258,2.2,-1.515492125528417,0.0,0.0,7060.979748585377,7060.979748585376,0.0,7060.979748585377,51.192103177243986,0.029,-0.0
204,204,2024-01-03 03:00:00,1.0,6.407071686530613,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.408249709838046,24.58245643242748,2.1500000000000004,-1.3551606473147824,0.0,0.0,7066.470478964337,7066.470478964337,0.0,7066.470478964337,51.23191097249145,0.029,-0.0
205,205,2024-01-03 03:15:00,1.0,6.407857042824897,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.409035016238342,24.58246684144456,2.1,-1.1962581739235625,0.0,0.0,7072.365441687318,7072.365441687318,0.0,7072.365441687318,51.27464945223306,0.029,-0.0
206,206,2024-01-03 03:30:00,1.0,6.408642365849686,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.409820289385788,24.582476046855724,2.05,-1.0387723733844938,0.0,0.0,7078.699800746233,7078.6998007462325,0.0,7078.699800746233,51.32057355541019,0.029,-0.0
207,207,2024-01-03 03:45:00,1.0,6.409427655629621,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.410605529229784,24.58248353973605,2.0,-0.8826855317331079,0.0,0.0,7085.518360756847,7085.518360756848,0.0,7085.518360756847,51.370008115487146,0.029,-0.0
208,208,2024-01-03 04:00:00,1.0,6.410212912141902,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.411390735699726,24.582498973469942,2.0,-0.8826855317331079,0.0,0.0,7085.5183293649225,7085.518329364924,0.0,7085.5183293649225,51.37000788789569,0.029,-0.0
209,209,2024-01-03 04:15:00,1.0,6.410998135277186,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.412175909136181,24.582528443303545,2.0,-0.8826855317331079,0.0,0.0,7085.518524436774,7085.518524436774,0.0,7085.518524436774,51.370009302166615,0.029,-0.0
210,210,2024-01-03 04:30:00,1.0,6.411783325268486,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.412961050149036,24.58257361458934,2.0,-0.8826855317331079,0.0,0.0,7085.5189080868995,7085.518908086899,0.0,7085.5189080868995,51.37001208363002,0.029,-0.0
211,211,2024-01-03 04:45:00,1.0,6.412568482448142,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4137461594181175,24.58263381441122,2.0,-0.8826855317331079,0.0,0.0,7085.519537748673,7085.5195377486725,0.0,7085.519537748673,51.37001664867788,0.029,-0.0
212,212,2024-01-03 05:00:00,1.0,6.413353607606933,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.414531237594158,24.58272271040876,2.125,-0.9615362607497996,0.0,0.0,7082.005481914605,7082.005481914606,0.0,7082.005481914605,51.344539743880894,0.029,-0.0
213,213,2024-01-03 05:15:00,1.0,6.414138701321374,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.415316285918433,24.582832036094292,2.25,-1.0429830863048437,0.0,0.0,7078.527675311407,7078.527675311407,0.0,7078.527675311407,51.3193256460077,0.029,-0.0
214,214,2024-01-03 05:30:00,1.0,6.41492376458857,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4161013052749745,24.582958142867927,2.375,-1.1270714198205523,0.0,0.0,7075.091725068117,7075.091725068116,0.0,7075.091725068117,51.29441500674385,0.029,-0.0
215,215,2024-01-03 05:45:00,1.0,6.415708798432922,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.416886296390121,24.583101039185085,2.5,-1.2138477147805546,0.0,0.0,7071.697740628565,7071.697740628563,0.0,7071.697740628565,51.2698086195571,0.029,-0.0
216,216,2024-01-03 06:00:00,1.0,6.416493803665617,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.417671259990545,24.58325884276871,2.7,-1.0272459471146345,0.0,0.0,7079.196742523739,7079.196742523739,0.0,7079.196742523739,51.32417638329711,0.029,-0.0
217,217,2024-01-03 06:15:00,1.0,6.417278781018081,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.418456196721557,24.58341234826873,2.9,-0.8402652200784148,0.0,0.0,7087.489288981398,7087.489288981398,0.0,7087.489288981398,51.38429734511514,0.029,-0.0
218,218,2024-01-03 06:30:00,1.0,6.418063731181258,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.419241106398573,24.583557463935964,3.0999999999999996,-0.652905884175477,0.0,0.0,7096.682738139901,7096.682738139901,0.0,7096.682738139901,51.45094985151428,0.029,-0.0
219,219,2024-01-03 06:45:00,1.0,6.41884865438987,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4200259886602105,24.58369385096358,3.3,-0.46515936669491625,0.0,0.0,7106.912442706018,7106.912442706018,0.0,7106.912442706018,51.52511520961863,0.029,-0.0
220,220,2024-01-03 07:00:00,1.0,6.419633550369688,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.420810843130724,24.583786446325803,3.2249999999999996,-0.3431522817825505,0.0,0.0,7114.174847292337,7114.1748472923355,0.0,7114.174847292337,51.577767642869446,0.029,-0.0
221,221,2024-01-03 07:15:00,1.0,6.4204184187388575,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.421595667918531,24.58384481867876,3.15,-0.2234709138391399,0.0,0.0,7121.817250379768,7121.817250379767,0.0,7121.817250379768,51.63317506525332,0.029,-0.0
222,222,2024-01-03 07:30:00,1.0,6.421203258346975,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.422380461546364,24.58389412537912,3.075,0.10748992617876403,0.0,0.0,7146.077234300775,7146.077234300774,0.0,7146.077234300775,51.80905994868062,0.029,-0.0
223,223,2024-01-03 07:45:00,1.0,6.421988067557647,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4231652236238155,24.583967393027148,3.0,0.21523589021080347,0.0,0.0,7155.118523222206,7155.118523222206,0.0,7155.118523222206,51.874609293361,0.029,-0.0
224,224,2024-01-03 08:00:00,1.0,6.422772845391167,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.423949955187574,24.584111488763988,2.975,0.1809693359568703,0.0,0.0,7152.175631271658,7152.175631271657,28.5,7123.675631271658,281.3851874352305,0.158,-0.0
225,225,2024-01-03 08:15:00,1.0,6.42355759221469,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.424734659299425,24.584354513876203,2.95,0.1467742447950975,0.0,0.0,7149.306976567108,7149.306976567108,0.0,7149.306976567108,51.832475580111534,0.029,-0.0
226,226,2024-01-03 08:30:00,1.0,6.424342310084497,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.425519340235294,24.58471214556618,2.925,0.1126518285792592,0.0,0.0,7146.5049522926565,7146.5049522926565,0.0,7146.5049522926565,51.81216090412176,0.029,-0.0
227,227,2024-01-03 08:45:00,1.0,6.425127002596898,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4263040029483385,24.585172157095435,2.9,0.07860167076302,0.0,0.0,7143.7710666969915,7143.7710666969915,0.0,7143.7710666969915,51.79234023355319,0.029,-0.0
228,228,2024-01-03 09:00:00,1.0,6.425911674395471,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.42708865186318,24.585735409255804,3.0749999999999997,0.05362798170946431,0.0,0.0,7141.808161597125,7141.808161597124,222.9,6918.908161597125,273.29687238308645,0.158,-0.0
229,229,2024-01-03 09:15:00,1.0,6.4266963302493405,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.427873291441461,24.586370960776286,3.25,0.024152451828999524,0.0,0.0,7139.531994523108,7139.531994523107,0.0,7139.531994523108,51.76160696029253,0.029,-0.0
230,230,2024-01-03 09:30:00,1.0,6.4274809744917025,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4286579248076485,24.58706169235466,3.4250000000000003,-0.25097308827507264,0.0,0.0,7120.062154328016,7120.062154328016,0.0,7120.062154328016,51.62045061887812,0.029,-0.0
231,231,2024-01-03 09:45:00,1.0,6.4282656109458856,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.429442554346352,24.587796494295585,3.6,-0.30266432915792923,0.0,0.0,7116.765800479963,7116.765800479962,0.0,7116.765800479963,51.59655205347973,0.029,-0.0
232,232,2024-01-03 10:00:00,1.0,6.429050242387617,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.430227181962028,24.5886460764736,4.45,0.6040246286776623,0.0,0.0,7193.746302503297,7193.746302503296,165.18,7028.566302503296,277.6283689488802,0.158,-0.0
233,233,2024-01-03 10:15:00,1.0,6.429834870977611,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.431011812614443,24.641630904477648,5.3,1.2498069583123281,0.0,0.0,7239.417615839641,7239.417615839639,0.0,7239.417615839641,52.485777714837404,0.029,-0.0
234,234,2024-01-03 10:30:00,1.0,6.4306195001142505,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.431798699083526,24.930331755376695,6.15,1.8885440961711981,0.0,0.0,7154.992965052368,7154.992965052368,0.0,7154.992965052368,51.87369899662967,0.029,-0.0
235,235,2024-01-03 10:45:00,1.0,6.431405258662417,0.4546413985054026,0.45,0.0,1.0,0.0,0.0,1120.139530288058,0.0,6.604234685412167,25.04451111201303,7.0,2.52016572833275,0.0,0.0,7111.536611003692,7111.536611003692,0.0,7111.536611003692,51.55864042977677,0.029,0.4546413985054026
236,236,2024-01-03 11:00:00,1.0,6.522213572800894,0.5773813395841823,0.45,0.0,1.0,0.0,0.0,1424.320163978998,0.0,6.823291236632665,25.200019753311675,7.45,2.8054178304750104,0.0,0.0,7090.206087154727,7090.206087154727,304.38,6785.826087154727,140.8058913084606,0.083,0.5773813395841823
237,237,2024-01-03 11:15:00,0.9907890120632157,6.7190945657030605,0.6640774454837429,0.45,0.0,1.0,0.0,0.0,1533.115278620197,0.0,7.059035862552736,25.40317610230272,7.9,3.0866571587865232,0.0,0.0,7073.438989685822,7073.43898968582,0.0,7073.438989685822,51.28243267522221,0.029,0.6640774454837429
238,238,2024-01-03 11:30:00,0.9480485225970305,6.946901374557827,0.7402446703606232,0.45,0.0,1.0,0.0,0.0,1597.9559397722978,0.0,7.304737579057576,25.62983487471059,8.350000000000001,3.3638140492796818,0.0,0.0,7067.1683746388535,7067.1683746388535,0.0,7067.1683746388535,51.236970716131694,0.029,0.7402446703606232
239,239,2024-01-03 11:45:00,0.9028392215288507,7.187866949251226,0.8112267864255646,0.45,0.0,1.0,0.0,0.0,1640.7840452413734,0.0,7.557025638551487,25.86906553510096,8.8,3.6368135909634685,0.0,0.0,7063.888734089268,7063.888734089266,0.0,7063.888734089268,51.2131933221472,0.029,0.8112267864255646
240,240,2024-01-03 12:00:00,0.8560933949257041,7.437022205045997,0.8505107360062745,0.45,0.0,1.0,0.0,0.0,1493.9257626251324,0.0,7.78682466932551,26.10691632354355,9.025,3.7137845626617745,0.0,0.0,7077.098558063267,7077.098558063267,272.04,6805.058558063267,49.33667454595869,0.029,0.8505107360062745
241,241,2024-01-03 12:15:00,0.8109721515825677,7.677518432064914,0.8764288163511552,0.45,0.0,1.0,0.0,0.0,1276.6883824683277,0.0,7.983340093258805,26.325866108252285,9.25,3.788069996137425,0.0,0.0,7089.553804378154,7089.5538043781535,0.0,7089.553804378154,51.399265081741625,0.029,0.8764288163511552
242,242,2024-01-03 12:30:00,0.771132160465469,7.88986558471905,0.6876060558640885,0.45,0.0,1.0,0.0,0.0,1095.4925606153342,0.0,8.152090559045716,26.51814785618727,9.475,3.85961686487718,0.0,0.0,7100.483262318938,7100.483262318937,0.0,7100.483262318938,51.478503651812304,0.029,0.6876060558640885
243,243,2024-01-03 12:45:00,0.7369938536219156,8.07182276019519,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,960.2397989076397,-1.0615843414562987,8.29995204970415,26.686024868817103,9.7,3.9283821700084482,0.0,0.0,7149.993547778619,7149.993547778618,0.0,7149.993547778619,51.837453221394995,0.029,-0.32639492511682594
244,244,2024-01-03 13:00:00,0.7072153587256622,8.23054213799222,1.0,0.45,0.0,1.0,1.0,0.0,1509.1345863523773,-2.7126906323098017,8.531734141744474,26.866910016917178,11.024999999999999,4.739883770937518,0.0,0.0,7096.390958543677,7096.390958543677,151.56,6944.830958543676,144.1052423897813,0.083,1.0
245,245,2024-01-03 13:15:00,0.6711201077579734,8.422929825650002,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,2296.020465693304,-7.7651120224760435,8.883426873464051,27.119507879398423,12.35,5.520048985764127,0.0,0.0,7067.620023766654,7067.6200237666535,0.0,7067.620023766654,51.24024517230825,0.029,-0.32639492511682583
246,246,2024-01-03 13:30:00,0.6156972606367503,8.71833360080612,0.9971102293841954,0.45,0.0,1.0,1.0,0.0,3018.078436783974,-15.197931648069682,9.329274013230458,27.596527195933724,13.675,6.267532416192727,0.0,0.0,7053.550910903543,7053.550910903541,0.0,7053.550910903543,51.13824410405069,0.029,0.9971102293841954
247,247,2024-01-03 13:45:00,0.522052176670257,9.21746189834753,0.10741643517571034,0.45,0.0,1.0,0.0,0.0,3389.5303138302734,0.0,9.839805465377522,28.062938431506,15.0,6.980879326329907,0.0,0.0,7012.279353629058,7012.279353629057,0.0,7012.279353629058,50.83902531381067,0.029,0.10741643517571034
248,248,2024-01-03 14:00:00,0.4291212268716539,9.712783860774085,0.5630244926826595,0.45,0.0,1.0,0.0,0.0,2462.9904162058046,0.0,10.255853882871126,28.52277853767656,14.725,6.694920457502638,0.0,0.0,7039.872777569204,7039.872777569203,155.88,6883.992777569204,142.842850134561,0.083,0.5630244926826595
249,249,2024-01-03 14:15:00,0.34456198605973,10.16348461430164,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1514.8880917809784,-6.290438470682101,10.521881919922487,28.86250109762518,14.45,6.410767153006026,0.0,0.0,7114.81923117851,7114.81923117851,0.0,7114.81923117851,51.582439426044196,0.029,-0.32639492511682594
250,250,2024-01-03 14:30:00,0.28788259799091875,10.465585752708403,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1766.7989067579224,10.271091631180296,25.355285804146597,14.175,6.128405694759036,2541.5243580595725,8691.16381304429,10868.790572221285,10868.790572221285,0.0,10868.790572221285,78.79873164860432,0.029,-0.3263949251168261
251,251,2024-01-03 14:45:00,0.3212064516957165,10.287969612461831,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1652.2302626854323,10.011759699211403,25.263764020728402,13.9,5.84782755956027,2541.5243580595725,8550.730006710484,10830.430357232239,10830.430357232239,0.0,10830.430357232239,78.52062008993373,0.029,-0.3263949251168261
252,252,2024-01-03 15:00:00,0.3651543666795695,10.053727225597894,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1571.9890995990418,9.771224119246574,25.254817383062175,14.175,6.004245988545362,2541.5243580595725,8457.054442492481,10830.21588939216,10830.21588939216,59.58,10770.63588939216,223.49069470488735,0.083,-0.32639492511682594
253,253,2024-01-03 15:15:00,0.39587555811173275,9.889983275264465,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1458.5042178748267,9.548131079254999,25.249000886606357,14.45,6.159488598281127,2508.1701987050305,8341.331933534297,10796.82297317109,10796.82297317109,0.0,10796.82297317109,78.27696655549042,0.029,-0.32639492511682594
254,254,2024-01-03 15:30:00,0.43934739599154504,9.658278379365065,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1353.2331421139882,9.341215336739474,25.246022609188277,14.725,6.313547919542214,2475.7987598906093,8233.675397125167,10764.43242859456,10764.432428594562,0.0,10764.43242859456,78.04213510731057,0.029,-0.32639492511682594
255,255,2024-01-03 15:45:00,0.47966689262043893,9.44337546233306,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1255.5815843310986,9.149303667301055,25.244348656959758,15.0,6.4664168467765535,2446.047613073981,8134.733072107139,10734.670932712042,10734.67093271204,0.0,10734.670932712042,77.82636426216231,0.029,-0.3263949251168261
256,256,2024-01-03 16:00:00,0.5170626886028143,9.244055869747,1.0,0.45,0.0,1.0,1.0,0.0,2981.323683382362,-17.634137078135076,9.736315911965951,28.04077852197689,14.75,6.3243917595733,0.0,0.0,7034.981390896639,7034.981390896638,2.28,7032.701390896639,145.92855386110526,0.083,1.0
257,257,2024-01-03 16:15:00,0.4317546092289472,9.698747932809711,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1866.987900881261,-8.346800826437523,10.069664320909768,28.427958394737196,14.5,6.181422613895945,0.0,0.0,7099.68009119572,7099.680091195719,0.0,7099.68009119572,51.47268066116897,0.029,-0.32639492511682594
258,258,2024-01-03 16:30:00,0.37092381417313036,10.022976070457215,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1559.9159892298312,9.848543759261917,25.33938719819898,14.25,6.037515713625988,2541.5243580595725,8479.646782586988,10864.478796438681,10864.478796438681,0.0,10864.478796438681,78.76747127418045,0.029,-0.3263949251168261
259,259,2024-01-03 16:45:00,0.40045762827854026,9.86556084127538,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.019370398451,9.61986013558207,25.272297188649166,14.0,5.892672590616415,2531.035613780877,8417.37462674712,10825.149591658637,10825.14959165864,0.0,10825.149591658637,78.48233453952513,0.029,-0.32639492511682594
260,260,2024-01-03 17:00:00,0.4360964647698364,9.675605842776772,0.728240263670708,0.45,0.0,1.0,1.0,0.0,2482.7609471315773,-13.276164329710438,10.092296836089831,28.411942925106658,13.725,6.488698119535267,0.0,0.0,7034.616375603784,7034.616375603784,0.0,7034.616375603784,277.8673468363495,0.158,0.728240263670708
261,261,2024-01-03 17:15:00,0.36296199937226836,10.06541254334581,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2471.2645903978355,-12.117437403252222,10.475602809994896,28.795653104736697,13.45,7.046327019361864,0.0,0.0,7076.846426856839,7076.846426856838,0.0,7076.846426856839,51.307136594712084,0.029,-0.32639492511682594
262,262,2024-01-03 17:30:00,0.2975867193269143,10.413862785987547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.4882421504026,10.227776897316827,25.34791462340271,13.175,7.567964928859337,2541.5243580595725,8666.876146837869,10867.823993400125,10867.823993400125,0.0,10867.823993400125,78.7917239521509,0.029,-0.32639492511682594
263,263,2024-01-03 17:45:00,0.3293714040620036,10.24445041634952,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1632.3044141346738,9.971586416174862,25.258967270482238,12.9,8.055811927260226,2541.5243580595725,8528.621156316834,10830.522655709367,10830.522655709367,0.0,10830.522655709367,78.52128925389292,0.029,-0.3263949251168261
264,264,2024-01-03 18:00:00,0.372786951829159,10.013045546750583,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1553.0358643033865,9.733964085724299,25.248489320847785,11.325000000000001,6.84308260785555,2536.6065202811405,8435.901591270253,10825.357998102581,10825.357998102581,0.0,10825.357998102581,427.601640925052,0.158,-0.32639492511682583
265,265,2024-01-03 18:15:00,0.4031360426582453,9.851284892631552,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1440.9233405052787,9.513572704095711,25.241925914166767,9.75,5.613909192440804,2501.967978226586,8320.70543069076,10790.60581118776,10790.60581118776,0.0,10790.60581118776,78.23189213111125,0.029,-0.32639492511682583
266,266,2024-01-03 18:30:00,0.4460814030661013,9.62238612165768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.9245814644964,9.309162634286157,25.238287100182532,8.174999999999999,4.368312725498264,2469.809000689735,8213.755469154477,10758.3435395815,10758.3435395815,0.0,10758.3435395815,77.99799066196587,0.029,-0.32639492511682594
267,267,2024-01-03 18:45:00,0.4859126378001722,9.410085640525082,-0.13783891387432887,0.45,0.0,0.0,1.0,1.0,0.0,-1240.4533827698979,9.119574876586194,25.236003830814436,6.6,3.1063226212880717,1994.9595489356157,6634.565628854607,10287.088906867251,10287.088906867251,0.0,10287.088906867251,74.58139457478758,0.029,-0.13783891387432887
268,268,2024-01-03 19:00:00,0.5228555910295407,9.213179699812548,0.7687188317755189,0.45,0.0,1.0,1.0,0.0,-1375.9711127180424,15.722575879913174,9.0321209322279,27.517093192879543,6.699999999999999,3.0478283945654323,0.0,0.0,7294.6217689782,7294.6217689782,0.0,7294.6217689782,346.49453402646446,0.19,0.7687188317755189
269,269,2024-01-03 19:15:00,0.5536090204952873,9.049263920760119,0.7220483815649122,0.45,0.0,1.0,0.0,0.0,-1524.5339879052838,0.0,8.799092096665257,27.46758207083346,6.8,2.9874224919677386,0.0,0.0,7354.030315082455,7354.030315082454,0.0,7354.030315082455,53.3167197843478,0.029,0.7220483815649122
270,270,2024-01-03 19:30:00,0.5797496643364022,8.909934289086976,0.6951937133474152,0.45,0.0,1.0,0.0,0.0,-1369.3932963018972,0.0,8.589884433119645,27.292623399110703,6.9,2.925074048717939,0.0,0.0,7352.904886966319,7352.904886966319,0.0,7352.904886966319,53.308560430505814,0.029,0.6951937133474152
271,271,2024-01-03 19:45:00,0.6211264680511761,8.689395925287231,0.675291638624467,0.45,0.0,1.0,0.0,0.0,-1172.8910893660027,0.0,8.410828538252687,27.106462159068453,7.0,2.8607627074717596,0.0,0.0,7341.555476028149,7341.5554760281475,0.0,7341.555476028149,53.226277201204084,0.029,0.675291638624467
272,272,2024-01-03 20:00:00,0.6574112365869268,8.49599810899168,0.6215970436078115,0.45,0.0,1.0,0.0,0.0,-1164.1734327739964,0.0,8.233121099686768,26.928791915889864,6.675,2.552168115085059,0.0,0.0,7349.196175261665,7349.196175261665,0.0,7349.196175261665,349.0868183249291,0.19,0.6215970436078115
273,273,2024-01-03 20:15:00,0.6908725523797405,8.317649295815983,0.5539059303612115,0.45,0.0,1.0,0.0,0.0,-1221.5319135851275,0.0,8.046630628617066,26.75099341823929,6.35,2.244500465914345,0.0,0.0,7347.333779819521,7347.333779819521,0.0,7347.333779819521,53.26816990369153,0.029,0.5539059303612115
274,274,2024-01-03 20:30:00,0.7250775632128328,8.135336588075601,0.48116554500616815,0.45,0.0,1.0,0.0,0.0,-1263.5607383051076,0.0,7.853709657021084,26.567868852102176,6.025,1.937742177873435,0.0,0.0,7345.478318125617,7345.478318125617,0.0,7345.478318125617,53.254717806410724,0.029,0.48116554500616815
275,275,2024-01-03 20:45:00,0.7606989906265558,7.945474379960458,0.4066060475771894,0.45,0.0,1.0,0.0,0.0,-1297.4525114729286,0.0,7.655607094880003,26.3789659638472,5.7,1.631875379030052,0.0,0.0,7343.56807797566,7343.56807797566,0.0,7343.56807797566,53.24086856532354,0.029,0.4066060475771894
276,276,2024-01-03 21:00:00,0.7974040284142649,7.749836528551968,0.4111036435259091,0.45,0.0,1.0,0.0,0.0,-1108.7200555065772,0.0,7.486451912161705,26.196080635334983,5.675000000000001,1.8670121279910066,0.0,0.0,7341.598938541912,7341.598938541912,0.0,7341.598938541912,289.9931580724055,0.158,0.4111036435259091
277,277,2024-01-03 21:15:00,0.8317237762753892,7.566912272452176,0.4490965233503644,0.45,0.0,1.0,0.0,0.0,-771.1013101073477,0.0,7.369059845141993,26.04172632496908,5.65,2.10009345553249,0.0,0.0,7312.907669591578,7312.907669591577,0.0,7312.907669591578,53.01858060453895,0.029,0.4490965233503644
278,278,2024-01-03 21:30:00,0.8583679963855566,7.424898579264983,0.49934058309523,0.45,0.0,1.0,0.0,0.0,-339.5652013984015,0.0,7.317817879192863,25.935891902672985,5.624999999999999,2.3311379495179394,0.0,0.0,7244.743880505965,7244.743880505965,0.0,7244.743880505965,52.52439313366825,0.029,0.49934058309523
279,279,2024-01-03 21:45:00,0.8738852441214038,7.342191648832918,0.5538469729139183,0.45,0.0,1.0,0.0,0.0,66.52311569569828,0.0,7.328819212497256,25.888490165567333,5.6,2.5601717519781895,0.0,0.0,7196.321404603145,7196.321404603145,0.0,7196.321404603145,52.173330183372805,0.029,0.5538469729139183
280,280,2024-01-03 22:00:00,0.8773759260244888,7.323586314289475,0.5589553694106982,0.45,0.0,1.0,0.0,0.0,77.43475630207607,0.0,7.341490595227046,25.88130015711147,5.2749999999999995,2.4479672383678377,0.0,0.0,7213.920963849717,7213.920963849717,0.0,7213.920963849717,149.68885999988163,0.083,0.5589553694106982
281,281,2024-01-03 22:15:00,0.875147594589748,7.335463320836643,0.5424470902124645,0.45,0.0,1.0,0.0,0.0,-94.78852536990982,0.0,7.327762790136262,25.87917093889188,4.949999999999999,2.3297619178742783,0.0,0.0,7234.259538288975,7234.259538288975,0.0,7234.259538288975,52.44838165259507,0.029,0.5424470902124645
282,282,2024-01-03 22:30:00,0.8753672490447698,7.334292562591377,0.5170567419129914,0.45,0.0,1.0,0.0,0.0,-252.00954967342895,0.0,7.289936837567243,25.86143266780722,4.625,2.20570275568031,0.0,0.0,7255.13675045926,7255.13675045926,0.0,7255.13675045926,52.59974144082964,0.029,0.5170567419129914
283,283,2024-01-03 22:45:00,0.8803134815043208,7.30792914358197,0.4874635918051718,0.45,0.0,1.0,0.0,0.0,-383.3692480789583,0.0,7.23197785782122,25.823580501029546,4.3,2.075914105983538,0.0,0.0,7275.523156718436,7275.523156718436,0.0,7275.523156718436,52.74754288620867,0.029,0.4874635918051718
284,284,2024-01-03 23:00:00,0.8893908726425972,7.259546648814957,0.42131167833790184,0.45,0.0,1.0,0.0,0.0,-675.5216900863782,0.0,7.129241701187616,25.757682186685184,4.1499999999999995,1.709464736090139,0.0,0.0,7335.880648457179,7335.88064845718,0.0,7335.880648457179,152.21952345548647,0.083,0.42131167833790184
285,285,2024-01-03 23:15:00,0.9046699385635237,7.178109227456418,0.3401131642821321,0.45,0.0,1.0,0.0,0.0,-888.759416514261,0.0,6.993828589455148,25.65725115252218,4.0,1.3449849406491288,0.0,0.0,7335.186497144741,7335.186497144741,0.0,7335.186497144741,53.18010210429938,0.029,0.3401131642821321
286,286,2024-01-03 23:30:00,0.9271596126934898,7.058239264343699,0.25352185957633705,0.45,0.0,1.0,0.0,0.0,-1003.7042671307743,0.0,6.840807381509031,25.528734359612837,3.8500000000000005,0.982525330824092,0.0,0.0,7334.130348194192,7334.130348194191,0.0,7334.130348194192,53.1724450244079,0.029,0.25352185957633705
287,287,2024-01-03 23:45:00,0.9542976447972522,6.913593553230646,0.16509836911766368,0.45,0.0,1.0,0.0,0.0,-1090.5759853992759,0.0,6.674482774792724,25.380943994088312,3.7,0.6221440412475834,0.0,0.0,7329.234575102105,7329.234575102104,0.0,7329.234575102105,53.13695066949026,0.029,0.16509836911766368
288,288,2024-01-04 00:00:00,0.9843157833107952,6.753596874953462,0.21231846951021313,0.45,0.0,1.0,0.0,0.0,-810.8046425333453,0.0,6.551041977166723,25.236912081640735,3.7250000000000005,1.1919138952677055,0.0,0.0,7331.240733930835,7331.240733930835,0.0,7331.240733930835,53.151495320998556,0.029,0.21231846951021313
289,289,2024-01-04 00:15:00,1.0,6.6097579491439316,0.318054726156989,0.45,0.0,1.0,0.0,0.0,-124.11982793233678,0.0,6.532829963238404,25.142914919990577,3.75,1.7555400683618105,0.0,0.0,7223.288604137179,7223.288604137178,0.0,7223.288604137179,52.368842379994554,0.029,0.318054726156989
290,290,2024-01-04 00:30:00,1.0,6.541492709994802,0.44515620025673,0.45,0.0,1.0,0.0,0.0,659.069908415055,0.0,6.634625869609199,25.139922754645312,3.7749999999999995,2.313034655783528,0.0,0.0,7133.091260001034,7133.091260001034,0.0,7133.091260001034,51.7149116350075,0.029,0.44515620025673
291,291,2024-01-04 00:45:00,1.0,6.586205514011969,0.5792104673115739,0.45,0.0,1.0,0.0,0.0,1318.5044541219004,0.0,6.837472567400479,25.240250448834157,3.8,2.8644317060010014,0.0,0.0,7080.110409436886,7080.110409436884,0.0,7080.110409436886,51.33080046841742,0.029,0.5792104673115739
292,292,2024-01-04 01:00:00,0.9866817451224897,6.74098629849713,0.6110563493012345,0.45,0.0,1.0,0.0,0.0,1200.6852881526743,0.0,7.02227428752051,25.40190667536291,3.6499999999999995,2.7203385014704566,0.0,0.0,7111.586417782604,7111.586417782602,0.0,7111.586417782604,51.559001528923886,0.029,0.6110563493012345
293,293,2024-01-04 01:15:00,0.9503993719139762,6.934371347698507,0.6002511941261585,0.45,0.0,1.0,0.0,0.0,751.5354487654088,0.0,7.138250283681943,25.55511497880401,3.5,2.5762346782143872,0.0,0.0,7147.132911512244,7147.132911512244,0.0,7147.132911512244,51.81671360846377,0.029,0.6002511941261585
294,294,2024-01-04 01:30:00,0.9224981114877081,7.083085065770516,0.573821029735677,0.45,0.0,1.0,0.0,0.0,371.49340494839515,0.0,7.195984485725013,25.66247343506982,3.3500000000000005,2.4321187986058628,0.0,0.0,7182.633702029255,7182.633702029254,0.0,7182.633702029255,52.0740943397121,0.029,0.573821029735677
295,295,2024-01-04 01:45:00,0.9064685545839635,7.1685226040674745,0.5415997201687123,0.45,0.0,1.0,0.0,0.0,74.71934642833193,0.0,7.2082350163506295,25.71982460399577,3.2,2.287992607965598,0.0,0.0,7215.690191229451,7215.690191229451,0.0,7215.690191229451,52.31375388641352,0.029,0.5415997201687123
296,296,2024-01-04 02:00:00,0.9001110838576212,7.202407923038879,0.48209696322899315,0.45,0.0,1.0,0.0,0.0,-308.4232460014197,0.0,7.161762370192348,25.726427527050383,3.2,1.9740418510622602,0.0,0.0,7279.334996270973,7279.334996270972,0.0,7279.334996270973,52.775178722964554,0.029,0.48209696322899315
297,297,2024-01-04 02:15:00,0.9035895739311818,7.183867570946801,0.41089072607904603,0.45,0.0,1.0,0.0,0.0,-673.6212422453758,0.0,7.059319026365464,25.678862129935975,3.2,1.6577795027793536,0.0,0.0,7334.904704256288,7334.904704256287,0.0,7334.904704256288,53.17805910585809,0.029,0.41089072607904603
298,298,2024-01-04 02:30:00,0.917814769201392,7.108047280156581,0.3349097673918983,0.45,0.0,1.0,0.0,0.0,-851.446665770589,0.0,6.929627765719869,25.58613955025234,3.2,1.339195642445462,0.0,0.0,7334.390882461019,7334.390882461018,0.0,7334.390882461019,53.17433389784239,0.029,0.3349097673918983
299,299,2024-01-04 02:45:00,0.939715423901904,6.991316790602852,0.25668954798175303,0.45,0.0,1.0,0.0,0.0,-941.4356013759983,0.0,6.786153004167401,25.465120031507404,3.2,1.0182808609034446,0.0,0.0,7333.4098810903715,7333.409881090371,0.0,7333.4098810903715,53.16722163790519,0.029,0.25668954798175303
300,300,2024-01-04 03:00:00,0.9654036931205967,6.854398315667219,0.2379452588574492,0.45,0.0,1.0,0.0,0.0,-855.6042242879739,0.0,6.65584041104771,25.334966472577573,2.95,1.1095505901916036,0.0,0.0,7332.140041028125,7332.140041028125,0.0,7332.140041028125,53.15801529745391,0.029,0.2379452588574492
301,301,2024-01-04 03:15:00,0.9910272018904055,6.717825013924139,0.2434851174463601,0.45,0.0,1.0,0.0,0.0,-699.5508022847223,0.0,6.549447914707953,25.214192882121015,2.7,1.1912075007384593,0.0,0.0,7330.782126875597,7330.782126875597,0.0,7330.782126875597,53.14817041984808,0.029,0.2434851174463601
302,302,2024-01-04 03:30:00,1.0,6.6000546767495605,0.256829081603905,0.45,0.0,1.0,0.0,0.0,-562.4482193054914,0.0,6.464067894824066,25.111569182548802,2.45,1.2635367479931043,0.0,0.0,7327.293039311644,7327.293039311643,0.0,7327.293039311644,53.12287453500942,0.029,0.256829081603905
303,303,2024-01-04 03:45:00,1.0,6.504679849967031,0.27175988755974806,0.45,0.0,1.0,0.0,0.0,-385.7718105693923,0.0,6.4057619401586425,25.030891697522947,2.2,1.3268181603783702,0.0,0.0,7294.662594971392,7294.662594971391,0.0,7294.662594971392,52.88630381354259,0.029,0.27175988755974806
304,304,2024-01-04 04:00:00,1.0,6.433495820191151,0.2597936000263201,0.45,0.0,1.0,0.0,0.0,-379.03603812517423,0.0,6.3484883874782065,24.96656331891792,1.975,1.2041049799579182,0.0,0.0,7311.303109829101,7311.303109829101,0.0,7311.303109829101,53.00694754626099,0.029,0.2597936000263201
305,305,2024-01-04 04:15:00,1.0,6.375731197195836,0.2359590303391315,0.45,0.0,1.0,0.0,0.0,-439.39347510250917,0.0,6.281967598460223,24.904984392784407,1.75,1.0792262886779542,0.0,0.0,7315.321788289995,7315.321788289995,0.0,7315.321788289995,53.036082965102466,0.029,0.2359590303391315
306,306,2024-01-04 04:30:00,1.0,6.313608963886222,0.20729025468322068,0.45,0.0,1.0,0.0,0.0,-395.4750509422239,0.0,6.222177828713162,24.84323885835858,1.5250000000000001,0.9522078258843176,0.0,0.0,7279.989024551488,7279.989024551487,0.0,7279.989024551488,52.77992042799829,0.029,0.20729025468322068
307,307,2024-01-04 04:45:00,1.0,6.25061751258382,0.17643747561598255,0.45,0.0,1.0,0.0,0.0,-312.8406978463263,0.0,6.1750502091652235,24.78759872825975,1.3,0.8230847530000314,0.0,0.0,7249.416091506499,7249.416091506499,0.0,7249.416091506499,52.55826666342212,0.029,0.17643747561598255
308,308,2024-01-04 05:00:00,1.0,6.197467000047094,0.14946993626922667,0.45,0.0,1.0,0.0,0.0,-244.32447978978877,0.0,6.138420642701225,24.7417551967288,1.5750000000000002,0.7263413922904479,0.0,0.0,7227.854818346525,7227.854818346524,0.0,7227.854818346525,52.4019474330123,0.029,0.14946993626922667
309,309,2024-01-04 05:15:00,1.0,6.1558439163246215,0.12237902635419776,0.45,0.0,1.0,0.0,0.0,-190.5817139210112,0.0,6.110025169483174,24.70539595259782,1.85,0.617071055176338,0.0,0.0,7208.1062926015875,7208.1062926015875,0.0,7208.1062926015875,52.25877062136151,0.029,0.12237902635419776
310,310,2024-01-04 05:30:00,1.0,6.123531803176656,0.0932395765445361,0.45,0.0,1.0,0.0,0.0,-148.84235247477667,0.0,6.088024520450402,24.676974315510844,2.125,0.4948309711279299,0.0,0.0,7189.872511043061,7189.8725110430605,0.0,7189.872511043061,52.1265757050622,0.029,0.0932395765445361
311,311,2024-01-04 05:45:00,1.0,6.0984893830172995,0.06124300563889662,0.45,0.0,1.0,0.0,0.0,-116.50570863496269,0.0,6.070978015396997,24.65487784826863,2.4,0.35914216492696055,0.0,0.0,7172.823182453436,7172.823182453436,0.0,7172.823182453436,52.00296807278741,0.029,0.06124300563889662
312,312,2024-01-04 06:00:00,1.0,6.079086382581297,0.10811189731838353,0.45,0.0,1.0,0.0,0.0,-91.45390396751235,0.0,6.057769519392764,24.6377259783364,2.5749999999999997,0.7969088527678899,0.0,0.0,7219.502328584023,7219.5023285840225,0.0,7219.502328584023,52.34139188223417,0.029,0.10811189731838353
313,313,2024-01-04 06:15:00,1.0,6.064052293424757,0.19885690649266696,0.45,0.0,1.0,0.0,0.0,42.77014180271839,0.0,6.065124916683485,24.63024031443068,2.75,1.2373926510599573,0.0,0.0,7236.826852576854,7236.8268525768535,0.0,7236.826852576854,52.4669946811822,0.029,0.19885690649266696
314,314,2024-01-04 06:30:00,1.0,6.061626236718273,0.3019908625638614,0.45,0.0,1.0,0.0,0.0,498.4162002186694,0.0,6.14228783019469,24.65567221893951,2.9250000000000003,1.6804933358521654,0.0,0.0,7160.299455661464,7160.299455661464,0.0,7160.299455661464,51.91217105354561,0.029,0.3019908625638614
315,315,2024-01-04 06:45:00,1.0,6.10558439667093,0.4105578859096371,0.45,0.0,1.0,0.0,0.0,1022.8338303557811,0.0,6.299797467909839,24.741354906502675,3.1,2.1261147351226364,0.0,0.0,7109.014306460406,7109.014306460405,0.0,7109.014306460406,51.540353721837945,0.029,0.4105578859096371
316,316,2024-01-04 07:00:00,1.0,6.224876196245831,0.44473209541498115,0.45,0.0,1.0,0.0,0.0,982.1961082922685,0.0,6.451086745584564,24.871620347007568,3.2750000000000004,2.060785937970582,0.0,0.0,7133.123810602224,7133.123810602223,1.26,7131.863810602224,51.706012626866126,0.029,0.44473209541498115
317,317,2024-01-04 07:15:00,1.0,6.37912428291734,0.4465686797327591,0.45,0.0,1.0,0.0,0.0,684.2252812292161,0.0,6.556725885579907,24.99987326429834,3.45,1.990260373131823,0.0,0.0,7159.6227450774995,7159.622745077499,0.0,7159.6227450774995,51.90726490181187,0.029,0.4465686797327591
318,318,2024-01-04 07:30:00,1.0,6.506477444748984,0.435536912558057,0.45,0.0,1.0,0.0,0.0,422.3849511099709,0.0,6.622247048506098,25.098459621698407,3.6249999999999996,1.9144233979683312,0.0,0.0,7185.736617158193,7185.736617158193,0.0,7185.736617158193,52.096590474396905,0.029,0.435536912558057
319,319,2024-01-04 07:45:00,1.0,6.591081179796861,0.41883258363102127,0.45,0.0,1.0,0.0,0.0,209.9027109443375,0.0,6.65521071399316,25.16284938114778,3.8,1.8331465286053508,0.0,0.0,7210.097377864781,7210.09737786478,0.0,7210.097377864781,52.27320598951967,0.029,0.41883258363102127
320,320,2024-01-04 08:00:00,1.0,6.639531182567098,0.377481942343789,0.45,0.0,1.0,0.0,0.0,-95.22591889896842,0.0,6.641418012517987,25.189902524743847,3.5999999999999996,1.5996736827822093,0.0,0.0,7261.516773735672,7261.5167737356705,51.66,7209.8567737356725,284.78934256255906,0.158,0.377481942343789
321,321,2024-01-04 08:15:00,1.0,6.647978662811729,0.32591816710942534,0.45,0.0,1.0,0.0,0.0,-409.0889558793597,0.0,6.579530797232211,25.173755871223094,3.4,1.3670811601503796,0.0,0.0,7312.331943101598,7312.331943101598,0.0,7312.331943101598,53.01440658748659,0.029,0.32591816710942534
322,322,2024-01-04 08:30:00,1.0,6.608968133298661,0.27062655880130393,0.45,0.0,1.0,0.0,0.0,-596.7577774694917,0.0,6.48888929751401,25.118193458232557,3.2,1.135362970516453,0.0,0.0,7329.148133802121,7329.148133802121,0.0,7329.148133802121,53.13632397006538,0.029,0.27062655880130393
323,323,2024-01-04 08:45:00,1.0,6.532003931351387,0.214014490539867,0.45,0.0,1.0,0.0,0.0,-643.2134246683006,0.0,6.3911339290791735,25.03796487776758,3.0,0.9045162356507322,0.0,0.0,7309.971781214283,7309.971781214283,0.0,7309.971781214283,52.99729541380355,0.029,0.214014490539867
324,324,2024-01-04 09:00:00,1.0,6.437632362021914,0.24294740715527904,0.45,0.0,1.0,0.0,0.0,-421.319008821879,0.0,6.327382793577961,24.9588299944547,3.15,1.2591946815896486,0.0,0.0,7295.252785017166,7295.252785017166,126.72,7168.532785017166,283.15704500817805,0.158,0.24294740715527904
325,325,2024-01-04 09:15:00,1.0,6.3577067393501885,0.30936188353760435,0.45,0.0,1.0,0.0,0.0,65.9720125849434,0.0,6.3382961925756405,24.9160809563721,3.3,1.6158500024404756,0.0,0.0,7211.495254752471,7211.495254752471,0.0,7211.495254752471,52.28334059695542,0.029,0.30936188353760435
326,326,2024-01-04 09:30:00,1.0,6.3331051107241185,0.3903413627376063,0.45,0.0,1.0,0.0,0.0,565.1059678770266,0.0,6.425685907339756,24.935397795656097,3.45,1.9744314290130207,0.0,0.0,7153.916605569519,7153.916605569516,0.0,7153.916605569519,51.865895390379016,0.029,0.3903413627376063
327,327,2024-01-04 09:45:00,1.0,6.384118000558379,0.4770764308259022,0.45,0.0,1.0,0.0,0.0,964.9039136448545,0.0,6.574335605252925,25.020908384193266,3.6,2.3348856024249605,0.0,0.0,7114.97905534694,7114.979055346939,0.0,7114.97905534694,51.58359815126532,0.029,0.4770764308259022
328,328,2024-01-04 10:00:00,1.0,6.503628706860785,0.748478854752914,0.45,0.0,1.0,0.0,0.0,2363.6573747741486,0.0,6.937330342025126,25.219534907956856,5.725,3.895010555981304,0.0,0.0,7006.849741575628,7006.849741575628,316.08,6690.769741575628,264.28540479223733,0.158,0.748478854752914
329,329,2024-01-04 10:15:00,0.98223867337539,6.764667870909172,1.0,0.45,0.0,1.0,0.0,0.0,4313.777369380256,0.0,7.553759989921283,25.75867078159122,7.85,5.363995899390802,0.0,0.0,6978.103792671289,6978.103792671287,0.0,6978.103792671289,50.591252496866844,0.029,1.0
330,330,2024-01-04 10:30:00,0.8644846821499244,7.392296644140903,1.0,0.45,0.0,1.0,0.0,0.0,5010.364740987697,0.0,8.301424298474966,26.515166250390465,9.975,6.734147175407706,0.0,0.0,6975.608070633542,6975.608070633542,0.0,6975.608070633542,50.57315851209319,0.029,1.0
331,331,2024-01-04 10:45:00,0.7175719394488281,8.175341562737746,1.0,0.45,0.0,1.0,0.0,0.0,5221.791222944704,0.0,9.090822944805396,27.27665759429553,12.1,7.996852660525658,0.0,0.0,6983.577172098157,6983.577172098157,0.0,6983.577172098157,50.630934497711635,0.029,1.0
332,332,2024-01-04 11:00:00,0.5704714228238134,8.959387316349074,1.0,0.45,0.0,1.0,0.0,0.0,4595.93378851087,0.0,9.834465918932978,28.03405294601475,12.149999999999999,7.6305184322666,0.0,0.0,6995.673465594133,6995.673465594131,524.94,6470.733465594132,134.26771941107825,0.083,1.0
333,333,2024-01-04 11:15:00,0.4280047691838192,9.718734580250244,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,3190.766430968169,-18.691896443025154,10.388449285378965,28.660104677847862,12.2,7.257701814845833,0.0,0.0,7060.633085605214,7060.633085605213,0.0,7060.633085605214,51.1895898706378,0.029,-0.3263949251168261
334,334,2024-01-04 11:30:00,0.31728850510866474,10.308852267770817,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.4769974264218,10.146203249783795,25.34594173602895,12.250000000000002,6.878238911233588,2541.5243580595725,8629.397085823875,10866.45988961954,10866.45988961954,0.0,10866.45988961954,78.78183419974167,0.029,-0.32639492511682594
335,335,2024-01-04 11:45:00,0.34431017718497753,10.16482675560407,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1604.8142427915338,9.895934117237275,25.2744650238276,12.3,6.4919731233323645,2541.5243580595725,8561.071094342658,10830.458987397158,10830.45898739716,0.0,10830.458987397158,78.5208276586294,0.029,-0.32639492511682583
336,336,2024-01-04 12:00:00,0.3833130815068054,9.956941275568727,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1517.3445113406974,9.663798457965232,25.2556295947707,13.225000000000001,7.0186959841429095,2528.3655629590476,8408.49493421438,10817.492826857855,10817.492826857855,529.14,10288.352826857856,74.59055799471946,0.029,-0.32639492511682594
337,337,2024-01-04 12:15:00,0.41680856549607737,9.778410345905908,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1407.815199110245,9.448495433525347,25.24736295109057,14.15,7.526867772090585,2493.1089237625984,8291.24319007426,10781.867149243179,10781.867149243179,0.0,10781.867149243179,78.16853683201305,0.029,-0.32639492511682594
338,338,2024-01-04 12:30:00,0.45876236585712415,9.554796589981528,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1306.2129113715052,9.248804588165955,25.244585931287023,15.075,8.01584489845138,2461.5709305118075,8186.358413770707,10750.304616416746,10750.304616416746,0.0,10750.304616416746,77.93970846902141,0.029,-0.32639492511682594
339,339,2024-01-04 12:45:00,0.49767399930408324,9.347397583709236,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1211.9649861427145,9.063593813621255,25.243575533826995,16.0,8.484917794462028,2432.8902527639502,8090.976109452951,10721.627689592497,10721.627689592498,0.0,10721.627689592497,77.7318007495456,0.029,-0.3263949251168261
340,340,2024-01-04 13:00:00,0.5337640526020839,9.155037599630893,1.0,0.45,0.0,1.0,1.0,0.0,6579.833574938631,-42.45505398302277,9.965781141592863,28.141887462854374,16.25,8.441517593472895,0.0,0.0,6904.465012563418,6904.465012563417,351.6,6552.865012563418,135.97194901069093,0.083,1.0
341,341,2024-01-04 13:15:00,0.3971880736404533,9.882987567496384,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4558.166061104212,-29.363381139284733,10.803044323274495,29.06128857653565,16.5,8.39162196756453,0.0,0.0,7034.032164460816,7034.032164460816,0.0,7034.032164460816,50.99673319234092,0.029,-0.32639492511682594
342,342,2024-01-04 13:30:00,0.2374649533470712,10.73431179866011,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.1968016928863,10.53360496173498,25.361620220687424,16.75,8.335054170901541,2541.5243580595725,8827.717227629815,10870.781304882608,10870.781304882608,0.0,10870.781304882608,78.81316446039891,0.029,-0.32639492511682594
343,343,2024-01-04 13:45:00,0.27123460479520567,10.554319556441554,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1772.9815130596555,10.255231021190637,25.26368467086294,17.0,8.271629336321983,2541.5243580595725,8673.764102992414,10830.610357799373,10830.610357799373,0.0,10830.610357799373,78.52192509404546,0.029,-0.32639492511682583
344,344,2024-01-04 14:00:00,0.318896809928152,10.30028000308295,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1686.8579022451627,9.997034657062585,25.254091557681054,17.025,8.222804197133922,2541.5243580595725,8572.862557661347,10830.369515357412,10830.369515357412,238.74,10591.629515357412,219.7763124436663,0.083,-0.32639492511682583
345,345,2024-01-04 14:15:00,0.351873660465263,10.124513389720148,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.0414689885415,9.757566703691703,25.24900104643855,17.05,8.173743961780241,2540.4236095230053,8448.595948456521,10829.214756101985,10829.214756101988,0.0,10829.214756101985,78.5118069817394,0.029,-0.3263949251168261
346,346,2024-01-04 14:30:00,0.3985368208545567,9.875798744845213,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1452.0600800159496,9.535463793632678,25.24647222445032,17.075000000000003,8.124450410303798,2505.79093451792,8333.41929971363,10794.550127049808,10794.550127049808,0.0,10794.550127049808,78.2604884211111,0.029,-0.3263949251168261
347,347,2024-01-04 14:45:00,0.44181571490640265,9.645122239548874,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1347.2553205715597,9.329466502628367,25.2451549614647,17.1,8.074912014931543,2473.9221461154775,8227.434409804011,10762.66083254729,10762.660832547288,0.0,10762.66083254729,78.02929103596786,0.029,-0.32639492511682583
348,348,2024-01-04 15:00:00,0.48195625449916246,9.431173163519464,0.48542609014376625,0.45,0.0,1.0,1.0,0.0,5859.6488273573605,-39.691620150748506,10.202734009240125,28.403563583918512,17.325000000000003,8.298807719417063,0.0,0.0,6941.201288360391,6941.201288360389,124.08,6817.121288360391,141.4552667334781,0.083,0.48542609014376625
349,349,2024-01-04 15:15:00,0.34907129897473727,10.13944997646465,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4315.732553197283,-26.779250432013814,10.942854532092491,29.21573782893935,17.55,8.523737038118135,0.0,0.0,7052.6424119147405,7052.6424119147405,0.0,7052.6424119147405,51.13165748638187,0.029,-0.3263949251168261
350,350,2024-01-04 15:30:00,0.21055271278292684,10.877754040867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1960.2288864498285,10.664284579967008,25.36485823110699,17.775,8.749719852000672,2541.5243580595725,8889.883223742201,10872.319983066222,10872.319983066223,0.0,10872.319983066222,78.82431987723011,0.029,-0.32639492511682594
351,351,2024-01-04 15:45:00,0.2470883890200188,10.6830188865233,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1833.0850015690808,10.376430877857304,25.264209308980085,18.0,8.97675346400839,2541.5243580595725,8734.365549708526,10830.66428968226,10830.66428968226,0.0,10830.66428968226,78.52231610019639,0.029,-0.32639492511682583
352,352,2024-01-04 16:00:00,0.29586981547681973,10.42301388350855,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1744.0334489927961,10.109442639976699,25.25406575057116,18.0,9.408319183760742,2541.5243580595725,8630.487076187579,10830.465215271253,10830.46521527125,42.12,10788.345215271253,223.8581632168785,0.083,-0.32639492511682583
353,353,2024-01-04 16:15:00,0.32996957953805195,10.241262141062183,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1618.0773792581233,9.86182110703427,25.2481182683795,18.0,9.833805901306361,2541.5243580595725,8501.920610296507,10830.452530975172,10830.452530975172,0.0,10830.452530975172,78.52078084957,0.029,-0.3263949251168261
354,354,2024-01-04 16:30:00,0.37822161756762795,9.984078778364543,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1501.249687251447,9.632158088579196,25.244996589045854,18.0,10.253345766955222,2520.57095742349,8382.572693332713,10809.507916955648,10809.507916955648,0.0,10809.507916955648,78.36893239792846,0.029,-0.3263949251168261
355,355,2024-01-04 16:45:00,0.4229738899907013,9.745549166349562,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1392.88481609773,9.419149012953262,25.24317467743673,18.0,10.667071609830508,2487.559976658455,8272.789255129503,10776.5150699682,10776.5150699682,0.0,10776.5150699682,78.12973425726945,0.029,-0.3263949251168261
356,356,2024-01-04 17:00:00,0.464480753455115,9.524317584084237,1.0,0.45,0.0,1.0,1.0,0.0,6602.917687872844,-42.67172358702507,10.311292059174356,28.488390296898384,17.175,9.934733535935615,0.0,0.0,6904.47032011863,6904.47032011863,0.0,6904.47032011863,272.7265776446859,0.158,1.0
357,357,2024-01-04 17:15:00,0.3302133468501989,10.23996286128844,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6598.27067371068,-42.62021217222774,11.308009255223805,29.47703087232913,16.35,9.207380303567025,0.0,0.0,6939.053981722043,6939.053981722043,0.0,6939.053981722043,50.308141367484815,0.029,-0.32639492511682594
