step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
508,508,2024-01-06 07:00:00,0.43974055944792206,9.656182818142575,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.0877252534303,9.390065760113474,25.242154631569306,8.0,5.352482852732601,2485.131593025591,8264.713266524685,10774.141443535438,10774.14144353544,55.26,10718.881443535438,77.71189046563192,0.029,-0.32639492511682594
509,509,2024-01-06 07:15:00,0.4701479703026292,9.494111318286986,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1278.6371686543666,9.19461163303942,25.2329839404228,8.0,5.457636591353381,2452.876620510624,8157.444057922622,10741.51141546674,10741.511415466743,0.0,10741.51141546674,77.87595776213388,0.029,-0.3263949251168261
510,510,2024-01-06 07:30:00,0.5082339879365703,9.29111284429808,-0.3263949251168207,0.45,0.0,0.0,1.0,1.0,0.0,-1186.3852872262123,9.013330031358432,25.22938167691775,8.0,5.5624572497375055,2424.01834191525,8061.4711128175795,10712.604822994968,10712.604822994968,0.0,10712.604822994968,77.66638496671352,0.029,-0.3263949251168207
511,511,2024-01-06 07:45:00,0.5435583721723672,9.102833876321283,0.6168130640457774,0.45,0.0,1.0,1.0,0.0,2188.143249807978,-11.129469655044879,9.459281942253611,27.788765413581793,8.0,5.666941672989878,0.0,0.0,7068.4912563670605,7068.49125636706,0.0,7068.4912563670605,51.24656160866119,0.029,0.6168130640457774
512,512,2024-01-06 08:00:00,0.48186282165308875,9.431671160589037,1.0,0.45,0.0,1.0,0.0,0.0,1150.5574060071756,0.0,9.678643071937397,28.07307945741902,7.65,5.372254948381842,0.0,0.0,7090.409955351072,7090.4099553510705,213.3,6877.109955351072,271.64584323636734,0.158,1.0
513,513,2024-01-06 08:15:00,0.44098079088505676,9.649572384582648,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,643.114194298605,2.583558650611922,9.77849793038379,28.172588892218076,7.3,5.0767565802717405,0.0,0.0,7177.267984305565,7177.267984305565,0.0,7177.267984305565,52.03519288621535,0.029,-0.32639492511682583
514,514,2024-01-06 08:30:00,0.4255865425823899,9.731623728035862,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1425.939851357471,9.576465063031975,25.318730835918803,6.949999999999999,4.7804371650834625,2500.4294373511966,8315.588760322233,10817.573950787044,10817.573950787044,0.0,10817.573950787044,78.42741114320607,0.029,-0.3263949251168261
515,515,2024-01-06 08:45:00,0.4517797142107602,9.592014123256648,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1341.0437546018804,9.36750958319013,25.257845503094654,6.6,4.483313776571144,2408.877115321077,8011.11647700855,10724.891497412982,10724.891497412982,0.0,10724.891497412982,77.75546335624412,0.029,-0.3263949251168261
516,516,2024-01-06 09:00:00,0.4843440410194525,9.418446261366318,1.0,0.45,0.0,1.0,1.0,0.0,240.95664825159423,3.5766715525977557,9.512470328953352,27.914848767948016,6.699999999999999,4.5321900256795935,0.0,0.0,7146.855919994476,7146.855919994475,393.24,6753.615919994476,266.7678288397818,0.158,1.0
517,517,2024-01-06 09:15:00,0.4672963280652712,9.509310571412104,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,-24.662359227283567,6.527359806332119,9.516609548934596,27.982685080310368,6.8,4.580530772077832,0.0,0.0,7204.50444006092,7204.5044400609195,0.0,7204.50444006092,52.23265719044168,0.029,-0.3263949251168261
518,518,2024-01-06 09:30:00,0.4658364814896743,9.517091553660036,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1306.7135638319826,9.332065950031005,25.316158764095444,6.9,4.628328567463586,2383.8955057654075,7928.03603149278,10668.864846041473,10668.864846041473,0.0,10668.864846041473,77.34927013380069,0.029,-0.32639492511682594
519,519,2024-01-06 09:45:00,0.49743383798377244,9.348677643546493,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1227.8654996849716,9.14083207118475,25.25845530065912,7.0,4.6755840383763125,2423.901128307073,8061.081299712616,10716.843531980754,10716.843531980756,0.0,10716.843531980754,77.69711560686046,0.029,-0.3263949251168261
520,520,2024-01-06 10:00:00,0.527683130613787,9.187448913828515,1.0,0.45,0.0,1.0,1.0,0.0,436.74626847252847,1.9921866245107596,9.332570026395752,27.73846438876562,6.75,4.44847946013774,0.0,0.0,7149.031225740641,7149.0312257406395,692.16,6456.871225740641,255.04641341675534,0.158,1.0
521,521,2024-01-06 10:15:00,0.5015096997875498,9.32695330013236,1.0,0.45,0.0,1.0,0.0,0.0,-221.33856136868198,0.0,9.318363085210683,27.801779463503223,6.5,4.221312118344686,0.0,0.0,7190.13117194024,7190.13117194024,0.0,7190.13117194024,52.12845099656674,0.029,1.0
522,522,2024-01-06 10:30:00,0.5016039742349411,9.326450817327764,0.9701291427384983,0.45,0.0,1.0,0.0,0.0,-474.7673347637046,0.0,9.246336466401697,27.78904397749916,6.25,3.9940804572030104,0.0,0.0,7230.365752220391,7230.365752220389,0.0,7230.365752220391,52.42015170359784,0.029,0.9701291427384983
523,523,2024-01-06 10:45:00,0.5102070292592161,9.280596534048378,0.9181014056576816,0.45,0.0,1.0,0.0,0.0,-711.1215793060264,0.0,9.138060158233063,27.725969126204575,6.0,3.7667784192476828,0.0,0.0,7262.260465393697,7262.260465393696,0.0,7262.260465393697,52.65138837410431,0.029,0.9181014056576816
524,524,2024-01-06 11:00:00,0.5272865472041145,9.18956270340207,0.856047102849011,0.45,0.0,1.0,0.0,0.0,-932.6399763817519,0.0,8.995813030162427,27.62190348256163,5.9,3.48799867592374,0.0,0.0,7298.811400958337,7298.811400958337,1061.88,6236.931400958337,129.41632656988548,0.083,0.856047102849011
525,525,2024-01-06 11:15:00,0.5509429457444781,9.063474099181931,0.7901565582602633,0.45,0.0,1.0,0.0,0.0,-1129.0726248361993,0.0,8.823447291252974,27.48345179880726,5.8,3.210492859024636,0.0,0.0,7333.188777453422,7333.18877745342,0.0,7333.188777453422,53.16561863653731,0.029,0.7901565582602633
526,526,2024-01-06 11:30:00,0.5805938911417045,8.905434560214715,0.7230195864411083,0.45,0.0,1.0,0.0,0.0,-1255.7207626901659,0.0,8.631670740115132,27.317434365361557,5.699999999999999,2.9342903133823177,0.0,0.0,7353.201126222857,7353.201126222856,0.0,7353.201126222857,53.31070816511571,0.029,0.7230195864411083
527,527,2024-01-06 11:45:00,0.6148422207192282,8.722890963566513,0.6555815064599572,0.45,0.0,1.0,0.0,0.0,-1296.9772848903447,0.0,8.433582202598352,27.13403859930311,5.6,2.659426701892692,0.0,0.0,7351.463148782742,7351.463148782742,0.0,7351.463148782742,53.29810782867488,0.029,0.6555815064599572
528,528,2024-01-06 12:00:00,0.6514437494395079,8.527804815487423,0.6266257098981537,0.45,0.0,1.0,0.0,0.0,-1200.0532099906259,0.0,8.250371562065949,26.948000962120158,5.699999999999999,2.6449442122987006,0.0,0.0,7349.548068562867,7349.548068562867,1297.14,6052.408068562867,43.879958497080786,0.029,0.6266257098981537
529,529,2024-01-06 12:15:00,0.6871449524678634,8.337517403346288,0.6134561647492724,0.45,0.0,1.0,0.0,0.0,-1028.396488887876,0.0,8.093493835540391,26.774879953322205,5.8,2.6288784193238515,0.0,0.0,7333.127517167291,7333.127517167291,0.0,7333.127517167291,53.165174499462864,0.029,0.6134561647492724
530,530,2024-01-06 12:30:00,0.7189279155983256,8.168114209860924,0.605831505041925,0.45,0.0,1.0,0.0,0.0,-843.2388490617055,0.0,7.965013553965915,26.624287958069075,5.9,2.611207795520886,0.0,0.0,7308.778930800475,7308.778930800475,0.0,7308.778930800475,52.988647248303444,0.029,0.605831505041925
531,531,2024-01-06 12:45:00,0.7455672730547153,8.026126434618368,0.6000067915143298,0.45,0.0,1.0,0.0,0.0,-683.877153570441,0.0,7.860971145892022,26.498637276670028,6.0,2.591908816813071,0.0,0.0,7289.951888121027,7289.951888121026,0.0,7289.951888121027,52.85215118887745,0.029,0.6000067915143298
532,532,2024-01-06 13:00:00,0.7672683057865779,7.91045993015754,0.5775004868234338,0.45,0.0,1.0,0.0,0.0,-664.9250348996467,0.0,7.7598373954285265,26.390121371671704,5.75,2.456058416955617,0.0,0.0,7299.2307552841285,7299.2307552841285,1354.68,5944.550755284128,123.34942817214566,0.083,0.5775004868234338
533,533,2024-01-06 13:15:00,0.7865023154567148,7.80794265861571,0.5476917521595129,0.45,0.0,1.0,0.0,0.0,-712.0310292223752,0.0,7.651485611814407,26.285759442073818,5.5,2.3181332854682823,0.0,0.0,7310.124575874354,7310.124575874353,0.0,7310.124575874354,52.998403175089074,0.029,0.5476917521595129
534,534,2024-01-06 13:30:00,0.806186826618752,7.703024214122052,0.5148629439065742,0.45,0.0,1.0,0.0,0.0,-756.8225287381757,0.0,7.5362719511491685,26.1778836089645,5.25,2.17815993050186,0.0,0.0,7321.514554007344,7321.514554007343,0.0,7321.514554007344,53.08098051655325,0.029,0.5148629439065742
535,535,2024-01-06 13:45:00,0.8271905280331847,7.591074485583126,0.48058120786073244,0.45,0.0,1.0,0.0,0.0,-794.905168241519,0.0,7.4152258362022705,26.0645215631862,5.0,2.036167769714666,0.0,0.0,7332.950247597878,7332.950247597878,0.0,7332.950247597878,53.163889295084616,0.029,0.48058120786073244
536,536,2024-01-06 14:00:00,0.8493803659227811,7.472802649631577,0.445771502832234,0.45,0.0,1.0,0.0,0.0,-814.3792460739645,0.0,7.29120046033423,25.946467071825673,4.875,1.894479402917573,0.0,0.0,7338.441720400307,7338.441720400307,753.12,6585.321720400307,136.64542569830638,0.083,0.445771502832234
537,537,2024-01-06 14:15:00,0.8723837891066359,7.3501944040616305,0.41081430987446393,0.45,0.0,1.0,0.0,0.0,-810.0718785850938,0.0,7.167841311689947,25.82613720078109,4.75,1.7532410513797367,0.0,0.0,7337.212033300486,7337.212033300486,0.0,7337.212033300486,53.19478724142853,0.029,0.41081430987446393
538,538,2024-01-06 14:30:00,0.8955875473788297,7.226518372470838,0.3758526316891119,0.45,0.0,1.0,0.0,0.0,-798.4399706631021,0.0,7.046270805582109,25.705910428574825,4.625,1.6124559036121098,0.0,0.0,7335.959330326781,7335.959330326782,0.0,7335.959330326781,53.18570514486917,0.029,0.3758526316891119
539,539,2024-01-06 14:45:00,0.9185558922071315,7.104097094535989,0.34093892996343284,0.45,0.0,1.0,0.0,0.0,-787.954633285837,0.0,6.926312896341032,25.586891003536245,4.5,1.4721161410724768,0.0,0.0,7334.708359612276,7334.708359612274,0.0,7334.708359612276,53.176635607189,0.029,0.34093892996343284
540,540,2024-01-06 15:00:00,0.9412059754551023,6.983372150824304,0.32914514926902794,0.45,0.0,1.0,0.0,0.0,-715.8898854926672,0.0,6.817404777908286,25.472498767884435,4.525,1.4885782601472215,0.0,0.0,7333.470316116964,7333.470316116964,220.26,7113.210316116963,147.599114059427,0.083,0.32914514926902794
541,541,2024-01-06 15:15:00,0.9626251229543014,6.869208094653573,0.32722996684943334,0.45,0.0,1.0,0.0,0.0,-596.8837735831773,0.0,6.726738542360744,25.369266664064472,4.55,1.505019879012646,0.0,0.0,7321.267304274988,7321.267304274988,0.0,7321.267304274988,53.07918795599367,0.029,0.32722996684943334
542,542,2024-01-06 15:30:00,0.9812636170538589,6.769864921102932,0.3290393572745639,0.45,0.0,1.0,0.0,0.0,-458.6637569221755,0.0,6.657256336750745,25.28282913042224,4.574999999999999,1.5214326175379271,0.0,0.0,7299.593832784584,7299.593832784582,0.0,7299.593832784584,52.92205528768824,0.029,0.3290393572745639
543,543,2024-01-06 15:45:00,0.9961901861326257,6.690306307913105,0.3322620847288852,0.45,0.0,1.0,0.0,0.0,-334.33251054796835,0.0,6.606827826770655,25.215295333306283,4.6,1.53782219165612,0.0,0.0,7282.3301871656495,7282.33018716565,0.0,7282.3301871656495,52.79689385695096,0.029,0.3322620847288852
544,544,2024-01-06 16:00:00,1.0,6.630814702585095,0.32576405128501135,0.45,0.0,1.0,0.0,0.0,-299.16347141206285,0.0,6.561788759326888,25.162028497180035,4.475,1.4847803083109294,0.0,0.0,7283.919968320609,7283.919968320608,57.48,7226.439968320609,149.94862934265265,0.083,0.32576405128501135
545,545,2024-01-06 16:15:00,1.0,6.58321208968791,0.3149794703811458,0.45,0.0,1.0,0.0,0.0,-308.2004456292476,0.0,6.515365310227465,25.11474233222973,4.35,1.4309813703801888,0.0,0.0,7286.843595186536,7286.843595186536,0.0,7286.843595186536,52.829616065102385,0.029,0.3149794703811458
546,546,2024-01-06 16:30:00,1.0,6.537447139060717,0.3024609261356276,0.45,0.0,1.0,0.0,0.0,-319.45811696047224,0.0,6.467217585613843,25.06823100362391,4.225,1.3764303654496228,0.0,0.0,7290.2822657286115,7290.2822657286115,0.0,7290.2822657286115,52.85454642653244,0.029,0.3024609261356276
547,547,2024-01-06 16:45:00,1.0,6.4901195874066335,0.28916544089609325,0.45,0.0,1.0,0.0,0.0,-329.50583849634535,0.0,6.41753118598252,25.020777937155387,4.1,1.3211348431210794,0.0,0.0,7293.860385117718,7293.860385117718,0.0,7293.860385117718,52.88048779210346,0.029,0.28916544089609325
548,548,2024-01-06 17:00:00,1.0,6.441165078020809,0.2743620048208615,0.45,0.0,1.0,0.0,0.0,-345.0910226862391,0.0,6.365457732535807,24.971666723966045,3.8999999999999995,1.257673836645521,0.0,0.0,7299.183742669725,7299.183742669725,0.0,7299.183742669725,288.31775783545413,0.158,0.2743620048208615
549,549,2024-01-06 17:15:00,1.0,6.390227055950777,0.2584991335566592,0.45,0.0,1.0,0.0,0.0,-363.9971441888707,0.0,6.310488546245767,24.92024887417483,3.6999999999999997,1.1913376746144688,0.0,0.0,7304.852836960907,7304.852836960907,0.0,7304.852836960907,52.960183067966575,0.029,0.2584991335566592
550,550,2024-01-06 17:30:00,1.0,6.336635260317099,0.2417927658735894,0.45,0.0,1.0,0.0,0.0,-383.06011795744473,0.0,6.252599794799878,24.866149641362643,3.4999999999999996,1.1221776650553048,0.0,0.0,7310.812060438056,7310.812060438056,0.0,7310.812060438056,53.003387438175906,0.029,0.2417927658735894
551,551,2024-01-06 17:45:00,1.0,6.280135236093424,0.22433173862851177,0.45,0.0,1.0,0.0,0.0,-347.15542579840815,0.0,6.2002136924013564,24.81203191297032,3.3,1.050242736981234,0.0,0.0,7291.227761996166,7291.227761996165,0.0,7291.227761996166,52.86140127447221,0.029,0.22433173862851177
552,552,2024-01-06 18:00:00,1.0,6.225131739203549,0.22525276950249234,0.45,0.0,1.0,0.0,0.0,-279.2655100101911,0.0,6.158230271580645,24.763110741944843,2.9749999999999996,1.1053684131643127,0.0,0.0,7291.101592362723,7291.101592362722,0.0,7291.101592362723,287.99851289832753,0.158,0.22525276950249234
553,553,2024-01-06 18:15:00,1.0,6.17820016643884,0.23227116620607344,0.45,0.0,1.0,0.0,0.0,-185.15921418493073,0.0,6.130665448470622,24.724148092447347,2.65,1.147928221985651,0.0,0.0,7275.580025987744,7275.580025987742,0.0,7275.580025987744,52.74795518841115,0.029,0.23227116620607344
554,554,2024-01-06 18:30:00,1.0,6.143776973347874,0.23972848766597044,0.45,0.0,1.0,0.0,0.0,-98.3649376842877,0.0,6.116398227705671,24.697623415147923,2.325,1.1783492068362753,0.0,0.0,7263.39165991544,7263.391659915439,0.0,7263.39165991544,52.659589534386946,0.029,0.23972848766597044
555,555,2024-01-06 18:45:00,1.0,6.123184595598561,0.24553960515285408,0.45,0.0,1.0,0.0,0.0,-43.238950385843545,0.0,6.110576398886809,24.68237838183346,2.0,1.197038001518586,0.0,0.0,7256.19317926031,7256.193179260309,0.0,7256.19317926031,52.60740054963725,0.029,0.24553960515285408
556,556,2024-01-06 19:00:00,1.0,6.113345618903596,0.23201466602789025,0.45,0.0,1.0,0.0,0.0,-101.24880260303878,0.0,6.095866512826354,24.67071737388088,2.15,1.0892552258777661,0.0,0.0,7269.608309846497,7269.608309846495,0.0,7269.608309846497,345.3063947177086,0.19,0.23201466602789025
557,557,2024-01-06 19:15:00,1.0,6.1028634398531265,0.20944717288134432,0.45,0.0,1.0,0.0,0.0,-123.25123014673544,0.0,6.0777858761241745,24.65620435548597,2.3,0.9762281865384796,0.0,0.0,7248.67350742107,7248.67350742107,0.0,7248.67350742107,52.55288292880276,0.029,0.20944717288134432
558,558,2024-01-06 19:30:00,1.0,6.086386139843824,0.1826108839116268,0.45,0.0,1.0,0.0,0.0,-100.961296270521,0.0,6.063120504356228,24.64056442337559,2.45,0.8578350218376491,0.0,0.0,7228.73692503631,7228.736925036308,0.0,7228.73692503631,52.40834270651325,0.029,0.1826108839116268
559,559,2024-01-06 19:45:00,1.0,6.070096258113635,0.1532855122245361,0.45,0.0,1.0,0.0,0.0,-79.8256483919232,0.0,6.051693296295188,24.626752091187416,2.6,0.7339448010320412,0.0,0.0,7210.2478395114795,7210.247839511479,0.0,7210.2478395114795,52.27429683645823,0.029,0.1532855122245361
560,560,2024-01-06 20:00:00,1.0,6.057128780183284,0.16002430003022344,0.45,0.0,1.0,0.0,0.0,-62.985183695836106,0.0,6.042846097048255,24.61553900355176,2.7,0.8626443610188759,0.0,0.0,7225.020731952679,7225.020731952679,0.0,7225.020731952679,343.18848476775224,0.19,0.16002430003022344
561,561,2024-01-06 20:15:00,1.0,6.047054369955132,0.18250902737586275,0.45,0.0,1.0,0.0,0.0,-49.644698323210086,0.0,6.036042662769791,24.606718392026703,2.8,0.9914585278384993,0.0,0.0,7241.818243070754,7241.818243070753,0.0,7241.818243070754,52.50318226226297,0.029,0.18250902737586275
562,562,2024-01-06 20:30:00,1.0,6.039278795230058,0.2110464406606427,0.45,0.0,1.0,0.0,0.0,-30.937558932090724,0.0,6.032105190985806,24.600298537444512,2.9,1.1203909404381611,0.0,0.0,7257.261640916715,7257.261640916715,0.0,7257.261640916715,52.61514689664619,0.029,0.2110464406606427
563,563,2024-01-06 20:45:00,1.0,6.033978095155549,0.24192186277090222,0.45,0.0,1.0,0.0,0.0,96.16967294103357,0.0,6.047641087283793,24.60203158847248,3.0,1.2494371853992574,0.0,0.0,7230.007377129452,7230.007377129452,0.0,7230.007377129452,52.41755348418853,0.029,0.24192186277090222
564,564,2024-01-06 21:00:00,1.0,6.040251257771952,0.24454214795554233,0.45,0.0,1.0,0.0,0.0,78.4906790230615,0.0,6.060467950572757,24.611874275657012,3.075,1.1811209122965733,0.0,0.0,7246.272877128226,7246.2728771282245,0.0,7246.272877128226,286.22777864656496,0.158,0.24454214795554233
565,565,2024-01-06 21:15:00,1.0,6.054366704268747,0.23468022968590432,0.45,0.0,1.0,0.0,0.0,-32.75726231419916,0.0,6.056250819639399,24.618125007505817,3.15,1.110767429825355,0.0,0.0,7262.678383030018,7262.678383030018,0.0,7262.678383030018,52.65441827696763,0.029,0.23468022968590432
566,566,2024-01-06 21:30:00,1.0,6.058256746830369,0.21975934085980595,0.45,0.0,1.0,0.0,0.0,-65.50551956296533,0.0,6.0470169040484185,24.615785022759372,3.2249999999999996,1.0383354290734392,0.0,0.0,7250.60262081916,7250.602620819159,0.0,7250.60262081916,52.56686900093891,0.029,0.21975934085980595
567,567,2024-01-06 21:45:00,1.0,6.051409123027487,0.2025759328195843,0.45,0.0,1.0,0.0,0.0,-55.60693870608152,0.0,6.0392998391476596,24.609216520955393,3.3,0.9637981551178794,0.0,0.0,7238.26268273646,7238.26268273646,0.0,7238.26268273646,52.47740444983934,0.029,0.2025759328195843
568,568,2024-01-06 22:00:00,1.0,6.042970550583723,0.18731827182693186,0.45,0.0,1.0,0.0,0.0,-44.68801190163104,0.0,6.033255685331588,24.60235292456855,3.1999999999999997,0.9084152809497203,0.0,0.0,7229.166529304735,7229.166529304735,0.0,7229.166529304735,150.00520548307327,0.083,0.18731827182693186
569,569,2024-01-06 22:15:00,1.0,6.0361306572502125,0.17287556922399258,0.45,0.0,1.0,0.0,0.0,-35.949435583314845,0.0,6.028550304320005,24.59647568992009,3.0999999999999996,0.8526616979050099,0.0,0.0,7220.5377203979115,7220.53772039791,0.0,7220.5377203979115,52.34889847288486,0.029,0.17287556922399258
570,570,2024-01-06 22:30:00,1.0,6.03078847344235,0.15868334207426837,0.45,0.0,1.0,0.0,0.0,-29.036614856728495,0.0,6.024903958573085,24.591737840645575,3.0,0.7965451934872027,0.0,0.0,7212.457417324666,7212.457417324665,0.0,7212.457417324666,52.29031627560383,0.029,0.15868334207426837
571,571,2024-01-06 22:45:00,1.0,6.02663838528976,0.14452858205478963,0.45,0.0,1.0,0.0,0.0,-23.68013659602669,0.0,6.022078207935163,24.58800033204265,2.9,0.7400648451486246,0.0,0.0,7204.854253032003,7204.854253032003,0.0,7204.854253032003,52.23519333448202,0.029,0.14452858205478963
572,572,2024-01-06 23:00:00,1.0,6.023422309064832,0.09978466486473939,0.45,0.0,1.0,0.0,0.0,-19.533592427117323,0.0,6.0198876900057785,24.58505549649245,2.675,0.4745958667022183,0.0,0.0,7175.036712584111,7175.036712584109,0.0,7175.036712584111,148.8820117861203,0.083,0.09978466486473939
573,573,2024-01-06 23:15:00,1.0,6.020929635321453,0.04200175068794417,0.45,0.0,1.0,0.0,0.0,-16.321739671946197,0.0,6.018189211087751,24.582735148422216,2.45,0.21056675210581766,0.0,0.0,7150.351880411894,7150.351880411894,0.0,7150.351880411894,51.84005113298623,0.029,0.04200175068794417
574,574,2024-01-06 23:30:00,1.0,6.018997112331833,-0.0,0.45,0.0,1.0,0.0,0.0,-13.833495126773027,0.0,6.016871916012614,24.580895944773662,2.225,-0.20977048310758584,0.0,0.0,7118.937046278573,7118.937046278573,0.0,7118.937046278573,51.61229358551966,0.029,-0.0
575,575,2024-01-06 23:45:00,1.0,6.017498502732311,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0176739491006614,24.578775288653983,2.0,-0.4608669770081879,0.0,0.0,7105.769358750783,7105.769358750784,0.0,7105.769358750783,51.51682785094318,0.029,-0.0
576,576,2024-01-07 00:00:00,1.0,6.017272935435988,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0184758561646134,24.578045667641906,1.925,-0.3974399760297825,0.0,0.0,7110.742872803516,7110.742872803516,0.0,7110.742872803516,51.55288582782549,0.029,-0.0
577,577,2024-01-07 00:15:00,1.0,6.018074905519574,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.019277697301856,24.577776723976136,1.85,-0.3349007266638649,0.0,0.0,7114.6988470651895,7114.6988470651895,0.0,7114.6988470651895,51.58156664122263,0.029,-0.0
578,578,2024-01-07 00:30:00,1.0,6.0188767796364235,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0200794924124,24.577635272781436,1.775,-0.27323115950936383,0.0,0.0,7118.594090459644,7118.594090459644,0.0,7118.594090459644,51.60980715583242,0.029,-0.0
579,579,2024-01-07 00:45:00,1.0,6.019678597733675,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02088124700937,24.577549301978365,1.7,-0.21242979362546413,0.0,0.0,7122.563522892766,7122.563522892764,0.0,7122.563522892766,51.63858554097256,0.029,-0.0
580,580,2024-01-07 01:00:00,1.0,6.020480372594874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02168296349997,24.577481954299913,1.575,-0.28854369462618995,0.0,0.0,7117.607782993795,7117.607782993795,0.0,7117.607782993795,51.60265642670502,0.029,-0.0
581,581,2024-01-07 01:15:00,1.0,6.021282108154851,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.022484642683914,24.577422344958354,1.45,-0.36511160566180617,0.0,0.0,7112.840529148405,7112.840529148405,0.0,7112.840529148405,51.568093836325936,0.029,-0.0
582,582,2024-01-07 01:30:00,1.0,6.022083805993473,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.023286284897107,24.577366267521995,1.325,-0.442127627036747,0.0,0.0,7108.25593667397,7108.25593667397,0.0,7108.25593667397,51.534855540886284,0.029,-0.0
583,583,2024-01-07 01:45:00,1.0,6.02288546667621,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.024087890293703,24.577311548419292,1.2,-0.5195942691030566,0.0,0.0,7103.845501528419,7103.845501528419,0.0,7103.845501528419,51.50287988608104,0.029,-0.0
584,584,2024-01-07 02:00:00,1.0,6.023687090498068,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.024889458935856,24.577259962172253,1.1749999999999998,-0.7900679453151173,0.0,0.0,7089.879315580673,7089.8793155806725,0.0,7089.879315580673,51.40162503795988,0.029,-0.0
585,585,2024-01-07 02:15:00,1.0,6.024488677493109,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.025690990956651,24.577199971658903,1.15,-1.0611294860962386,0.0,0.0,7077.803697512271,7077.803697512271,0.0,7077.803697512271,51.31407680696397,0.029,-0.0
586,586,2024-01-07 02:30:00,1.0,6.025290227841881,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.026492485989873,24.577128454651984,1.125,-1.332745358292289,0.0,0.0,7067.307449036985,7067.307449036983,0.0,7067.307449036985,51.23797900551815,0.029,-0.0
587,587,2024-01-07 02:45:00,1.0,6.026091741372362,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.027293943552259,24.57704522322553,1.1,-1.604884863962019,0.0,0.0,7058.135149843538,7058.135149843537,0.0,7058.135149843538,51.171479836365656,0.029,-0.0
588,588,2024-01-07 03:00:00,1.0,6.026893217654074,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.028095363132703,24.576975426618812,1.05,-1.0788770081476278,0.0,0.0,7077.068293704201,7077.068293704199,0.0,7077.068293704201,51.30874512935546,0.029,-0.0
589,589,2024-01-07 03:15:00,1.0,6.0276946562171805,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.028896745311783,24.57693955627903,1.0,-0.5636712397815521,0.0,0.0,7101.413754789596,7101.413754789595,0.0,7101.413754789596,51.48524972222457,0.029,-0.0
590,590,2024-01-07 03:30:00,1.0,6.028496057091939,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.029698091553165,24.57694812720968,0.9500000000000001,0.007224577921728663,0.0,0.0,7138.183694519158,7138.183694519157,0.0,7138.183694519158,51.751831785263896,0.029,-0.0
591,591,2024-01-07 03:45:00,1.0,6.029297421320213,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.030499403790124,24.57700057255536,0.9,0.49050883312147614,0.0,0.0,7181.300254903649,7181.300254903648,0.0,7181.300254903649,52.06442684805146,0.029,-0.0
592,592,2024-01-07 04:00:00,1.0,6.030098750555411,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.031300683913045,24.577060441081873,0.75,0.3432921368702823,0.0,0.0,7166.695452653373,7166.695452653373,0.0,7166.695452653373,51.958542031736954,0.029,-0.0
593,593,2024-01-07 04:15:00,1.0,6.030900046732984,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.032101932244,24.577110007812212,0.6,0.19607001836492657,0.0,0.0,7153.444170134234,7153.444170134233,0.0,7153.444170134234,51.862470233473196,0.029,-0.0
594,594,2024-01-07 04:30:00,1.0,6.031701310976334,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.032903148332448,24.577138652698725,0.44999999999999996,0.04883942875401325,0.0,0.0,7141.392180050696,7141.392180050696,0.0,7141.392180050696,51.77509330536755,0.029,-0.0
595,595,2024-01-07 04:45:00,1.0,6.032502543170582,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.03370433129373,24.577147120661866,0.3,-0.12049128675739841,0.0,0.0,7128.833176221287,7128.833176221287,0.0,7128.833176221287,51.68404052760434,0.029,-0.0
596,596,2024-01-07 05:00:00,1.0,6.0333037426864795,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.034505480241432,24.577140467125357,0.27499999999999997,-0.6253111227432374,0.0,0.0,7098.122950330032,7098.122950330032,0.0,7098.122950330032,51.46139138989273,0.029,-0.0
597,597,2024-01-07 05:15:00,1.0,6.034104908674575,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.035306594529455,24.577097450381874,0.25,-1.1351909948480894,0.0,0.0,7074.788979424907,7074.788979424907,0.0,7074.788979424907,51.292220100830576,0.029,-0.0
598,598,2024-01-07 05:30:00,1.0,6.034906040277484,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036107672581398,24.57701493593448,0.22500000000000003,-1.6500683524890523,0.0,0.0,7056.722036359211,7056.722036359211,0.0,7056.722036359211,51.161234763604284,0.029,-0.0
599,599,2024-01-07 05:45:00,1.0,6.035707136459156,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.03690871271111,24.576894253923694,0.2,-2.1698687150646347,0.0,0.0,7042.504140687121,7042.504140687122,0.0,7042.504140687121,51.05815501998163,0.029,-0.0
600,600,2024-01-07 06:00:00,1.0,6.036508195517057,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.037709713251914,24.576775694932486,0.2,-1.777752352219412,0.0,0.0,7052.901181211663,7052.901181211663,0.0,7052.901181211663,51.13353356378456,0.029,-0.0
601,601,2024-01-07 06:15:00,1.0,6.037309215863384,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0385106743038115,24.57668784433194,0.2,-1.3890035890849732,0.0,0.0,7065.298064212535,7065.298064212534,0.0,7065.298064212535,51.22341096554088,0.029,-0.0
602,602,2024-01-07 06:30:00,1.0,6.038110196669303,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.039311597189705,24.576641078548175,0.2,-1.0036346052348102,0.0,0.0,7080.206726598028,7080.206726598029,0.0,7080.206726598028,51.331498767835704,0.029,-0.0
603,603,2024-01-07 06:45:00,1.0,6.038911138613584,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040112483697225,24.57663250864562,0.2,-0.6216694605737919,0.0,0.0,7098.304865849685,7098.304865849684,0.0,7098.304865849685,51.46271027741022,0.029,-0.0
604,604,2024-01-07 07:00:00,1.0,6.039712043313937,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040913335472627,24.576678257562904,0.4,-0.43951286004888257,0.0,0.0,7108.38430937106,7108.38430937106,0.0,7108.38430937106,51.53578624294019,0.029,-0.0
605,605,2024-01-07 07:15:00,1.0,6.040512912446397,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041714154859225,24.576753251333876,0.6,-0.2575529521621561,0.0,0.0,7119.567074208703,7119.567074208702,0.0,7119.567074208703,51.6168612880131,0.029,-0.0
606,606,2024-01-07 07:30:00,1.0,6.041313748031975,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042514943127024,24.576845263593302,0.8,-0.07578953853246997,0.0,0.0,7132.016605502513,7132.016605502512,0.0,7132.016605502513,51.70712038989322,0.029,-0.0
607,607,2024-01-07 07:45:00,1.0,6.04211455189701,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043315701017175,24.57695094104551,1.0,0.1726162480059921,0.0,0.0,7151.444932605967,7151.444932605967,0.0,7151.444932605967,51.84797576139326,0.029,-0.0
608,608,2024-01-07 08:00:00,1.0,6.0429153249679395,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044116429119779,24.577031296889206,1.025,-0.22030782864016638,0.0,0.0,7122.017544903394,7122.017544903393,29.28,7092.737544903394,280.16313302368405,0.158,-0.0
609,609,2024-01-07 08:15:00,1.0,6.043716067949466,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044917126331576,24.57707883920086,1.05,-0.5497732544952335,0.0,0.0,7102.171919686903,7102.171919686903,0.0,7102.171919686903,51.490746417730044,0.029,-0.0
610,610,2024-01-07 08:30:00,1.0,6.044516780587013,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045717791243739,24.577184791423868,1.0750000000000002,-0.8826309409994736,0.0,0.0,7085.553036391312,7085.553036391312,0.0,7085.553036391312,51.37025951383701,0.029,-0.0
611,611,2024-01-07 08:45:00,1.0,6.045317461668192,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046518426384935,24.577465666590218,1.1,-1.218893901284914,0.0,0.0,7071.529588844786,7071.5295888447845,0.0,7071.529588844786,51.2685895191247,0.029,-0.0
612,612,2024-01-07 09:00:00,1.0,6.046118111717992,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047319039312022,24.577968901738124,1.2000000000000002,-1.0121515645355528,0.0,0.0,7079.860088816487,7079.860088816487,57.84,7022.020088816487,277.36979350825123,0.158,-0.0
613,613,2024-01-07 09:15:00,1.0,6.046918735709082,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048119639625131,24.578669028672753,1.3,-0.8043413482800109,0.0,0.0,7089.206285206526,7089.2062852065255,0.0,7089.206285206526,51.39674556774732,0.029,-0.0
614,614,2024-01-07 09:30:00,1.0,6.047719342351072,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048920235837041,24.57951578059091,1.4,-0.5954772617297295,0.0,0.0,7099.729914204622,7099.72991420462,0.0,7099.729914204622,51.47304187798351,0.029,-0.0
615,615,2024-01-07 09:45:00,1.0,6.0485199405914924,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049720834292177,24.580447151314118,1.5,-0.3855822920358717,0.0,0.0,7111.633632842434,7111.633632842432,0.0,7111.633632842434,51.55934383810765,0.029,-0.0
616,616,2024-01-07 10:00:00,1.0,6.049320537948641,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050521438630188,24.581506751958212,2.375,0.1828671633744826,0.0,0.0,7152.402664039311,7152.4026640393095,68.34,7084.062664039311,279.8204752295528,0.158,-0.0
617,617,2024-01-07 10:15:00,1.0,6.050121139326831,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.05132205439477,24.58261617056304,3.25,0.6078825436792028,0.0,0.0,7194.177823882012,7194.177823882012,0.0,7194.177823882012,52.15778922314459,0.029,-0.0
618,618,2024-01-07 10:30:00,1.0,6.050921749393343,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052122683740553,24.58495487246222,4.125,0.9976673540791091,0.0,0.0,7246.610692219916,7246.610692219915,0.0,7246.610692219916,52.537927518594394,0.029,-0.0
619,619,2024-01-07 10:45:00,1.0,6.0517223719559725,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052923379777134,24.673861600198812,5.0,1.3501353081985386,0.0,0.0,7223.0351124080025,7223.035112408001,0.0,7223.0351124080025,52.36700456495802,0.029,-0.0
620,620,2024-01-07 11:00:00,1.0,6.0525230346602985,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.053727882606616,24.770153025518553,5.125,1.3678049199814568,0.0,0.0,7235.57045304984,7235.57045304984,158.64,7076.930453049839,146.84630690078419,0.083,-0.0
621,621,2024-01-07 11:15:00,1.0,6.053325634092617,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.054536511112513,24.822495323943173,5.25,1.384563966590462,0.0,0.0,7245.082317370863,7245.082317370862,0.0,7245.082317370863,52.52684680093876,0.029,-0.0
622,622,2024-01-07 11:30:00,1.0,6.054132199757995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.05534736633847,24.851285900341097,5.375,1.4004049558760034,0.0,0.0,7249.286954354186,7249.286954354186,0.0,7249.286954354186,52.557330419067846,0.029,-0.0
623,623,2024-01-07 11:45:00,1.0,6.054941941659069,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.056159430652773,24.871272572015553,5.5,1.4153176334544595,0.0,0.0,7250.705357885799,7250.705357885798,0.0,7250.705357885799,52.56761384467204,0.029,-0.0
624,624,2024-01-07 12:00:00,1.0,6.055753401402342,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.056972323638114,24.959776847602125,5.625,1.6271982885112624,0.0,0.0,7217.319453461509,7217.319453461507,80.52,7136.799453461508,51.74179603759594,0.029,-0.0
625,625,2024-01-07 12:15:00,1.0,6.056565880065095,0.3408726689915284,0.45,0.0,1.0,0.0,0.0,949.8633911269292,0.0,6.203314222625912,24.799266572538134,5.75,1.8405653567568072,0.0,0.0,7189.60019282313,7189.600192823129,0.0,7189.60019282313,52.124601397967695,0.029,0.3408726689915284
626,626,2024-01-07 12:30:00,1.0,6.133705002259296,0.4186221788983237,0.45,0.0,1.0,0.0,0.0,979.1740569185745,0.0,6.3541416943187565,24.824326254494636,5.875,2.0554137402057022,0.0,0.0,7142.720561326576,7142.720561326576,0.0,7142.720561326576,51.78472406961768,0.029,0.4186221788983237
627,627,2024-01-07 12:45:00,1.0,6.282398880763607,0.4780291719549332,0.45,0.0,1.0,0.0,0.0,1067.8029379351042,0.0,6.518552257452253,24.94383826510343,6.0,2.2717361055176912,0.0,0.0,7115.498615340241,7115.498615340241,0.0,7115.498615340241,51.58736496121675,0.029,0.4780291719549332
628,628,2024-01-07 13:00:00,1.0,6.440348515062941,0.5004704512770778,0.45,0.0,1.0,0.0,0.0,934.6506255562417,0.0,6.662567666466981,25.086270972684982,6.25,2.2581581415114873,0.0,0.0,7132.091300913467,7132.0913009134665,106.68,7025.411300913467,145.77728449395445,0.083,0.5004704512770778
629,629,2024-01-07 13:15:00,1.0,6.594065132641552,0.5058777217978188,0.45,0.0,1.0,0.0,0.0,707.9510357105072,0.0,6.771851053357894,25.21693675466983,6.5,2.237830481718597,0.0,0.0,7151.001206265649,7151.001206265648,0.0,7151.001206265649,51.844758745425956,0.029,0.5058777217978188
630,630,2024-01-07 13:30:00,0.9906436757752897,6.719869208117706,0.5037675719862761,0.45,0.0,1.0,0.0,0.0,512.194675427721,0.0,6.851140674031973,25.321845467737106,6.75,2.210574254006591,0.0,0.0,7169.208221414322,7169.208221414322,0.0,7169.208221414322,51.97675960525384,0.029,0.5037675719862761
631,631,2024-01-07 13:45:00,0.9730908626475249,6.813425702088693,0.4977100033316191,0.45,0.0,1.0,0.0,0.0,349.4962497052411,0.0,6.905499901811268,25.39990367977815,7.0,2.176199895615237,0.0,0.0,7185.9749296698865,7185.9749296698865,0.0,7185.9749296698865,52.09831824010668,0.029,0.4977100033316191
632,632,2024-01-07 14:00:00,0.9606672894825404,6.879643347058059,0.500228190374883,0.45,0.0,1.0,0.0,0.0,281.19639728397897,0.0,6.949393960735954,25.457470380172424,6.975,2.209951787357928,0.0,0.0,7188.9978325235215,7188.997832523521,200.64,6988.357832523521,145.00842502486307,0.083,0.500228190374883
633,633,2024-01-07 14:15:00,0.9514980714670488,6.92851527908063,0.5063684852655213,0.45,0.0,1.0,0.0,0.0,262.61226497381585,0.0,6.990441171570712,25.503960903695823,6.95,2.2432751561571633,0.0,0.0,7190.535822318213,7190.535822318212,0.0,7190.535822318213,52.131384711807044,0.029,0.5063684852655213
634,634,2024-01-07 14:30:00,0.943542846977898,6.970916625607804,0.513783210849,0.45,0.0,1.0,0.0,0.0,250.71864123218887,0.0,7.029666431415414,25.545420531797088,6.925000000000001,2.276172452691438,0.0,0.0,7191.308288811377,7191.308288811375,0.0,7191.308288811377,52.13698509388249,0.029,0.513783210849
635,635,2024-01-07 14:45:00,0.9360209160333756,7.011008517542108,0.5216059526711546,0.45,0.0,1.0,0.0,0.0,241.1028170525105,0.0,7.067418620804479,25.584235878248027,6.9,2.308647354651764,0.0,0.0,7191.6902410258435,7191.690241025844,0.0,7191.6902410258435,52.13975424743737,0.029,0.5216059526711546
636,636,2024-01-07 15:00:00,0.9288064934203992,7.049461390069272,0.5104276023689407,0.45,0.0,1.0,0.0,0.0,116.59145142682847,0.0,7.086088238055181,25.615384865242945,6.925000000000001,2.2122422120855543,0.0,0.0,7213.026024863986,7213.026024863986,134.76,7078.266024863986,146.87402001592773,0.083,0.5104276023689407
637,637,2024-01-07 15:15:00,0.9236007811319342,7.0772078365667905,0.49108840514857993,0.45,0.0,1.0,0.0,0.0,-47.28050220917492,0.0,7.079642624917607,25.629466984598434,6.95,2.114675352978179,0.0,0.0,7233.146513134444,7233.146513134442,0.0,7233.146513134444,52.44031222022472,0.029,0.49108840514857993
638,638,2024-01-07 15:30:00,0.922568752520991,7.082708549063118,0.46853548878044415,0.45,0.0,1.0,0.0,0.0,-181.54264963265405,0.0,7.052620222781622,25.622693834990596,6.975,2.015931021905915,0.0,0.0,7251.503140929517,7251.503140929515,0.0,7251.503140929517,52.573397771739,0.029,0.46853548878044415
639,639,2024-01-07 15:45:00,0.9258023049373312,7.065473714684025,0.444586213636442,0.45,0.0,1.0,0.0,0.0,-287.72957958040377,0.0,7.009324390309314,25.596990971049628,7.0,1.915989456722758,0.0,0.0,7267.937661609014,7267.937661609014,0.0,7267.937661609014,52.69254804666535,0.029,0.444586213636442
640,640,2024-01-07 16:00:00,0.9324730744990449,7.029918512920091,0.46386515424700303,0.45,0.0,1.0,0.0,0.0,-103.94595091493963,0.0,6.994196881467628,25.568699527217653,7.0,2.111328076696261,0.0,0.0,7224.333431097451,7224.333431097451,80.28,7144.053431097451,148.2391086952721,0.083,0.46386515424700303
641,641,2024-01-07 16:15:00,0.9378250577163691,7.001392442371753,0.5013688685477938,0.45,0.0,1.0,0.0,0.0,189.93328091735327,0.0,7.024108859562711,25.563838618596296,7.0,2.3055860934937034,0.0,0.0,7189.956203101181,7189.956203101181,0.0,7189.956203101181,52.12718247248357,0.029,0.5013688685477938
642,642,2024-01-07 16:30:00,0.936232475093248,7.009880907752988,0.5454903254417827,0.45,0.0,1.0,0.0,0.0,429.69101127322784,0.0,7.0907653817163725,25.594001131071046,7.0,2.498768120727824,0.0,0.0,7164.071333042305,7164.071333042304,0.0,7164.071333042305,51.93951716455671,0.029,0.5454903254417827
643,643,2024-01-07 16:45:00,0.9270057228761637,7.059059497070048,0.5918919074592323,0.45,0.0,1.0,0.0,0.0,614.8391723315245,0.0,7.185798843055473,25.65732225909903,7.0,2.69088378522955,0.0,0.0,7144.8635700538,7144.863570053799,0.0,7144.8635700538,51.80026088289005,0.029,0.5918919074592323
644,644,2024-01-07 17:00:00,0.9117082230332119,7.140595171232981,0.5627366385979383,0.45,0.0,1.0,0.0,0.0,293.33558655755274,0.0,7.2315570980944175,25.724314127326338,6.7,2.370676997543512,0.0,0.0,7202.721479798274,7202.721479798274,0.0,7202.721479798274,284.5074984520318,0.158,0.5627366385979383
645,645,2024-01-07 17:15:00,0.8987257591073007,7.209791703958087,0.5024468676837096,0.45,0.0,1.0,0.0,0.0,-217.0221086049825,0.0,7.199092626080015,25.75044564457142,6.4,2.0526007810573783,0.0,0.0,7266.661676377942,7266.661676377942,0.0,7266.661676377942,52.683297153740085,0.029,0.5024468676837096
646,646,2024-01-07 17:30:00,0.8978358927975597,7.214534691389007,0.4309827313065823,0.45,0.0,1.0,0.0,0.0,-632.4332284763242,0.0,7.102960241500146,25.71563951322405,6.1,1.7366209718248702,0.0,0.0,7332.584265265631,7332.58426526563,0.0,7332.584265265631,53.16123592317583,0.029,0.4309827313065823
647,647,2024-01-07 17:45:00,0.9101901280168522,7.148686617670178,0.3555932962196704,0.45,0.0,1.0,0.0,0.0,-832.8225611125654,0.0,6.976121016986623,25.629376672208977,5.8,1.4227133342022975,0.0,0.0,7334.803530542468,7334.803530542468,0.0,7334.803530542468,53.1773255964329,0.029,0.3555932962196704
648,648,2024-01-07 18:00:00,0.9312470102765975,7.036453435225735,0.24771944935713947,0.45,0.0,1.0,0.0,0.0,-1008.1455449910673,0.0,6.8224197160144175,25.507318451628656,5.0,0.8973722699786373,0.0,0.0,7333.894530347689,7333.894530347689,0.0,7333.894530347689,289.68883394873376,0.158,0.24771944935713947
649,649,2024-01-07 18:15:00,0.957686794766836,6.895529383892764,0.12425468204566799,0.45,0.0,1.0,0.0,0.0,-1086.5882641869655,0.0,6.65670724075616,25.361216052861124,4.2,0.3601563420250766,0.0,0.0,7283.476339646272,7283.476339646272,0.0,7283.476339646272,52.80520346243548,0.029,0.12425468204566799
650,650,2024-01-07 18:30:00,0.987705407706771,6.735530176922911,-0.0,0.45,0.0,1.0,0.0,0.0,-942.9231707104992,0.0,6.513021229939658,25.21073234190227,3.4000000000000004,-0.4321264741370159,0.0,0.0,7174.126113855214,7174.126113855214,0.0,7174.126113855214,52.0124143254503,0.029,-0.0
651,651,2024-01-07 18:45:00,1.0,6.581367062544202,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.513821624842475,24.675267463996036,2.6,-0.9483370755586892,0.0,0.0,7112.926366754659,7112.926366754659,0.0,7112.926366754659,51.568716158971284,0.029,-0.0
652,652,2024-01-07 19:00:00,1.0,6.513623419971939,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.514606410802795,24.61018977530904,2.45,-0.8409316354129455,0.0,0.0,7093.78245391519,7093.78245391519,0.0,7093.78245391519,336.95466656097153,0.19,-0.0
653,653,2024-01-07 19:15:00,1.0,6.514214020638161,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.515388350966504,24.590902052978286,2.3,-0.7383608140772356,0.0,0.0,7094.1716942858875,7094.1716942858875,0.0,7094.1716942858875,51.43274478357269,0.029,-0.0
654,654,2024-01-07 19:30:00,1.0,6.514997383717473,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.516169424115031,24.584579530092547,2.15,-0.6405120936920589,0.0,0.0,7097.944823924296,7097.944823924296,0.0,7097.944823924296,51.46009997345114,0.029,-0.0
655,655,2024-01-07 19:45:00,1.0,6.51577889036005,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.516950190533173,24.58185022229425,2.0,-0.5472735402672424,0.0,0.0,7102.572131238323,7102.572131238323,0.0,7102.572131238323,51.49364795147785,0.029,-0.0
656,656,2024-01-07 20:00:00,1.0,6.5165598101303255,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.517730805502836,24.58054823966771,1.9,-0.6413108060427505,0.0,0.0,7097.428850823197,7097.428850823196,0.0,7097.428850823197,337.12787041410184,0.19,-0.0
657,657,2024-01-07 20:15:00,1.0,6.517340500832652,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.518511330707593,24.579757729563404,1.8,-0.7352596431389911,0.0,0.0,7092.6239692479685,7092.6239692479685,0.0,7092.6239692479685,51.421523777047774,0.029,-0.0
658,658,2024-01-07 20:30:00,1.0,6.518121070930091,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5192917882528505,24.57917895844372,1.7000000000000002,-0.829120148290731,0.0,0.0,7088.086204534059,7088.086204534058,0.0,7088.086204534059,51.38862498287193,0.029,-0.0
659,659,2024-01-07 20:45:00,1.0,6.518901562269239,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.520072187291081,24.578709849212142,1.6,-0.9228914140307716,0.0,0.0,7083.785772851999,7083.785772851999,0.0,7083.785772851999,51.357446853176995,0.029,-0.0
660,660,2024-01-07 21:00:00,1.0,6.519681990581756,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5208525325587985,24.578310645168276,1.475,-0.760053272086476,0.0,0.0,7091.3612357623715,7091.361235762371,0.0,7091.3612357623715,280.1087688126137,0.158,-0.0
661,661,2024-01-07 21:15:00,1.0,6.52046236271269,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.521632827088297,24.577959608069417,1.35,-0.6012311990247191,0.0,0.0,7099.429471749023,7099.429471749023,0.0,7099.429471749023,51.47086367018042,0.029,-0.0
662,662,2024-01-07 21:30:00,1.0,6.521242682644376,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.522413072958457,24.577644748219154,1.225,-0.4463401545745502,0.0,0.0,7108.025729757398,7108.025729757397,0.0,7108.025729757398,51.53318654074114,0.029,-0.0
663,663,2024-01-07 21:45:00,1.0,6.522022952840491,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.523193271734623,24.577359042248638,1.1,-0.295305512105769,0.0,0.0,7117.180520359935,7117.180520359935,0.0,7117.180520359935,51.599558772609534,0.029,-0.0
664,664,2024-01-07 22:00:00,1.0,6.5228031751591615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.52397342467858,24.577081089999997,0.8250000000000001,-0.43229498562752705,0.0,0.0,7108.828979791746,7108.828979791746,0.0,7108.828979791746,147.50820133067873,0.083,-0.0
665,665,2024-01-07 22:15:00,1.0,6.523583351024509,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.524753532127324,24.576819034255497,0.55,-0.5724957023127637,0.0,0.0,7100.939068659278,7100.939068659277,0.0,7100.939068659278,51.48180824777977,0.029,-0.0
666,666,2024-01-07 22:30:00,1.0,6.524363481198044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.525533594769872,24.576573220349147,0.275,-0.7158617726577419,0.0,0.0,7093.493942511959,7093.493942511958,0.0,7093.493942511959,51.42783108321171,0.029,-0.0
667,667,2024-01-07 22:45:00,1.0,6.525143566257819,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.526313613309604,24.576341598906215,0.0,-0.8628339502917625,0.0,0.0,7086.447145193149,7086.447145193149,0.0,7086.447145193149,51.37674180265033,0.029,-0.0
668,668,2024-01-07 23:00:00,1.0,6.525923606855544,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5270935883628844,24.57616969200833,0.15,-0.9589456122122085,0.0,0.0,7082.132292944366,7082.132292944366,0.0,7082.132292944366,146.9542450785956,0.083,-0.0
669,669,2024-01-07 23:15:00,1.0,6.5267036036586275,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.527873522509861,24.576030262932758,0.3,-1.0591986294757803,0.0,0.0,7077.8623522867565,7077.8623522867565,0.0,7077.8623522867565,51.314502054078986,0.029,-0.0
670,670,2024-01-07 23:30:00,1.0,6.527483558252968,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.528653417156288,24.575910160884174,0.44999999999999996,-1.1631885976222545,0.0,0.0,7073.666308559062,7073.666308559062,0.0,7073.666308559062,51.2840807370532,0.029,-0.0
671,671,2024-01-07 23:45:00,1.0,6.528263472621624,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.529433273139876,24.575805158593372,0.6,-1.2709966431779882,0.0,0.0,7069.545853666956,7069.545853666955,0.0,7069.545853666956,51.254207439085434,0.029,-0.0
672,672,2024-01-08 00:00:00,1.0,6.529043347978071,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.530213091112891,24.575652382571118,0.19999999999999996,-1.278333543973264,0.0,0.0,7069.2712710703,7069.2712710703,0.0,7069.2712710703,51.25221671525968,0.029,-0.0
673,673,2024-01-08 00:15:00,1.0,6.529823184917715,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.530992869015385,24.575486639418834,-0.2,-1.3097361696434584,0.0,0.0,7068.113439164326,7068.113439164326,0.0,7068.113439164326,51.24382243394137,0.029,-0.0
674,674,2024-01-08 00:30:00,1.0,6.5306029828945675,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.531772606287305,24.575317204519152,-0.6,-1.3649577054968056,0.0,0.0,7066.123896007996,7066.123896007995,0.0,7066.123896007996,51.229398246057976,0.029,-0.0
675,675,2024-01-08 00:45:00,1.0,6.5313827404587,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5325523027708385,24.575145378968955,-1.0,-1.435136787539411,0.0,0.0,7063.674577742737,7063.674577742737,0.0,7063.674577742737,51.211640688634844,0.029,-0.0
676,676,2024-01-08 01:00:00,1.0,6.532162457320355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5333319583644105,24.574987839882564,-1.25,-1.67971982819995,0.0,0.0,7055.782220740646,7055.782220740646,0.0,7055.782220740646,51.15442110036969,0.029,-0.0
677,677,2024-01-08 01:15:00,1.0,6.5329421333951,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.534111573687095,24.57483499366032,-1.5,-1.9243243300424868,0.0,0.0,7048.760856683267,7048.760856683266,0.0,7048.760856683267,51.103516210953686,0.029,-0.0
678,678,2024-01-08 01:30:00,1.0,6.533721768848301,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.534891148943387,24.57468387809523,-1.75,-2.168952224973577,0.0,0.0,7042.492468579477,7042.492468579476,0.0,7042.492468579477,51.058070397201206,0.029,-0.0
679,679,2024-01-08 01:45:00,1.0,6.53450136414227,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.535670684209773,24.574533888373747,-2.0,-2.413599971203103,0.0,0.0,7036.873962685507,7036.873962685505,0.0,7036.873962685507,51.017336229469926,0.029,-0.0
680,680,2024-01-08 02:00:00,1.0,6.53528091937252,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.53645017953659,24.574475492085938,-1.45,-2.2366808491838164,0.0,0.0,7040.872255207817,7040.872255207817,0.0,7040.872255207817,51.04632385025668,0.029,-0.0
681,681,2024-01-08 02:15:00,1.0,6.53606043469568,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.537229638883467,24.57445560982295,-0.9,-2.083035727865103,0.0,0.0,7044.611170888251,7044.611170888251,0.0,7044.611170888251,51.07343098893982,0.029,-0.0
682,682,2024-01-08 02:30:00,1.0,6.536839912024388,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538009063916196,24.57445953024656,-0.35,-1.9539112618014896,0.0,0.0,7047.960862101569,7047.960862101568,0.0,7047.960862101569,51.097716250236374,0.029,-0.0
683,683,2024-01-08 02:45:00,1.0,6.537619354198042,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538788455664793,24.574487064078934,0.2,-1.857917381846182,0.0,0.0,7050.58540469401,7050.58540469401,0.0,7050.58540469401,51.116744184031575,0.029,-0.0
684,684,2024-01-08 03:00:00,1.0,6.53839876257577,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.539567815151049,24.574382275150423,-0.6,-2.1836483370364577,0.0,0.0,7042.139056022932,7042.139056022932,0.0,7042.139056022932,51.05550815616626,0.029,-0.0
