step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
861,861,2024-01-09 23:15:00,0.9788606418167916,6.782672779116501,0.19292000511137353,0.45,0.0,1.0,0.0,0.0,-925.3883099406202,0.0,6.582855895730422,25.25901026418699,1.75,0.743865220878724,0.0,0.0,7327.632829014705,7327.632829014705,0.0,7327.632829014705,53.125338010356614,0.029,0.19292000511137353
862,862,2024-01-09 23:30:00,1.0,6.649926290541517,0.10490574112218212,0.45,0.0,1.0,0.0,0.0,-832.7266303429825,0.0,6.456058764421021,25.13121446828882,1.6750000000000003,0.38147557069473903,0.0,0.0,7248.095109658371,7248.095109658369,0.0,7248.095109658371,52.548689545023194,0.029,0.10490574112218212
863,863,2024-01-09 23:45:00,1.0,6.5163712246945105,0.015627066526343113,0.45,0.0,1.0,0.0,0.0,-656.7212108850063,0.0,6.3562367875848125,25.01442216974375,1.6,0.020216684039475227,0.0,0.0,7189.920277439069,7189.920277439068,0.0,7189.920277439069,52.12692201143325,0.029,0.015627066526343113
864,864,2024-01-10 00:00:00,1.0,6.403718229083975,-0.0,0.45,0.0,1.0,0.0,0.0,-510.6783688678175,0.0,6.27879501091012,24.917801870781528,1.5750000000000002,0.2719200542893081,0.0,0.0,7202.05725754703,7202.057257547029,0.0,7202.05725754703,52.214915117215966,0.029,-0.0
865,865,2024-01-10 00:15:00,1.0,6.315631067011875,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.279600362341608,24.703031167334842,1.55,0.5222490164002327,0.0,0.0,7211.23545273776,7211.235452737758,0.0,7211.23545273776,52.28145703234876,0.029,-0.0
866,866,2024-01-10 00:30:00,1.0,6.279197689516057,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.280396399434565,24.615705713135412,1.525,0.7712076746570447,0.0,0.0,7225.201116622151,7225.201116622153,0.0,7225.201116622151,52.382708095510594,0.029,-0.0
867,867,2024-01-10 00:45:00,1.0,6.279998383740542,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281188629221738,24.591119323705673,1.5,1.0187929496385404,0.0,0.0,7254.6880695214395,7254.688069521439,0.0,7254.6880695214395,52.59648850403044,0.029,-0.0
868,868,2024-01-10 01:00:00,1.0,6.280792517193574,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281979762686834,24.582518701294106,1.375,0.9115293406053325,0.0,0.0,7235.874538895301,7235.874538895299,0.0,7235.874538895301,52.460090406990936,0.029,-0.0
869,869,2024-01-10 01:15:00,1.0,6.281584198815867,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.282770490584504,24.57875090739228,1.25,0.8040827352212015,0.0,0.0,7218.961249089933,7218.961249089931,0.0,7218.961249089933,52.33746905590201,0.029,-0.0
870,870,2024-01-10 01:30:00,1.0,6.2823751295061365,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.283561021754775,24.577257892432176,1.125,0.696453417644005,0.0,0.0,7204.624975023009,7204.624975023009,0.0,7204.624975023009,52.23353106891682,0.029,-0.0
871,871,2024-01-10 01:45:00,1.0,6.283165758999926,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284351454491247,24.576614348030333,1.0,0.5886470336316021,0.0,0.0,7191.959366454839,7191.959366454839,0.0,7191.959366454839,52.141705406797584,0.029,-0.0
872,872,2024-01-10 02:00:00,1.0,6.283956240961824,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2851418255019595,24.576278840301388,1.05,0.44609724815111734,0.0,0.0,7176.7746199230005,7176.7746199230005,0.0,7176.7746199230005,52.03161599444176,0.029,-0.0
873,873,2024-01-10 02:15:00,1.0,6.284746642832244,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2859321481013595,24.576065996755844,1.1,0.3025476169014661,0.0,0.0,7162.915769228669,7162.915769228669,0.0,7162.915769228669,51.931139326907854,0.029,-0.0
874,874,2024-01-10 02:30:00,1.0,6.285536989630317,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.286722427587165,24.575910200790997,1.15,0.1579908328455366,0.0,0.0,7150.228699388052,7150.228699388052,0.0,7150.228699388052,51.83915807056338,0.029,-0.0
875,875,2024-01-10 02:45:00,1.0,6.286327290682748,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.287512666428313,24.57578756235874,1.2,0.01241724748557453,0.0,0.0,7138.582629315128,7138.582629315126,0.0,7138.582629315128,51.75472406253468,0.029,-0.0
876,876,2024-01-10 03:00:00,1.0,6.287117549838408,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.28830286605919,24.57570788704591,1.4249999999999998,0.40526142053006003,0.0,0.0,7172.669849526242,7172.669849526242,0.0,7172.669849526242,52.001856409065255,0.029,-0.0
877,877,2024-01-10 03:15:00,1.0,6.287907769073726,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.28909302833781,24.575651762458715,1.65,0.801807819795991,0.0,0.0,7217.500640085535,7217.500640085533,0.0,7217.500640085535,52.326879640620135,0.029,-0.0
878,878,2024-01-10 03:30:00,1.0,6.288697950044678,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.289883154290738,24.610451701572924,1.8750000000000002,1.2020151821034366,0.0,0.0,7248.032246587708,7248.032246587705,0.0,7248.032246587708,52.548233787760886,0.029,-0.0
879,879,2024-01-10 03:45:00,1.0,6.289488094166033,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2906747499665485,24.792945715097904,2.1,1.6058331079993255,0.0,0.0,7189.8351521918,7189.835152191799,0.0,7189.8351521918,52.12630485339056,0.029,-0.0
880,880,2024-01-10 04:00:00,1.0,6.290278954967475,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.291474196882334,24.859200791471242,1.8250000000000002,1.3367913538379437,0.0,0.0,7264.164235601723,7264.164235601723,0.0,7264.164235601723,52.66519070811249,0.029,-0.0
881,881,2024-01-10 04:15:00,1.0,6.291074476316798,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292276472247398,24.747891600296597,1.55,1.067716928541022,0.0,0.0,7304.911221491799,7304.911221491798,0.0,7304.911221491799,52.96060635581554,0.029,-0.0
882,882,2024-01-10 04:30:00,1.0,6.2918753374322,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.293073903733006,24.642107728395505,1.275,0.7986201024151339,0.0,0.0,7239.345421503961,7239.34542150396,0.0,7239.345421503961,52.48525430590372,0.029,-0.0
883,883,2024-01-10 04:45:00,1.0,6.292675190869373,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.293866730282559,24.597111118165206,1.0,0.5294980617933431,0.0,0.0,7192.215620961239,7192.215620961239,0.0,7192.215620961239,52.14356325196899,0.029,-0.0
884,884,2024-01-10 05:00:00,1.0,6.29347031988533,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294657578592666,24.58223889103245,1.0,0.5453468544312623,0.0,0.0,7189.153175159094,7189.153175159093,0.0,7189.153175159094,52.12136051990343,0.029,-0.0
885,885,2024-01-10 05:15:00,1.0,6.294262157296981,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.29544775036462,24.577504299689874,1.0,0.5611177843971029,0.0,0.0,7189.445340404018,7189.445340404017,0.0,7189.445340404018,52.12347871792913,0.029,-0.0
886,886,2024-01-10 05:30:00,1.0,6.295052667343423,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.296237683655232,24.575960819099,1.0,0.5768093921702514,0.0,0.0,7190.7405975875445,7190.740597587543,0.0,7190.7405975875445,52.1328693325097,0.029,-0.0
887,887,2024-01-10 05:45:00,1.0,6.295842719866867,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.297027516356536,24.575430323037956,1.0,0.5924229040826302,0.0,0.0,7192.3419497103205,7192.3419497103205,0.0,7192.3419497103205,52.14447913539983,0.029,-0.0
888,888,2024-01-10 06:00:00,1.0,6.296632602826515,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.297817292241657,24.575234047899503,1.0,0.6940406026658287,0.0,0.0,7204.064652801743,7204.064652801741,0.0,7204.064652801743,52.22946873281264,0.029,-0.0
889,889,2024-01-10 06:15:00,1.0,6.297422407154069,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.298607025754695,24.575154216781424,1.0,0.7958419271831512,0.0,0.0,7216.713585854321,7216.71358585432,0.0,7216.713585854321,52.32117349744383,0.029,-0.0
890,890,2024-01-10 06:30:00,1.0,6.298212161824922,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.29939672193035,24.575475773180465,1.0,0.8978265836571444,0.0,0.0,7230.802776476886,7230.802776476884,0.0,7230.802776476886,52.42332012945742,0.029,-0.0
891,891,2024-01-10 06:45:00,1.0,6.29900187669606,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300186398109652,24.57652508295515,1.0,0.9999966770474366,0.0,0.0,7247.049996924167,7247.049996924166,0.0,7247.049996924167,52.54111247770022,0.029,-0.0
892,892,2024-01-10 07:00:00,1.0,6.299791562863858,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300976085740249,24.576692350752708,1.075,0.957545012976864,0.0,0.0,7241.141161985637,7241.141161985635,0.0,7241.141161985637,52.49827342439587,0.029,-0.0
893,893,2024-01-10 07:15:00,1.0,6.300581244776076,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.301765746710203,24.57632462868447,1.15,0.9139199986255855,0.0,0.0,7234.251014643625,7234.251014643625,0.0,7234.251014643625,52.448319856166286,0.029,-0.0
894,894,2024-01-10 07:30:00,1.0,6.301370919070639,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3025553579046765,24.57578000965328,1.225,0.8691033885932828,0.0,0.0,7227.196015979476,7227.196015979476,0.0,7227.196015979476,52.39717111585121,0.029,-0.0
895,895,2024-01-10 07:45:00,1.0,6.302160555155719,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303344911683382,24.575493054014082,1.3,0.8230847530000314,0.0,0.0,7220.478499171961,7220.47849917196,0.0,7220.478499171961,52.34846911899672,0.029,-0.0
896,896,2024-01-10 08:00:00,1.0,6.302950137617849,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.304134419179917,24.57553262941782,1.1,0.6729791880154884,0.0,0.0,7201.5778935609815,7201.577893560981,30.84,7170.737893560981,283.24414679565876,0.158,-0.0
897,897,2024-01-10 08:15:00,1.0,6.303739668255544,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.304923894504942,24.57580978382166,0.9,0.5217602426374551,0.0,0.0,7184.586821022787,7184.586821022787,0.0,7184.586821022787,52.088254452415214,0.029,-0.0
898,898,2024-01-10 08:30:00,1.0,6.304529159687574,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305713347927487,24.57627316804194,0.7,0.3694467167289185,0.0,0.0,7169.182230161174,7169.1822301611755,0.0,7169.182230161174,51.976571168668514,0.029,-0.0
899,899,2024-01-10 08:45:00,1.0,6.305318624051481,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.306502787494004,24.576884055038377,0.5,0.21604969480148797,0.0,0.0,7155.172190259164,7155.172190259162,0.0,7155.172190259164,51.874998379378944,0.029,-0.0
900,900,2024-01-10 09:00:00,1.0,6.306108070554922,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307292219578422,24.57765859078149,0.75,0.43315881456442834,0.0,0.0,7175.4565895418855,7175.4565895418855,152.64,7022.816589541885,277.4012552869045,0.158,-0.0
901,901,2024-01-10 09:15:00,1.0,6.306897506391514,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308081651252046,24.578544121486892,1.0,0.6494101810317101,0.0,0.0,7198.835985658952,7198.83598565895,0.0,7198.835985658952,52.191560896027404,0.029,-0.0
902,902,2024-01-10 09:30:00,1.0,6.307686938280425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3088710873107985,24.579577811130136,1.25,0.8647942869708358,0.0,0.0,7226.022669492341,7226.022669492341,0.0,7226.022669492341,52.38866435381948,0.029,-0.0
903,903,2024-01-10 09:45:00,1.0,6.3084763721096415,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3096605341561975,24.582455723519807,1.5,1.0793016595833922,0.0,0.0,7260.2155413086675,7260.2155413086675,0.0,7260.2155413086675,52.63656267448784,0.029,-0.0
904,904,2024-01-10 10:00:00,1.0,6.309265813557572,0.3585515041603085,0.45,0.0,1.0,0.0,0.0,666.5399548093296,0.0,6.41257794622356,24.801882319841802,3.125,2.314473816741688,0.0,0.0,7098.533190265409,7098.533190265408,174.42,6924.113190265409,273.50247101548365,0.158,0.3585515041603085
905,905,2024-01-10 10:15:00,1.0,6.363624111634313,0.6593119983953127,0.45,0.0,1.0,0.0,0.0,2181.820015407764,0.0,6.7476859062392744,25.032370135967536,4.75,3.493468498311253,0.0,0.0,7018.94716223493,7018.947162234929,0.0,7018.94716223493,50.88736692620325,0.029,0.6593119983953127
906,906,2024-01-10 10:30:00,1.0,6.588288036976009,0.9312248423249271,0.45,0.0,1.0,0.0,0.0,3603.0653005794134,0.0,7.268791257747854,25.522453022296276,6.375,4.6123631440520265,0.0,0.0,6987.368651742725,6987.368651742725,0.0,6987.368651742725,50.658422725134756,0.029,0.9312248423249271
907,907,2024-01-10 10:45:00,0.9129626209532998,7.1339092303189116,1.0,0.45,0.0,1.0,0.0,0.0,4353.09608681397,0.0,7.916847247176406,26.08800583482715,8.0,5.666941672989878,0.0,0.0,6981.496102981628,6981.496102981627,0.0,6981.496102981628,50.6158467466168,0.029,1.0
908,908,2024-01-10 11:00:00,0.7966430121611264,7.753892745181196,1.0,0.45,0.0,1.0,0.0,0.0,3973.808394513048,0.0,8.553827046948994,26.808539550124173,8.65,5.984562229244744,0.0,0.0,6991.763601561542,6991.763601561542,227.4,6764.363601561542,140.36054473240202,0.083,1.0
909,909,2024-01-10 11:15:00,0.6653301424273161,8.453790340862405,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,3535.647428426051,-20.56649878573531,9.121433430317772,27.397555368190194,9.3,6.285999294872915,0.0,0.0,7043.475820710196,7043.475820710194,0.0,7043.475820710196,51.06519970014892,0.029,-0.3263949251168261
910,910,2024-01-10 11:30:00,0.5566067548593456,9.033285996599687,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1127.7405945566722,8.962120637717819,25.318230727309423,9.95,6.570624074255204,2427.6192835326106,8073.446635578832,10808.789205636282,10808.789205636282,0.0,10808.789205636282,78.36372174086304,0.029,-0.32639492511682594
911,911,2024-01-10 11:45:00,0.5659313502115054,8.983585903372676,1.0,0.45,0.0,1.0,1.0,0.0,3896.3797344141226,-24.47415551655351,9.653418639543329,27.903712235385065,10.6,6.837776841247824,0.0,0.0,7011.725255856778,7011.725255856777,0.0,7011.725255856778,50.835008104961645,0.029,1.0
912,912,2024-01-10 12:00:00,0.45128133565692025,9.594670480948615,-0.24114129587148178,0.45,0.0,1.0,1.0,0.0,2931.3609293143995,-16.121569952061243,10.149695002126176,28.473271517649263,11.2,6.929224059189562,0.0,0.0,7065.353233389283,7065.353233389283,318.96,6746.393233389283,48.9113509420723,0.029,-0.24114129587148178
913,913,2024-01-10 12:15:00,0.3574970445685767,10.094540752449486,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1596.6877686874245,9.923227198976079,25.334243624701795,11.8,6.992334945304017,2541.5243580595725,8516.924678196134,10864.609321804555,10864.609321804555,0.0,10864.609321804555,78.76841758308304,0.029,-0.32639492511682583
914,914,2024-01-10 12:30:00,0.3863701148006968,9.940647288112286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.5945985749897,9.689127795485126,25.266650676943993,12.4,7.025525345729933,2541.5243580595725,8452.924450913431,10830.498684792885,10830.498684792887,0.0,10830.498684792885,78.52111546474842,0.029,-0.32639492511682594
915,915,2024-01-10 12:45:00,0.4228529715439453,9.746193661670771,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1419.7673442121031,9.471988477006994,25.248745275952178,13.0,7.027055206103512,2498.754323266478,8310.017893315522,10787.89342521377,10787.893425213771,0.0,10787.89342521377,78.21222733279983,0.029,-0.3263949251168261
916,916,2024-01-10 13:00:00,0.45418456621555636,9.579196262071084,1.0,0.45,0.0,1.0,1.0,0.0,3636.8962903313354,-22.59934286996669,10.136076058904004,28.406875986074745,13.5,7.104817285056779,0.0,0.0,7007.129869382058,7007.129869382057,355.62,6651.509869382058,138.0188297896777,0.083,1.0
917,917,2024-01-10 13:15:00,0.35708170406229794,10.096754517347952,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2609.9811899083234,-13.719876344910578,10.58581441488363,28.918763730137304,14.0,7.165876800675169,0.0,0.0,7077.641363314149,7077.641363314149,0.0,7077.641363314149,51.31289988402759,0.029,-0.3263949251168261
918,918,2024-01-10 13:30:00,0.2745449568203448,10.536675380147562,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1796.1881572946695,10.330826866193455,25.348944313474767,14.5,7.209524976955979,2541.5243580595725,8720.999431642256,10869.174335016594,10869.174335016596,0.0,10869.174335016594,78.8015139288703,0.029,-0.32639492511682583
919,919,2024-01-10 13:45:00,0.309946177258648,10.347986875211406,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1679.7087358588299,10.067161574356057,25.25634217714766,15.0,7.235001212466033,2541.5243580595725,8578.51842982153,10830.546949057276,10830.546949057276,0.0,10830.546949057276,78.52146538066525,0.029,-0.3263949251168261
920,920,2024-01-10 14:00:00,0.35462845724868763,10.109830322864495,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.1288436558812,9.822607063574853,25.247338865010242,14.825,7.369628599918718,2541.5243580595725,8483.20315623425,10830.337562024055,10830.337562024057,103.14,10727.197562024056,222.58934941199917,0.083,-0.32639492511682594
921,921,2024-01-10 14:15:00,0.3858629515682736,9.943350468141102,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1482.7479991218415,9.595787650058746,25.241973536016538,14.65,7.497552730533302,2515.439633147397,8365.507631692322,10804.211841713817,10804.211841713819,0.0,10804.211841713817,78.33053585242517,0.029,-0.32639492511682583
922,922,2024-01-10 14:30:00,0.4300610201676315,9.707774762506524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1375.7221298727825,9.38541583300329,25.239348479293458,14.475000000000001,7.618964858269674,2482.567059245671,8256.184488244757,10771.31836579484,10771.31836579484,0.0,10771.31836579484,78.09205815201258,0.029,-0.32639492511682594
923,923,2024-01-10 14:45:00,0.4710539742328669,9.48928231733882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1276.442575601634,9.190298770278424,25.23798053800513,14.3,7.734041778396554,2452.344569977298,8155.674636490942,10741.084420813755,10741.084420813757,0.0,10741.084420813755,77.87286205089973,0.029,-0.32639492511682594
924,924,2024-01-10 15:00:00,0.5090743783120605,9.286633563596718,1.0,0.45,0.0,1.0,1.0,0.0,5069.739744729749,-33.65048950503709,10.017889918662842,28.24515444283426,14.475000000000001,7.798838613026332,0.0,0.0,6977.995501408149,6977.995501408147,47.46,6930.535501408149,143.8086116542191,0.083,1.0
925,925,2024-01-10 15:15:00,0.3821528412831086,9.963125355961031,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3706.433563240928,-22.234904360671532,10.653136913128932,28.926361558630767,14.65,7.862309527761577,0.0,0.0,7056.826806276934,7056.826806276932,0.0,7056.826806276934,51.16199434550777,0.029,-0.32639492511682594
926,926,2024-01-10 15:30:00,0.2657697647706372,10.583447153772504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1828.2655206684178,10.393578204703646,25.350326776171663,14.825,7.924444721200728,2541.5243580595725,8756.26772587071,10869.402210730916,10869.402210730916,0.0,10869.402210730916,78.80316602779914,0.029,-0.32639492511682583
927,927,2024-01-10 15:45:00,0.29764784916101966,10.413536963971765,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1708.573919341738,10.125361315832869,25.25625451684525,15.0,7.985224028735745,2541.5243580595725,8608.052275626376,10830.606736369555,10830.606736369557,0.0,10830.606736369555,78.52189883867928,0.029,-0.3263949251168261
928,928,2024-01-10 16:00:00,0.3435709851810162,10.168766648985184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1625.5878399864491,9.87658517884952,25.24601432485513,14.75,7.764849247007862,2541.5243580595725,8510.704815537849,10830.3719101011,10830.3719101011,4.02,10826.351910101099,224.6468021345978,0.083,-0.32639492511682583
929,929,2024-01-10 16:15:00,0.37534467026669144,9.999412907478535,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.2154151459574,9.645851442105279,25.24033678280743,14.5,7.5449254646525254,2522.9739760270704,8390.564326366737,10811.758582068667,10811.75858206867,0.0,10811.758582068667,78.38524971999784,0.029,-0.32639492511682594
930,930,2024-01-10 16:30:00,0.42030559799508355,9.759771162686205,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1399.346346647983,9.431849203524743,25.237312553744566,14.25,7.325448672369704,2489.50312410978,8279.251511118217,10778.243453869834,10778.243453869834,0.0,10778.243453869834,78.14226504055631,0.029,-0.32639492511682594
931,931,2024-01-10 16:45:00,0.46200598003779564,9.53750812639855,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1298.3567850745865,9.23336501633108,25.235494895206024,14.0,7.10640915083098,2458.716491810546,8176.865509061352,10747.424398648314,10747.424398648314,0.0,10747.424398648314,77.91882689020028,0.029,-0.32639492511682594
932,932,2024-01-10 17:00:00,0.500682504394009,9.331362251579932,1.0,0.45,0.0,1.0,1.0,0.0,4243.005596744043,-27.08088049685087,9.97008777654089,28.22449119840549,13.7,7.328337522230411,0.0,0.0,6999.906746637721,6999.906746637719,0.0,6999.906746637721,276.49631649219,0.158,1.0
933,933,2024-01-10 17:15:00,0.38944964948848937,9.924233368226352,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3309.6832849635375,-18.999278652672988,10.525470242177956,28.819220094742292,13.4,7.531590729199069,0.0,0.0,7061.205750101646,7061.205750101646,0.0,7061.205750101646,51.19374168823694,0.029,-0.32639492511682594
934,934,2024-01-10 17:30:00,0.28832711648117526,10.463216469155336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1769.5610924351279,10.274335279829145,25.342629345341855,13.100000000000001,7.717029498523529,2541.5243580595725,8694.167209812751,10868.28833321263,10868.288333212631,0.0,10868.28833321263,78.79509041579156,0.029,-0.32639492511682594
935,935,2024-01-10 17:45:00,0.3201406371092646,10.29365040420762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.7222198862944,10.01476764470966,25.25181837039045,12.8,7.885423946983139,2541.5243580595725,8550.701360743396,10830.575890141317,10830.575890141316,0.0,10830.575890141317,78.52167520352455,0.029,-0.32639492511682594
936,936,2024-01-10 18:00:00,0.3645828670255585,10.056773318753773,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1573.4082120973926,9.774013384314419,25.2408837875174,11.000000000000002,6.658798446404223,2541.5243580595725,8456.274092766294,10830.309769500647,10830.309769500647,0.0,10830.309769500647,427.79723589527555,0.158,-0.32639492511682583
937,937,2024-01-10 18:15:00,0.3953319871589632,9.892880508442726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1459.8201456688128,9.550717498935484,25.23452368233992,9.2,5.386871353304342,2507.5886500484557,8339.397897964263,10796.254813015696,10796.254813015701,0.0,10796.254813015696,78.2728473943638,0.029,-0.32639492511682594
938,938,2024-01-10 18:30:00,0.43884334908933986,9.660964949353819,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1354.4535377643215,9.343613601081923,25.230944751130682,7.3999999999999995,4.0716448744510005,2416.635714397031,8036.918972495162,10708.822580012144,10708.822580012145,0.0,10708.822580012144,77.63896370508805,0.029,-0.32639492511682594
939,939,2024-01-10 18:45:00,0.47919950766859803,9.445866624126372,-0.22095283018728168,0.45,0.0,0.0,1.0,1.0,0.0,-1256.7133395996245,9.151527398033524,25.22867570401919,5.6,2.7149898690867547,1855.8880897174417,6172.060650357256,10148.055910137502,10148.055910137502,0.0,10148.055910137502,73.57340534849689,0.029,-0.22095283018728168
940,940,2024-01-10 19:00:00,0.5166293109703892,9.246365772527826,0.6933126788272254,0.45,0.0,1.0,1.0,0.0,-1769.3934537612085,18.94361537946522,8.98889394063215,27.483617124489523,5.5249999999999995,2.745064090575094,0.0,0.0,7323.262152370381,7323.262152370378,0.0,7323.262152370381,347.8549522375931,0.19,0.6933126788272254
941,941,2024-01-10 19:15:00,0.5607930288673209,9.01097315613718,0.660509316278512,0.45,0.0,1.0,0.0,0.0,-1721.2178415742555,0.0,8.725703014172066,27.41312233865368,5.449999999999999,2.7742249797865957,0.0,0.0,7353.785744093269,7353.785744093269,0.0,7353.785744093269,53.314946644676205,0.029,0.660509316278512
942,942,2024-01-10 19:30:00,0.5908270021522583,8.850892078528464,0.6528041714286058,0.45,0.0,1.0,0.0,0.0,-1414.7595060020208,0.0,8.509544577004373,27.21872511195325,5.375,2.8024876773379424,0.0,0.0,7352.441755480114,7352.441755480112,0.0,7352.441755480114,53.30520272723083,0.029,0.6528041714286058
943,943,2024-01-10 19:45:00,0.6355793091745668,8.612362282099559,0.6542233074015488,0.45,0.0,1.0,0.0,0.0,-1133.0385306273645,0.0,8.336605609117164,27.026025125004995,5.3,2.829850590646707,0.0,0.0,7335.0330020455485,7335.0330020455485,0.0,7335.0330020455485,53.17898926483023,0.029,0.6542233074015488
944,944,2024-01-10 20:00:00,0.6718826226614368,8.418865621214541,0.6211484822178232,0.45,0.0,1.0,0.0,0.0,-1081.5609312836443,0.0,8.171570390810126,26.85257621299383,5.125,2.6030754650250967,0.0,0.0,7348.471433137201,7348.471433137201,0.0,7348.471433137201,349.05239307401706,0.19,0.6211484822178232
945,945,2024-01-10 20:15:00,0.7035514184971254,8.250070939410321,0.5737853693954079,0.45,0.0,1.0,0.0,0.0,-1105.4429027381782,0.0,8.00288322570141,26.68637877780227,4.949999999999999,2.377522773363471,0.0,0.0,7346.657201508078,7346.657201508077,0.0,7346.657201508078,53.26326471093357,0.029,0.5737853693954079
946,946,2024-01-10 20:30:00,0.7348741305632258,8.083120884098006,0.5213491292350289,0.45,0.0,1.0,0.0,0.0,-1112.096361488431,0.0,7.833186711050584,26.520662557896465,4.7749999999999995,2.1531922939162427,0.0,0.0,7344.925538970096,7344.925538970096,0.0,7344.925538970096,53.2507101575332,0.029,0.5213491292350289
947,947,2024-01-10 20:45:00,0.7666220442754429,7.91390450401189,0.46717776555692786,0.45,0.0,1.0,0.0,0.0,-1114.7976840540168,0.0,7.663086998013705,26.354390018596735,4.6,1.9300804381215741,0.0,0.0,7343.199227367566,7343.199227367566,0.0,7343.199227367566,53.238194398414855,0.029,0.46717776555692786
948,948,2024-01-10 21:00:00,0.7984996990127727,7.7439966042619215,0.5213620406970292,0.45,0.0,1.0,0.0,0.0,-655.3654503398124,0.0,7.563428516293428,26.21114372621365,4.55,2.4417590383544487,0.0,0.0,7270.6404867084475,7270.6404867084475,0.0,7270.6404867084475,287.1902992249837,0.158,0.5213620406970292
949,949,2024-01-10 21:15:00,0.8234836636838563,7.610832072565046,0.6203978906765067,0.45,0.0,1.0,0.0,0.0,111.92046981178666,0.0,7.5813912258444605,26.13731775971987,4.5,2.944485182475761,0.0,0.0,7172.581161470094,7172.581161470094,0.0,7172.581161470094,52.00121342065819,0.029,0.6203978906765067
950,950,2024-01-10 21:30:00,0.8306103037215515,7.57284708116413,0.7346293617806958,0.45,0.0,1.0,0.0,0.0,806.7632385080915,0.0,7.70586515707974,26.160701675821677,4.45,3.438428985975835,0.0,0.0,7112.664983064731,7112.66498306473,0.0,7112.664983064731,51.566821127219306,0.029,0.7346293617806958
951,951,2024-01-10 21:45:00,0.8167621250480341,7.646657873493978,0.8529606813496173,0.45,0.0,1.0,0.0,0.0,1341.9223753757317,0.0,7.91238088811234,26.278686351347677,4.4,3.9237490136613804,0.0,0.0,7076.398201908166,7076.398201908165,0.0,7076.398201908166,51.3038869638342,0.029,0.8529606813496173
952,952,2024-01-10 22:00:00,0.7853377827093894,7.814149618158955,0.8223604762452214,0.45,0.0,1.0,0.0,0.0,850.0931360824586,0.0,8.043505047788106,26.429486315880457,4.0,3.413405068243473,0.0,0.0,7143.823890550142,7143.823890550142,0.0,7143.823890550142,148.23434572891546,0.083,0.8223604762452214
953,953,2024-01-10 22:15:00,0.7540085256999619,7.981134558019203,0.7319728140936446,0.45,0.0,1.0,0.0,0.0,-40.36678853716152,0.0,8.038110943518237,26.52105413635332,3.6,2.9065853977372194,0.0,0.0,7230.69421152799,7230.69421152799,0.0,7230.69421152799,52.42253303357793,0.029,0.7319728140936446
954,954,2024-01-10 22:30:00,0.7428373918733956,8.040676701314801,0.6206553949616486,0.45,0.0,1.0,0.0,0.0,-769.7540241647949,0.0,7.9208914313772745,26.50969781845364,3.1999999999999997,2.403309035314699,0.0,0.0,7331.488835619326,7331.488835619326,0.0,7331.488835619326,53.153294058240114,0.029,0.6206553949616486
955,955,2024-01-10 22:45:00,0.7548502767087688,7.9766480251422625,0.5020901019794436,0.45,0.0,1.0,0.0,0.0,-1145.8019491814662,0.0,7.746028511664536,26.407901122175772,2.8,1.9035916077439181,0.0,0.0,7343.1534650864805,7343.15346508648,0.0,7343.1534650864805,53.237862621876985,0.029,0.5020901019794436
956,956,2024-01-10 23:00:00,0.7825133641203824,7.829203769238362,0.4445781545617155,0.45,0.0,1.0,0.0,0.0,-1148.2479431017573,0.0,7.570805201560976,26.25766466934526,2.8999999999999995,1.8385135611116663,0.0,0.0,7342.06665207714,7342.06665207714,0.0,7342.06665207714,152.34788303060066,0.083,0.4445781545617155
957,957,2024-01-10 23:15:00,0.8153561140454746,7.65415191213762,0.41269598434659577,0.45,0.0,1.0,0.0,0.0,-1042.2988601427605,0.0,7.411835718023697,26.09744246290284,3.0,1.7718674176384839,0.0,0.0,7340.4878527856235,7340.4878527856235,0.0,7340.4878527856235,53.21853693269578,0.029,0.41269598434659577
958,958,2024-01-10 23:30:00,0.8466320522735162,7.487451161382158,0.39011925855757607,0.45,0.0,1.0,0.0,0.0,-951.6364487114662,0.0,7.266772727960436,25.944646036657282,3.1000000000000005,1.7036348261738021,0.0,0.0,7338.816089743578,7338.816089743578,0.0,7338.816089743578,53.206416650640946,0.029,0.39011925855757607
959,959,2024-01-10 23:45:00,0.8750894128693056,7.335773429406601,0.3707936135801464,0.45,0.0,1.0,0.0,0.0,-877.2831808220387,0.0,7.133113821049711,25.802947400104056,3.2,1.633795088265233,0.0,0.0,7337.226550158733,7337.226550158732,0.0,7337.226550158733,53.194892488650815,0.029,0.3707936135801464
960,960,2024-01-11 00:00:00,0.9011838513994438,7.196690072040965,0.39047058832343334,0.45,0.0,1.0,0.0,0.0,-653.9975945612531,0.0,7.033683798617551,25.679953629387246,3.1000000000000005,1.819379207289502,0.0,0.0,7309.014152274809,7309.014152274808,0.0,7309.014152274809,52.99035260399237,0.029,0.39047058832343334
961,961,2024-01-11 00:15:00,0.922893295090373,7.080978737168312,0.42621481757154683,0.45,0.0,1.0,0.0,0.0,-303.11976289126113,0.0,6.988032829385484,25.591996886228397,3.0,2.001342265050103,0.0,0.0,7252.718991038119,7252.718991038119,0.0,7252.718991038119,52.58221268502637,0.029,0.42621481757154683
962,962,2024-01-11 00:30:00,0.9362575612283116,7.009747198653099,0.4674276957916928,0.45,0.0,1.0,0.0,0.0,22.596958046524207,0.0,6.992300083743284,25.549823240269312,2.8999999999999995,2.179750734975193,0.0,0.0,7211.573353064513,7211.573353064512,0.0,7211.573353064513,52.28390680971772,0.029,0.4674276957916928
963,963,2024-01-11 00:45:00,0.9399117601102084,6.990270318612589,0.5101309257446386,0.45,0.0,1.0,0.0,0.0,275.306855775331,0.0,7.035295662870087,25.552065431265653,2.8,2.3546625586096392,0.0,0.0,7182.1116467129605,7182.111646712959,0.0,7182.1116467129605,52.070309438668964,0.029,0.5101309257446386
964,964,2024-01-11 01:00:00,0.9353012464481996,7.014844356431096,0.48486602089676706,0.45,0.0,1.0,0.0,0.0,52.06482197240645,0.0,7.044075542192086,25.57020478490923,2.5249999999999995,2.0690905444427807,0.0,0.0,7234.764783470582,7234.764783470581,0.0,7234.764783470582,52.45204468016173,0.029,0.48486602089676706
965,965,2024-01-11 01:15:00,0.9306005067198114,7.039899299183405,0.431164678711639,0.45,0.0,1.0,0.0,0.0,-356.7138666305038,0.0,6.990205210560868,25.561654675461806,2.25,1.7838755347912278,0.0,0.0,7292.45612497755,7292.456124977549,0.0,7292.45612497755,52.87030690608724,0.029,0.431164678711639
966,966,2024-01-11 01:30:00,0.9351164715819671,7.015829206468116,0.36694390880035077,0.45,0.0,1.0,0.0,0.0,-658.3572764331532,0.0,6.890108081810014,25.507785552219936,1.9749999999999999,1.499005709846335,0.0,0.0,7333.292526717814,7333.292526717813,0.0,7333.292526717814,53.16637081870416,0.029,0.36694390880035077
967,967,2024-01-11 01:45:00,0.9497710411966303,6.9377203504219604,0.2987680414857384,0.45,0.0,1.0,0.0,0.0,-799.9132772239824,0.0,6.7683226463430675,25.416271846234178,1.7,1.2144852657518528,0.0,0.0,7332.718502594084,7332.7185025940835,0.0,7332.718502594084,53.16220914380711,0.029,0.2987680414857384
968,968,2024-01-11 02:00:00,0.9706845775631603,6.826251201588356,0.24660851552105026,0.45,0.0,1.0,0.0,0.0,-826.8172892165659,0.0,6.642421098163799,25.30407107114193,1.75,1.0498366558166763,0.0,0.0,7331.755508999326,7331.755508999325,0.0,7331.755508999326,53.15522744024511,0.029,0.24660851552105026
969,969,2024-01-11 02:15:00,0.9939385475236083,6.7023075416991675,0.20113733794641464,0.45,0.0,1.0,0.0,0.0,-825.146928776736,0.0,6.516782031198222,25.18411352807835,1.7999999999999998,0.8838069854921201,0.0,0.0,7330.582255121817,7330.582255121816,0.0,7330.582255121817,53.146721349633175,0.029,0.20113733794641464
970,970,2024-01-11 02:30:00,1.0,6.576543638061294,0.15795656607381567,0.45,0.0,1.0,0.0,0.0,-728.3862200869825,0.0,6.405976021727827,25.0668662587103,1.8499999999999999,0.7163818638065287,0.0,0.0,7286.032486009421,7286.032486009419,0.0,7286.032486009421,52.8237355235683,0.029,0.15795656607381567
971,971,2024-01-11 02:45:00,1.0,6.458682134852793,0.11541208924045779,0.45,0.0,1.0,0.0,0.0,-582.1118874106629,0.0,6.317587418233565,24.96283253781756,1.9,0.547555889771662,0.0,0.0,7242.708656021633,7242.708656021632,0.0,7242.708656021633,52.50963775615684,0.029,0.11541208924045779
972,972,2024-01-11 03:00:00,1.0,6.35963045192807,0.11556986289444113,0.45,0.0,1.0,0.0,0.0,-453.43450553785715,0.0,6.248917185032828,24.877116943299644,1.7999999999999998,0.668930744460797,0.0,0.0,7244.5345250468845,7244.5345250468845,0.0,7244.5345250468845,52.52287530658992,0.029,0.11556986289444113
973,973,2024-01-11 03:15:00,1.0,6.281580959950265,0.13399179699075336,0.45,0.0,1.0,0.0,0.0,-352.4527592960651,0.0,6.195720143722885,24.809089161060083,1.7,0.7879071639095668,0.0,0.0,7249.478041402787,7249.478041402786,0.0,7249.478041402787,52.55871580017021,0.029,0.13399179699075336
974,974,2024-01-11 03:30:00,1.0,6.22102392305336,0.15907902594564494,0.45,0.0,1.0,0.0,0.0,-274.11202033451036,0.0,6.154526449287962,24.755885166867685,1.6,0.9045168033732819,0.0,0.0,7257.203684576885,7257.203684576885,0.0,7257.203684576885,52.61472671318242,0.029,0.15907902594564494
975,975,2024-01-11 03:45:00,1.0,6.174120701927682,0.18637580074895232,0.45,0.0,1.0,0.0,0.0,-213.38818606081412,0.0,6.122636493371771,24.714498531084953,1.5,1.0187929496385404,0.0,0.0,7267.455459826233,7267.455459826233,0.0,7267.455459826233,52.689052083740194,0.029,0.18637580074895232
976,976,2024-01-11 04:00:00,1.0,6.137805317485959,0.17562807273937953,0.45,0.0,1.0,0.0,0.0,-167.0460569222009,0.0,6.097846595344184,24.682317091216888,1.225,0.8691023759720917,0.0,0.0,7238.665776714868,7238.665776714867,0.0,7238.665776714868,52.4803268811828,0.029,0.17562807273937953
977,977,2024-01-11 04:15:00,1.0,6.109638196075296,0.1479443854670094,0.45,0.0,1.0,0.0,0.0,-130.95747302612284,0.0,6.078585696547201,24.657275908376818,0.95,0.7160341592335037,0.0,0.0,7213.785046469264,7213.785046469265,0.0,7213.785046469264,52.299941586902165,0.029,0.1479443854670094
978,978,2024-01-11 04:30:00,1.0,6.087747365529866,0.11327997020474155,0.45,0.0,1.0,0.0,0.0,-102.67510449599098,0.0,6.063657763506824,24.637791393166616,0.675,0.5596482889367752,0.0,0.0,7192.271698176323,7192.271698176323,0.0,7192.271698176323,52.14396981177835,0.029,0.11327997020474155
979,979,2024-01-11 04:45:00,1.0,6.070758407559647,0.07541052625557847,0.45,0.0,1.0,0.0,0.0,-80.7480084101142,0.0,6.052089098329193,24.62263975094265,0.4,0.39999857974586994,0.0,0.0,7173.42748469826,7173.427484698261,0.0,7173.42748469826,52.007349264062384,0.029,0.07541052625557847
980,980,2024-01-11 05:00:00,1.0,6.057591867927405,0.024963502113820042,0.45,0.0,1.0,0.0,0.0,-63.75395881440174,0.0,6.043123921895616,24.61088783609659,0.4,0.18656078068164592,0.0,0.0,7152.363486858174,7152.363486858173,0.0,7152.363486858174,51.85463527972176,0.029,0.024963502113820042
981,981,2024-01-11 05:15:00,1.0,6.047388312015841,-0.0,0.45,0.0,1.0,0.0,0.0,-50.58458961384912,0.0,6.036176277232109,24.60176479564778,0.4,-0.05528824568515503,0.0,0.0,7132.285997019257,7132.285997019257,0.0,7132.285997019257,51.70907347838961,0.029,-0.0
982,982,2024-01-11 05:30:00,1.0,6.039481005033534,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036978383703076,24.583868920398903,0.4,-0.27326810044448396,0.0,0.0,7118.53221108429,7118.53221108429,0.0,7118.53221108429,51.609358530361106,0.029,-0.0
983,983,2024-01-11 05:45:00,1.0,6.036577333369282,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.037779682587793,24.576713339814678,0.4,-0.4920635526372375,0.0,0.0,7105.721899026654,7105.721899026653,0.0,7105.721899026654,51.51648376794324,0.029,-0.0
984,984,2024-01-11 06:00:00,1.0,6.03737903604106,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.038580637938345,24.57453329111175,0.32500000000000007,-0.3420807223911456,0.0,0.0,7114.381342598202,7114.381342598201,0.0,7114.381342598202,51.579264733836965,0.029,-0.0
985,985,2024-01-11 06:15:00,1.0,6.038180163158468,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0393814647427,24.573792142022988,0.25,-0.19425598122635185,0.0,0.0,7123.790805630801,7123.790805630801,0.0,7123.790805630801,51.64748334082331,0.029,-0.0
986,986,2024-01-11 06:30:00,1.0,6.038981054200473,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040182225167907,24.573494078923655,0.17500000000000002,-0.048564158381449445,0.0,0.0,7133.998252787722,7133.99825278772,0.0,7133.998252787722,51.721487332710986,0.029,-0.0
987,987,2024-01-11 06:45:00,1.0,6.039781847836805,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040982938358354,24.573342010612837,0.1,0.09999846854786121,0.0,0.0,7145.425425477402,7145.4254254774005,0.0,7145.425425477402,51.80433433471117,0.029,-0.0
988,988,2024-01-11 07:00:00,1.0,6.040582584630615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0417836106216996,24.573189846063674,-0.425,-0.4250018541477333,0.0,0.0,7109.213749423107,7109.213749423107,0.0,7109.213749423107,51.54179968331753,0.029,-0.0
989,989,2024-01-11 07:15:00,1.0,6.041383277367192,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042584241960817,24.573037744528854,-0.95,-0.95,0.0,0.0,7082.507138942438,7082.507138942438,0.0,7082.507138942438,51.34817675733268,0.029,-0.0
990,990,2024-01-11 07:30:00,1.0,6.042183929152695,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043384832377512,24.572907600522562,-1.475,-1.4750009001825386,0.0,0.0,7062.325283469847,7062.325283469847,0.0,7062.325283469847,51.20185830515639,0.029,-0.0
991,991,2024-01-11 07:45:00,1.0,6.042984540073792,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044185382822171,24.572843562519022,-2.0,-2.0000007509568696,0.0,0.0,7046.754009299693,7046.754009299692,0.0,7046.754009299693,51.08896656742278,0.029,-0.0
992,992,2024-01-11 08:00:00,1.0,6.04378511050543,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044985896152532,24.573050343828115,-1.25,-1.3833341333239253,0.0,0.0,7065.466090871431,7065.46609087143,76.32,6989.146090871432,276.07127058942154,0.158,-0.0
993,993,2024-01-11 08:15:00,1.0,6.044585642358284,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0457863840706665,24.573491994021776,-0.5,-0.7767571456855124,0.0,0.0,7090.47069096008,7090.470690960081,0.0,7090.47069096008,51.405912509460585,0.029,-0.0
994,994,2024-01-11 08:30:00,1.0,6.045386142979672,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046586856727181,24.574153894811094,0.25,-0.19304270332941806,0.0,0.0,7123.800939608959,7123.800939608958,0.0,7123.800939608959,51.64755681216496,0.029,-0.0
995,995,2024-01-11 08:45:00,1.0,6.046186623287217,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0473873236339735,24.575010012227704,1.0,0.41645560591150554,0.0,0.0,7173.746741433751,7173.74674143375,0.0,7173.746741433751,52.00966387539469,0.029,-0.0
996,996,2024-01-11 09:00:00,1.0,6.046987093070691,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048187793184798,24.575963764193382,1.225,0.7826997997780704,0.0,0.0,7215.03847002515,7215.03847002515,217.92,6997.11847002515,276.3861795659934,0.158,-0.0
997,997,2024-01-11 09:15:00,1.0,6.047787561285901,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048988269602312,24.593896797084398,1.45,1.1520516974248236,0.0,0.0,7257.586237244073,7257.5862372440715,0.0,7257.586237244073,52.61750022001954,0.029,-0.0
998,998,2024-01-11 09:30:00,1.0,6.048588034258084,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049789486451427,24.747079987758266,1.6749999999999998,1.52449727175846,0.0,0.0,7199.055921807912,7199.055921807912,0.0,7199.055921807912,52.193155433107364,0.029,-0.0
999,999,2024-01-11 09:45:00,1.0,6.049388880924461,0.3348830581142689,0.45,0.0,1.0,0.0,0.0,932.9767679282354,0.0,6.193534981011108,24.715273592181152,1.9,1.8999967870426042,0.0,0.0,7160.93009363055,7160.930093630548,0.0,7160.93009363055,51.91674317882149,0.029,0.3348830581142689
1000,1000,2024-01-11 10:00:00,1.0,6.125160769499546,0.6465594885817949,0.45,0.0,1.0,0.0,0.0,2349.548007490676,0.0,6.554319564170322,24.857735188288025,4.1,3.5279383316183255,0.0,0.0,7010.630515717315,7010.630515717315,282.12,6728.510515717315,265.77616537083395,0.158,0.6465594885817949
1001,1001,2024-01-11 10:15:00,1.0,6.38270824356697,0.994839692112202,0.45,0.0,1.0,0.0,0.0,4384.77296786442,0.0,7.179666421535005,25.380843432852647,6.3,5.038188457620875,0.0,0.0,6974.4072464388,6974.4072464388,0.0,6974.4072464388,50.5644525366813,0.029,0.994839692112202
1002,1002,2024-01-11 10:30:00,0.935164714852652,7.015572069835365,1.0,0.45,0.0,1.0,0.0,0.0,5161.747481845626,0.0,7.938602495704691,26.144771551064952,8.499999999999998,6.418802658761765,0.0,0.0,6971.792706755531,6971.79270675553,0.0,6971.792706755531,50.545497123977604,0.029,1.0
1003,1003,2024-01-11 10:45:00,0.7863541859499577,7.808732188886726,1.0,0.45,0.0,1.0,0.0,0.0,5245.283177399905,0.0,8.741324130243715,26.92217549832667,10.7,7.656100221079227,0.0,0.0,6979.840179863032,6979.840179863031,0.0,6979.840179863032,50.603841304006984,0.029,1.0
1004,1004,2024-01-11 11:00:00,0.6361510110016048,8.609315111361447,1.0,0.45,0.0,1.0,0.0,0.0,4804.8530680805725,0.0,9.515614738463873,27.700008580358425,10.95,7.45526485588341,0.0,0.0,6989.94112838911,6989.9411283891095,321.78,6668.161128389111,138.36434341407406,0.083,1.0
1005,1005,2024-01-11 11:15:00,0.4888098689754429,9.39464339836089,0.645765511980997,0.45,0.0,1.0,0.0,0.0,3574.6873223402145,0.0,10.124615421499952,28.368679668156393,11.2,7.241895588013687,0.0,0.0,7012.421418918326,7012.421418918325,0.0,7012.421418918326,50.84005528715787,0.029,0.645765511980997
1006,1006,2024-01-11 11:30:00,0.3687504806394419,10.034559938191775,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2522.0344890652154,-14.134621638465532,10.551327136766135,28.797703160109982,11.45,7.0155113462579255,0.0,0.0,7079.543717933039,7079.543717933038,0.0,7079.543717933039,51.32669195501454,0.029,-0.32639492511682594
1007,1007,2024-01-11 11:45:00,0.2893301815093866,10.45787013255497,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.2074172512666,10.298341531883661,25.342305291337876,11.7,6.775619811329933,2541.5243580595725,8702.348393142129,10868.269205536097,10868.269205536097,0.0,10868.269205536097,78.79495174013671,0.029,-0.32639492511682594
1008,1008,2024-01-11 12:00:00,0.31606975410068444,10.315348210643352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.7652504087355,10.037032367215797,25.253699727544138,12.274999999999999,7.052286146017944,2541.5243580595725,8562.182703981221,10830.517289289035,10830.517289289035,370.44,10460.077289289035,75.8355603473455,0.029,-0.32639492511682583
1009,1009,2024-01-11 12:15:00,0.36035275440042575,10.07931981904573,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.9132972885595,9.794663199989877,25.244895352739174,12.85,7.317624625916937,2541.5243580595725,8467.999249330365,10830.32719304967,10830.327193049668,0.0,10830.32719304967,78.51987214961011,0.029,-0.32639492511682594
1010,1010,2024-01-11 12:30:00,0.39130813418356525,9.914327644801597,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1469.563404413061,9.569870050771426,25.239840507699796,13.425,7.571275411539064,2511.233508040296,8351.5194718416,10800.004698730354,10800.004698730354,0.0,10800.004698730354,78.30003406579507,0.029,-0.32639492511682583
1011,1011,2024-01-11 12:45:00,0.4351113055851118,9.680856741231354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.4917195217624,9.3613775423318,25.237636659095504,14.0,7.812879634184733,2478.7185396079144,8243.385604114876,10767.477437496142,10767.477437496142,0.0,10767.477437496142,78.06421142184703,0.029,-0.32639492511682594
1012,1012,2024-01-11 13:00:00,0.47573805619201265,9.464316160496573,0.33814158996348737,0.45,0.0,1.0,1.0,0.0,4967.841257915331,-32.81502233653395,10.170407878262946,28.39372129001111,14.5,7.906752814565821,0.0,0.0,6977.718570070592,6977.7185700705895,333.18,6644.538570070592,137.87417532896478,0.083,0.33814158996348737
1013,1013,2024-01-11 13:15:00,0.3533324574562999,10.116738001757922,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3664.3398126065968,-21.88567448747402,10.796659481120217,29.0689831753393,15.0,7.985240941436253,0.0,0.0,7058.443330050939,7058.443330050939,0.0,7058.443330050939,51.17371414286931,0.029,-0.32639492511682594
1014,1014,2024-01-11 13:30:00,0.23869526975515826,10.727754212205006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1893.0401842885303,10.527696750263786,25.353446234558795,15.5,8.047717891272898,2541.5243580595725,8820.437664872796,10870.841103247802,10870.841103247802,0.0,10870.841103247802,78.81359799854657,0.029,-0.32639492511682594
1015,1015,2024-01-11 13:45:00,0.27283560815058955,10.545786208557358,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.263810716966,10.249750884441438,25.256677350068774,16.0,8.093518256136857,2541.5243580595725,8670.491633455733,10830.620062783077,10830.620062783077,0.0,10830.620062783077,78.5219954551773,0.029,-0.32639492511682594
1016,1016,2024-01-11 14:00:00,0.31993798058289263,10.294730563493182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1684.2725020946107,9.991951754129747,25.24752691102157,16.05,8.372607372664758,2541.5243580595725,8570.143290277898,10830.409426637203,10830.409426637203,224.64,10605.769426637204,220.069715602722,0.083,-0.3263949251168261
1017,1017,2024-01-11 14:15:00,0.35286409709964506,10.119234362458892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1562.6434634885409,9.752852122220673,25.242186763566604,16.1,8.649918264063105,2539.7144266397463,8446.237444303215,10828.574595163445,10828.574595163445,0.0,10828.574595163445,78.50716581493498,0.029,-0.32639492511682594
1018,1018,2024-01-11 14:30:00,0.3994554759755362,9.870902313050392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1449.835486138192,9.531090807468846,25.239579439702705,16.15,8.925474892667953,2505.1096663167714,8331.153630420346,10793.965136832872,10793.965136832876,0.0,10793.965136832872,78.25624724203833,0.029,-0.3263949251168261
1019,1019,2024-01-11 14:45:00,0.44266780516894705,9.640580598449512,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1345.1915952824927,9.325410332188694,25.238227485908684,16.2,9.19929991610344,2473.2813663598063,8225.303391485915,10762.141806402378,10762.141806402378,0.0,10762.141806402378,78.02552809641725,0.029,-0.32639492511682583
1020,1020,2024-01-11 15:00:00,0.48274660929344554,9.426960572465935,1.0,0.45,0.0,1.0,1.0,0.0,6595.197527514591,-42.61342386837402,10.220532822133352,28.398222292743768,16.15,8.829036969577563,0.0,0.0,6904.511393438957,6904.511393438955,87.42,6817.091393438957,141.45464641385837,0.083,1.0
1021,1021,2024-01-11 15:15:00,0.34722523832010144,10.14928947975386,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,4609.9535140008165,-31.12200247935468,11.104710617681407,29.34094548942304,16.1,8.455297413249744,0.0,0.0,7021.101561658774,7021.101561658774,0.0,7021.101561658774,50.90298632202611,0.029,-0.3263949251168261
1022,1022,2024-01-11 15:30:00,0.18101099998823192,11.035211370062724,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2034.601032310723,10.815488022238133,25.36190846057758,16.05,8.078005188515286,2541.5243580595725,8965.87311124687,10873.751081569802,10873.751081569806,0.0,10873.751081569802,78.83469534138108,0.029,-0.32639492511682583
1023,1023,2024-01-11 15:45:00,0.2185860699156324,10.83493624734968,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1902.6225193254802,10.516665295945788,25.257687997737207,16.0,7.697098077311677,2541.5243580595725,8804.489605585046,10830.63258527445,10830.632585274449,0.0,10830.63258527445,78.52208624323977,0.029,-0.3263949251168261
1024,1024,2024-01-11 16:00:00,0.2692263892360736,10.565023345371728,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1810.183364995168,10.239503806568845,25.24712809161788,15.75,8.072740258306329,2541.5243580595725,8696.601251574923,10830.396502072446,10830.396502072448,47.04,10783.356502072445,223.75464741800326,0.083,-0.32639492511682594
1025,1025,2024-01-11 16:15:00,0.30462549814397644,10.376346094892606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1679.4381862996206,9.98244759382392,25.2409946283985,15.5,8.427368287014207,2541.5243580595725,8563.083623613169,10830.36534772959,10830.36534772959,0.0,10830.36534772959,78.52014877103953,0.029,-0.32639492511682594
1026,1026,2024-01-11 16:30:00,0.3547160590897832,10.109363405051456,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1558.1596552190488,9.744036899093878,25.2377241578811,15.25,8.76198170049565,2537.587523337961,8439.164078054035,10826.429506630599,10826.4295066306,0.0,10826.429506630599,78.49161392307184,0.029,-0.3263949251168261
1027,1027,2024-01-11 16:45:00,0.4011731814452261,9.861746942896945,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1445.6760389770309,9.522914636606123,25.235777509830495,15.0,9.077507189171403,2503.3042859348748,8325.149541447649,10792.15391680496,10792.153916804962,0.0,10792.15391680496,78.24311589683596,0.029,-0.3263949251168261
