step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1028,1028,2024-01-11 17:00:00,0.4442609924910543,9.63208891002268,0.9216256021931155,0.45,0.0,1.0,1.0,0.0,6591.142806554114,-42.584103047065646,10.40867720749266,28.573839978759544,14.725,9.014605833748574,0.0,0.0,6904.505918790427,6904.505918790426,0.0,6904.505918790427,272.7279837922219,0.158,0.9216256021931155
1029,1029,2024-01-11 17:15:00,0.31191891099129615,10.337472204416391,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,4717.233644280001,-30.597192827657658,11.267195682520278,29.49696254177642,14.45,8.94710093070275,0.0,0.0,7037.236835660775,7037.236835660773,0.0,7037.236835660775,51.01996705854062,0.029,-0.32639492511682594
1030,1030,2024-01-11 17:30:00,0.15083351506800102,11.196057364687555,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2109.276052778465,10.967321009381127,25.362692742259213,14.175,8.875077783111992,2541.5243580595725,9040.959528394604,10875.455687049105,10875.455687049105,0.0,10875.455687049105,78.84705373110602,0.029,-0.3263949251168261
1031,1031,2024-01-11 17:45:00,0.1899650770703193,10.987486139215198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.4437386578738,10.657483498168993,25.25619241624084,13.9,8.798639305794055,2541.5243580595725,8874.109342525786,10830.71180549384,10830.71180549384,0.0,10830.71180549384,78.52266058983034,0.029,-0.32639492511682594
1032,1032,2024-01-11 18:00:00,0.24247204326058672,10.707624009421073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.603266455268,10.370106285237124,25.243067093050588,12.925,7.983851621192115,2541.5243580595725,8762.203065734866,10830.410437238661,10830.41043723866,0.0,10830.410437238661,427.8012122709271,0.158,-0.32639492511682594
1033,1033,2024-01-11 18:15:00,0.27917592342484704,10.511992328145565,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.0497241012556,10.10357596102088,25.235944333474524,11.95,7.16790219271877,2541.5243580595725,8622.873307049475,10830.310381012903,10830.310381012907,0.0,10830.310381012903,78.51975026234355,0.029,-0.3263949251168261
1034,1034,2024-01-11 18:30:00,0.33111268692394275,10.235169378695385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.309285621534,9.856379223812056,25.232143790589785,10.975,6.350663669580263,2541.5243580595725,8493.976007586785,10830.226614688278,10830.226614688278,0.0,10830.226614688278,78.51914295649001,0.029,-0.32639492511682594
1035,1035,2024-01-11 18:45:00,0.37928195821583116,9.97842716270962,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1498.6820019984557,9.627110162555104,25.229861105158,10.0,5.532010588367814,2518.442315084905,8375.493543631039,10807.074790914732,10807.074790914732,0.0,10807.074790914732,78.35129223413182,0.029,-0.32639492511682583
1036,1036,2024-01-11 19:00:00,0.4239574609915982,9.740306732914782,0.44071532222447396,0.45,0.0,1.0,1.0,0.0,1159.4672156763504,-3.386831849314856,9.92689642195534,28.277795768722022,9.75,5.489977742837172,0.0,0.0,7103.8492802433775,7103.849280243377,0.0,7103.8492802433775,337.4328408115604,0.19,0.44071532222447396
1037,1037,2024-01-11 19:15:00,0.39131681555416253,9.914281373096314,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,592.4126975068501,1.7564649617048864,10.040628067261112,28.464315163024803,9.5,5.4435461843374675,0.0,0.0,7159.015423935875,7159.015423935874,0.0,7159.015423935875,51.9028618235351,0.029,-0.32639492511682594
1038,1038,2024-01-11 19:30:00,0.37042889405351626,10.025613994694758,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6725738611317,9.82165016593977,25.325914842295084,9.25,5.392813672117057,2541.5243580595725,8463.802811086207,10865.493901708032,10865.493901708032,0.0,10865.493901708032,78.77483078738324,0.029,-0.32639492511682594
1039,1039,2024-01-11 19:45:00,0.4055305521915373,9.838522156819106,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1454.5682595314127,9.59491638758304,25.258396439789074,9.0,5.337857730267463,2526.8117609118412,8403.327510312509,10823.032798521559,10823.03279852156,0.0,10823.032798521559,78.4669877892813,0.029,-0.32639492511682594
1040,1040,2024-01-11 20:00:00,0.4408655091247188,9.650186836365249,0.8412000438917405,0.45,0.0,1.0,1.0,0.0,965.1466238124577,-1.815372728823708,9.85165872255583,28.215649748238206,9.125,5.3177378668113136,0.0,0.0,7106.729366394262,7106.729366394261,0.0,7106.729366394262,337.56964490372746,0.19,0.8412000438917405
1041,1041,2024-01-11 20:15:00,0.4050398112452942,9.841137806062582,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,490.14252205157607,2.6018570925668714,9.945910339875452,28.379166579852104,9.25,5.296289796571705,0.0,0.0,7165.077906185185,7165.0779061851845,0.0,7165.077906185185,51.946814819842594,0.029,-0.3263949251168261
1042,1042,2024-01-11 20:30:00,0.38772282864157875,9.933437323340385,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1503.0967416704436,9.733152670371073,25.32274533126037,9.375,5.2734946575956485,2531.4849571812897,8418.868992024614,10859.026626480601,10859.026626480601,0.0,10859.026626480601,78.72794304198436,0.029,-0.32639492511682594
1043,1043,2024-01-11 20:45:00,0.4222237989203581,9.749547151754491,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1413.5946313966251,9.512835855640942,25.25684276708793,9.5,5.249335176782608,2513.9053101993186,8360.404988733813,10816.564785662053,10816.564785662053,0.0,10816.564785662053,78.42009469604989,0.029,-0.32639492511682583
1044,1044,2024-01-11 21:00:00,0.45655871176111595,9.566542066313252,1.0,0.45,0.0,1.0,1.0,0.0,746.9986692404177,-0.3467392430832883,9.744512901314113,28.113675183096387,8.875,5.054349628562727,0.0,0.0,7122.705755422418,7122.705755422418,0.0,7122.705755422418,281.34687733918554,0.158,1.0
1045,1045,2024-01-11 21:15:00,0.4249532816122005,9.734999009006971,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,38.60612866503587,5.869692236795354,9.77749963631662,28.23897807884216,8.25,4.839391345049781,0.0,0.0,7201.209492837918,7201.2094928379165,0.0,7201.209492837918,52.20876882307491,0.029,-0.32639492511682594
1046,1046,2024-01-11 21:30:00,0.4172128750004718,9.776255376247486,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1425.635634301014,9.575851861196309,25.317201137025684,7.625,4.605284502679531,2421.502143125371,8053.103080485493,10743.520663805251,10743.520663805251,0.0,10743.520663805251,77.89052481258808,0.029,-0.3263949251168261
1047,1047,2024-01-11 21:45:00,0.45189538597304774,9.591397592763656,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1340.7598211769212,9.366940835230421,25.254313947529234,7.0,4.3528089463610895,2344.908036179147,7798.376798145905,10658.531322532071,10658.531322532071,0.0,10658.531322532071,77.27435208835752,0.029,-0.32639492511682583
1048,1048,2024-01-11 22:00:00,0.4844527750093482,9.417866709200174,0.9920861470984785,0.45,0.0,1.0,1.0,0.0,-336.474042150012,7.839849903242167,9.436640997824192,27.857946333962776,6.5,4.083413528622708,0.0,0.0,7192.284293765422,7192.284293765419,0.0,7192.284293765422,149.23989909563252,0.083,0.9920861470984785
1049,1049,2024-01-11 22:15:00,0.48016255776498523,9.440733567112629,0.6334230876958444,0.45,0.0,1.0,0.0,0.0,-929.5379676000844,0.0,9.309968983288874,27.84328644955457,6.0,3.805261740351881,0.0,0.0,7262.300298587675,7262.300298587674,0.0,7262.300298587675,52.65167716476064,0.029,0.6334230876958444
1050,1050,2024-01-11 22:30:00,0.49820754049419164,9.344553809165959,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-1116.2307424093358,12.825238545927135,9.141516177987372,27.7585489604284,5.5,3.5185795340763715,0.0,0.0,7354.176525288835,7354.176525288835,0.0,7354.176525288835,53.317779808344056,0.029,-0.32639492511682594
1051,1051,2024-01-11 22:45:00,0.5214649279197457,9.220591934187755,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1134.1545640012496,8.982080625048033,25.303835273254702,5.0,3.223594495569472,1750.7179901230597,5822.3002111922715,10118.419178972848,10118.419178972848,0.0,10118.419178972848,73.35853904755315,0.029,-0.32639492511682594
1052,1052,2024-01-11 23:00:00,0.5635107072731124,8.996487930234311,0.8104665382698606,0.45,0.0,1.0,1.0,0.0,-614.904619202132,10.008949846368779,8.957549266886929,27.404001543508212,5.2,3.505278297304311,0.0,0.0,7185.291328780827,7185.291328780826,0.0,7185.291328780827,149.09479507220217,0.083,0.8104665382698606
1053,1053,2024-01-11 23:15:00,0.5686921420540054,8.968870882852151,0.8602686960295244,0.45,0.0,1.0,0.0,0.0,-400.4675610850848,0.0,8.882892082076214,27.399907520641463,5.4,3.787735413238781,0.0,0.0,7196.873097491718,7196.873097491718,0.0,7196.873097491718,52.17732995681496,0.029,0.8602686960295244
1054,1054,2024-01-11 23:30:00,0.5820490305818407,8.89767866699879,0.9229105903933644,0.45,0.0,1.0,0.0,0.0,-40.539996909199516,0.0,8.877475387239727,27.38820059192618,5.6,4.070962450782501,0.0,0.0,7168.887643590461,7168.887643590461,0.0,7168.887643590461,51.97443541603084,0.029,0.9229105903933644
1055,1055,2024-01-11 23:45:00,0.5853561189424418,8.880051886036785,0.9900388241918855,0.45,0.0,1.0,0.0,0.0,378.8715482206459,0.0,8.936382769549233,27.40260282829339,5.8,4.354957803851341,0.0,0.0,7139.212112370425,7139.212112370423,0.0,7139.212112370425,51.75928781468558,0.029,0.9900388241918855
1056,1056,2024-01-12 00:00:00,0.5800444743068462,8.90836295194451,0.970868721887059,0.45,0.0,1.0,0.0,0.0,180.1438094575836,0.0,8.96481036397806,27.43653891013326,5.35,4.054325324873639,0.0,0.0,7180.120418401344,7180.120418401344,0.0,7180.120418401344,52.055873033409746,0.029,0.970868721887059
1057,1057,2024-01-12 00:15:00,0.5719908951612604,8.951288528790482,0.9159913768643969,0.45,0.0,1.0,0.0,0.0,-278.5980355755546,0.0,8.92287985077394,27.443829576173968,4.9,3.7490355786937988,0.0,0.0,7225.29892036768,7225.29892036768,0.0,7225.29892036768,52.38341717266568,0.029,0.9159913768643969
1058,1058,2024-01-12 00:30:00,0.5735788992837441,8.942824466817644,0.8477404205526035,0.45,0.0,1.0,0.0,0.0,-667.3684353338584,0.0,8.821326146552234,27.398539635158198,4.45,3.439165037976677,0.0,0.0,7272.0170751746455,7272.017075174645,0.0,7272.0170751746455,52.72212379501618,0.029,0.8477404205526035
1059,1059,2024-01-12 00:45:00,0.5873112457742264,8.869631060023373,0.7739134505296223,0.45,0.0,1.0,0.0,0.0,-976.5655973978347,0.0,8.672358756295544,27.30013051338863,4.0,3.124809315259778,0.0,0.0,7318.900702652768,7318.900702652767,0.0,7318.900702652768,53.06203009423257,0.029,0.7739134505296223
1060,1060,2024-01-12 01:00:00,0.6110288139476332,8.743216421659115,0.7088769244585467,0.45,0.0,1.0,0.0,0.0,-1152.4815960243443,0.0,8.496424022228997,27.159909254167122,3.75,2.8839465828635555,0.0,0.0,7347.415785443548,7347.415785443549,0.0,7347.415785443548,53.268764444465724,0.029,0.7088769244585467
1061,1061,2024-01-12 01:15:00,0.6416305871976664,8.580108970236438,0.6474981634698448,0.45,0.0,1.0,0.0,0.0,-1203.0545665845525,0.0,8.312747231507467,26.9947648513631,3.5,2.643052731201297,0.0,0.0,7349.90071011895,7349.90071011895,0.0,7349.90071011895,53.28678014836239,0.029,0.6474981634698448
1062,1062,2024-01-12 01:30:00,0.6754006022085965,8.40011479022818,0.587387568936063,0.45,0.0,1.0,0.0,0.0,-1206.9802170816758,0.0,8.128481912772878,26.81899217729369,3.25,2.4021293256371252,0.0,0.0,7348.172124251745,7348.172124251745,0.0,7348.172124251745,53.27424790082515,0.029,0.587387568936063
1063,1063,2024-01-12 01:45:00,0.7099194290477339,8.216129443175578,0.5276782139529327,0.45,0.0,1.0,0.0,0.0,-1206.305389281198,0.0,7.944333122499681,26.639849487839616,3.0,2.161172701187936,0.0,0.0,7346.337439618062,7346.337439618061,0.0,7346.337439618062,53.26094643723095,0.029,0.5276782139529327
1064,1064,2024-01-12 02:00:00,0.7444793136892993,8.031925258036035,0.5170975053806885,0.45,0.0,1.0,0.0,0.0,-1072.0809567576077,0.0,7.780775786754706,26.466648318115254,3.125,2.2513749743501332,0.0,0.0,7344.470303165957,7344.470303165957,0.0,7344.470303165957,53.247409697953195,0.029,0.5170975053806885
1065,1065,2024-01-12 02:15:00,0.7770031089980444,7.858573429040423,0.5271950431835143,0.45,0.0,1.0,0.0,0.0,-817.2747123202478,0.0,7.656291154712134,26.315075922846326,3.25,2.341371552706255,0.0,0.0,7311.991412872736,7311.991412872736,0.0,7311.991412872736,53.01193774332734,0.029,0.5271950431835143
1066,1066,2024-01-12 02:30:00,0.8038454964138799,7.71550350411402,0.5449409879171865,0.45,0.0,1.0,0.0,0.0,-531.8063599037473,0.0,7.5755728898782575,26.19806630519029,3.375,2.4311586538478043,0.0,0.0,7271.23476285899,7271.234762858989,0.0,7271.23476285899,52.71645203072768,0.029,0.5449409879171865
1067,1067,2024-01-12 02:45:00,0.822895432912549,7.613967342576114,0.5655079516966413,0.45,0.0,1.0,0.0,0.0,-284.4110183007877,0.0,7.5327795739918875,26.119484349680334,3.5,2.5207426367541106,0.0,0.0,7240.101845525696,7240.101845525695,0.0,7240.101845525696,52.4907383800613,0.029,0.5655079516966413
1068,1068,2024-01-12 03:00:00,0.8343086965302069,7.553134647493997,0.5931056948276467,0.45,0.0,1.0,0.0,0.0,-53.6664670101337,0.0,7.525356455465438,26.07769395914596,3.5,2.650460104138171,0.0,0.0,7210.1750322924845,7210.1750322924845,0.0,7210.1750322924845,52.273768984120515,0.029,0.5931056948276467
1069,1069,2024-01-12 03:15:00,0.8388579104733737,7.5288873371769185,0.6236327688521971,0.45,0.0,1.0,0.0,0.0,146.18704967684252,0.0,7.548567529714703,26.069623686237467,3.5,2.7804528511881306,0.0,0.0,7187.669646030399,7187.669646030399,0.0,7187.669646030399,52.110604933720396,0.029,0.6236327688521971
1070,1070,2024-01-12 03:30:00,0.83723697066343,7.5375269463639185,0.6552660885422372,0.45,0.0,1.0,0.0,0.0,303.2413027291082,0.0,7.595852596563104,26.090571229866278,3.5,2.9107047418308287,0.0,0.0,7170.671859885119,7170.6718598851185,0.0,7170.671859885119,51.98737098416712,0.029,0.6552660885422372
1071,1071,2024-01-12 03:45:00,0.8305138883591004,7.573360975045994,0.6873340752588026,0.45,0.0,1.0,0.0,0.0,425.42928856030574,0.0,7.661868119088437,26.135065384722637,3.5,3.04121439320751,0.0,0.0,7157.734060743106,7157.734060743105,0.0,7157.734060743106,51.893571940387524,0.029,0.6873340752588026
1072,1072,2024-01-12 04:00:00,0.8197997805935134,7.6304671694365735,0.6670682830545981,0.45,0.0,1.0,0.0,0.0,201.99972041104854,0.0,7.693632948643886,26.181944390177037,3.275,2.8205486765158123,0.0,0.0,7196.642855085442,7196.642855085442,0.0,7196.642855085442,52.17566069936945,0.029,0.6670682830545981
1073,1073,2024-01-12 04:15:00,0.8107835480545197,7.67852368886941,0.6251786350346799,0.45,0.0,1.0,0.0,0.0,-151.77175754928146,0.0,7.6711655691796325,26.200448851973984,3.05,2.5998754097657493,0.0,0.0,7236.899264590019,7236.899264590019,0.0,7236.899264590019,52.46751966827764,0.029,0.6251786350346799
1074,1074,2024-01-12 04:30:00,0.8101590238513393,7.681852402872361,0.5753788033407052,0.45,0.0,1.0,0.0,0.0,-441.438678720995,0.0,7.604294524575915,26.176630156854188,2.825,2.3791864109245746,0.0,0.0,7276.194539973788,7276.194539973788,0.0,7276.194539973788,52.752410414809965,0.029,0.5753788033407052
1075,1075,2024-01-12 04:45:00,0.8187425127497842,7.6361024070436505,0.522618618854098,0.45,0.0,1.0,0.0,0.0,-666.9917679513104,0.0,7.502850832695031,26.112627026236257,2.6,2.158483286991421,0.0,0.0,7313.285223598131,7313.285223598131,0.0,7313.285223598131,53.02131787108645,0.029,0.522618618854098
1076,1076,2024-01-12 05:00:00,0.8346897658759312,7.5511035478812865,0.477708993303905,0.45,0.0,1.0,0.0,0.0,-786.9511140362946,0.0,7.3830241248408734,26.018138912583105,2.5,1.9986135925272541,0.0,0.0,7333.071505348621,7333.071505348621,0.0,7333.071505348621,53.1647684137775,0.029,0.477708993303905
1077,1077,2024-01-12 05:15:00,0.8555307844651729,7.440020918800628,0.4362378315016859,0.45,0.0,1.0,0.0,0.0,-823.8894040673117,0.0,7.2575418895185235,25.905900437638554,2.4000000000000004,1.8395454538695875,0.0,0.0,7338.0382934368145,7338.0382934368145,0.0,7338.0382934368145,53.200777627416905,0.029,0.4362378315016859
1078,1078,2024-01-12 05:30:00,0.878568704064685,7.317228807335229,0.3961400088737923,0.45,0.0,1.0,0.0,0.0,-826.1266259339119,0.0,7.1317231999160615,25.786091415905933,2.3000000000000003,1.6812788725052135,0.0,0.0,7336.86340517017,7336.863405170169,0.0,7336.86340517017,53.192259687483734,0.029,0.3961400088737923
1079,1079,2024-01-12 05:45:00,0.9021444332033749,7.191570171026012,0.3566561110782744,0.45,0.0,1.0,0.0,0.0,-821.7268530434729,0.0,7.006585030906089,25.664101321430355,2.2,1.5238113582817714,0.0,0.0,7335.612702790539,7335.612702790538,0.0,7335.612702790539,53.183192095231405,0.029,0.3566561110782744
1080,1080,2024-01-12 06:00:00,0.9256832419118064,7.066108320610072,0.34230433223746254,0.45,0.0,1.0,0.0,0.0,-750.4537678901306,0.0,6.89237622325649,25.54532514114566,2.1500000000000004,1.5353574727907746,0.0,0.0,7334.341053326191,7334.341053326191,0.0,7334.341053326191,53.17397263661489,0.029,0.34230433223746254
1081,1081,2024-01-12 06:15:00,0.9480861424257481,6.946700860870763,0.338666286311329,0.45,0.0,1.0,0.0,0.0,-637.9284065771304,0.0,6.795417088651227,25.436876072364676,2.1,1.5468818697218822,0.0,0.0,7325.957947808049,7325.957947808049,0.0,7325.957947808049,53.113195121608356,0.029,0.338666286311329
1082,1082,2024-01-12 06:30:00,0.9678167455822548,6.8415367460465815,0.33906481503773583,0.45,0.0,1.0,0.0,0.0,-501.8473684920326,0.0,6.719315218880698,25.344441818810726,2.05,1.5583916282992183,0.0,0.0,7304.163227012103,7304.163227012103,0.0,7304.163227012103,52.95518339583775,0.029,0.33906481503773583
1083,1083,2024-01-12 06:45:00,0.9839561162040718,6.755513900632297,0.34099221502760396,0.45,0.0,1.0,0.0,0.0,-375.3722044563569,0.0,6.66259641725667,25.27055788909732,2.0,1.5698799841736875,0.0,0.0,7286.7318120706395,7286.731812070639,0.0,7286.7318120706395,52.82880563751214,0.029,0.34099221502760396
1084,1084,2024-01-12 07:00:00,0.9963273290611837,6.689575336103891,0.34180121965220567,0.45,0.0,1.0,0.0,0.0,-285.8717246985749,0.0,6.6195932322338304,25.21368412278562,2.0,1.5698799841736875,0.0,0.0,7275.600592978096,7275.600592978095,230.94,7044.660592978096,51.0737892990912,0.029,0.34180121965220567
1085,1085,2024-01-12 07:15:00,1.0,6.640048170282124,0.3421048653278986,0.45,0.0,1.0,0.0,0.0,-222.2728248050903,0.0,6.5863359499464895,25.170093120457647,2.0,1.5698799841736875,0.0,0.0,7267.167279977884,7267.167279977884,0.0,7267.167279977884,52.68696277983967,0.029,0.3421048653278986
1086,1086,2024-01-12 07:30:00,1.0,6.602155143531095,0.3422185314055749,0.45,0.0,1.0,0.0,0.0,-173.49185941110503,0.0,6.560553672296481,25.136475740539705,2.0,1.5698799841736875,0.0,0.0,7260.7596584281855,7260.7596584281855,0.0,7260.7596584281855,52.64050752360435,0.029,0.3422185314055749
1087,1087,2024-01-12 07:45:00,1.0,6.572817298211424,0.3422604290230219,0.45,0.0,1.0,0.0,0.0,-135.7085964071639,0.0,6.540561034108827,25.11048628510216,2.0,1.5698799841736875,0.0,0.0,7255.862884970806,7255.862884970805,0.0,7255.862884970806,52.605005916038344,0.029,0.3422604290230219
1088,1088,2024-01-12 08:00:00,1.0,6.5500707543916485,0.34744737270042964,0.45,0.0,1.0,0.0,0.0,-74.83957231124002,0.0,6.529895499646644,25.09204021908483,2.225,1.6048367954739242,0.0,0.0,7245.069253425789,7245.069253425787,526.62,6718.449253425789,265.37874551031865,0.158,0.34744737270042964
1089,1089,2024-01-12 08:15:00,1.0,6.534968679713948,0.35431324577436984,0.45,0.0,1.0,0.0,0.0,-12.845793863331192,0.0,6.528729197908898,25.082303397776293,2.45,1.636264953692233,0.0,0.0,7236.834649331659,7236.8346493316585,0.0,7236.834649331659,52.467051207654535,0.029,0.35431324577436984
1090,1090,2024-01-12 08:30:00,1.0,6.529283962311784,0.36125638477334615,0.45,0.0,1.0,0.0,0.0,31.76882989004492,0.0,6.534398980325949,25.080909930228742,2.675,1.6641027523957859,0.0,0.0,7230.887510098369,7230.887510098369,0.0,7230.887510098369,52.423934448213174,0.029,0.36125638477334615
1091,1091,2024-01-12 08:45:00,1.0,6.531702085206283,0.3676631406160736,0.45,0.0,1.0,0.0,0.0,61.1656407834214,0.0,6.544573054635257,25.086074828452528,2.9,1.688269767898843,0.0,0.0,7226.8568728803975,7226.8568728803975,0.0,7226.8568728803975,52.39471232838289,0.029,0.3676631406160736
1092,1092,2024-01-12 09:00:00,1.0,6.539733642993739,0.3731901940279576,0.45,0.0,1.0,0.0,0.0,77.96395909799311,0.0,6.557321031146255,25.095739799982034,2.925,1.7080365026612645,0.0,0.0,7224.517569077354,7224.517569077353,1015.14,6209.377569077354,245.27041397855547,0.158,0.3731901940279576
1093,1093,2024-01-12 09:15:00,1.0,6.551257314411469,0.37835105411690734,0.45,0.0,1.0,0.0,0.0,88.51128460750851,0.0,6.571685155797214,25.108279606663793,2.95,1.7277733391051346,0.0,0.0,7222.704816661996,7222.704816661994,0.0,7222.704816661996,52.364609920799474,0.029,0.37835105411690734
1094,1094,2024-01-12 09:30:00,1.0,6.5648527004124615,0.38337072841262154,0.45,0.0,1.0,0.0,0.0,96.42948100229572,0.0,6.587262630958495,25.122690780915455,2.975,1.7474801327253215,0.0,0.0,7221.236045396515,7221.236045396515,0.0,7221.236045396515,52.353961329124736,0.029,0.38337072841262154
1095,1095,2024-01-12 09:45:00,1.0,6.579853032148384,0.38833283016736997,0.45,0.0,1.0,0.0,0.0,102.50724689515707,0.0,6.603771483973312,25.13840894484296,3.0,1.7671551173290743,0.0,0.0,7220.00871473258,7220.00871473258,0.0,7220.00871473258,52.34506318181121,0.029,0.38833283016736997
1096,1096,2024-01-12 10:00:00,1.0,6.5959188652084615,0.44557369800656926,0.45,0.0,1.0,0.0,0.0,426.3383374490683,0.0,6.669903560707847,25.171321417320648,3.5,2.138858869381694,0.0,0.0,7161.6314422080795,7161.631442208079,1661.7,5499.93144220808,217.24729196721916,0.158,0.44557369800656926
1097,1097,2024-01-12 10:15:00,1.0,6.638447107086487,0.5243751261728457,0.45,0.0,1.0,0.0,0.0,853.8335373653658,0.0,6.801545867918375,25.247663033341677,4.0,2.505563827949703,0.0,0.0,7120.826678418289,7120.826678418289,0.0,7120.826678418289,51.625993418532595,0.029,0.5243751261728457
1098,1098,2024-01-12 10:30:00,0.9870677753867686,6.738928757188523,0.6103598160952959,0.45,0.0,1.0,0.0,0.0,1194.0021355599245,0.0,6.98532279282855,25.377465000011718,4.5,2.867176401033747,0.0,0.0,7093.122671899934,7093.122671899934,0.0,7093.122671899934,51.425139371274526,0.029,0.6103598160952959
1099,1099,2024-01-12 10:45:00,0.9572406563734884,6.897907301529306,0.6980944260353028,0.45,0.0,1.0,0.0,0.0,1451.10591239004,0.0,7.208513635318089,25.555256971094817,5.0,3.223594495569472,0.0,0.0,7074.627104486802,7074.6271044868,0.0,7074.627104486802,51.291046507529316,0.029,0.6980944260353028
1100,1100,2024-01-12 11:00:00,0.9188835786648201,7.102350525716509,0.7337312369209077,0.45,0.0,1.0,0.0,0.0,1330.4983238354073,0.0,7.413235317364494,25.755463207345436,5.1,3.230379774800443,0.0,0.0,7092.2520858464195,7092.2520858464195,1449.48,5642.77208584642,117.08752078131322,0.083,0.7337312369209077
1101,1101,2024-01-12 11:15:00,0.8788260214372527,7.315857305739443,0.7477198238224037,0.45,0.0,1.0,0.0,0.0,1056.4963587784644,0.0,7.5759723140715,25.943020432159138,5.2,3.236703995899211,0.0,0.0,7110.007941977752,7110.007941977752,0.0,7110.007941977752,51.54755757933871,0.029,0.7477198238224037
1102,1102,2024-01-12 11:30:00,0.8445469437105506,7.498564790022765,0.7537684814497616,0.45,0.0,1.0,0.0,0.0,827.4493381570547,0.0,7.70360887203075,26.100384460071616,5.300000000000001,3.2425620952603467,0.0,0.0,7126.134749789468,7126.134749789467,0.0,7126.134749789468,51.664476935973646,0.029,0.7537684814497616
1103,1103,2024-01-12 11:45:00,0.8174676824759513,7.64289725240318,0.7568377286514772,0.45,0.0,1.0,0.0,0.0,648.1430120810412,0.0,7.803765005496397,26.226806569110394,5.4,3.2479427737466673,0.0,0.0,7139.902969410634,7139.902969410631,0.0,7139.902969410634,51.7642965282271,0.029,0.7568377286514772
1104,1104,2024-01-12 12:00:00,0.79622425138328,7.756124740127118,0.7860312339897315,0.45,0.0,1.0,0.0,0.0,673.4068708958947,0.0,7.907799138759281,26.335395269780594,5.800000000000001,3.434815047288251,0.0,0.0,7129.5367525873025,7129.5367525873025,1853.22,5276.316752587302,38.25329645625794,0.029,0.7860312339897315
1105,1105,2024-01-12 12:15:00,0.7770517309233727,7.858314274178424,0.824819757323526,0.45,0.0,1.0,0.0,0.0,778.8407670266507,0.0,8.028001846536,26.44479761149299,6.2,3.613425568291974,0.0,0.0,7121.003319639123,7121.003319639124,0.0,7121.003319639123,51.627274067383645,0.029,0.824819757323526
1106,1106,2024-01-12 12:30:00,0.7559425418934473,7.970826251707925,0.865716383723393,0.45,0.0,1.0,0.0,0.0,856.9124520675434,0.0,8.160179389957513,26.564082792524875,6.6,3.783538031586955,0.0,0.0,7114.742995547889,7114.742995547888,0.0,7114.742995547889,51.5818867177222,0.029,0.865716383723393
1107,1107,2024-01-12 12:45:00,0.7322124084878696,8.097307862759655,0.9059716587425607,0.45,0.0,1.0,0.0,0.0,905.3079295116311,0.0,8.299783237929578,26.693198694005467,7.0,3.9449038942980064,0.0,0.0,7110.5926263123265,7110.592626312326,0.0,7110.5926263123265,51.55179654076437,0.029,0.9059716587425607
1108,1108,2024-01-12 13:00:00,0.7066830515812883,8.233379335071733,0.9215727393841315,0.45,0.0,1.0,0.0,0.0,791.6799411094785,0.0,8.421970777391676,26.82211455723688,7.0,3.9449038942980064,0.0,0.0,7123.343896074169,7123.343896074168,1552.5,5570.843896074169,115.595010843539,0.083,0.9215727393841315
1109,1109,2024-01-12 13:15:00,0.6822042918374257,8.363851124506521,0.9271612837132084,0.45,0.0,1.0,0.0,0.0,620.2083735124623,0.0,8.517870405195003,26.936496536968498,7.0,3.9449038942980064,0.0,0.0,7135.13096387576,7135.130963875759,0.0,7135.13096387576,51.729699488099264,0.029,0.9271612837132084
1110,1110,2024-01-12 13:30:00,0.6618658806298472,8.472254856242914,0.929175058321546,0.45,0.0,1.0,0.0,0.0,479.9034831546495,0.0,8.592258874057672,27.030057452204183,7.0,3.9449038942980064,0.0,0.0,7145.2852153914755,7145.2852153914755,0.0,7145.2852153914755,51.8033178115882,0.029,0.929175058321546
1111,1111,2024-01-12 13:45:00,0.6459896220171768,8.556875314648448,0.9299026232009059,0.45,0.0,1.0,0.0,0.0,370.66335340764067,0.0,8.649898080057897,27.10399930046784,7.0,3.9449038942980064,0.0,0.0,7153.649945663787,7153.649945663787,0.0,7153.649945663787,51.86396210606246,0.029,0.9299026232009059
1112,1112,2024-01-12 14:00:00,0.633680775656478,8.622481465750973,0.9214767914194864,0.45,0.0,1.0,0.0,0.0,233.66066651414687,0.0,8.686529183840905,27.1590353903594,6.925,3.887106453780259,0.0,0.0,7167.5050253107875,7167.505025310787,717.6,6449.905025310787,133.83552927519884,0.083,0.9214767914194864
1113,1113,2024-01-12 14:15:00,0.6249333457577925,8.669105267110966,0.9093448313294541,0.45,0.0,1.0,0.0,0.0,97.73256254121404,0.0,8.702316043027844,27.194120947599256,6.85,3.829237176444484,0.0,0.0,7179.58691340477,7179.586913404769,0.0,7179.58691340477,52.05200512218458,0.029,0.9093448313294541
1114,1114,2024-01-12 14:30:00,0.6201112793914919,8.694806880843348,0.8958755675867576,0.45,0.0,1.0,0.0,0.0,-10.343425603187566,0.0,8.701529510118467,27.21027579652099,6.775,3.7712957229097697,0.0,0.0,7189.842901156815,7189.842901156814,0.0,7189.842901156815,52.126361033386914,0.029,0.8958755675867576
1115,1115,2024-01-12 14:45:00,0.6187798064559163,8.701903631589966,0.8819099784728694,0.45,0.0,1.0,0.0,0.0,-94.37747591694881,0.0,8.687856418059107,27.210484804346105,6.7,3.713286429345199,0.0,0.0,7198.432448435385,7198.432448435385,0.0,7198.432448435385,52.18863525115654,0.029,0.8819099784728694
1116,1116,2024-01-12 15:00:00,0.6201950942560948,8.694360147615015,0.8851799804038838,0.45,0.0,1.0,0.0,0.0,-54.41950799349995,0.0,8.680311838139579,27.20332659860816,6.775,3.7712957229097697,0.0,0.0,7189.187694652627,7189.187694652627,391.2,6797.987694652627,141.05824466404204,0.083,0.8851799804038838
1117,1117,2024-01-12 15:15:00,0.6221575073689847,8.683900485723312,0.895486115269661,0.45,0.0,1.0,0.0,0.0,36.14043909257785,0.0,8.686655276369656,27.20037975454315,6.85,3.829237176444484,0.0,0.0,7180.869398322618,7180.869398322618,0.0,7180.869398322618,52.06130313783898,0.029,0.895486115269661
1118,1118,2024-01-12 15:30:00,0.6222067612320702,8.683637962633066,0.9083009357441691,0.45,0.0,1.0,0.0,0.0,111.5332944184757,0.0,8.704560359421238,27.207387932776857,6.925,3.887106453780259,0.0,0.0,7173.906025957859,7173.906025957859,0.0,7173.906025957859,52.01081868819448,0.029,0.9083009357441691
1119,1119,2024-01-12 15:45:00,0.619879241102716,8.696043644922524,0.9220063327120296,0.45,0.0,1.0,0.0,0.0,170.2191331991526,0.0,8.731465042861185,27.224535893499674,7.0,3.9449038942980064,0.0,0.0,7168.281964727384,7168.281964727383,0.0,7168.281964727384,51.97004424427353,0.029,0.9220063327120296
1120,1120,2024-01-12 16:00:00,0.6156345989477642,8.718667587608417,0.9118786051897629,0.45,0.0,1.0,0.0,0.0,70.19759000512303,0.0,8.743030301686666,27.242799451187455,7.0,3.842151184497946,0.0,0.0,7184.324043057172,7184.324043057171,99.42,7084.904043057172,147.01175889343634,0.083,0.9118786051897629
1121,1121,2024-01-12 16:15:00,0.6120958382071919,8.737529182355667,0.8920181897548196,0.45,0.0,1.0,0.0,0.0,-90.16415838323331,0.0,8.730002765129734,27.248199797471315,7.0,3.7390836857891396,0.0,0.0,7199.686684728476,7199.6866847284755,0.0,7199.686684728476,52.197728464281454,0.029,0.8920181897548196
1122,1122,2024-01-12 16:30:00,0.6123453227274012,8.736199429862952,0.8686282864578129,0.45,0.0,1.0,0.0,0.0,-222.2467509671995,0.0,8.696719953969623,27.23431378633215,7.0,3.635700242042221,0.0,0.0,7213.575386112732,7213.575386112732,0.0,7213.575386112732,52.29842154931731,0.029,0.8686282864578129
1123,1123,2024-01-12 16:45:00,0.6167821346426269,8.712551222354799,0.8439068850503154,0.45,0.0,1.0,0.0,0.0,-325.58086888298743,0.0,8.647591312961607,27.202048804497284,7.0,3.532002058810645,0.0,0.0,7225.765884193001,7225.765884193,0.0,7225.765884193001,52.386802660399255,0.029,0.8439068850503154
1124,1124,2024-01-12 17:00:00,0.6245854044317177,8.670959794378945,0.8378802331779789,0.45,0.0,1.0,0.0,0.0,-289.76626502813275,0.0,8.603956648155503,27.160381484521427,6.85,3.5564066073875664,0.0,0.0,7216.12625460783,7216.126254607829,0.0,7216.12625460783,285.0369870570093,0.158,0.8378802331779789
1125,1125,2024-01-12 17:15:00,0.633262312889159,8.624711872300782,0.8390096157042297,0.45,0.0,1.0,0.0,0.0,-199.30544469329828,0.0,8.574195162708017,27.122036085203145,6.7,3.5773168926340517,0.0,0.0,7207.843770325509,7207.843770325509,0.0,7207.843770325509,52.25686733485994,0.029,0.8390096157042297
1126,1126,2024-01-12 17:30:00,0.640084149248781,8.588351484503997,0.8421741626868063,0.45,0.0,1.0,0.0,0.0,-128.22737700498823,0.0,8.555333507011156,27.093174630876554,6.550000000000001,3.5948053092230743,0.0,0.0,7201.383347396876,7201.383347396876,0.0,7201.383347396876,52.21002926862735,0.029,0.8421741626868063
1127,1127,2024-01-12 17:45:00,0.6445956424029623,8.56430522599221,0.8455490586600658,0.45,0.0,1.0,0.0,0.0,-77.69541208418175,0.0,8.544220608267409,27.073710597372823,6.4,3.6089403729255616,0.0,0.0,7196.680410538156,7196.680410538155,0.0,7196.680410538156,52.17593297640163,0.029,0.8455490586600658
1128,1128,2024-01-12 18:00:00,0.6473721275118243,8.549506560361976,0.8382971391945416,0.45,0.0,1.0,0.0,0.0,-104.93249604212056,0.0,8.52893061610763,27.058475668768555,6.300000000000001,3.551888909782641,0.0,0.0,7203.214093165693,7203.214093165693,0.0,7203.214093165693,284.52695668004486,0.158,0.8382971391945416
1129,1129,2024-01-12 18:15:00,0.6498680223043549,8.536203441117788,0.8266699172676281,0.45,0.0,1.0,0.0,0.0,-162.99599025476513,0.0,8.50473678850613,27.040291765747448,6.2,3.494646974683003,0.0,0.0,7209.503260872367,7209.503260872369,0.0,7209.503260872367,52.26889864132466,0.029,0.8266699172676281
1130,1130,2024-01-12 18:30:00,0.6536126069663165,8.516244804869533,0.8134392217293371,0.45,0.0,1.0,0.0,0.0,-211.53120967319666,0.0,8.473100723888665,27.015638373961433,6.1,3.4372243436731136,0.0,0.0,7215.167562816488,7215.167562816487,0.0,7215.167562816488,52.30996483041954,0.029,0.8134392217293371
1131,1131,2024-01-12 18:45:00,0.6588839194364875,8.488148709403522,0.7995960217858161,0.45,0.0,1.0,0.0,0.0,-249.6374551109364,0.0,8.43562193784013,26.98443090182093,6.0,3.379619660782712,0.0,0.0,7220.119358285511,7220.119358285509,0.0,7220.119358285511,52.34586534756996,0.029,0.7995960217858161
1132,1132,2024-01-12 19:00:00,0.6653941709624621,8.453449068770077,0.7941518523605408,0.45,0.0,1.0,0.0,0.0,-227.06933508366467,0.0,8.401604605326195,26.95035541234246,6.0,3.379619660782712,0.0,0.0,7215.356077238202,7215.356077238201,0.0,7215.356077238202,342.7294136688146,0.19,0.7941518523605408
1133,1133,2024-01-12 19:15:00,0.6720853161098873,8.4177852651343,0.7921708827007369,0.45,0.0,1.0,0.0,0.0,-179.9570484449934,0.0,8.374811937838471,26.918903152178284,6.0,3.379619660782712,0.0,0.0,7211.05924801976,7211.059248019759,0.0,7211.05924801976,52.280179548143266,0.029,0.7921708827007369
1134,1134,2024-01-12 19:30:00,0.6777568255936677,8.387556119585751,0.7914424015233349,0.45,0.0,1.0,0.0,0.0,-140.80466367502945,0.0,8.354022934344767,26.89279148648935,6.0,3.379619660782712,0.0,0.0,7207.473758729862,7207.473758729862,0.0,7207.473758729862,52.2541847507915,0.029,0.7914424015233349
1135,1135,2024-01-12 19:45:00,0.6821929797454173,8.363911417956926,0.7911709615068488,0.45,0.0,1.0,0.0,0.0,-110.27881938950308,0.0,8.337914635826316,26.872030970898546,6.0,3.379619660782712,0.0,0.0,7204.606461577885,7204.606461577882,0.0,7204.606461577885,52.23339684643967,0.029,0.7911709615068488
1136,1136,2024-01-12 20:00:00,0.6856328895421538,8.34557669874032,0.7888387511607012,0.45,0.0,1.0,0.0,0.0,-100.0991927522718,0.0,8.323367147887724,26.855080084653505,5.975,3.3647505476424033,0.0,0.0,7204.577194527914,7204.577194527914,0.0,7204.577194527914,342.2174167400759,0.19,0.7888387511607012
1137,1137,2024-01-12 20:15:00,0.6885015390482342,8.330286796872912,0.7856439010029675,0.45,0.0,1.0,0.0,0.0,-99.91301566133035,0.0,8.30884818285015,26.83989631094339,5.95,3.3498269617078122,0.0,0.0,7204.788856739909,7204.788856739908,0.0,7204.788856739909,52.23471921136434,0.029,0.7856439010029675
1138,1138,2024-01-12 20:30:00,0.6912280928976555,8.315754264855496,0.782130473384757,0.45,0.0,1.0,0.0,0.0,-100.52262705141317,0.0,8.29423579283046,26.8252450909726,5.925000000000001,3.334857140115066,0.0,0.0,7205.102021828339,7205.102021828339,0.0,7205.102021828339,52.23698965825546,0.029,0.782130473384757
1139,1139,2024-01-12 20:45:00,0.6939612920240567,8.301186313511778,0.7784932322056959,0.45,0.0,1.0,0.0,0.0,-101.11625744244952,0.0,8.279532456864676,26.810694970161734,5.9,3.31983563355251,0.0,0.0,7205.4518820833055,7205.451882083305,0.0,7205.4518820833055,52.239526145103966,0.029,0.7784932322056959
1140,1140,2024-01-12 21:00:00,0.6967117754129244,8.286526237049113,0.7793104913041566,0.45,0.0,1.0,0.0,0.0,-74.3815398755291,0.0,8.268928543745577,26.79751974212369,5.925000000000001,3.334857140115066,0.0,0.0,7201.307375930879,7201.307375930878,0.0,7201.307375930879,284.4516413492697,0.158,0.7793104913041566
1141,1141,2024-01-12 21:15:00,0.6990670928689681,8.2739723950084,0.7819567218576936,0.45,0.0,1.0,0.0,0.0,-38.26190356081983,0.0,8.26386290002295,26.7879762092139,5.95,3.3498269617078122,0.0,0.0,7197.743401799318,7197.743401799317,0.0,7197.743401799318,52.18363966304506,0.029,0.7819567218576936
1142,1142,2024-01-12 21:30:00,0.7005117408485109,8.266272421277437,0.7852580300344496,0.45,0.0,1.0,0.0,0.0,-8.96308721973365,0.0,8.26328954431723,26.78298161890912,5.975,3.3647505476424033,0.0,0.0,7194.805911832545,7194.805911832545,0.0,7194.805911832545,52.16234286078595,0.029,0.7852580300344496
1143,1143,2024-01-12 21:45:00,0.7010202126878524,8.263562266373746,0.7887898596933484,0.45,0.0,1.0,0.0,0.0,13.761767378995735,0.0,8.266200464338642,26.78213472431385,6.0,3.379619660782712,0.0,0.0,7192.438864029052,7192.438864029052,0.0,7192.438864029052,52.145181764210626,0.029,0.7887898596933484
1144,1144,2024-01-12 22:00:00,0.7007850173102289,8.26481585773648,0.771155432613836,0.45,0.0,1.0,0.0,0.0,-97.26223905876643,0.0,8.252087578913233,26.778094585227528,5.75,3.2525630873935176,0.0,0.0,7211.609608823484,7211.609608823484,0.0,7211.609608823484,149.64089938308732,0.083,0.771155432613836
1145,1145,2024-01-12 22:15:00,0.7019136011024909,8.258800506123723,0.7444592803772148,0.45,0.0,1.0,0.0,0.0,-258.50879622129787,0.0,8.213250912457188,26.75924985576629,5.5,3.123061557122108,0.0,0.0,7230.27147954654,7230.271479546537,0.0,7230.27147954654,52.41946822671242,0.029,0.7444592803772148
1146,1146,2024-01-12 22:30:00,0.706993632252007,8.231723940096803,0.7140999823970514,0.45,0.0,1.0,0.0,0.0,-393.4119123214249,0.0,8.15373098167708,26.720382422981476,5.25,2.9911543902280138,0.0,0.0,7247.6761741777045,7247.6761741777045,0.0,7247.6761741777045,52.54565226278836,0.029,0.7140999823970514
1147,1147,2024-01-12 22:45:00,0.7163147838985003,8.182042201820993,0.682024168001131,0.45,0.0,1.0,0.0,0.0,-501.6063195760728,0.0,8.077624190929596,26.662551236550716,5.0,2.8568738219290353,0.0,0.0,7263.768077180439,7263.768077180439,0.0,7263.768077180439,52.66231855955819,0.029,0.682024168001131
1148,1148,2024-01-12 23:00:00,0.7291134872620966,8.113825112893025,0.6667891201802187,0.45,0.0,1.0,0.0,0.0,-480.7089866110489,0.0,8.004724380690352,26.59419811890132,4.875,2.8400939682037585,0.0,0.0,7255.941272511506,7255.941272511505,0.0,7255.941272511506,150.56078140461375,0.083,0.6667891201802187
1149,1149,2024-01-12 23:15:00,0.7430769461280661,8.039399877137408,0.6583006147248539,0.45,0.0,1.0,0.0,0.0,-405.8574995898273,0.0,7.943302836342591,26.527286040229185,4.75,2.8214832685752396,0.0,0.0,7248.820736015074,7248.820736015073,0.0,7248.820736015074,52.55395033610929,0.029,0.6583006147248539
1150,1150,2024-01-12 23:30:00,0.7556250301151606,7.972518589486194,0.6519960979076611,0.45,0.0,1.0,0.0,0.0,-344.99335046836643,0.0,7.891213822170597,26.467924041945057,4.625,2.801073809241016,0.0,0.0,7243.153437695766,7243.153437695764,0.0,7243.153437695766,52.51286242329431,0.029,0.6519960979076611
1151,1151,2024-01-12 23:45:00,0.7662306810593362,7.915990469953738,0.6462194178478984,0.45,0.0,1.0,0.0,0.0,-299.9930585349486,0.0,7.8460245712472565,26.416518916747552,4.5,2.7788904053887986,0.0,0.0,7239.036344286545,7239.036344286545,0.0,7239.036344286545,52.483013496077454,0.029,0.6462194178478984
1152,1152,2024-01-13 00:00:00,0.7753247126427657,7.867519281614059,0.6259782235909923,0.45,0.0,1.0,0.0,0.0,-355.0562350958509,0.0,7.792394137902557,26.36717520250453,4.375,2.6583695809846613,0.0,0.0,7253.589207978152,7253.589207978152,0.0,7253.589207978152,52.588521757841605,0.029,0.6259782235909923
1153,1153,2024-01-13 00:15:00,0.784633399282193,7.8179039818259115,0.5997092867449708,0.45,0.0,1.0,0.0,0.0,-448.33605712707265,0.0,7.724464621407369,26.310997652856802,4.25,2.537824380131529,0.0,0.0,7267.7476813741105,7267.747681374109,0.0,7267.7476813741105,52.691170689962306,0.029,0.5997092867449708
1154,1154,2024-01-13 00:30:00,0.7961020696752926,7.7567759686306905,0.5712168592316142,0.45,0.0,1.0,0.0,0.0,-525.1981257272978,0.0,7.644754231251481,26.24382778423316,4.125,2.417257347162056,0.0,0.0,7280.851582296301,7280.851582296299,0.0,7280.851582296301,52.78617397164818,0.029,0.5712168592316142
1155,1155,2024-01-13 00:45:00,0.8100057649228465,7.6826692729612285,0.5418847172819944,0.45,0.0,1.0,0.0,0.0,-585.1433177765904,0.0,7.555857315910996,26.166053881227707,4.0,2.2966683544453357,0.0,0.0,7292.73084378573,7292.730843785729,0.0,7292.73084378573,52.872298617446546,0.029,0.5418847172819944
1156,1156,2024-01-13 01:00:00,0.8258645353106187,7.598142026794402,0.5646205287825773,0.45,0.0,1.0,0.0,0.0,-313.3686097577177,0.0,7.508624807745633,26.095680881717787,4.25,2.5284961448987073,0.0,0.0,7234.101085308585,7234.1010853085845,0.0,7234.101085308585,52.44723286848725,0.029,0.5646205287825773
1157,1157,2024-01-13 01:15:00,0.8384443848297453,7.531091428857458,0.6093100687159831,0.45,0.0,1.0,0.0,0.0,79.36940980954614,0.0,7.521594788137649,26.061253930738392,4.5,2.7602536326680993,0.0,0.0,7189.749286601378,7189.749286601378,0.0,7189.749286601378,52.12568232785999,0.029,0.6093100687159831
1158,1158,2024-01-13 01:30:00,0.8413835863142779,7.515425484944899,0.6620906691599127,0.45,0.0,1.0,0.0,0.0,399.80524915928123,0.0,7.583682503192497,26.075126710642166,4.75,2.9919576321322463,0.0,0.0,7157.407022997431,7157.40702299743,0.0,7157.407022997431,51.89120091673138,0.029,0.6620906691599127
1159,1159,2024-01-13 01:45:00,0.8341182269551665,7.554149850328963,0.7178230617027771,0.45,0.0,1.0,0.0,0.0,649.1228827745734,0.0,7.683988448077886,26.133909887774774,5.0,3.223594495569472,0.0,0.0,7134.024085188672,7134.024085188672,0.0,7134.024085188672,51.72167461761787,0.029,0.7178230617027771
1160,1160,2024-01-13 02:00:00,0.8187097726613367,7.6362769117150755,0.7189619620983768,0.45,0.0,1.0,0.0,0.0,506.0571323788579,0.0,7.762364429152426,26.21253175535635,4.825,3.084244097896779,0.0,0.0,7161.350095251627,7161.350095251626,0.0,7161.350095251627,51.919788190574295,0.029,0.7189619620983768
1161,1161,2024-01-13 02:15:00,0.8020480095045655,7.725084109340666,0.6974814772216216,0.45,0.0,1.0,0.0,0.0,203.9213830313858,0.0,7.794424055187493,26.275094413194076,4.65,2.944427949087084,0.0,0.0,7189.577315563232,7189.577315563232,0.0,7189.577315563232,52.124435537833435,0.029,0.6974814772216216
1162,1162,2024-01-13 02:30:00,0.7918997043821515,7.7791745756431325,0.6677132918011165,0.45,0.0,1.0,0.0,0.0,-47.895020499900184,0.0,7.787880423795901,26.30377234461102,4.475,2.804151476159095,0.0,0.0,7216.365817893847,7216.365817893845,0.0,7216.365817893847,52.31865217973039,0.029,0.6677132918011165
1163,1163,2024-01-13 02:45:00,0.7896823701959419,7.7909929668556295,0.6348221706104563,0.45,0.0,1.0,0.0,0.0,-244.9043975123353,0.0,7.751135689519158,26.29828409144098,4.3,2.663414324869024,0.0,0.0,7240.64496962456,7240.64496962456,0.0,7240.64496962456,52.49467602977806,0.029,0.6348221706104563
1164,1164,2024-01-13 03:00:00,0.7938811094896266,7.76861368642029,0.6236181670071809,0.45,0.0,1.0,0.0,0.0,-258.5584390480923,0.0,7.712299598864379,26.271059309784413,4.225,2.6763315818000164,0.0,0.0,7234.178731809081,7234.178731809081,0.0,7234.178731809081,52.44779580561584,0.029,0.6236181670071809
1165,1165,2024-01-13 03:15:00,0.8009807933332282,7.730772371533893,0.6214636766975195,0.45,0.0,1.0,0.0,0.0,-190.36899324672686,0.0,7.683918102807051,26.239571560694063,4.15,2.688931783239373,0.0,0.0,7227.377558000548,7227.377558000548,0.0,7227.377558000548,52.398487295503976,0.029,0.6214636766975195
1166,1166,2024-01-13 03:30:00,0.807238640773499,7.69741804467725,0.6225836212429705,0.45,0.0,1.0,0.0,0.0,-130.9083229792104,0.0,7.66465207330963,26.21345562974768,4.075,2.7012223941167597,0.0,0.0,7221.356236031459,7221.356236031459,0.0,7221.356236031459,52.35483271122808,0.029,0.6225836212429705
1167,1167,2024-01-13 03:45:00,0.8116667630276896,7.673816153062415,0.624867967267086,0.45,0.0,1.0,0.0,0.0,-84.78124430651869,0.0,7.6524571003797766,26.194637639499707,4.0,2.7132103105507883,0.0,0.0,7216.430982298277,7216.430982298276,0.0,7216.430982298277,52.31912462166251,0.029,0.624867967267086
1168,1168,2024-01-13 04:00:00,0.8145857858284085,7.658257761534583,0.62579417578298,0.45,0.0,1.0,0.0,0.0,-60.077624122610864,0.0,7.644048908497778,26.18180939718049,4.0,2.7132103105507883,0.0,0.0,7214.462502108535,7214.462502108534,0.0,7214.462502108535,52.30485314028688,0.029,0.62579417578298
1169,1169,2024-01-13 04:15:00,0.816501247771806,7.648048349376274,0.6261342111597618,0.45,0.0,1.0,0.0,0.0,-47.13272299884237,0.0,7.637624971103967,26.172820228422992,4.0,2.7132103105507883,0.0,0.0,7213.062511728155,7213.062511728155,0.0,7213.062511728155,52.29470321002913,0.029,0.6261342111597618
1170,1170,2024-01-13 04:30:00,0.8178835682049265,7.640680581467742,0.6262596964045223,0.45,0.0,1.0,0.0,0.0,-37.65945181770658,0.0,7.632653162238128,26.166176576610894,4.0,2.7132103105507883,0.0,0.0,7212.037773717482,7212.03777371748,0.0,7212.037773717482,52.28727385945175,0.029,0.6262596964045223
1171,1171,2024-01-13 04:45:00,0.8189459562647582,7.635018053108839,0.6263059605138075,0.45,0.0,1.0,0.0,0.0,-30.359581029891597,0.0,7.628800336508799,26.161117418331663,4.0,2.7132103105507883,0.0,0.0,7211.267886861777,7211.267886861776,0.0,7211.267886861777,52.281692179747886,0.029,0.6263059605138075
1172,1172,2024-01-13 05:00:00,0.8197686732045691,7.630632971819646,0.6251909520825447,0.45,0.0,1.0,0.0,0.0,-31.587541850270682,0.0,7.624759222105832,26.15687372257176,4.025,2.705613839186852,0.0,0.0,7211.913161436606,7211.913161436606,0.0,7211.913161436606,52.286370420415395,0.029,0.6251909520825447
1173,1173,2024-01-13 05:15:00,0.8205100527517284,7.626681418833288,0.6236023427217565,0.45,0.0,1.0,0.0,0.0,-36.39085966595982,0.0,7.619981774398264,26.15258584897283,4.05,2.6980775965740924,0.0,0.0,7212.5392070419775,7212.539207041976,0.0,7212.5392070419775,52.29090925105434,0.029,0.6236023427217565
1174,1174,2024-01-13 05:30:00,0.8213406725159836,7.622254215489807,0.6218477979792734,0.45,0.0,1.0,0.0,0.0,-40.384598587353906,0.0,7.614592132251173,26.147823287126272,4.074999999999999,2.6905915159626224,0.0,0.0,7213.098442324151,7213.09844232415,0.0,7213.098442324151,52.2949637068501,0.029,0.6218477979792734
1175,1175,2024-01-13 05:45:00,0.8222972289277277,7.617155769815211,0.6200409042550905,0.45,0.0,1.0,0.0,0.0,-43.4218493490451,0.0,7.608736930666201,26.14254117458642,4.1,2.683164131009057,0.0,0.0,7213.578374962492,7213.578374962492,0.0,7213.578374962492,52.29844321847807,0.029,0.6200409042550905
1176,1176,2024-01-13 06:00:00,0.823354218330957,7.611522016295999,0.6204283244451501,0.45,0.0,1.0,0.0,0.0,-32.28036293167654,0.0,7.604589704606456,26.137498363218654,4.074999999999999,2.6905915159626224,0.0,0.0,7211.56555299634,7211.56555299634,0.0,7211.56555299634,52.28385025922346,0.029,0.6204283244451501
1177,1177,2024-01-13 06:15:00,0.8242847327407036,7.60656237449205,0.6217406318128345,0.45,0.0,1.0,0.0,0.0,-15.949045662446407,0.0,7.6029459571951445,26.133921561566993,4.05,2.6980775965740924,0.0,0.0,7209.788044897916,7209.788044897915,0.0,7209.788044897916,52.27096332550989,0.029,0.6217406318128345
1178,1178,2024-01-13 06:30:00,0.8248165436717808,7.603727822229408,0.6234004525893045,0.45,0.0,1.0,0.0,0.0,-2.5365246391321583,0.0,7.603358199734991,26.132350101814232,4.025,2.705613839186852,0.0,0.0,7208.2910315967365,7208.291031596736,0.0,7208.2910315967365,52.26010997907634,0.029,0.6234004525893045
1179,1179,2024-01-13 06:45:00,0.8249226805980172,7.603162112412568,0.6251981067887998,0.45,0.0,1.0,0.0,0.0,7.987566100883491,0.0,7.605383647397887,26.13265803608992,4.0,2.7132103105507883,0.0,0.0,7207.056482596207,7207.056482596207,0.0,7207.056482596207,52.2511594988225,0.029,0.6251981067887998
1180,1180,2024-01-13 07:00:00,0.8246866373758196,7.604420222786882,0.6259148116330284,0.45,0.0,1.0,0.0,0.0,9.291119031509341,0.0,7.607608850685259,26.13417564429703,4.0,2.7132103105507883,0.0,0.0,7207.27014047823,7207.270140478229,117.24,7090.03014047823,51.402718518467175,0.029,0.6259148116330284
1181,1181,2024-01-13 07:15:00,0.8242869774294614,7.6065504103009705,0.626178510597319,0.45,0.0,1.0,0.0,0.0,6.394992388918026,0.0,7.60939006270656,26.13600497606221,4.0,2.7132103105507883,0.0,0.0,7207.523394803854,7207.523394803852,0.0,7207.523394803854,52.25454461232795,0.029,0.626178510597319
1182,1182,2024-01-13 07:30:00,0.8239131686211298,7.608542811249378,0.6262759963923059,0.45,0.0,1.0,0.0,0.0,3.8019356228471457,0.0,7.610773774381102,26.13764576523715,4.0,2.7132103105507883,0.0,0.0,7207.75912253317,7207.75912253317,0.0,7207.75912253317,52.256253638365486,0.029,0.6262759963923059
1183,1183,2024-01-13 07:45:00,0.8236180866840352,7.610115597974092,0.6263120834783001,0.45,0.0,1.0,0.0,0.0,1.7680967822173668,0.0,7.611845719632833,26.13899086885554,4.0,2.7132103105507883,0.0,0.0,7207.957141671586,7207.957141671585,0.0,7207.957141671586,52.257689277119006,0.029,0.6263120834783001
1184,1184,2024-01-13 08:00:00,0.8233891485798968,7.6113358380691505,0.6383561764047168,0.45,0.0,1.0,0.0,0.0,73.27632224441676,0.0,7.623879567436627,26.14379812975763,4.1,2.7938500644672195,0.0,0.0,7195.447450868888,7195.447450868887,365.64,6829.807450868888,269.7773943093211,0.158,0.6383561764047168
1185,1185,2024-01-13 08:15:00,0.8221096535748892,7.61815554644584,0.6553991730332621,0.45,0.0,1.0,0.0,0.0,170.09493245573378,0.0,7.65075508272186,26.158239117499793,4.2,2.8744104313358703,0.0,0.0,7184.9086105621855,7184.908610562185,0.0,7184.9086105621855,52.090587426575844,0.029,0.6553991730332621
