step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1339,1339,2024-01-14 22:45:00,0.45377315621033915,9.581389077398892,-0.18012735209679917,0.45,0.0,0.0,1.0,1.0,0.0,-1336.1500262777706,9.357707392221164,25.248314965277135,6.0,5.492295739554294,2488.9194792453477,8277.310504264678,10803.538966673688,10803.53896667369,0.0,10803.538966673688,78.32565750838424,0.029,-0.18012735209679917
1340,1340,2024-01-14 23:00:00,0.4862181259538516,9.40845738866597,1.0,0.45,0.0,1.0,1.0,0.0,1470.424311383522,-5.757420896964111,9.695079550340461,28.033862120035582,6.075,5.456879132839523,0.0,0.0,7090.952999353944,7090.952999353942,0.0,7090.952999353944,147.13727473659435,0.083,1.0
1341,1341,2024-01-14 23:15:00,0.4359324201856935,9.676480200410253,0.7243546969214189,0.45,0.0,1.0,0.0,0.0,870.9797706983334,0.0,9.851969410934492,28.255388095111215,6.15,5.420880428086637,0.0,0.0,7102.383834584843,7102.383834584843,0.0,7102.383834584843,51.492282800740114,0.029,0.7243546969214189
1342,1342,2024-01-14 23:30:00,0.4071427017338719,9.829929399758463,0.0424402446866044,0.45,0.0,1.0,0.0,0.0,670.6680908584865,0.0,9.95566220771118,28.34092263283539,6.225,5.3842920677177215,0.0,0.0,7123.573487308752,7123.573487308751,0.0,7123.573487308752,51.64590778298846,0.029,0.0424402446866044
1343,1343,2024-01-14 23:45:00,0.39280677116108076,9.90633990971144,-0.2971211949356924,0.45,0.0,1.0,1.0,0.0,462.89974154710376,2.4289738870741786,10.027853016635666,28.428432603141562,6.3,5.347108192561945,0.0,0.0,7175.9580800980175,7175.9580800980175,0.0,7175.9580800980175,52.02569608071063,0.029,-0.2971211949356924
1344,1344,2024-01-15 00:00:00,0.37636679371108506,9.993964989519917,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.7341409056,9.80958776649751,25.319132928709756,6.225,5.3842920677177215,2541.5243580595725,8457.033848609317,10865.119690115751,10865.119690115751,0.0,10865.119690115751,78.7721177533392,0.029,-0.32639492511682594
1345,1345,2024-01-15 00:15:00,0.4078058722567092,9.82639470087174,0.05814812889449431,0.45,0.0,1.0,1.0,0.0,843.6389142510327,-1.1053109602755047,10.031135617154167,28.37386907627813,6.15,5.420880428086637,0.0,0.0,7104.509101263329,7104.50910126333,0.0,7104.509101263329,51.50769098415914,0.029,0.05814812889449431
1346,1346,2024-01-15 00:30:00,0.37180330660642297,10.018288375787765,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,457.19135936671057,2.941780142281108,10.11545897275928,28.54232875792558,6.075,5.456879132839523,0.0,0.0,7163.598085000813,7163.598085000812,0.0,7163.598085000813,51.93608611625589,0.029,-0.3263949251168261
1347,1347,2024-01-15 00:45:00,0.35575945073037957,10.103802127607077,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1581.1171478682943,9.891607438751326,25.322242345998458,6.0,5.492295739554294,2541.5243580595725,8498.80899008397,10866.37914155801,10866.379141558013,0.0,10866.37914155801,78.78124877629558,0.029,-0.3263949251168261
1348,1348,2024-01-15 01:00:00,0.39233453674320234,9.908856919158731,-0.30830655872912127,0.45,0.0,0.0,1.0,1.0,0.0,-1486.956189120926,9.65980084235267,25.252878621616805,6.0,5.38246407785164,2536.993951064949,8437.190055972802,10828.164324281626,10828.164324281628,0.0,10828.164324281626,78.5041913510418,0.029,-0.30830655872912127
1349,1349,2024-01-15 01:15:00,0.4284600595107499,9.716307882807703,0.5473640554504952,0.45,0.0,1.0,1.0,0.0,824.6736621876047,-0.7860616168362514,9.898495855259617,28.25779736819456,6.0,5.272264692263292,0.0,0.0,7113.72171706388,7113.721717063877,0.0,7113.72171706388,51.57448244871313,0.029,0.5473640554504952
1350,1350,2024-01-15 01:30:00,0.3959681862990468,9.88948956702608,-0.22223978629320962,0.45,0.0,1.0,1.0,0.0,254.5991937191235,4.3223274040970585,9.959959490572679,28.399051180503136,6.0,5.161695890742143,0.0,0.0,7181.8869984604935,7181.8869984604935,0.0,7181.8869984604935,52.06868073883858,0.029,-0.22223978629320962
1351,1351,2024-01-15 01:45:00,0.3839880855433591,9.953343504053896,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1509.5832305576528,9.746326297240593,25.31643776327016,6.0,5.050751236096394,2533.2596242276472,8424.770938755664,10853.438455258844,10853.438455258844,0.0,10853.438455258844,78.68742880062662,0.029,-0.32639492511682583
1352,1352,2024-01-15 02:00:00,0.4197388598081952,9.76279187722232,0.3407933615428697,0.45,0.0,1.0,1.0,0.0,505.6221111051683,1.4472214047208816,9.917768594064407,28.277043507058593,6.05,5.100773755597742,0.0,0.0,7121.5777850047725,7121.5777850047725,0.0,7121.5777850047725,51.63143894128461,0.029,0.3407933615428697
1353,1353,2024-01-15 02:15:00,0.39211900428533325,9.910005707159174,-0.31341166936757947,0.45,0.0,1.0,1.0,0.0,194.63913322435937,4.998724227509391,9.958138344584327,28.404201056369633,6.1,5.150788705532615,0.0,0.0,7182.136660562385,7182.136660562383,0.0,7182.136660562385,52.0704907890773,0.029,-0.31341166936757947
1354,1354,2024-01-15 02:30:00,0.3840511577712089,9.953007329079457,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.7509205726124,9.744636170262645,25.316876453331247,6.15,5.200797128406008,2533.081150439052,8424.177394859451,10853.684028025578,10853.684028025578,0.0,10853.684028025578,78.68920920318544,0.029,-0.32639492511682594
1355,1355,2024-01-15 02:45:00,0.420057668240434,9.761092628278487,0.3483446711467415,0.45,0.0,1.0,1.0,0.0,704.4989556340055,-0.051193350031799076,9.945866242221452,28.296275604971775,6.2,5.250799715977719,0.0,0.0,7111.900470704153,7111.900470704153,0.0,7111.900470704153,51.56127841260511,0.029,0.3483446711467415
1356,1356,2024-01-15 03:00:00,0.38740862059946324,9.935112052204861,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,235.05576750305642,4.567038531561376,9.999125424735588,28.440456115004363,6.15,5.200797128406008,0.0,0.0,7180.206533452325,7180.206533452324,0.0,7180.206533452325,52.05649736752936,0.029,-0.3263949251168261
1357,1357,2024-01-15 03:15:00,0.37654920041283596,9.992992761799584,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1527.607899288457,9.782932176336702,25.318051069973272,6.1,5.150788705532615,2538.9215237816998,8443.600515623722,10857.720822218842,10857.720822218842,0.0,10857.720822218842,78.71847596108661,0.029,-0.32639492511682594
1358,1358,2024-01-15 03:30:00,0.4128339080710104,9.799595269981515,0.17724239144742127,0.45,0.0,1.0,1.0,0.0,462.20644525779807,1.7339306250019209,9.95155994007705,28.311180063446738,6.05,5.100773755597742,0.0,0.0,7125.031271160401,7125.031271160401,0.0,7125.031271160401,51.65647671591291,0.029,0.17724239144742127
1359,1359,2024-01-15 03:45:00,0.38565655218097483,9.944450576875404,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,24.842111571035634,6.194520009490437,9.970661042238566,28.425732847751295,6.0,5.050751236096394,0.0,0.0,7195.798648891902,7195.7986488919005,0.0,7195.798648891902,52.169540204466294,0.029,-0.32639492511682594
1360,1360,2024-01-15 04:00:00,0.3809093107236888,9.969753373842739,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1514.5290038885535,9.75637106004471,25.317468815119305,6.0,5.050751236096394,2534.9111313065196,8430.263296787258,10849.987341239697,10849.987341239697,0.0,10849.987341239697,78.66240822398781,0.029,-0.32639492511682594
1361,1361,2024-01-15 04:15:00,0.41784412135612836,9.772890833171836,0.2959145088430213,0.45,0.0,1.0,1.0,0.0,428.843954793845,2.0078016406545207,9.9180659590146,28.280655663640665,6.0,5.050751236096394,0.0,0.0,7126.2082613248585,7126.208261324857,0.0,7126.2082613248585,51.66500989460523,0.029,0.2959145088430213
1362,1362,2024-01-15 04:30:00,0.3918465059965071,9.911458123038617,-0.31986607501488723,0.45,0.0,1.0,1.0,0.0,64.45551791617501,5.948776817113497,9.940359764876105,28.394304254018916,6.0,5.050751236096394,0.0,0.0,7192.43685012661,7192.436850126608,0.0,7192.43685012661,52.14516716341792,0.029,-0.31986607501488723
1363,1363,2024-01-15 04:45:00,0.38677936883669056,9.93846596410044,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1500.5816149132231,9.728046016436767,25.316319215306738,6.0,5.050751236096394,2530.5759214086097,8415.845844264028,10847.60770641358,10847.60770641358,0.0,10847.60770641358,78.64515587149846,0.029,-0.32639492511682583
1364,1364,2024-01-15 05:00:00,0.4231870624903335,9.744412956926523,0.4224676317209478,0.45,0.0,1.0,1.0,0.0,327.82208286383286,2.717697400632568,9.880580521192671,28.248429891513798,6.0,4.941579622489823,0.0,0.0,7135.130918193782,7135.130918193782,0.0,7135.130918193782,51.72969915690492,0.029,0.4224676317209478
1365,1365,2024-01-15 05:15:00,0.3985941932764656,9.875492949836438,-0.160040077304458,0.45,0.0,1.0,1.0,0.0,-157.57377200890184,7.175198273161223,9.8716319692302,28.324297363752233,6.0,4.832493077949096,0.0,0.0,7212.218903546919,7212.218903546918,0.0,7212.218903546919,52.288587050715165,0.029,-0.160040077304458
1366,1366,2024-01-15 05:30:00,0.39830541079891846,9.877032160441765,-0.16688019091380613,0.45,0.0,0.0,1.0,1.0,0.0,-1468.9797482927647,9.663870324981769,25.313498922397304,6.0,4.723487663185593,2478.096936736507,8241.318361674976,10789.201037729272,10789.201037729272,0.0,10789.201037729272,78.22170752353722,0.029,-0.16688019091380613
1367,1367,2024-01-15 05:45:00,0.4352924969928346,9.679890991028191,0.7091974499250271,0.45,0.0,1.0,1.0,0.0,-18.593330102697504,5.338811488133692,9.764504365480905,28.15140157471666,6.0,4.614569314498071,0.0,0.0,7156.019086422904,7156.0190864229035,0.0,7156.019086422904,51.88113837656606,0.029,0.7091974499250271
1368,1368,2024-01-15 06:00:00,0.41939459379963967,9.76462681504792,0.33263906274206334,0.45,0.0,1.0,0.0,0.0,-319.6116829064392,0.0,9.72108966471064,28.194752275002827,6.0,4.611744334457333,0.0,0.0,7184.365813058962,7184.365813058961,0.0,7184.365813058962,52.08665214467748,0.029,0.33263906274206334
1369,1369,2024-01-15 06:15:00,0.42535532294591527,9.732856128698272,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-292.4411735036819,8.422191763556377,9.678315723535748,28.184940136157948,6.0,4.608910855023355,0.0,0.0,7233.671777055086,7233.671777055084,0.0,7233.671777055086,52.44412038364938,0.029,-0.32639492511682594
1370,1370,2024-01-15 06:30:00,0.43182086150855814,9.698394808159385,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1380.0614518578334,9.483313306170857,25.310088474742482,6.0,4.60606649360257,2399.6831249412025,7980.540351994446,10702.446856080936,10702.446856080936,0.0,10702.446856080936,77.5927397065868,0.029,-0.32639492511682583
1371,1371,2024-01-15 06:45:00,0.46935089393630425,9.498359735319498,0.18619014482045756,0.45,0.0,1.0,1.0,0.0,194.45322848346382,3.7998683688601367,9.611871693363396,27.998762253119086,6.0,4.603209290623411,0.0,0.0,7143.678900364793,7143.678900364793,0.0,7143.678900364793,51.79167202764475,0.029,0.18619014482045756
1372,1372,2024-01-15 07:00:00,0.4486324385367094,9.608789102599339,-0.3038831817213812,0.45,0.0,1.0,1.0,0.0,-140.02978138191693,7.2987630291485095,9.600287296022751,28.06215380581979,5.75,4.589332151065519,0.0,0.0,7212.836612443976,7212.836612443974,111.12,7101.716612443976,51.487445440218835,0.029,-0.3038831817213812
1373,1373,2024-01-15 07:15:00,0.44933774422898093,9.605029823259532,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1345.2780066350363,9.410296442117717,25.308005123803603,5.5,4.569415999087271,2373.785820534189,7894.414612858318,10671.707808938621,10671.707808938621,0.0,10671.707808938621,77.36988161480501,0.029,-0.32639492511682583
1374,1374,2024-01-15 07:30:00,0.48266399567031576,9.427400903077217,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1264.0950010900553,9.213389864129601,25.24777830763077,5.25,4.543595356932063,2385.3367028013004,7932.828968935466,10682.806560885714,10682.806560885714,0.0,10682.806560885714,77.45034756642143,0.029,-0.32639492511682594
1375,1375,2024-01-15 07:45:00,0.5138105936478435,9.261389535856994,-0.08779403837170412,0.45,0.0,0.0,1.0,1.0,0.0,-1195.2490465341589,9.030747227920855,25.22993261212858,5.0,4.512016255385038,2367.9443648288957,7874.987892519305,10660.551845629037,10660.551845629037,0.0,10660.551845629037,77.28900088081052,0.029,-0.08779403837170412
1376,1376,2024-01-15 08:00:00,0.5401645303579344,9.12092305319221,1.0,0.45,0.0,1.0,1.0,0.0,656.9048038583239,0.41777326438517887,9.24668088688823,27.632656182554037,5.2,4.514344255181677,0.0,0.0,7132.816557902042,7132.816557902041,462.66,6670.156557902043,263.4711840371307,0.158,1.0
1377,1377,2024-01-15 08:15:00,0.5181427981631773,9.238298885790265,0.012159967233597586,0.45,0.0,1.0,0.0,0.0,257.9205859744314,0.0,9.297380057905244,27.732813877931076,5.4,4.513213880123454,0.0,0.0,7146.168205657935,7146.168205657936,0.0,7146.168205657935,51.80971949102003,0.029,0.012159967233597586
1378,1378,2024-01-15 08:30:00,0.5089048566668781,9.28753711396554,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,184.82008322103533,5.45404102502073,9.32736406112514,27.778248199788095,5.6,4.508548087357491,0.0,0.0,7200.261773944107,7200.261773944106,0.0,7200.261773944107,52.20189786109478,0.029,-0.3263949251168261
1379,1379,2024-01-15 08:45:00,0.504073385385367,9.313288855895994,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.4720804617555,9.155105490569317,25.298604098266605,5.8,4.500289676665032,2307.1498588545082,7672.805778111988,10594.061116965302,10594.061116965302,0.0,10594.061116965302,76.80694309799844,0.029,-0.32639492511682594
1380,1380,2024-01-15 09:00:00,0.5308437769035371,9.170602669104147,1.0,0.45,0.0,1.0,1.0,0.0,681.852591626752,-0.09608533092254545,9.350451999793545,27.70965567675144,5.85,4.637112933169695,0.0,0.0,7120.928356971831,7120.928356971831,880.08,6240.848356971831,246.51351010038732,0.158,1.0
1381,1381,2024-01-15 09:15:00,0.4995342278939448,9.337482565325274,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,448.25919595096536,3.069731620844181,9.425151656148437,27.844214976660346,5.9,4.774470329898643,0.0,0.0,7167.277373392805,7167.277373392804,0.0,7167.277373392805,51.96276095709784,0.029,-0.32639492511682583
1382,1382,2024-01-15 09:30:00,0.4862698755178482,9.408181563489869,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1264.5162168132802,9.246469005978227,25.300213719442855,5.95,4.912348800822609,2458.5898709321245,8176.444410534159,10738.126245333231,10738.126245333233,0.0,10738.126245333231,77.85141527866593,0.029,-0.32639492511682583
1383,1383,2024-01-15 09:45:00,0.5135944400622658,9.262541634468123,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1188.2219872353353,9.061440832437823,25.24494138678789,6.0,5.050751236096394,2442.7674560070213,8123.8243710533725,10755.206258511877,10755.206258511878,0.0,10755.206258511877,77.97524537421111,0.029,-0.3263949251168261
1384,1384,2024-01-15 10:00:00,0.5428621192115562,9.106544904602405,1.0,0.45,0.0,1.0,1.0,0.0,1483.6471443811229,-5.784760834442891,9.396982556336123,27.74858171213857,6.25,5.17893950477724,0.0,0.0,7091.983635140135,7091.983635140135,1121.64,5970.343635140135,235.82857358803534,0.158,1.0
1385,1385,2024-01-15 10:15:00,0.49189150648883606,9.378218270414504,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1100.01756270746,-1.9641418264500319,9.581997766532165,27.978960206010253,6.5,5.304455251266174,0.0,0.0,7129.756077701552,7129.7560777015515,0.0,7129.756077701552,51.69073156333626,0.029,-0.32639492511682583
1386,1386,2024-01-15 10:30:00,0.45884307077581227,9.55436643276492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.7335294146471,9.392959127762403,25.304492921211278,6.75,5.427255044547893,2480.992866895593,8250.949253041816,10827.372985763432,10827.372985763432,0.0,10827.372985763432,78.49845414678488,0.029,-0.32639492511682594
1387,1387,2024-01-15 10:45:00,0.4859372557399996,9.409954426905802,0.5817128287684152,0.45,0.0,1.0,1.0,0.0,1550.9017206559195,-6.4341848871252365,9.727503130398732,28.052295873499613,7.0,5.547300458678091,0.0,0.0,7083.3913292295,7083.3913292295,0.0,7083.3913292295,51.35458713691388,0.029,0.5817128287684152
1388,1388,2024-01-15 11:00:00,0.43076535628603,9.70402065099546,0.6019674094355147,0.45,0.0,1.0,0.0,0.0,752.8866679261598,0.0,9.873776694781794,28.28250701452135,6.875,5.354808640000305,0.0,0.0,7109.615631593037,7109.615631593036,860.94,6248.675631593036,129.6600193555555,0.083,0.6019674094355147
1389,1389,2024-01-15 11:15:00,0.40249397217974675,9.85470712828195,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,417.85075687991025,4.007478924993733,9.93929684119212,28.352012452493685,6.75,5.163247979909377,0.0,0.0,7186.488890427924,7186.488890427924,0.0,7186.488890427924,52.10204445560245,0.029,-0.32639492511682583
1390,1390,2024-01-15 11:30:00,0.3923939643454177,9.908540170038924,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.9945933596982,9.726850979329775,25.31504272087187,6.625,4.972621657544994,2530.355397873779,8415.112457030527,10851.138442493497,10851.138442493497,0.0,10851.138442493497,78.67075370807785,0.029,-0.32639492511682594
1391,1391,2024-01-15 11:45:00,0.4234124782192857,9.743211491091207,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1410.6768361905536,9.506990896474104,25.24980907501433,6.5,4.782926214486216,2513.0774536067793,8357.65181566952,10817.967696249005,10817.967696249005,0.0,10817.967696249005,78.43026579780529,0.029,-0.3263949251168261
1392,1392,2024-01-15 12:00:00,0.45767621498226063,9.56058577414455,-0.08967192184669552,0.45,0.0,0.0,1.0,1.0,0.0,-1333.8185798342568,9.303058427961771,25.231554343137965,6.625,4.876191030060319,2471.656719431286,8219.900361295786,10760.687166760692,10760.687166760696,899.28,9861.407166760691,71.49520195901502,0.029,-0.08967192184669552
1393,1393,2024-01-15 12:15:00,0.48710213333345576,9.40374562933268,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1237.5722314636714,9.113913022697535,25.222366381847966,6.75,4.969116069702274,2440.4292792982446,8116.048380390044,10729.089926350882,10729.089926350884,0.0,10729.089926350882,77.7859019660439,0.029,-0.32639492511682583
1394,1394,2024-01-15 12:30:00,0.5239588284538368,9.20729944434105,0.15124841583533907,0.45,0.0,1.0,1.0,0.0,1262.6291501519227,-4.122320743737574,9.415799728718639,27.77070894853979,6.875,5.061697965880583,0.0,0.0,7099.869349859095,7099.869349859094,0.0,7099.869349859095,51.47405278647844,0.029,0.15124841583533907
1395,1395,2024-01-15 12:45:00,0.48784039119030076,9.399810714955697,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,874.3869348332805,-0.24929045156916801,9.565859453449807,27.97522641943727,7.0,5.153928797014733,0.0,0.0,7142.507122798168,7142.507122798167,0.0,7142.507122798168,51.78317664028672,0.029,-0.32639492511682594
1396,1396,2024-01-15 13:00:00,0.4608187238265443,9.543836202004519,1.0,0.45,0.0,1.0,1.0,0.0,618.7342094415626,3.057019152009536,9.662043306469895,28.056876259362333,7.0,5.034988050839762,0.0,0.0,7170.6396241884595,7170.639624188458,735.06,6435.57962418846,133.53827720191055,0.083,1.0
1397,1397,2024-01-15 13:15:00,0.4471121300996562,9.616892346568832,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,302.3502539259561,3.270699917027422,9.70972534947828,28.132212687011062,7.0,4.915622988871303,0.0,0.0,7191.258234258654,7191.258234258653,0.0,7191.258234258654,52.13662219837524,0.029,-0.3263949251168261
1398,1398,2024-01-15 13:30:00,0.4338945058044145,9.68734228406247,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1394.3721060311352,9.512366921326802,25.307608945048056,7.0,4.795817687485439,2488.5696850209774,8276.147206121906,10787.774687181909,10787.774687181909,0.0,10787.774687181909,78.21136648206884,0.029,-0.32639492511682594
1399,1399,2024-01-15 13:45:00,0.4638705166384052,9.5275701463173,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1311.362242459103,9.308058832923964,25.247314974590996,7.0,4.6755840383763125,2461.801073651963,8187.123792581627,10766.824722854226,10766.824722854228,0.0,10766.824722854226,78.05947924069314,0.029,-0.32639492511682594
1400,1400,2024-01-15 14:00:00,0.4957105716628179,9.35786265303718,1.0,0.45,0.0,1.0,1.0,0.0,384.26260046030234,2.4259740382032304,9.484273355446291,27.87112964319453,6.975,4.577226324916539,0.0,0.0,7145.116222151364,7145.116222151362,371.46,6773.656222151364,140.55336660964082,0.083,1.0
1401,1401,2024-01-15 14:15:00,0.4729240198219429,9.479314974349045,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,-98.60222697850321,6.705731705739506,9.484938790990807,27.94184901722171,6.95,4.4791558375338125,0.0,0.0,7214.769492783464,7214.769492783463,0.0,7214.769492783464,52.30707882268011,0.029,-0.3263949251168261
1402,1402,2024-01-15 14:30:00,0.47126394775227576,9.48816315848037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1292.131692087987,9.302487197895383,25.302692610258944,6.925000000000001,4.381370398451883,2280.5776790265854,7584.435629923201,10586.891788040135,10586.891788040139,0.0,10586.891788040135,76.75496546329099,0.029,-0.32639492511682583
1403,1403,2024-01-15 14:45:00,0.5030182674535489,9.318912634472584,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1214.1664987709464,9.113397487989392,25.245242991004858,6.9,4.283876378614375,2262.904590151749,7525.660870270933,10565.285375529353,10565.285375529353,0.0,10565.285375529353,76.5983189725878,0.029,-0.32639492511682594
1404,1404,2024-01-15 15:00:00,0.5329283949882332,9.159491654712717,1.0,0.45,0.0,1.0,1.0,0.0,365.62118079614186,2.7098940377435143,9.272407225972579,27.669793040422118,6.925000000000001,4.381370398451883,0.0,0.0,7140.384369857369,7140.384369857368,278.58,6861.804369857369,142.38244067454042,0.083,1.0
1405,1405,2024-01-15 15:15:00,0.5126301210150539,9.267681454989763,-0.11841352983275118,0.45,0.0,1.0,1.0,0.0,156.4164558741487,5.248848352029952,9.302631800540908,27.748741770573133,6.95,4.4791558375338125,0.0,0.0,7192.121209433495,7192.121209433496,0.0,7192.121209433495,52.14287876839284,0.029,-0.11841352983275118
1406,1406,2024-01-15 15:30:00,0.50723640396752,9.296429966853118,-0.2448396165192542,0.45,0.0,0.0,1.0,1.0,0.0,-1208.1024903066843,9.132046121541812,25.295887934646867,6.975,4.577226324916539,2328.868242855886,7745.033831100174,10599.591197436044,10599.591197436044,0.0,10599.591197436044,76.84703618141133,0.029,-0.2448396165192542
1407,1407,2024-01-15 15:45:00,0.5351973609811476,9.147398065970483,0.41877380999294733,0.45,0.0,1.0,1.0,0.0,765.1656990503776,-0.7497701297675795,9.342455546078472,27.69680973522638,7.0,4.6755840383763125,0.0,0.0,7118.481902162486,7118.481902162486,0.0,7118.481902162486,51.60899379067803,0.029,0.41877380999294733
1408,1408,2024-01-15 16:00:00,0.5013272942424601,9.327925521687687,0.9442493321242305,0.45,0.0,1.0,0.0,0.0,346.3135343683467,0.0,9.406324700176175,27.830414510402992,7.0,4.6755840383763125,0.0,0.0,7135.999131545993,7135.999131545993,60.9,7075.099131545993,146.80830697957936,0.083,0.9442493321242305
1409,1409,2024-01-15 16:15:00,0.4890855049753614,9.393174258481324,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,266.77468934447336,4.964548363635181,9.448806049162744,27.8876850819852,7.0,4.6755840383763125,0.0,0.0,7192.091720290956,7192.091720290956,0.0,7192.091720290956,52.142664972109436,0.029,-0.32639492511682583
1410,1410,2024-01-15 16:30:00,0.4823894375556801,9.428864297828225,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1275.40567475927,9.26855684620481,25.30210770564273,7.0,4.6755840383763125,2399.3036945688723,7979.278493974243,10683.493770983672,10683.493770983674,0.0,10683.493770983672,77.45532983963163,0.029,-0.32639492511682594
1411,1411,2024-01-15 16:45:00,0.5094242795202832,9.28476859015689,-0.18561022697656324,0.45,0.0,0.0,1.0,1.0,0.0,-1198.4520220498716,9.081927368041601,25.245494909010777,7.0,4.6755840383763125,2421.419675148434,8052.828819683786,10717.479421112746,10717.479421112746,0.0,10717.479421112746,77.70172580306742,0.029,-0.18561022697656324
1412,1412,2024-01-15 17:00:00,0.5389452516968547,9.127421808455765,1.0,0.45,0.0,1.0,1.0,0.0,648.6102677804537,0.4264010683768255,9.302523282825893,27.688015838437515,6.95,4.554535295734018,0.0,0.0,7136.144926616817,7136.144926616816,0.0,7136.144926616817,281.87772460136426,0.158,1.0
1413,1413,2024-01-15 17:15:00,0.5076461640587561,9.29424594556683,-0.2113167617778513,0.45,0.0,1.0,1.0,0.0,93.99418481577366,5.121414327298607,9.335620588133109,27.780189387226557,6.9,4.433937292554442,0.0,0.0,7202.295936907328,7202.295936907328,0.0,7202.295936907328,52.21664554257813,0.029,-0.2113167617778513
1414,1414,2024-01-15 17:30:00,0.5006108692719713,9.331744066780393,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1223.3104485638798,9.16289186427733,25.296957309512553,6.85,4.313785864133534,2231.1889195505178,7420.185198757058,10533.499173062433,10533.499173062433,0.0,10533.499173062433,76.36786900470264,0.029,-0.3263949251168261
1415,1415,2024-01-15 17:45:00,0.5293737178124934,9.17843808405941,0.30595659528692604,0.45,0.0,1.0,1.0,0.0,99.47317984721123,4.183407490892129,9.279589192540026,27.66645615744151,6.8,4.194078667688833,0.0,0.0,7158.586088744277,7158.586088744276,0.0,7158.586088744277,51.89974914339601,0.029,0.30595659528692604
1416,1416,2024-01-15 18:00:00,0.5107814931145174,9.277534641699622,0.9939369526295848,0.45,0.0,1.0,0.0,0.0,-235.97886030128691,0.0,9.249779436645081,27.726035988547505,6.6,4.187762679640256,0.0,0.0,7184.311855406727,7184.311855406726,0.0,7184.311855406727,283.7803182885657,0.158,0.9939369526295848
1417,1417,2024-01-15 18:15:00,0.5143687365558018,9.258414634157576,-0.03211704431043779,0.45,0.0,1.0,1.0,0.0,-229.3061030063699,8.016087322385935,9.216635103701986,27.723736903998958,6.4,4.178194907510495,0.0,0.0,7236.650744085147,7236.6507440851465,0.0,7236.650744085147,52.46571789461732,0.029,-0.03211704431043779
1418,1418,2024-01-15 18:30:00,0.5192882092129608,9.232193844894919,0.08571294562320445,0.45,0.0,1.0,1.0,0.0,-212.64094446638086,8.283127190260828,9.186089703177327,27.70213945809966,6.2,4.165439713398399,0.0,0.0,7238.091582128906,7238.091582128905,0.0,7238.091582128906,52.47616397043458,0.029,0.08571294562320445
1419,1419,2024-01-15 18:45:00,0.5252479465893731,9.200428444678641,0.22818203479046328,0.45,0.0,1.0,0.0,0.0,-199.12170240623942,0.0,9.156348175934948,27.675484190484777,6.0,4.149561868110764,0.0,0.0,7195.26459131942,7195.264591319419,0.0,7195.26459131942,52.1656682870658,0.029,0.22818203479046328
1420,1420,2024-01-15 19:00:00,0.5308639798134303,9.170494987594417,0.9809918359059352,0.45,0.0,1.0,0.0,0.0,-156.3309898942339,0.0,9.133170525872863,27.64958699171445,6.0,4.149561868110764,0.0,0.0,7192.556352209704,7192.556352209703,0.0,7192.556352209704,341.6464267299609,0.19,0.9809918359059352
1421,1421,2024-01-15 19:15:00,0.5357982788152634,9.144195173914646,0.5091754940003448,0.45,0.0,1.0,0.0,0.0,-123.03674309412571,0.0,9.115099721801219,27.627654008873144,6.0,4.149561868110764,0.0,0.0,7191.062608800819,7191.062608800818,0.0,7191.062608800819,52.135203913805945,0.029,0.5091754940003448
1422,1422,2024-01-15 19:30:00,0.539644417419404,9.123695255154576,0.6015655937642478,0.45,0.0,1.0,0.0,0.0,-96.53912911583649,0.0,9.101093121766045,27.610084803001957,6.0,4.149561868110764,0.0,0.0,7188.978525829098,7188.978525829097,0.0,7188.978525829098,52.12009431226096,0.029,0.6015655937642478
1423,1423,2024-01-15 19:45:00,0.5426349940401194,9.107755481766164,0.6736901721411597,0.45,0.0,1.0,0.0,0.0,-75.96535166281822,0.0,9.09024206539042,27.596291435499285,6.0,4.149561868110764,0.0,0.0,7187.256621961538,7187.256621961537,0.0,7187.256621961538,52.10761050922115,0.029,0.6736901721411597
1424,1424,2024-01-15 20:00:00,0.5449524457775474,9.095403464005672,0.9740122775876519,0.45,0.0,1.0,0.0,0.0,-97.57041604652798,0.0,9.076077135124809,27.58363080225898,6.075,4.10811642174508,0.0,0.0,7191.371001600499,7191.3710016005,0.0,7191.371001600499,341.5901225760237,0.19,0.9740122775876519
1425,1425,2024-01-15 20:15:00,0.5473142951959257,9.082814806605716,0.761077860349219,0.45,0.0,1.0,0.0,0.0,-136.21338291405206,0.0,9.055985307648488,27.56825923472127,6.15,4.06602090629371,0.0,0.0,7195.296598363323,7195.296598363324,0.0,7195.296598363323,52.165900338134094,0.029,0.761077860349219
1426,1426,2024-01-15 20:30:00,0.550554941973903,9.065542159279097,0.8391366891157126,0.45,0.0,1.0,0.0,0.0,-168.98695011983813,0.0,9.030867080986665,27.548299521674092,6.225,4.023271277470234,0.0,0.0,7198.851817245047,7198.851817245046,0.0,7198.851817245047,52.191675675026595,0.029,0.8391366891157126
1427,1427,2024-01-15 20:45:00,0.5548189899843836,9.042814783383236,0.9414351910881691,0.45,0.0,1.0,0.0,0.0,-195.48710700805827,0.0,9.001684802491768,27.523789231739983,6.3,3.979855915579142,0.0,0.0,7202.008379345399,7202.008379345398,0.0,7202.008379345399,52.214560750254144,0.029,0.9414351910881691
1428,1428,2024-01-15 21:00:00,0.5599314057957651,9.015565607108572,0.9473841794510993,0.45,0.0,1.0,0.0,0.0,-137.73856857254503,0.0,8.981360237638143,27.49939304012881,6.225,4.023271277470234,0.0,0.0,7192.706315423241,7192.706315423239,0.0,7192.706315423241,284.111899459218,0.158,0.9473841794510993
1429,1429,2024-01-15 21:15:00,0.564535123023127,8.991027794286733,0.9550326910950395,0.45,0.0,1.0,0.0,0.0,-48.978598490561595,0.0,8.974649125061847,27.482454717192333,6.15,4.06602090629371,0.0,0.0,7184.7659173232505,7184.765917323248,0.0,7184.7659173232505,52.08955290059357,0.029,0.9550326910950395
1430,1430,2024-01-15 21:30:00,0.5670091323714035,8.97784132446042,0.9644070630926577,0.45,0.0,1.0,0.0,0.0,22.844690477017135,0.0,8.97895338632261,27.47621567368774,6.075,4.10811642174508,0.0,0.0,7178.329092829432,7178.329092829431,0.0,7178.329092829432,52.04288592301339,0.029,0.9644070630926577
1431,1431,2024-01-15 21:45:00,0.5671846103608343,8.976906026776753,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,87.42698818759307,6.23026805131993,8.994117992864226,27.480835816422612,6.0,4.149561868110764,0.0,0.0,7214.06401862454,7214.06401862454,0.0,7214.06401862454,52.301964135027916,0.029,-0.32639492511682594
1432,1432,2024-01-15 22:00:00,0.5652909269236014,8.986999359497204,0.9947526081755551,0.45,0.0,1.0,1.0,0.0,184.04054967615735,5.598473275070583,9.02400340546415,27.49745329929546,6.0,4.263550069279315,0.0,0.0,7200.840240927758,7200.840240927758,0.0,7200.840240927758,149.417434999251,0.083,0.9947526081755551
1433,1433,2024-01-15 22:15:00,0.5609803996301026,9.009974469971553,-0.296921010958653,0.45,0.0,1.0,1.0,0.0,303.75292191913337,4.785025427049899,9.072124870870898,27.528877765445742,6.0,4.377153657808446,0.0,0.0,7189.533324501084,7189.5333245010825,0.0,7189.533324501084,52.12411660263287,0.029,-0.296921010958653
1434,1434,2024-01-15 22:30:00,0.5535580688778787,9.049535492880906,0.8556598671283729,0.45,0.0,1.0,1.0,0.0,399.4847691914571,3.9863004478534823,9.134807245321337,27.57598805998418,6.0,4.490374450351043,0.0,0.0,7181.401959016743,7181.401959016743,0.0,7181.401959016743,52.06516420287139,0.029,0.8556598671283729
1435,1435,2024-01-15 22:45:00,0.5430801822403322,9.10538262865903,1.0,0.45,0.0,1.0,0.0,0.0,463.8561109878713,0.0,9.206752460766737,27.635831853778292,6.0,4.603209290623411,0.0,0.0,7134.829701931189,7134.8297019311885,0.0,7134.829701931189,51.72751533900112,0.029,1.0
1436,1436,2024-01-15 23:00:00,0.5304819698922174,9.172531100474481,1.0,0.45,0.0,1.0,0.0,0.0,342.65286923940926,0.0,9.260108092388638,27.696875125982544,5.975,4.507319981859855,0.0,0.0,7152.093399004061,7152.093399004061,0.0,7152.093399004061,148.40593802933427,0.083,1.0
1437,1437,2024-01-15 23:15:00,0.5188125645022875,9.234729031202807,1.0,0.45,0.0,1.0,0.0,0.0,133.92314493092675,0.0,9.281448065913596,27.741560051837872,5.95,4.4117060669837365,0.0,0.0,7169.420684416699,7169.420684416697,0.0,7169.420684416699,51.97829996202107,0.029,1.0
1438,1438,2024-01-15 23:30:00,0.5119516835589,9.271297526631063,1.0,0.45,0.0,1.0,0.0,0.0,-36.97356907575721,0.0,9.276575161081606,27.761373209435504,5.925000000000001,4.316369312602878,0.0,0.0,7184.167609206587,7184.167609206587,0.0,7184.167609206587,52.08521516674776,0.029,1.0
1439,1439,2024-01-15 23:45:00,0.5105266417512078,9.278892999466063,1.0,0.45,0.0,1.0,0.0,0.0,-169.65972779678208,0.0,9.251350475881534,27.75748237628687,5.9,4.22131013561963,0.0,0.0,7196.830161554815,7196.830161554814,0.0,7196.830161554815,52.177018671272414,0.029,1.0
1440,1440,2024-01-16 00:00:00,0.5134429998508719,9.263348810794852,1.0,0.45,0.0,1.0,0.0,0.0,-111.10213894376336,0.0,9.235109071311205,27.742188429478933,5.675000000000001,4.304225185540289,0.0,0.0,7183.806882959888,7183.806882959887,0.0,7183.806882959888,52.08259990145919,0.029,1.0
1441,1441,2024-01-16 00:15:00,0.5172918511831455,9.242834433193835,1.0,0.45,0.0,1.0,0.0,0.0,19.50935025263681,0.0,9.238902117281729,27.732825566934746,5.45,4.380188749340022,0.0,0.0,7173.076943013602,7173.076943013602,0.0,7173.076943013602,52.00480783684862,0.029,1.0
1442,1442,2024-01-16 00:30:00,0.5183681195639424,9.237097922724187,1.0,0.45,0.0,1.0,0.0,0.0,119.19257018562523,0.0,9.257984888861863,27.737389988508028,5.225,4.449397457149292,0.0,0.0,7164.9937655287895,7164.9937655287895,0.0,7164.9937655287895,51.94620480008373,0.029,1.0
1443,1443,2024-01-16 00:45:00,0.5161523440107479,9.248908006422713,1.0,0.45,0.0,1.0,0.0,0.0,187.2475898424343,0.0,9.287506120632784,27.755178186961047,5.0,4.512016255385038,0.0,0.0,7159.312360403,7159.312360402999,0.0,7159.312360403,51.905014612921754,0.029,1.0
1444,1444,2024-01-16 01:00:00,0.5115451976620787,9.27346409646112,1.0,0.45,0.0,1.0,0.0,0.0,179.53938332194687,0.0,9.315844796802576,27.780310874468732,5.0,4.512016255385038,0.0,0.0,7161.967605106242,7161.967605106242,0.0,7161.967605106242,51.924265137020264,0.029,1.0
1445,1445,2024-01-16 01:15:00,0.5061228393917987,9.302365266041713,1.0,0.45,0.0,1.0,0.0,0.0,141.03367184310795,0.0,9.338277119845976,27.805435101619718,5.0,4.512016255385038,0.0,0.0,7164.6378508782645,7164.6378508782645,0.0,7164.6378508782645,51.94362441886742,0.029,1.0
1446,1446,2024-01-16 01:30:00,0.5013870550709021,9.327606996472092,1.0,0.45,0.0,1.0,0.0,0.0,108.29813241660521,0.0,9.355688295935664,27.82680689711436,5.0,4.512016255385038,0.0,0.0,7166.99054584761,7166.99054584761,0.0,7166.99054584761,51.960681457395175,0.029,1.0
1447,1447,2024-01-16 01:45:00,0.4976723219931172,9.347406523776685,1.0,0.45,0.0,1.0,0.0,0.0,82.72945861954187,0.0,9.369177637305771,27.843920093967185,5.0,4.512016255385038,0.0,0.0,7168.927277946724,7168.927277946724,0.0,7168.927277946724,51.97472276511375,0.029,1.0
1448,1448,2024-01-16 02:00:00,0.49479149737288863,9.362761319002503,1.0,0.45,0.0,1.0,0.0,0.0,0.3139449351445274,0.0,9.370024971047277,27.85416083429744,5.2,4.442892031227687,0.0,0.0,7178.852289926256,7178.852289926255,0.0,7178.852289926256,52.04667910196536,0.029,1.0
1449,1449,2024-01-16 02:15:00,0.49350432839379343,9.369621929661081,1.0,0.45,0.0,1.0,0.0,0.0,-104.09670972159842,0.0,9.35485650128422,27.852707973642985,5.4,4.368224584695465,0.0,0.0,7188.494078942757,7188.4940789427565,0.0,7188.494078942757,52.11658207233499,0.029,1.0
1450,1450,2024-01-16 02:30:00,0.4949209172847655,9.3620715108722,1.0,0.45,0.0,1.0,0.0,0.0,-196.16428447702367,0.0,9.325565963898736,27.83739525354238,5.6,4.287877455313099,0.0,0.0,7197.661803103677,7197.661803103677,0.0,7197.661803103677,52.18304807250166,0.029,1.0
1451,1451,2024-01-16 02:45:00,0.4991560499866486,9.339498253571163,1.0,0.45,0.0,1.0,0.0,0.0,-276.1733969019881,0.0,9.284003452416817,27.808792959186466,5.8,4.2017120933592675,0.0,0.0,7206.375611101845,7206.375611101845,0.0,7206.375611101845,52.24622318048838,0.029,1.0
1452,1452,2024-01-16 03:00:00,0.5058587222068824,9.303773010637316,0.9921169521955067,0.45,0.0,1.0,0.0,0.0,-285.14514452686893,0.0,9.24106595906659,27.771344481946667,5.6,4.177700007475936,0.0,0.0,7205.134695759208,7205.134695759206,0.0,7205.134695759208,52.237226544254256,0.029,0.9921169521955067
1453,1453,2024-01-16 03:15:00,0.5137918310103761,9.261489540714695,0.9847087668825353,0.45,0.0,1.0,0.0,0.0,-263.1224856223127,0.0,9.201507424413743,27.731688602862583,5.4,4.150707314915288,0.0,0.0,7204.082191138595,7204.082191138594,0.0,7204.082191138595,52.22959588575481,0.029,0.9847087668825353
1454,1454,2024-01-16 03:30:00,0.5215152387527522,9.220323777447831,0.97751744781701,0.45,0.0,1.0,0.0,0.0,-247.40839750427506,0.0,9.16435980246139,27.693342562278016,5.2,4.120786616828527,0.0,0.0,7203.541095130177,7203.541095130177,0.0,7203.541095130177,52.22567293969379,0.029,0.97751744781701
1455,1455,2024-01-16 03:45:00,0.5286999276136815,9.182029385819078,0.9697802968870168,0.45,0.0,1.0,0.0,0.0,-239.28084514104592,0.0,9.128459285374772,27.65670449706216,5.0,4.087986679823829,0.0,0.0,7203.584781074868,7203.584781074867,0.0,7203.584781074868,52.2259896627928,0.029,0.9697802968870168
1456,1456,2024-01-16 04:00:00,0.535546777868964,9.145535673958422,0.9795091311625252,0.45,0.0,1.0,0.0,0.0,-128.3756326318083,0.0,9.109570132755337,27.626704675021266,4.85,4.172460681482421,0.0,0.0,7187.925626065059,7187.925626065059,0.0,7187.925626065059,52.11246078897168,0.029,0.9795091311625252
1457,1457,2024-01-16 04:15:00,0.5406088328856985,9.118554920719227,0.9950747492741241,0.45,0.0,1.0,0.0,0.0,13.744370910917338,0.0,9.112479195101649,27.611658951598354,4.7,4.252559927161941,0.0,0.0,7175.525228059027,7175.525228059026,0.0,7175.525228059027,52.022557903427945,0.029,0.9950747492741241
1458,1458,2024-01-16 04:30:00,0.5420083537497372,9.1110954745139,1.0,0.45,0.0,1.0,0.0,0.0,123.1030360245075,0.0,9.13216108508562,27.614388070312067,4.550000000000001,4.3283752597757665,0.0,0.0,7166.152739060356,7166.152739060355,0.0,7166.152739060356,51.95460735818758,0.029,1.0
1459,1459,2024-01-16 04:45:00,0.5398125282424328,9.122799224467833,1.0,0.45,0.0,1.0,0.0,0.0,202.01205846754328,0.0,9.163945663524412,27.632534114656575,4.4,4.399994139175523,0.0,0.0,7159.3029101465445,7159.302910146544,0.0,7159.3029101465445,51.90494609856245,0.029,1.0
1460,1460,2024-01-16 05:00:00,0.5349292578925054,9.148827055432946,0.9693651275113438,0.45,0.0,1.0,0.0,0.0,-207.37906936892725,0.0,9.132935777177224,27.638717445713723,4.275,3.954770423875886,0.0,0.0,7221.009888856274,7221.009888856273,0.0,7221.009888856274,52.352321694207994,0.029,0.9693651275113438
1461,1461,2024-01-16 05:15:00,0.5351433592205719,9.147685895354352,0.8791758920528144,0.45,0.0,1.0,0.0,0.0,-788.8121756616309,0.0,9.012746068162226,27.59078537231938,4.15,3.51092720004097,0.0,0.0,7290.5839069546055,7290.583906954605,0.0,7290.5839069546055,52.85673332542089,0.029,0.8791758920528144
1462,1462,2024-01-16 05:30:00,0.5497344583803424,9.069915336832775,0.777531363450061,0.45,0.0,1.0,0.0,0.0,-1238.598784148151,0.0,8.823578493893073,27.47220741076163,4.025,3.0685857037648456,0.0,0.0,7354.52445648484,7354.524456484839,0.0,7354.52445648484,53.32030230951509,0.029,0.777531363450061
1463,1463,2024-01-16 05:45:00,0.5790698500079693,8.913557699457524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-1422.409538493952,16.72901406111983,8.608802923893451,27.29815034598774,3.9,2.627854925606129,0.0,0.0,7390.737898366034,7390.737898366034,0.0,7390.737898366034,53.582849763153746,0.029,-0.32639492511682594
1464,1464,2024-01-16 06:00:00,0.6173313666542034,8.709623815733096,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-889.7930114829396,8.484402893443967,25.28768960954932,3.925,2.853808600255478,1506.8840986225807,5011.390558130853,9844.046343266724,9844.046343266724,0.0,9844.046343266724,71.36933598868376,0.029,-0.32639492511682594
1465,1465,2024-01-16 06:15:00,0.6570466850231377,8.497941168826676,0.2877162920677062,0.45,0.0,1.0,1.0,0.0,-504.68270975279245,8.663151945751384,8.475324596813902,26.90858255496629,3.95,3.079747617292922,0.0,0.0,7190.388279090899,7190.388279090898,0.0,7190.388279090899,52.130315023409025,0.029,0.2877162920677062
1466,1466,2024-01-16 06:30:00,0.6589842146216996,8.487614136066341,0.7430800926139268,0.45,0.0,1.0,0.0,0.0,-391.2641223571007,0.0,8.405108089642475,26.92494038276073,3.975,3.3056655524568117,0.0,0.0,7206.562539417457,7206.562539417457,0.0,7206.562539417457,52.24757841077656,0.029,0.7430800926139268
1467,1467,2024-01-16 06:45:00,0.6717546620712311,8.419547651160338,0.795838462670557,0.45,0.0,1.0,0.0,0.0,-96.4353730377265,0.0,8.391121432270383,26.910981553372505,4.0,3.5315367852045925,0.0,0.0,7184.67032499398,7184.670324993979,0.0,7184.67032499398,52.088859856206355,0.029,0.795838462670557
1468,1468,2024-01-16 07:00:00,0.675839715567273,8.397774316026435,0.8165705587829896,0.45,0.0,1.0,0.0,0.0,46.26608269500522,0.0,8.399016716270568,26.904175007464907,4.0,3.5315367852045925,0.0,0.0,7187.008443531135,7187.008443531135,0.0,7187.008443531135,52.10581121560073,0.029,0.8165705587829896
1469,1469,2024-01-16 07:15:00,0.6763112099727396,8.395261250845298,0.8240615554079387,0.45,0.0,1.0,0.0,0.0,45.86655495814062,0.0,8.406850123995234,26.907509203783654,4.0,3.5315367852045925,0.0,0.0,7187.623378219511,7187.62337821951,0.0,7187.623378219511,52.11026949209146,0.029,0.8240615554079387
1470,1470,2024-01-16 07:30:00,0.6748360055051993,8.403124090657288,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,44.89743042353786,6.317268282029022,8.415503447923685,26.91437727380288,4.0,3.5315367852045925,0.0,0.0,7229.464969047771,7229.464969047772,0.0,7229.464969047771,52.41362102559634,0.029,-0.32639492511682594
1471,1471,2024-01-16 07:45:00,0.6732755418039906,8.41144136218473,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-801.6721521983523,8.30303137425098,25.284132338885293,4.0,3.5315367852045925,1770.2200725180342,5887.157589186638,10055.288976578151,10055.288976578151,0.0,10055.288976578151,72.9008450801916,0.029,-0.32639492511682594
1472,1472,2024-01-16 08:00:00,0.6907584259471126,8.31825758970189,0.852621796319241,0.45,0.0,1.0,1.0,0.0,570.5494585361818,0.3246091025746343,8.472719455651134,26.847755936645793,4.375,3.694594276831478,0.0,0.0,7136.924789534926,7136.9247895349245,44.22,7092.704789534926,280.1618391866296,0.158,0.852621796319241
1473,1473,2024-01-16 08:15:00,0.6644842977898824,8.458298692779927,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,378.8321822334438,3.699968505383605,8.534442289732208,26.98198080303429,4.75,3.850709513257187,0.0,0.0,7180.373702047476,7180.373702047476,0.0,7180.373702047476,52.05770933984421,0.029,-0.32639492511682594
1474,1474,2024-01-16 08:30:00,0.6529017187197425,8.520033839223773,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-856.6361018904829,8.41411145028962,25.28579812782358,5.125,3.9996953462174143,1975.4820317224976,6569.78994640705,10231.994517313175,10231.994517313178,0.0,10231.994517313175,74.18196025052052,0.029,-0.3263949251168261
1475,1475,2024-01-16 08:45:00,0.6697206079054474,8.430389159863966,0.9571014649996418,0.45,0.0,1.0,1.0,0.0,1026.8085240931778,-3.2347767445893196,8.657741197413053,26.995172448912253,5.5,4.141377043843303,0.0,0.0,7115.33547412329,7115.335474123288,0.0,7115.33547412329,51.58618218739385,0.029,0.9571014649996418
1476,1476,2024-01-16 09:00:00,0.6318976361071627,8.631985599548823,0.9851798406239892,0.45,0.0,1.0,0.0,0.0,668.757855915542,0.0,8.768230265425258,27.18323462577283,5.375,4.238199521558423,0.0,0.0,7116.96745575791,7116.967455757909,106.38,7010.58745575791,276.91820450243745,0.158,0.9851798406239892
1477,1477,2024-01-16 09:15:00,0.6110653734559801,8.743021559479626,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,641.5323109479566,2.87793863174979,8.867854568854625,27.275234352186718,5.25,4.332210872525057,0.0,0.0,7167.243920588306,7167.243920588305,0.0,7167.243920588306,51.96251842426522,0.029,-0.3263949251168261
1478,1478,2024-01-16 09:30:00,0.5964186709481751,8.821088483846227,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1008.8410275756377,8.725456447969968,25.286937750797737,5.125,4.423471420141396,2205.69708884907,7335.407929023124,10462.903550390589,10462.90355039059,0.0,10462.903550390589,75.85605074033177,0.029,-0.3263949251168261
1479,1479,2024-01-16 09:45:00,0.6114787607932293,8.740818204972088,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-946.8736727875086,8.578204936134584,25.240342018536346,5.0,4.512016255385038,2279.950528010444,7582.349936216772,10564.51987355259,10564.51987355259,0.0,10564.51987355259,76.59276908325629,0.029,-0.32639492511682583
1480,1480,2024-01-16 10:00:00,0.6352532179004295,8.61410034859071,1.0,0.45,0.0,1.0,1.0,0.0,1434.6175395302146,-5.548224700885492,8.907948968566243,27.274414278416184,5.25,4.650522631087382,0.0,0.0,7100.848547391007,7100.848547391008,163.68,6937.1685473910065,274.01815762194474,0.158,1.0
1481,1481,2024-01-16 10:15:00,0.584198571040512,8.88622161635407,0.2530255495024654,0.45,0.0,1.0,0.0,0.0,1076.1666122793924,0.0,9.083734212328112,27.46263230104777,5.5,4.78650489598502,0.0,0.0,7092.72688898536,7092.726888985359,0.0,7092.72688898536,51.42226994514387,0.029,0.2530255495024654
1482,1482,2024-01-16 10:30:00,0.5547312967088205,9.043282188541987,0.8834489896591187,0.45,0.0,1.0,0.0,0.0,1010.2979545551963,0.0,9.239488553480406,27.59448464118234,5.75,4.919922969021043,0.0,0.0,7100.017926876448,7100.017926876447,0.0,7100.017926876448,51.47512996985425,0.029,0.8834489896591187
1483,1483,2024-01-16 10:45:00,0.5318193894479405,9.165402654242477,1.0,0.45,0.0,1.0,0.0,0.0,965.3497706560464,0.0,9.388356384223915,27.73933829416468,6.0,5.050751236096394,0.0,0.0,7101.920676415551,7101.920676415549,0.0,7101.920676415551,51.48892490401274,0.029,1.0
1484,1484,2024-01-16 11:00:00,0.5032746461992758,9.31754613575786,1.0,0.45,0.0,1.0,0.0,0.0,883.5080318515439,0.0,9.524678020874791,27.88197232482873,6.425,5.121413480500024,0.0,0.0,7107.7036902842865,7107.7036902842865,240.0,6867.7036902842865,142.50485157339895,0.083,1.0
1485,1485,2024-01-16 11:15:00,0.4765787062000777,9.459835495953586,0.4265580779091348,0.45,0.0,1.0,0.0,0.0,777.3123026977861,0.0,9.644715905090159,28.014111261305942,6.85,5.178037071330176,0.0,0.0,7113.935662491108,7113.935662491108,0.0,7113.935662491108,51.57603355306053,0.029,0.4265580779091348
1486,1486,2024-01-16 11:30:00,0.4526043341622419,9.58761889891525,-0.1406696085249106,0.45,0.0,1.0,1.0,0.0,681.7672378842362,1.178890253404786,9.75028276353805,28.132645492213264,7.275,5.220089701591987,0.0,0.0,7160.4162007601135,7160.416200760114,0.0,7160.4162007601135,51.913017455510825,0.029,-0.1406696085249106
1487,1487,2024-01-16 11:45:00,0.43138326254457426,9.70072721063742,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1412.9451766077882,9.550077828045112,25.313397305581386,7.7,5.247002312990833,2504.0224944422353,8327.538061796256,10837.027413788162,10837.027413788164,0.0,10837.027413788162,78.56844874996418,0.029,-0.32639492511682583
1488,1488,2024-01-16 12:00:00,0.45675712429241383,9.565484527521434,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1328.8249074179319,9.343035480144644,25.253637458998263,7.5,4.815517477996615,2487.7683192665017,8273.482132690408,10802.170104754028,10802.170104754028,186.78,10615.390104754028,76.9615782594667,0.029,-0.32639492511682594
1489,1489,2024-01-16 12:15:00,0.48902330289166285,9.393505795587437,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1256.4407179148243,9.150992144034388,25.236513832322352,7.300000000000001,4.385272852938125,2390.5471293863193,7950.1570982958265,10683.189591079847,10683.189591079847,0.0,10683.189591079847,77.4531245353289,0.029,-0.3263949251168261
1490,1490,2024-01-16 12:30:00,0.5167337047015669,9.245809353940649,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1165.7958516006233,8.97287362731879,25.22834146364892,7.1000000000000005,3.9563111865984335,2205.097578491484,7333.414158866378,10497.394631402905,10497.394631402905,0.0,10497.394631402905,76.10611107767107,0.029,-0.32639492511682583
1491,1491,2024-01-16 12:45:00,0.5514416942048933,9.060815769887919,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1081.7131497125342,8.807670395258818,25.225262476069275,6.9,3.5286814275901204,1995.549128846044,6636.52637367837,10287.799825116654,10287.799825116655,0.0,10287.799825116654,74.58654873209575,0.029,-0.32639492511682594
1492,1492,2024-01-16 13:00:00,0.5836330385692677,8.889235904425803,0.9297459923825213,0.45,0.0,1.0,1.0,0.0,344.3228985585208,2.9180476913614792,8.943398064996796,27.356403114825866,7.425000000000001,4.065991422322134,0.0,0.0,7136.08296628417,7136.082966284169,377.22,6758.8629662841695,140.24640655039653,0.083,0.9297459923825213
1493,1493,2024-01-16 13:15:00,0.5744729768515254,8.93805903338137,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,705.5019508616022,2.120412153358898,9.037068976416615,27.462917316230993,7.95,4.606425031961372,0.0,0.0,7147.722211945903,7147.722211945903,0.0,7147.722211945903,51.8209860366078,0.029,-0.32639492511682594
