step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1670,1670,2024-01-18 09:30:00,1.0,6.173160692652612,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.174352774666822,24.568325845118604,0.45,-0.37735045867337397,0.0,0.0,7112.157454719029,7112.157454719029,0.0,7112.157454719029,51.56314154671296,0.029,-0.0
1671,1671,2024-01-18 09:45:00,1.0,6.17395541496165,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175147507701855,24.569311210936135,0.5,-0.2890815990823477,0.0,0.0,7117.649687943591,7117.64968794359,0.0,7117.649687943591,51.602960237591034,0.029,-0.0
1672,1672,2024-01-18 10:00:00,1.0,6.174750144051335,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175942249209381,24.570409361865668,1.625,0.6506446630550052,0.0,0.0,7199.0857826821975,7199.0857826821975,1379.22,5819.865782682197,229.8846984159468,0.158,-0.0
1673,1673,2024-01-18 10:15:00,1.0,6.175544881309458,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.176737004062058,24.726627471524466,2.75,1.5305209870874252,0.0,0.0,7194.511722031036,7194.511722031036,0.0,7194.511722031036,52.160209984725014,0.029,-0.0
1674,1674,2024-01-18 10:30:00,1.0,6.176339629490317,0.4035107284233855,0.45,0.0,1.0,0.0,0.0,1191.7650695705936,0.0,6.36013276411806,24.797099229263136,3.875,2.3884813607918307,0.0,0.0,7104.641231764252,7104.641231764252,0.0,7104.641231764252,51.508648930290825,0.029,0.4035107284233855
1675,1675,2024-01-18 10:45:00,1.0,6.27289846662913,0.6332682855564941,0.45,0.0,1.0,0.0,0.0,2078.3060239637857,0.0,6.679375408236809,24.978213974418953,5.0,3.223594495569472,0.0,0.0,7037.341039574965,7037.341039574964,0.0,7037.341039574965,51.0207225369185,0.029,0.6332682855564941
1676,1676,2024-01-18 11:00:00,1.0,6.527524038599525,0.7044142242684056,0.45,0.0,1.0,0.0,0.0,2051.8030767321216,0.0,6.994588799929561,25.249255516517167,5.225,3.1961223864889092,0.0,0.0,7052.7917961136045,7052.791796113603,1970.82,5081.971796113605,105.45091476935731,0.083,0.7044142242684056
1677,1677,2024-01-18 11:15:00,0.9672318785091161,6.844654087546411,0.7256377995769528,0.45,0.0,1.0,0.0,0.0,1585.9992144209864,0.0,7.23844824221507,25.524790462205182,5.45,3.1633260061875883,0.0,0.0,7077.142170979705,7077.142170979703,0.0,7077.142170979705,51.30928073960286,0.029,0.7256377995769528
1678,1678,2024-01-18 11:30:00,0.9151118396960941,7.122453894419818,0.7275865764602422,0.45,0.0,1.0,0.0,0.0,1177.6435055349286,0.0,7.419740915474477,25.756107364652973,5.675000000000001,3.1250743752771113,0.0,0.0,7102.932823849329,7102.932823849328,0.0,7102.932823849329,51.49626297290764,0.029,0.7275865764602422
1679,1679,2024-01-18 11:45:00,0.8755146036640046,7.333507162470855,0.721540853563956,0.45,0.0,1.0,0.0,0.0,850.2584467579312,0.0,7.550864978074004,25.934624536897108,5.9,3.0812365956894125,0.0,0.0,7127.29299514347,7127.292995143469,0.0,7127.29299514347,51.672874214790156,0.029,0.721540853563956
1680,1680,2024-01-18 12:00:00,0.8464363092537693,7.488494471677409,0.7577714059978904,0.45,0.0,1.0,0.0,0.0,867.3227495486656,0.0,7.684613335898471,26.080131552784856,6.425000000000001,3.3396259997190985,0.0,0.0,7113.35438697496,7113.35438697496,1727.94,5385.4143869749605,39.044254305568465,0.029,0.7577714059978904
1681,1681,2024-01-18 12:15:00,0.8215770030789106,7.620994573589407,0.7968567192712886,0.45,0.0,1.0,0.0,0.0,1024.9967739381013,0.0,7.842540267859504,26.223686032542734,6.95,3.586117813374553,0.0,0.0,7102.000068404728,7102.000068404727,0.0,7102.000068404728,51.48950049593428,0.029,0.7968567192712886
1682,1682,2024-01-18 12:30:00,0.7941049264200046,7.7674207421813755,0.011796922920195263,0.45,0.0,1.0,0.0,0.0,1143.7657504508702,0.0,8.018684223795955,26.3811370775822,7.475,3.820316756426364,0.0,0.0,7093.875567058082,7093.875567058081,0.0,7093.875567058082,51.4305978611711,0.029,0.011796922920195263
1683,1683,2024-01-18 12:45:00,0.762682998987186,7.934899615398299,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1228.0764780741686,-2.2981816644211053,8.20741298671883,26.554396638980688,8.0,4.041799442601511,0.0,0.0,7128.740675392455,7128.740675392455,0.0,7128.740675392455,51.6833698965953,0.029,-0.32639492511682594
1684,1684,2024-01-18 13:00:00,0.7281765635387544,8.118818916338439,0.9719852974164302,0.45,0.0,1.0,1.0,0.0,1246.8472603504488,-2.607603156297628,8.398985070058128,26.737206121623995,8.5,4.238227270837565,0.0,0.0,7126.711445701325,7126.711445701326,1534.62,5592.091445701325,116.0358974983025,0.083,0.9719852974164302
1685,1685,2024-01-18 13:15:00,0.6924847435279691,8.309056316995925,0.15779863271765143,0.45,0.0,1.0,0.0,0.0,1235.0047263108277,0.0,8.589154457123499,26.922702065228968,9.0,4.422844570365421,0.0,0.0,7085.754891697816,7085.754891697817,0.0,7085.754891697816,51.371722964809166,0.029,0.15779863271765143
1686,1686,2024-01-18 13:30:00,0.6569045746559501,8.498698617083786,1.0,0.45,0.0,1.0,0.0,0.0,1224.1133219475566,0.0,8.777666950219489,27.108646214923475,9.5,4.595257321757384,0.0,0.0,7086.705042764178,7086.705042764178,0.0,7086.705042764178,51.37861156004029,0.029,1.0
1687,1687,2024-01-18 13:45:00,0.6213885061757447,8.68799926208328,1.0,0.45,0.0,1.0,0.0,0.0,1189.7372720067729,0.0,8.960920628823622,27.292428518353653,10.0,4.755044059502958,0.0,0.0,7089.150502068427,7089.150502068427,0.0,7089.150502068427,51.396341139996096,0.029,1.0
1688,1688,2024-01-18 14:00:00,0.5865376402639104,8.873754377393357,1.0,0.45,0.0,1.0,0.0,0.0,1045.1738325721135,0.0,9.12201478087313,27.466300815255504,9.975,4.792433749232293,0.0,0.0,7100.540072952033,7100.540072952033,998.7,6101.840072952034,126.6131815137547,0.083,1.0
1689,1689,2024-01-18 14:15:00,0.5543360346774264,9.045388935169317,0.869434451995278,0.45,0.0,1.0,0.0,0.0,869.2680301038585,0.0,9.256138390446388,27.62064666904444,9.95,4.829427684212237,0.0,0.0,7110.667014396641,7110.66701439664,0.0,7110.667014396641,51.55233585437565,0.029,0.869434451995278
1690,1690,2024-01-18 14:30:00,0.5267652268807206,9.19234134072576,0.21772088409596801,0.45,0.0,1.0,0.0,0.0,726.7591142567411,0.0,9.368410190189543,27.75226458984137,9.925,4.866033414864863,0.0,0.0,7119.196686534285,7119.196686534285,0.0,7119.196686534285,51.61417597737357,0.029,0.21772088409596801
1691,1691,2024-01-18 14:45:00,0.5037510025132648,9.315007156604299,-0.3260659266404955,0.45,0.0,1.0,1.0,0.0,625.1561421262369,1.5841274282174123,9.4653450005661,27.864430352895955,9.9,4.902250931550939,0.0,0.0,7166.279225755514,7166.279225755511,0.0,7166.279225755514,51.955524386727475,0.029,-0.3260659266404955
1692,1692,2024-01-18 15:00:00,0.4840822701108439,9.419841500309202,1.0,0.45,0.0,1.0,1.0,0.0,578.3037728573764,2.1563065192641164,9.555184521798237,27.96250435854891,10.175,4.993580156164091,0.0,0.0,7166.208480260476,7166.208480260476,582.84,6583.368480260476,136.60489596540486,0.083,1.0
1693,1693,2024-01-18 15:15:00,0.46660192696927644,9.513011729253757,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,574.1651632598733,2.3355102942358488,9.644420017718272,28.053479593584523,10.45,5.080821700200736,0.0,0.0,7165.327970699315,7165.327970699315,0.0,7165.327970699315,51.94862778757004,0.029,-0.3263949251168261
1694,1694,2024-01-18 15:30:00,0.4498066081255417,9.602530778690863,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1364.248483169103,9.451199410414542,25.313317271332924,10.725,5.163890960151761,2489.4604250480043,8279.109508375459,10819.97557065965,10819.975570659652,0.0,10819.97557065965,78.44482288728247,0.029,-0.32639492511682594
1695,1695,2024-01-18 15:45:00,0.4754085203399488,9.466072586588073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1283.036833133612,9.251326710943182,25.25443395484329,11.0,5.242703859467473,2473.7273657503765,8226.786635709463,10787.377938218637,10787.377938218639,0.0,10787.377938218637,78.20849005208512,0.029,-0.32639492511682594
1696,1696,2024-01-18 16:00:00,0.5065573515083076,9.30004931646072,1.0,0.45,0.0,1.0,1.0,0.0,1326.900569227814,-4.657847923189805,9.566876868852207,27.92768009509289,11.0,5.242703859467473,0.0,0.0,7098.001622571402,7098.001622571401,235.26,6862.741622571401,142.40188866835658,0.083,1.0
1697,1697,2024-01-18 16:15:00,0.45964719244056035,9.550080464291813,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,801.3389876342833,0.2021175612430687,9.711149671330519,28.132347554872105,11.0,5.242703859467473,0.0,0.0,7147.470686453678,7147.4706864536765,0.0,7147.470686453678,51.819162476789174,0.029,-0.32639492511682583
1698,1698,2024-01-18 16:30:00,0.43321886287160494,9.690943460894346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.257218577275,9.513713775671155,25.316711956530277,11.0,5.242703859467473,2500.7933227643516,8316.79892102762,10838.831460481118,10838.831460481118,0.0,10838.831460481118,78.58152808848811,0.029,-0.32639492511682594
1699,1699,2024-01-18 16:45:00,0.46313890939954167,9.531469612900443,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1311.9861986639944,9.30930863315313,25.254063383483345,11.0,5.242703859467473,2483.1359343243575,8258.076375750035,10798.150418328976,10798.150418328976,0.0,10798.150418328976,78.28659053288509,0.029,-0.32639492511682583
1700,1700,2024-01-18 17:00:00,0.4954716359353972,9.359136180464333,1.0,0.45,0.0,1.0,1.0,0.0,958.9602460912766,-1.9753407631406021,9.58010679447548,27.949984277084422,10.825,5.011890102593242,0.0,0.0,7118.739901503362,7118.739901503362,0.0,7118.739901503362,281.19022610938276,0.158,1.0
1701,1701,2024-01-18 17:15:00,0.45629792924532464,9.56793203712242,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,186.5557140307986,4.693613543682017,9.638757683415859,28.093771882515618,10.65,4.782523468338801,0.0,0.0,7192.624262721219,7192.624262721217,0.0,7192.624262721219,52.14652590472884,0.029,-0.32639492511682594
1702,1702,2024-01-18 17:30:00,0.44393295466150684,9.633837351654169,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1362.9654465870663,9.446176575655924,25.31296717325401,10.475000000000001,4.554606868225908,2384.921604673351,7931.448491935938,10701.751054729393,10701.751054729393,0.0,10701.751054729393,77.5876951467881,0.029,-0.32639492511682583
1703,1703,2024-01-18 17:45:00,0.47588986464905875,9.463507021420517,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1280.7109996806694,9.24666848980336,25.2509754460242,10.3,4.328131558777745,2317.8550539414223,7708.407662577123,10629.665650657817,10629.665650657817,0.0,10629.665650657817,77.06507596726918,0.029,-0.32639492511682594
1704,1704,2024-01-18 18:00:00,0.5074479704851481,9.29530231731416,0.9921435853752824,0.45,0.0,1.0,1.0,0.0,-173.80528258207647,6.624920252968464,9.341422078404868,27.76005849946359,9.225000000000001,4.089185388459542,0.0,0.0,7183.608720694049,7183.608720694048,0.0,7183.608720694049,283.75254446741496,0.158,0.9921435853752824
1705,1705,2024-01-18 18:15:00,0.4984105636868533,9.343471695549072,-0.001909158532745595,0.45,0.0,1.0,0.0,0.0,-824.4125996763094,0.0,9.233309091668186,27.756718102672412,8.15,3.7829101152618763,0.0,0.0,7253.9400206768905,7253.940020676889,0.0,7253.9400206768905,52.59106514990746,0.029,-0.001909158532745595
1706,1706,2024-01-18 18:30:00,0.5133283792884157,9.263959738392744,0.3525378956132438,0.45,0.0,1.0,0.0,0.0,-1118.698118242496,0.0,9.062514931800806,27.67733706747071,7.075,3.414369929760716,0.0,0.0,7320.600354833171,7320.600354833169,0.0,7320.600354833171,53.07435257254049,0.029,0.3525378956132438
1707,1707,2024-01-18 18:45:00,0.535880933203423,9.143754626025755,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-1362.1853370859465,16.062326061849426,8.856853559653137,27.527125214206475,6.0,2.9880175441725156,0.0,0.0,7392.910003378285,7392.910003378285,0.0,7392.910003378285,53.59859752449257,0.029,-0.32639492511682594
1708,1708,2024-01-18 19:00:00,0.571595503793007,8.953395964783272,0.7370823029806308,0.45,0.0,1.0,1.0,0.0,-1220.3951279892533,16.245681048620344,8.672984439239839,27.348655664319974,6.25,3.1271210109110528,0.0,0.0,7370.288799528986,7370.288799528987,0.0,7370.288799528986,350.0887179776268,0.19,0.7370823029806308
1709,1709,2024-01-18 19:15:00,0.608011804456541,8.759297082246636,0.3506977423316087,0.45,0.0,1.0,0.0,0.0,-833.9375432584759,0.0,8.545902485960942,27.187977895612725,6.5,3.2641698750444843,0.0,0.0,7271.392118535453,7271.392118535453,0.0,7271.392118535453,52.71759285938204,0.029,0.3506977423316087
1710,1710,2024-01-18 19:30:00,0.6367072857936823,8.606350166719674,0.7791419836278562,0.45,0.0,1.0,0.0,0.0,-446.2647843193231,0.0,8.478274368748863,27.071399944582563,6.75,3.399139263199207,0.0,0.0,7230.290940617411,7230.290940617411,0.0,7230.290940617411,52.41960931947624,0.029,0.7791419836278562
1711,1711,2024-01-18 19:45:00,0.6547012564965671,8.510442302873297,0.8097550170476052,0.45,0.0,1.0,0.0,0.0,-150.69786999828628,0.0,8.455969606012092,27.004194775210504,7.0,3.532002058810645,0.0,0.0,7200.9196923059435,7200.9196923059435,0.0,7200.9196923059435,52.20666776921809,0.029,0.8097550170476052
1712,1712,2024-01-18 20:00:00,0.6629307556441604,8.466579072416625,0.8106670713643706,0.45,0.0,1.0,0.0,0.0,-110.04868230637909,0.0,8.43989639254124,26.970147588522657,7.125,3.4579226545342574,0.0,0.0,7207.512833232732,7207.512833232731,0.0,7207.512833232732,342.3568595785548,0.19,0.8106670713643706
1713,1713,2024-01-18 20:15:00,0.6665024830523699,8.447541765330868,0.798995778450879,0.45,0.0,1.0,0.0,0.0,-187.2617156504381,0.0,8.411982422045341,26.944948254434188,7.25,3.3814887103896183,0.0,0.0,7215.670004444967,7215.670004444967,0.0,7215.670004444967,52.313607532226015,0.029,0.798995778450879
1714,1714,2024-01-18 20:30:00,0.6706829341521111,8.425259960969248,0.7824142327873094,0.45,0.0,1.0,0.0,0.0,-260.00267240938973,0.0,8.372914661869897,26.914606187328324,7.375,3.302661940605563,0.0,0.0,7224.039204030332,7224.039204030332,0.0,7224.039204030332,52.37428422921991,0.029,0.7824142327873094
1715,1715,2024-01-18 20:45:00,0.6770173348313706,8.391497605348794,0.7636631291229219,0.45,0.0,1.0,0.0,0.0,-320.5894991120413,0.0,8.324557517860473,26.875552064850943,7.5,3.221403469321336,0.0,0.0,7232.020105604788,7232.020105604788,0.0,7232.020105604788,52.432145765634715,0.029,0.7636631291229219
1716,1716,2024-01-18 21:00:00,0.6852609671682593,8.347559044993178,0.7372649229223983,0.45,0.0,1.0,0.0,0.0,-410.3485481288697,0.0,8.262438324018161,26.8259478668232,7.075,3.094413681872486,0.0,0.0,7246.863558841969,7246.863558841969,0.0,7246.863558841969,286.2511105742578,0.158,0.7372649229223983
1717,1717,2024-01-18 21:15:00,0.6956874481065983,8.291985901591831,0.7063037699396566,0.45,0.0,1.0,0.0,0.0,-512.0664918984777,0.0,8.18472441652254,26.763258514218037,6.65,2.9577209841405976,0.0,0.0,7262.329716198788,7262.3297161987875,0.0,7262.329716198788,52.65189044244122,0.029,0.7063037699396566
1718,1718,2024-01-18 21:30:00,0.708876215627766,8.221689770704007,0.6722028222669131,0.45,0.0,1.0,0.0,0.0,-606.4330880546423,0.0,8.092544342114065,26.6863628024291,6.225,2.8116100343227304,0.0,0.0,7278.303454104661,7278.303454104659,0.0,7278.303454104661,52.767700042258795,0.029,0.6722028222669131
1719,1719,2024-01-18 21:45:00,0.7248797988369118,8.13639067219926,0.6355107418349488,0.45,0.0,1.0,0.0,0.0,-693.2891411251096,0.0,7.98705106865344,26.595655229207498,5.8,2.6563523565126164,0.0,0.0,7294.753874547585,7294.753874547585,0.0,7294.753874547585,52.88696559046999,0.029,0.6355107418349488
1720,1720,2024-01-18 22:00:00,0.7434840603969762,8.037229958084117,0.6110362721363113,0.45,0.0,1.0,0.0,0.0,-685.2880043659238,0.0,7.882789305273474,26.4965040953676,5.35,2.5902825115352326,0.0,0.0,7291.200106665366,7291.200106665366,0.0,7291.200106665366,151.29240221330633,0.083,0.6110362721363113
1721,1721,2024-01-18 22:15:00,0.7631552672060299,7.932382425791861,0.5892659521391884,0.45,0.0,1.0,0.0,0.0,-648.407635021803,0.0,7.784185994273927,26.396865728107855,4.9,2.5078989777582223,0.0,0.0,7291.037536677236,7291.037536677236,0.0,7291.037536677236,52.86002214090996,0.029,0.5892659521391884
1722,1722,2024-01-18 22:30:00,0.7821599198971182,7.83108762694836,0.566029312805528,0.45,0.0,1.0,0.0,0.0,-638.3137831253237,0.0,7.687133714541239,26.299595254320444,4.45,2.409831236759647,0.0,0.0,7294.546275064065,7294.546275064065,0.0,7294.546275064065,52.88546049421448,0.029,0.566029312805528
1723,1723,2024-01-18 22:45:00,0.8005070181474382,7.733297593274155,0.5398932813536627,0.45,0.0,1.0,0.0,0.0,-652.6473957878948,0.0,7.587887605988156,26.202969194502277,4.0,2.2966683544453357,0.0,0.0,7301.532457693246,7301.532457693246,0.0,7301.532457693246,52.936110318276036,0.029,0.5398932813536627
1724,1724,2024-01-18 23:00:00,0.8189315177285218,7.635095010506979,0.4832447316416253,0.45,0.0,1.0,0.0,0.0,-821.5134423720671,0.0,7.462759117001548,26.097275211574186,4.0,1.9853395873437132,0.0,0.0,7340.075591852759,7340.075591852759,0.0,7340.075591852759,152.30656853094476,0.083,0.4832447316416253
1725,1725,2024-01-18 23:15:00,0.840097983713366,7.5222777468077595,0.41363555216999054,0.45,0.0,1.0,0.0,0.0,-960.6339952104474,0.0,7.3163119507119525,25.973085717869797,4.0,1.672599952106678,0.0,0.0,7338.9724479303295,7338.972447930329,0.0,7338.9724479303295,53.20755024749489,0.029,0.41363555216999054
1726,1726,2024-01-18 23:30:00,0.8656714741933615,7.385971042549383,0.338933742191635,0.45,0.0,1.0,0.0,0.0,-1037.970223554646,0.0,7.158019774529157,25.83166321371089,4.0,1.3584658143738282,0.0,0.0,7337.67394625014,7337.67394625014,0.0,7337.67394625014,53.19813611031352,0.029,0.338933742191635
1727,1727,2024-01-18 23:45:00,0.89431274128405,7.233313088956013,0.26202216625659236,0.45,0.0,1.0,0.0,0.0,-1102.8422896038014,0.0,6.989794781557058,25.677421311234898,4.0,1.0429538358720722,0.0,0.0,7336.196840757982,7336.196840757982,0.0,7336.196840757982,53.187427095495366,0.029,0.26202216625659236
1728,1728,2024-01-19 00:00:00,0.9249882234259594,7.069812769139636,0.2422814503844443,0.45,0.0,1.0,0.0,0.0,-1002.7742218314023,0.0,6.836917388998423,25.52091289365791,3.875,1.1236856527167383,0.0,0.0,7334.58763312821,7334.58763312821,0.0,7334.58763312821,53.17576034017952,0.029,0.2422814503844443
1729,1729,2024-01-19 00:15:00,0.9550403088190152,6.909635153994649,0.24687234178127726,0.45,0.0,1.0,0.0,0.0,-833.3596847314453,0.0,6.710011541840134,25.37727743281989,3.75,1.2019876094354927,0.0,0.0,7332.958690546909,7332.958690546909,0.0,7332.958690546909,53.16395050646509,0.029,0.24687234178127726
1730,1730,2024-01-19 00:30:00,0.9811677893681904,6.770375682667545,0.2603583245279878,0.45,0.0,1.0,0.0,0.0,-684.263892126526,0.0,6.6059590043861585,25.25419581042627,3.625,1.2778928320447016,0.0,0.0,7331.469568695382,7331.469568695382,0.0,7331.469568695382,53.153154373041524,0.029,0.2603583245279878
1731,1731,2024-01-19 00:45:00,1.0,6.65545273374605,0.27688484819923126,0.45,0.0,1.0,0.0,0.0,-530.1169758128209,0.0,6.525530839651969,25.153323493802233,3.5,1.351441801338322,0.0,0.0,7317.277936471936,7317.2779364719345,0.0,7317.277936471936,53.05026503942154,0.029,0.27688484819923126
1732,1732,2024-01-19 01:00:00,1.0,6.563787385452835,0.2853174521840895,0.45,0.0,1.0,0.0,0.0,-395.27574804126107,0.0,6.465766374561424,25.074259865099553,3.175,1.3624865166844005,0.0,0.0,7298.144041708393,7298.144041708393,0.0,7298.144041708393,52.911544302385856,0.029,0.2853174521840895
1733,1733,2024-01-19 01:15:00,1.0,6.494194007833736,0.288490852226375,0.45,0.0,1.0,0.0,0.0,-301.95976333152896,0.0,6.4203012066938,25.01383611415243,2.85,1.3618086571101882,0.0,0.0,7285.991127420756,7285.991127420756,0.0,7285.991127420756,52.82343567380048,0.029,0.288490852226375
1734,1734,2024-01-19 01:30:00,1.0,6.441927222666904,0.28791421284634255,0.45,0.0,1.0,0.0,0.0,-245.96759554581396,0.0,6.383415691642021,24.967014244582153,2.5250000000000004,1.3497973145779345,0.0,0.0,7279.356565491165,7279.3565654911645,0.0,7279.356565491165,52.77533509981095,0.029,0.28791421284634255
1735,1735,2024-01-19 01:45:00,1.0,6.40096070135427,0.2842125753608039,0.45,0.0,1.0,0.0,0.0,-218.8370919426344,0.0,6.350687331503856,24.928767609402914,2.2,1.3268181603783702,0.0,0.0,7277.015602075071,7277.01560207507,0.0,7277.015602075071,52.75836311504427,0.029,0.2842125753608039
1736,1736,2024-01-19 02:00:00,1.0,6.366254944941577,0.24919384190204433,0.45,0.0,1.0,0.0,0.0,-378.07770004927596,0.0,6.293559764149204,24.886600518573818,2.1750000000000003,1.0996805729769201,0.0,0.0,7318.599974188402,7318.599974188402,0.0,7318.599974188402,53.05984981286591,0.029,0.24919384190204433
1737,1737,2024-01-19 02:15:00,1.0,6.3207331373627245,0.20086782104319137,0.45,0.0,1.0,0.0,0.0,-407.0074509691513,0.0,6.2320014457397015,24.83373509502233,2.1500000000000004,0.8727906623670136,0.0,0.0,7268.1757398161435,7268.175739816141,0.0,7268.1757398161435,52.69427411366704,0.029,0.20086782104319137
1738,1738,2024-01-19 02:30:00,1.0,6.261282359198738,0.14750829074462737,0.45,0.0,1.0,0.0,0.0,-327.3525929169086,0.0,6.182649356439269,24.779570889696533,2.125,0.646167511239008,0.0,0.0,7226.282920466845,7226.282920466842,0.0,7226.282920466845,52.39055117338463,0.029,0.14750829074462737
1739,1739,2024-01-19 02:45:00,1.0,6.206124241312136,0.09222284213109722,0.45,0.0,1.0,0.0,0.0,-255.5874631268005,0.0,6.144293367839217,24.732732252464174,2.1,0.41982845288179954,0.0,0.0,7192.430526370416,7192.430526370416,0.0,7192.430526370416,52.145121316185524,0.029,0.09222284213109722
1740,1740,2024-01-19 03:00:00,1.0,6.1625378336794725,0.07923459079977316,0.45,0.0,1.0,0.0,0.0,-199.21748595218943,0.0,6.114574089419882,24.694979869286183,2.075,0.48836481668873083,0.0,0.0,7194.31772747808,7194.31772747808,0.0,7194.31772747808,52.15880352421608,0.029,0.07923459079977316
1741,1741,2024-01-19 03:15:00,1.0,6.128710406125871,0.08068025538675011,0.45,0.0,1.0,0.0,0.0,-155.52657703986094,0.0,6.0915486679095325,24.665291751006308,2.05,0.5568780902642511,0.0,0.0,7197.486421283005,7197.486421283004,0.0,7197.486421283005,52.18177655430179,0.029,0.08068025538675011
1742,1742,2024-01-19 03:30:00,1.0,6.102500975227904,0.09625106953353815,0.45,0.0,1.0,0.0,0.0,-121.68710271492856,0.0,6.073707650183808,24.642140817436196,2.025,0.6253644357682494,0.0,0.0,7201.79224207761,7201.792242077609,0.0,7201.79224207761,52.212993755062676,0.029,0.09625106953353815
1743,1743,2024-01-19 03:45:00,1.0,6.082193936444053,0.11238983701447612,0.45,0.0,1.0,0.0,0.0,-95.47211653185333,0.0,6.05988285240065,24.624140284035246,2.0,0.693828057750838,0.0,0.0,7207.101158382645,7207.101158382644,0.0,7207.101158382645,52.251483398274175,0.029,0.11238983701447612
1744,1744,2024-01-19 04:00:00,1.0,6.066458777471695,0.08329210735220285,0.45,0.0,1.0,0.0,0.0,-75.16566223315542,0.0,6.049169029259557,24.610120114374933,1.625,0.44948079316975953,0.0,0.0,7177.908242435854,7177.908242435853,0.0,7177.908242435854,52.039834757659946,0.029,0.08329210735220285
1745,1745,2024-01-19 04:15:00,1.0,6.054265183380281,0.03393862758551272,0.45,0.0,1.0,0.0,0.0,-59.432673040000026,0.0,6.040865494878972,24.599207715987944,1.25,0.20090844414084058,0.0,0.0,7153.283819941482,7153.28381994148,0.0,7153.283819941482,51.86130769457574,0.029,0.03393862758551272
1746,1746,2024-01-19 04:30:00,1.0,6.0448151673086405,-0.0,0.45,0.0,1.0,0.0,0.0,-47.242131196981234,0.0,6.034429532199694,24.590710167904955,0.875,-0.11357125858135039,0.0,0.0,7127.944130715113,7127.944130715112,0.0,7127.944130715113,51.67759494768457,0.029,-0.0
1747,1747,2024-01-19 04:45:00,1.0,6.03749087254213,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.035231236016276,24.574198603533812,0.5,-0.34850616116578154,0.0,0.0,7113.743326742979,7113.743326742978,0.0,7113.743326742979,51.5746391188866,0.029,-0.0
1748,1748,2024-01-19 05:00:00,1.0,6.0348303870028515,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036032192068252,24.56759137183475,0.45,-0.42184475477001226,0.0,0.0,7109.789252779376,7109.789252779376,0.0,7109.789252779376,51.54597208265048,0.029,-0.0
1749,1749,2024-01-19 05:15:00,1.0,6.03563171692448,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036832828294802,24.56554856749107,0.4,-0.4949955791022013,0.0,0.0,7105.394002038392,7105.394002038391,0.0,7105.394002038392,51.51410651477834,0.029,-0.0
1750,1750,2024-01-19 05:30:00,1.0,6.036432513072302,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.037633341906531,24.564819701950835,0.35,-0.5679564774639069,0.0,0.0,7101.261727961654,7101.261727961654,0.0,7101.261727961654,51.484147527721994,0.029,-0.0
1751,1751,2024-01-19 05:45:00,1.0,6.0372330879832505,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.038433789688902,24.564492478878208,0.3,-0.6407310362572012,0.0,0.0,7097.365640351679,7097.365640351678,0.0,7097.365640351679,51.45590089254967,0.029,-0.0
1752,1752,2024-01-19 06:00:00,1.0,6.038033568667464,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.03923418899079,24.564291651772134,0.22499999999999998,-0.5936346646790521,0.0,0.0,7099.832420598182,7099.832420598181,0.0,7099.832420598182,51.47378504933682,0.029,-0.0
1753,1753,2024-01-19 06:15:00,1.0,6.038833992204503,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040034545275052,24.56413720481177,0.15,-0.54723574222119,0.0,0.0,7102.334225136297,7102.334225136296,0.0,7102.334225136297,51.491923132238156,0.029,-0.0
1754,1754,2024-01-19 06:30:00,1.0,6.039634369993203,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040834860541004,24.564005631726683,0.075,-0.5015235937452129,0.0,0.0,7104.866397399499,7104.866397399499,0.0,7104.866397399499,51.51028138114637,0.029,-0.0
1755,1755,2024-01-19 06:45:00,1.0,6.040434705788677,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041635135791253,24.563888631492294,0.0,-0.4570067690175092,0.0,0.0,7107.397447938029,7107.39744793803,0.0,7107.397447938029,51.52863149755071,0.029,-0.0
1756,1756,2024-01-19 07:00:00,1.0,6.041235001051791,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042435371650782,24.563762444705453,-0.25,-0.7015090229647835,0.0,0.0,7094.231559894627,7094.231559894625,457.14,6637.091559894627,48.11891380923605,0.029,-0.0
1757,1757,2024-01-19 07:15:00,1.0,6.042035256609601,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043235567724366,24.563637041175443,-0.5,-0.9460339189922039,0.0,0.0,7082.72784103247,7082.72784103247,0.0,7082.72784103247,51.34977684748541,0.029,-0.0
1758,1758,2024-01-19 07:30:00,1.0,6.042835472547481,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044035724049177,24.56353998900918,-0.75,-1.1905754792546008,0.0,0.0,7072.630231558478,7072.630231558476,0.0,7072.630231558478,51.276569178798965,0.029,-0.0
1759,1759,2024-01-19 07:45:00,1.0,6.043635648765493,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044835841843835,24.563519090017618,-1.0,-1.435136787539411,0.0,0.0,7063.722178166464,7063.722178166463,0.0,7063.722178166464,51.211985791706866,0.029,-0.0
1760,1760,2024-01-19 08:00:00,1.0,6.044435785809069,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045635924411052,24.563701827556105,-0.7,-1.265739642896396,0.0,0.0,7069.771036885876,7069.771036885876,1818.9,5250.871036885876,207.4094059569921,0.158,-0.0
1761,1761,2024-01-19 08:15:00,1.0,6.045235885990078,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046435980545596,24.564105739517675,-0.4,-1.100085889143879,0.0,0.0,7076.215115061914,7076.215115061914,0.0,7076.215115061914,51.302559584198875,0.029,-0.0
1762,1762,2024-01-19 08:30:00,1.0,6.046035955358242,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047236019804231,24.56472933867745,-0.09999999999999998,-0.9382543754834984,0.0,0.0,7083.071752507279,7083.07175250728,0.0,7083.071752507279,51.352270205677776,0.029,-0.0
1763,1763,2024-01-19 08:45:00,1.0,6.04683600303504,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048036051674977,24.565550667913815,0.2,-0.7892855047865993,0.0,0.0,7089.934325156708,7089.934325156707,0.0,7089.934325156708,51.40202385738613,0.029,-0.0
1764,1764,2024-01-19 09:00:00,1.0,6.047636038604703,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048836084714047,24.566530893533148,0.525,-0.5276614686507345,0.0,0.0,7103.425257824432,7103.425257824431,3048.18,4055.2452578244324,160.18218768406507,0.158,-0.0
1765,1765,2024-01-19 09:15:00,1.0,6.048436071070258,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049636125771151,24.567611786727625,0.85,-0.26765330620991035,0.0,0.0,7118.981328420665,7118.981328420663,0.0,7118.981328420665,51.61261463104982,0.029,-0.0
1766,1766,2024-01-19 09:30:00,1.0,6.049236108099305,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050436179202546,24.56874300198546,1.175,0.07161596089565266,0.0,0.0,7143.269781121332,7143.269781121332,0.0,7143.269781121332,51.78870591312966,0.029,-0.0
1767,1767,2024-01-19 09:45:00,1.0,6.050036155367876,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0512362471806505,24.569884319061693,1.5,0.34654834547755176,0.0,0.0,7167.1243780113955,7167.124378011394,0.0,7167.1243780113955,51.96165174058262,0.029,-0.0
1768,1768,2024-01-19 10:00:00,1.0,6.050836216049198,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052036330135003,24.604629540152533,3.125,1.1982034660004246,0.0,0.0,7248.953975589434,7248.953975589433,3893.82,3355.1339755894337,132.52779203578262,0.158,-0.0
1769,1769,2024-01-19 10:15:00,1.0,6.051636291532886,0.16165873042208312,0.45,0.0,1.0,0.0,0.0,1081.8482261394802,0.0,6.13571580204899,24.729321213208134,4.75,1.9294057833601987,0.0,0.0,7142.125039856532,7142.125039856532,0.0,7142.125039856532,51.78040653895986,0.029,0.16165873042208312
1770,1770,2024-01-19 10:30:00,1.0,6.095090973434919,0.4838671609766092,0.45,0.0,1.0,0.0,0.0,1529.788287780975,0.0,6.370899507995725,24.778524264276157,6.375,2.526493142802681,0.0,0.0,7079.715869187981,7079.715869187981,0.0,7079.715869187981,51.32794005161287,0.029,0.4838671609766092
1771,1771,2024-01-19 10:45:00,1.0,6.259031670468789,0.6098388170109909,0.45,0.0,1.0,0.0,0.0,1923.8369142242461,0.0,6.666473725471425,24.971671571802712,8.0,2.9731716241146495,0.0,0.0,7049.000340262491,7049.00034026249,0.0,7049.000340262491,51.10525246690306,0.029,0.6098388170109909
1772,1772,2024-01-19 11:00:00,1.0,6.525880513404093,0.7292296180290788,0.45,0.0,1.0,0.0,0.0,2160.662678197724,0.0,6.998367666273227,25.246118677559224,8.5,3.4284788526206085,0.0,0.0,7034.414133904106,7034.414133904105,4337.52,2696.8941339041057,55.9605532785102,0.083,0.7292296180290788
1773,1773,2024-01-19 11:15:00,0.9680115078222326,6.840498663307501,0.8451548224067652,0.45,0.0,1.0,0.0,0.0,2379.8142584116954,0.0,7.360289778495347,25.686195088276936,9.0,3.8849517432991,0.0,0.0,7025.5890081836915,7025.5890081836915,0.0,7025.5890081836915,50.935520309331764,0.029,0.8451548224067652
1774,1774,2024-01-19 11:30:00,0.8872178740384419,7.2711287313751045,0.9595506689686796,0.45,0.0,1.0,0.0,0.0,2512.473705003576,0.0,7.744173397747755,26.05411628564883,9.5,4.342622164198211,0.0,0.0,7023.735942576982,7023.735942576982,0.0,7023.735942576982,50.92208558368312,0.029,0.9595506689686796
1775,1775,2024-01-19 11:45:00,0.8161276032542226,7.650039874654993,1.0,0.45,0.0,1.0,0.0,0.0,2616.1561823276834,0.0,8.145036388363996,26.439245192453807,10.0,4.801526400230092,0.0,0.0,7021.945006531279,7021.9450065312785,0.0,7021.945006531279,50.909101297351775,0.029,1.0
1776,1776,2024-01-19 12:00:00,0.7416487772020098,8.047012017513287,1.0,0.45,0.0,1.0,0.0,0.0,2100.8690664450996,0.0,8.489054192901419,26.8082614169617,10.25,4.767004877345703,0.0,0.0,7045.358822976276,7045.358822976275,4392.18,2653.178822976276,19.235546466578,0.029,1.0
1777,1777,2024-01-19 12:15:00,0.6734919731286505,8.410287783224293,1.0,0.45,0.0,1.0,0.0,0.0,1576.3213437074446,0.0,8.750267957884837,27.10875869242551,10.5,4.724650914958584,0.0,0.0,7070.213390127896,7070.213390127896,0.0,7070.213390127896,51.259047078427244,0.029,1.0
1778,1778,2024-01-19 12:30:00,0.6208043443367021,8.691112844685378,1.0,0.45,0.0,1.0,0.0,0.0,1246.9851259633608,0.0,8.9423005237705,27.27725040217523,10.75,4.6742283158488265,0.0,0.0,7095.000396410448,7095.000396410447,0.0,7095.000396410448,51.43875287397575,0.029,1.0
1779,1779,2024-01-19 12:45:00,0.5908145382810707,8.850958510961894,1.0,0.45,0.0,1.0,0.0,0.0,879.2459044361063,0.0,9.077945039932457,27.440229660196355,11.0,4.615483164424356,0.0,0.0,7114.708199807858,7114.7081998078565,0.0,7114.708199807858,51.58163444860698,0.029,1.0
1780,1780,2024-01-19 13:00:00,0.5603331080309952,9.013424534194796,1.0,0.45,0.0,1.0,0.0,0.0,598.9566526846494,0.0,9.170606975364496,27.569398515430773,11.25,4.563224305890157,0.0,0.0,7132.227593865176,7132.227593865175,3996.9,3135.3275938651755,65.05804757270239,0.083,1.0
1781,1781,2024-01-19 13:15:00,0.5391122844332886,9.126531523970572,0.5088440792181533,0.45,0.0,1.0,0.0,0.0,378.93731073928063,0.0,9.229526060216537,27.661652534213058,11.5,4.503636536048913,0.0,0.0,7148.361192356004,7148.361192356004,0.0,7148.361192356004,51.82561864458103,0.029,0.5088440792181533
1782,1782,2024-01-19 13:30:00,0.5250467742988482,9.201500692987139,0.177017545748979,0.45,0.0,1.0,0.0,0.0,198.37548934114687,0.0,9.260751821910013,27.72124902325285,11.75,4.436507948737338,0.0,0.0,7162.936347165781,7162.93634716578,0.0,7162.936347165781,51.931288516951916,0.029,0.177017545748979
1783,1783,2024-01-19 13:45:00,0.5167168812822382,9.24589902276567,-0.01895559024441083,0.45,0.0,1.0,1.0,0.0,57.058369726638176,5.725430943381267,9.271180756658206,27.754252493333762,12.0,4.3616218256363375,0.0,0.0,7216.937107738147,7216.937107738146,0.0,7216.937107738147,52.322794031101566,0.029,-0.01895559024441083
1784,1784,2024-01-19 14:00:00,0.5128920889606555,9.266285165839706,1.0,0.45,0.0,1.0,1.0,0.0,-7.629229431044681,6.468974468129296,9.271802290992811,27.768436697016725,12.1,4.3618073958161165,0.0,0.0,7218.204672502148,7218.204672502146,2632.2,4586.004672502148,95.15959695441958,0.083,1.0
1785,1785,2024-01-19 14:15:00,0.5119117208342501,9.271510527953447,-0.13542958598481092,0.45,0.0,1.0,1.0,0.0,-12.51397411411265,6.713290660630651,9.271712613830111,27.773099419716395,12.2,4.361358928828241,0.0,0.0,7217.800866458192,7217.800866458191,0.0,7217.800866458192,52.3290562818219,0.029,-0.13542958598481092
1786,1786,2024-01-19 14:30:00,0.5118659079870757,9.271754710428887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1193.8782077389747,9.103197106451049,25.308721591567746,12.3,4.360269649123426,2239.574792251139,7448.0737957048905,10530.109526629876,10530.109526629876,0.0,10530.109526629876,76.34329406806661,0.029,-0.32639492511682594
1787,1787,2024-01-19 14:45:00,0.5406440347499087,9.118367294782987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1121.8626284936124,8.928557883695625,25.25399029875916,12.4,4.358530566472102,2264.024291604204,7529.384621348995,10558.373651800073,10558.373651800075,0.0,10558.373651800073,76.54820897555054,0.029,-0.32639492511682594
1788,1788,2024-01-19 15:00:00,0.568268383958715,8.971129513500049,1.0,0.45,0.0,1.0,1.0,0.0,783.7725269867416,-0.5970300232045702,9.14979466534534,27.544200898477087,12.55,4.504853049941271,0.0,0.0,7121.968436737655,7121.968436737654,1594.98,5526.988436737654,114.68501006230633,0.083,1.0
1789,1789,2024-01-19 15:15:00,0.5369886103047091,9.1378507070759,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,555.731661316045,2.2283753280243883,9.241718208837902,27.670745439843408,12.7,4.651887982680728,0.0,0.0,7163.2681385849055,7163.268138584905,0.0,7163.2681385849055,51.933694004740566,0.029,-0.32639492511682594
1790,1790,2024-01-19 15:30:00,0.5214286226825345,9.220785441102091,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1179.9837975190146,9.075014465147582,25.30368378445415,12.85,4.7996412287454415,2413.9370780801632,8027.944214203837,10665.765924277452,10665.765924277452,0.0,10665.765924277452,77.32680295101153,0.029,-0.32639492511682594
1791,1791,2024-01-19 15:45:00,0.5459648814671099,9.090007181780305,0.6738137419186299,0.45,0.0,1.0,1.0,0.0,1200.8105085167842,-4.051880258674044,9.353509438413607,27.70226925366492,13.0,4.948120626219179,0.0,0.0,7101.029418929235,7101.029418929234,0.0,7101.029418929235,51.48246328723696,0.029,0.6738137419186299
1792,1792,2024-01-19 16:00:00,0.5007848877060577,9.330816548526712,0.9314018686529061,0.45,0.0,1.0,0.0,0.0,617.3003930030814,0.0,9.468550656919996,27.908810664470074,12.75,4.891181656391904,0.0,0.0,7118.232705972743,7118.232705972743,785.1,6333.132705972743,131.41250364893443,0.083,0.9314018686529061
1793,1793,2024-01-19 16:15:00,0.4778810699942708,9.452893896930536,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,443.4449183081672,4.087383255194857,9.538000689356783,27.971208390466252,12.5,4.830956760663229,0.0,0.0,7183.2532239685,7183.253223968501,0.0,7183.2532239685,52.07858587377162,0.029,-0.32639492511682583
1794,1794,2024-01-19 16:30:00,0.46803016800037767,9.505399204557987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1316.4556798536848,9.35182410450798,25.313237566885537,12.25,4.767502997415177,2455.2951924725257,8165.487416204202,10744.317481726028,10744.317481726028,0.0,10744.317481726028,77.8963017425137,0.029,-0.32639492511682594
1795,1795,2024-01-19 16:45:00,0.4937035120446771,9.368560280801871,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1237.0158942673245,9.159157467668278,25.254308552227723,12.0,4.700874278674744,2449.888230876008,8147.505677384517,10751.496157301432,10751.496157301432,0.0,10751.496157301432,77.94834714043539,0.029,-0.3263949251168261
1796,1796,2024-01-19 17:00:00,0.5241794435078772,9.206123566103015,1.0,0.45,0.0,1.0,1.0,0.0,862.0275148369561,-1.107767797607375,9.401060720388168,27.78506617412202,11.625,4.799729327479491,0.0,0.0,7118.574671107014,7118.574671107013,0.0,7118.574671107014,281.18369950872705,0.158,1.0
1797,1797,2024-01-19 17:15:00,0.4896618766124386,9.390102197655702,-0.14512984744980167,0.45,0.0,1.0,1.0,0.0,537.8902465814629,2.1731898473509044,9.494221400682886,27.91255797567165,11.25,4.8807830996235415,0.0,0.0,7164.321463580708,7164.321463580708,0.0,7164.321463580708,51.94133061096014,0.029,-0.14512984744980167
1798,1798,2024-01-19 17:30:00,0.4739301707729147,9.473952189780364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.3268220604668,9.310994099109369,25.307693255201062,10.875,4.944799416036126,2469.435226668261,8212.512422258036,10767.95031570219,10767.950315702192,0.0,10767.95031570219,78.06763978884088,0.029,-0.32639492511682594
1799,1799,2024-01-19 17:45:00,0.5014121732325408,9.327473116670557,0.13532974742631498,0.45,0.0,1.0,1.0,0.0,931.8783014798476,-1.7830159166345798,9.555702822994782,27.920445549008665,10.5,4.99249330495012,0.0,0.0,7111.364991624045,7111.3649916240465,0.0,7111.364991624045,51.55739618927433,0.029,0.13532974742631498
1800,1800,2024-01-19 18:00:00,0.46125122616541453,9.54153096453834,0.511540823399399,0.45,0.0,1.0,0.0,0.0,-472.0855842629996,0.0,9.53026991207567,28.00844278015975,9.625,4.194655178663895,0.0,0.0,7220.774559006545,7220.774559006543,0.0,7220.774559006545,285.2205950807585,0.158,0.511540823399399
1801,1801,2024-01-19 18:15:00,0.46008610299777475,9.54774107102186,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-1256.3922318121124,12.53079745309933,9.340254135506836,27.952178197879046,8.75,3.401610491414631,0.0,0.0,7396.237501575772,7396.237501575772,0.0,7396.237501575772,53.622721886424344,0.029,-0.32639492511682594
1802,1802,2024-01-19 18:30:00,0.4822791721174097,9.429452012614206,0.0806074047154061,0.45,0.0,1.0,1.0,0.0,-1796.038137459936,18.175478065377646,9.068344758851318,27.779842797500365,7.875,2.6131072299198985,0.0,0.0,7395.748742155549,7395.748742155548,0.0,7395.748742155549,53.61917838062773,0.029,0.0806074047154061
1803,1803,2024-01-19 18:45:00,0.5260815230760174,9.195985482004827,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-2062.234767824415,21.112106094334212,8.756088787188425,27.528587699184556,7.0,1.8288802599142508,0.0,0.0,7393.908321790344,7393.9083217903435,0.0,7393.908321790344,53.60583533298,0.029,-0.32639492511682594
1804,1804,2024-01-19 19:00:00,0.5811127083761304,8.902669264355225,0.48449741151219144,0.45,0.0,1.0,1.0,0.0,-1883.2575962170836,21.326605267102927,8.47135293631388,27.248494003069382,7.25,2.046427230427196,0.0,0.0,7391.264516955071,7391.264516955071,0.0,7391.264516955071,351.0850645553659,0.19,0.48449741151219144
1805,1805,2024-01-19 19:15:00,0.6369578022423378,8.60501491404834,0.5023663351549499,0.45,0.0,1.0,0.0,0.0,-1535.2578525726274,0.0,8.236741142050617,26.98611194869027,7.5,2.264240136708301,0.0,0.0,7350.866321762849,7350.866321762849,0.0,7350.866321762849,53.29378083278066,0.029,0.5023663351549499
1806,1806,2024-01-19 19:30:00,0.6851151199875471,8.348336410466374,0.5430088641606193,0.45,0.0,1.0,0.0,0.0,-1195.3464821152475,0.0,8.054267787598768,26.763033394519635,7.75,2.4823337325185104,0.0,0.0,7348.140874228909,7348.140874228909,0.0,7348.140874228909,53.27402133815959,0.029,0.5430088641606193
1807,1807,2024-01-19 19:45:00,0.724003195715607,8.141062966835815,0.5922152906708215,0.45,0.0,1.0,0.0,0.0,-766.8200346747504,0.0,7.937507173049418,26.591960754976554,8.0,2.7007092882894046,0.0,0.0,7285.96086870511,7285.96086870511,0.0,7285.96086870511,52.82321629811205,0.029,0.5922152906708215
1808,1808,2024-01-19 20:00:00,0.751773830036398,7.9930454859059985,0.6006336379108834,0.45,0.0,1.0,0.0,0.0,-572.8290992800621,0.0,7.850490867656145,26.469270312606778,7.775,2.6249756884496516,0.0,0.0,7279.997784806392,7279.99778480639,0.0,7279.997784806392,345.7998947783036,0.19,0.6006336379108834
1809,1809,2024-01-19 20:15:00,0.7707540295013914,7.891881022757584,0.5914758996447668,0.45,0.0,1.0,0.0,0.0,-547.0491974477411,0.0,7.767428146915581,26.373667878029426,7.55,2.546436039577893,0.0,0.0,7278.8172859209,7278.8172859209,0.0,7278.8172859209,52.771425322926525,0.029,0.5914758996447668
1810,1810,2024-01-19 20:30:00,0.7866908540506901,7.806937747909822,0.5754330187212118,0.45,0.0,1.0,0.0,0.0,-542.033296863967,0.0,7.685136422230889,26.28814427194737,7.324999999999999,2.465134257832452,0.0,0.0,7280.242393972471,7280.24239397247,0.0,7280.242393972471,52.78175735630042,0.029,0.5754330187212118
1811,1811,2024-01-19 20:45:00,0.802199006002779,7.724279298005188,0.5564143333041789,0.45,0.0,1.0,0.0,0.0,-542.9576883699858,0.0,7.6027053801514075,26.20577570725534,7.1,2.381120501608381,0.0,0.0,7283.1159866932085,7283.115986693209,0.0,7283.1159866932085,52.80259090352576,0.029,0.5564143333041789
1812,1812,2024-01-19 21:00:00,0.8176520581195863,7.641914530222605,0.5450288095505926,0.45,0.0,1.0,0.0,0.0,-491.9740518295514,0.0,7.528092417112223,26.126946399024014,7.324999999999999,2.3560667221911067,0.0,0.0,7274.29739587274,7274.29739587274,0.0,7274.29739587274,287.33474713697325,0.158,0.5450288095505926
1813,1813,2024-01-19 21:15:00,0.8323484379680633,7.563582825630222,0.5359473285170675,0.45,0.0,1.0,0.0,0.0,-428.01763016041355,0.0,7.463285278119617,26.055064214506796,7.55,2.3246130256372384,0.0,0.0,7268.180214374141,7268.18021437414,0.0,7268.180214374141,52.694306554212524,0.029,0.5359473285170675
1814,1814,2024-01-19 21:30:00,0.8453824667512142,7.494111452216028,0.5266922944778304,0.45,0.0,1.0,0.0,0.0,-384.96270299281906,0.0,7.405079163927984,25.99096082930432,7.775,2.286580795180082,0.0,0.0,7264.728582424741,7264.728582424741,0.0,7264.728582424741,52.669282222579376,0.029,0.5266922944778304
1815,1815,2024-01-19 21:45:00,0.8568920267956158,7.432765497179368,0.5163234099862143,0.45,0.0,1.0,0.0,0.0,-361.1681533642504,0.0,7.350521376894819,25.93284444226017,8.0,2.241788614106505,0.0,0.0,7263.664296577345,7263.664296577345,0.0,7263.664296577345,52.661566150185756,0.029,0.5163234099862143
1816,1816,2024-01-19 22:00:00,0.8674535930348807,7.376472349124086,0.4733587832245004,0.45,0.0,1.0,0.0,0.0,-542.3246774521665,0.0,7.268196777953042,25.86857468314047,7.25,1.9801431630061146,0.0,0.0,7308.962736208147,7308.962736208147,0.0,7308.962736208147,151.66097677631907,0.083,0.4733587832245004
1817,1817,2024-01-19 22:15:00,0.8804211399507916,7.30735532406228,0.41281070821943305,0.45,0.0,1.0,0.0,0.0,-767.4660638983271,0.0,7.15136675984464,25.781818727773917,6.5,1.6919614041123132,0.0,0.0,7336.58697341786,7336.58697341786,0.0,7336.58697341786,53.190255557279485,0.029,0.41281070821943305
1818,1818,2024-01-19 22:30:00,0.8992611304953348,7.206938174459865,0.3417732164520761,0.45,0.0,1.0,0.0,0.0,-895.9680661084717,0.0,7.014847751850455,25.669555434444614,5.75,1.3785054021182241,0.0,0.0,7335.676481332886,7335.676481332886,0.0,7335.676481332886,53.18365448966343,0.029,0.3417732164520761
1819,1819,2024-01-19 22:45:00,0.9231173630348891,7.079784455024041,0.26301507554582126,0.45,0.0,1.0,0.0,0.0,-987.8203414480694,0.0,6.864259356762105,25.537673014667682,5.0,1.040945617091128,0.0,0.0,7334.500009456192,7334.50000945619,0.0,7334.500009456192,53.17512506855739,0.029,0.26301507554582126
1820,1820,2024-01-19 23:00:00,0.9501147594765537,6.935888331989969,0.2507710043719129,0.45,0.0,1.0,0.0,0.0,-883.1870742941719,0.0,6.729715574030532,25.400325483784858,5.275,1.1784325446259643,0.0,0.0,7333.1211980314465,7333.121198031446,0.0,7333.1211980314465,152.16226485915251,0.083,0.2507710043719129
1821,1821,2024-01-19 23:15:00,0.9767893474540068,6.793712778070144,0.2670111823810232,0.45,0.0,1.0,0.0,0.0,-693.3688971463184,0.0,6.624267118569122,25.276083813206746,5.55,1.3133697270846731,0.0,0.0,7331.690961592526,7331.690961592526,0.0,7331.690961592526,53.154759471545816,0.029,0.2670111823810232
1822,1822,2024-01-19 23:30:00,0.9991698255906272,6.674424829601957,0.2936936984704165,0.45,0.0,1.0,0.0,0.0,-459.6773021587356,0.0,6.554632660866977,25.177820604630288,5.824999999999999,1.4457142340076732,0.0,0.0,7298.860976431552,7298.860976431552,0.0,7298.860976431552,52.91674207912876,0.029,0.2936936984704165
1823,1823,2024-01-19 23:45:00,1.0,6.58775505933927,0.32395447621423246,0.45,0.0,1.0,0.0,0.0,-195.96215977800668,0.0,6.525409156766332,25.11334142099029,6.1,1.5754318318933773,0.0,0.0,7257.009344239191,7257.009344239191,0.0,7257.009344239191,52.613317745734136,0.029,0.32395447621423246
1824,1824,2024-01-20 00:00:00,1.0,6.539309641056375,0.3956642268003793,0.45,0.0,1.0,0.0,0.0,279.44800123418264,0.0,6.569033110744206,25.097318195275278,6.1499999999999995,1.9751081210544956,0.0,0.0,7179.094971109797,7179.0949711097965,0.0,7179.094971109797,52.04843854054603,0.029,0.3956642268003793
1825,1825,2024-01-20 00:15:00,1.0,6.548282891295228,0.4849668170115906,0.45,0.0,1.0,0.0,0.0,789.0568606158514,0.0,6.6907455121830965,25.146828381963182,6.199999999999999,2.374250157665419,0.0,0.0,7127.173041957087,7127.173041957086,0.0,7127.173041957087,51.67200455418888,0.029,0.4849668170115906
1826,1826,2024-01-20 00:30:00,1.0,6.632851658369927,0.5806765830300635,0.45,0.0,1.0,0.0,0.0,1195.600171901469,0.0,6.874760146231499,25.26438178451748,6.25,2.772796863065275,0.0,0.0,7092.914638601903,7092.914638601902,0.0,7092.914638601903,51.4236311298638,0.029,0.5806765830300635
1827,1827,2024-01-20 00:45:00,0.9780053346760835,6.787231566176475,0.6785372618646077,0.45,0.0,1.0,0.0,0.0,1510.4683315210268,0.0,7.107039144431294,25.440825858103192,6.3,3.170678592364141,0.0,0.0,7070.3323606813,7070.3323606813,0.0,7070.3323606813,51.25990961493943,0.029,0.6785372618646077
1828,1828,2024-01-20 01:00:00,0.9387329959720437,6.996553131469007,0.6630377027287337,0.45,0.0,1.0,0.0,0.0,1065.1066972938052,0.0,7.271076831252903,25.62967874019052,5.975,2.8083915100516337,0.0,0.0,7127.760131690546,7127.760131690545,0.0,7127.760131690546,51.67626095475646,0.029,0.6630377027287337
1829,1829,2024-01-20 01:15:00,0.9018666844728255,7.19305057175984,0.6011273737084725,0.45,0.0,1.0,0.0,0.0,330.63951240478957,0.0,7.322549460106327,25.76310919406241,5.65,2.4480063937229173,0.0,0.0,7196.660660491393,7196.660660491392,0.0,7196.660660491393,52.175789788562604,0.029,0.6011273737084725
1830,1830,2024-01-20 01:30:00,0.8821639834196193,7.298065968373429,0.5225753067588623,0.45,0.0,1.0,0.0,0.0,-270.1841447250866,0.0,7.281933007150137,25.80977810810103,5.325,2.0895119572803957,0.0,0.0,7271.546583421493,7271.546583421493,0.0,7271.546583421493,52.71871272980582,0.029,0.5225753067588623
1831,1831,2024-01-20 01:45:00,0.8815661081098324,7.3012526437745935,0.43807482044088103,0.45,0.0,1.0,0.0,0.0,-709.058895506993,0.0,7.174051707183329,25.774807477403073,5.0,1.732899714784258,0.0,0.0,7336.02770073826,7336.02770073826,0.0,7336.02770073826,53.18620083035239,0.029,0.43807482044088103
1832,1832,2024-01-20 02:00:00,0.8958036455169652,7.225366569394575,0.41666041442703283,0.45,0.0,1.0,0.0,0.0,-684.1884613814069,0.0,7.069989810479649,25.69245365397809,5.05,1.8200644320470325,0.0,0.0,7311.272750277072,7311.272750277071,0.0,7311.272750277072,53.00672743950878,0.029,0.41666041442703283
1833,1833,2024-01-20 02:15:00,0.9156683030536362,7.119487944724119,0.4221614413875734,0.45,0.0,1.0,0.0,0.0,-438.90589268663774,0.0,7.00352600302021,25.60842673870078,5.1,1.9071917408013093,0.0,0.0,7276.345628232772,7276.345628232772,0.0,7276.345628232772,52.7535058046876,0.029,0.4221614413875734
