step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1989,1989,2024-01-21 17:15:00,0.44741437651558696,9.615281373171921,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,998.9936404797852,-1.8436746221218068,9.847587273336506,28.24173806101032,9.75,5.431277895882115,0.0,0.0,7142.565118900316,7142.565118900315,0.0,7142.565118900316,51.78359711202729,0.029,-0.3263949251168261
1990,1990,2024-01-21 17:30:00,0.40854020176430345,9.822480724596263,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1457.8021304244012,9.641168457783742,25.3137067580143,9.125,5.0977597096488445,2517.7439933736123,8373.171160088927,10854.72969240712,10854.72969240712,0.0,10854.72969240712,78.69679026995162,0.029,-0.32639492511682583
1991,1991,2024-01-21 17:45:00,0.4395747379122995,9.657066646927444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1371.0040151461883,9.427520949707468,25.250413708878796,8.5,4.752207006472434,2500.475789820389,8315.742913071384,10809.875140614648,10809.875140614648,0.0,10809.875140614648,78.3715947694562,0.029,-0.32639492511682594
1992,1992,2024-01-21 18:00:00,0.4728702847636957,9.479601382209502,0.2702154382733275,0.45,0.0,1.0,1.0,0.0,368.66761131220835,2.5502007984103825,9.59847411312102,27.984689388042653,8.375,4.684079539679968,0.0,0.0,7142.897300454039,7142.897300454038,0.0,7142.897300454039,282.14444336793457,0.158,0.2702154382733275
1993,1993,2024-01-21 18:15:00,0.4514612970877969,9.593711286522042,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-73.26309167451474,6.588262522195525,9.60150638681235,28.056837268751185,8.25,4.6155458076380755,0.0,0.0,7210.167498575547,7210.167498575545,0.0,7210.167498575547,52.27371436467272,0.029,-0.32639492511682594
1994,1994,2024-01-21 18:30:00,0.44956974761772595,9.60379324519752,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1345.8309985577755,9.411417962698804,25.308291556391858,8.125,4.5466048781733654,2366.920754289237,7871.583707553561,10669.505060392346,10669.505060392346,0.0,10669.505060392346,77.35391168784452,0.029,-0.32639492511682594
1995,1995,2024-01-21 18:45:00,0.4824522535592231,9.42852948852934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1264.6143608416135,9.214430049734993,25.24813989905837,8.0,4.477260950709048,2361.5427571805626,7853.69829489528,10662.021024537436,10662.021024537436,0.0,10662.021024537436,77.29965242789642,0.029,-0.32639492511682594
1996,1996,2024-01-21 19:00:00,0.5136117178518024,9.262449543849893,1.0,0.45,0.0,1.0,1.0,0.0,476.9768456195416,1.8347202753170984,9.392780233624357,27.782548297320528,8.0,4.563675037934163,0.0,0.0,7134.458090674322,7134.458090674322,0.0,7134.458090674322,338.88675930703033,0.19,1.0
1997,1997,2024-01-21 19:15:00,0.49030836723140314,9.386656402656621,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,228.69137180982617,4.638987623123848,9.435495818294537,27.87282251523303,8.0,4.649863363024788,0.0,0.0,7185.57100399106,7185.571003991059,0.0,7185.57100399106,52.095389778935186,0.029,-0.32639492511682583
1998,1998,2024-01-21 19:30:00,0.4828086961693517,9.426629649417356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1269.310261389892,9.256194157523542,25.300553249880902,8.0,4.7358315301391976,2416.57810055874,8036.727368213524,10688.193908355395,10688.193908355397,0.0,10688.193908355395,77.48940583557662,0.029,-0.32639492511682594
1999,1999,2024-01-21 19:45:00,0.5117583428403322,9.27232803266103,0.05042422917887692,0.45,0.0,1.0,1.0,0.0,774.523419591347,-0.5557369990530577,9.473858797922677,27.84194946783351,8.0,4.82157314469464,0.0,0.0,7117.356623003784,7117.356623003782,0.0,7117.356623003784,51.60083551677744,0.029,0.05042422917887692
2000,2000,2024-01-21 20:00:00,0.47616265870914765,9.462053029080243,1.0,0.45,0.0,1.0,0.0,0.0,-54.01180331178904,0.0,9.491826685208192,27.94103873190585,7.5,4.472529292572053,0.0,0.0,7173.259907838558,7173.259907838558,0.0,7173.259907838558,340.72984562233154,0.19,1.0
2001,2001,2024-01-21 20:15:00,0.47023368560920625,9.49365445570293,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-459.7068286420622,8.591631405172327,9.423422248504604,27.942219234214587,7.0,4.118970996950769,0.0,0.0,7274.56060582553,7274.560605825529,0.0,7274.56060582553,52.74056439223509,0.029,-0.32639492511682594
2002,2002,2024-01-21 20:30:00,0.4773859467090373,9.455532904040831,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1263.8888158825537,9.24520215464875,25.30319178284128,6.5,3.7609790794089344,2023.1955613471066,6728.469125565175,10380.88812207937,10380.88812207937,0.0,10380.88812207937,75.26143888507544,0.029,-0.3263949251168261
2003,2003,2024-01-21 20:45:00,0.5138336293706343,9.26126675545452,0.3272290751013901,0.45,0.0,1.0,1.0,0.0,-1050.8867465632247,12.81023001568565,9.190997372068678,27.63464412650227,6.0,3.3986237006483244,0.0,0.0,7246.147476423023,7246.147476423023,0.0,7246.147476423023,52.53456920406692,0.029,0.3272290751013901
2004,2004,2024-01-21 21:00:00,0.5233586042665797,9.21049863925913,0.8136386387116573,0.45,0.0,1.0,0.0,0.0,-1206.462616262742,0.0,9.003801501086912,27.56737702867452,6.0,3.393900741599909,0.0,0.0,7293.967597440671,7293.967597440671,0.0,7293.967597440671,288.1117200989065,0.158,0.8136386387116573
2005,2005,2024-01-21 21:15:00,0.5537069142066349,9.048742147278636,0.8007709150134018,0.45,0.0,1.0,0.0,0.0,-1041.641034834927,0.0,8.84484239132008,27.465868366764717,6.0,3.3891590474240743,0.0,0.0,7289.638487088241,7289.638487088241,0.0,7289.638487088241,52.849879031389754,0.029,0.8007709150134018
2006,2006,2024-01-21 21:30:00,0.5777762328673669,8.920452678816934,0.7953338634077612,0.45,0.0,1.0,0.0,0.0,-821.3539139569895,0.0,8.71967981210755,27.339247477056436,6.0,3.384397420800933,0.0,0.0,7274.708807716507,7274.708807716508,0.0,7274.708807716507,52.74163885594468,0.029,0.7953338634077612
2007,2007,2024-01-21 21:45:00,0.604274952286523,8.779214504312833,0.79259963869253,0.45,0.0,1.0,0.0,0.0,-644.5922964822122,0.0,8.621631014809866,27.224086327056,6.0,3.379619660782712,0.0,0.0,7258.209656173622,7258.20965617362,0.0,7258.209656173622,52.62202000725876,0.029,0.79259963869253
2008,2008,2024-01-21 22:00:00,0.6250902799590787,8.66826880781811,0.7725465876617528,0.45,0.0,1.0,0.0,0.0,-618.0045584372587,0.0,8.527662392020892,27.12328949887546,5.75,3.2525630873935176,0.0,0.0,7265.734465318745,7265.734465318746,0.0,7265.734465318745,150.76399015536396,0.083,0.7725465876617528
2009,2009,2024-01-21 22:15:00,0.64308453616224,8.57235942225526,0.7449683367027338,0.45,0.0,1.0,0.0,0.0,-662.6684283894904,0.0,8.42684765959185,27.02635945991649,5.5,3.123061557122108,0.0,0.0,7274.460201791276,7274.460201791275,0.0,7274.460201791276,52.73983646298675,0.029,0.7449683367027338
2010,2010,2024-01-21 22:30:00,0.6613881588434242,8.474801113364549,0.7142828378633512,0.45,0.0,1.0,0.0,0.0,-706.4017217242707,0.0,8.319330735379186,26.925971688951318,5.25,2.9911543902280138,0.0,0.0,7283.606769468015,7283.606769468015,0.0,7283.606769468015,52.80614907864311,0.029,0.7142828378633512
2011,2011,2024-01-21 22:45:00,0.6809620715210275,8.370472158792923,0.6820837501237909,0.45,0.0,1.0,0.0,0.0,-744.2205811400565,0.0,8.206019445969918,26.820136277108478,5.0,2.8568738219290353,0.0,0.0,7292.818704277277,7292.818704277277,0.0,7292.818704277277,52.87293560601026,0.029,0.6820837501237909
2012,2012,2024-01-21 23:00:00,0.701704122919018,8.259917024841634,0.6543423151186358,0.45,0.0,1.0,0.0,0.0,-744.3050257950432,0.0,8.092700331306684,26.710587274981947,4.825,2.756475096153906,0.0,0.0,7294.5804615129855,7294.580461512985,0.0,7294.5804615129855,151.36254457639447,0.083,0.6543423151186358
2013,2013,2024-01-21 23:15:00,0.7229640441241533,8.146601644818263,0.6282834275548299,0.45,0.0,1.0,0.0,0.0,-728.1762233902782,0.0,7.981859097807747,26.600638319718374,4.65,2.654846016718332,0.0,0.0,7296.587019011278,7296.587019011278,0.0,7296.587019011278,52.90025588783177,0.029,0.6282834275548299
2014,2014,2024-01-21 23:30:00,0.7439809013482634,8.034581795813756,0.6026372715290284,0.45,0.0,1.0,0.0,0.0,-715.8671206013839,0.0,7.872909686872215,26.49206385419686,4.475,2.5519957327286016,0.0,0.0,7299.095923464374,7299.095923464374,0.0,7299.095923464374,52.91844544511672,0.029,0.6026372715290284
2015,2015,2024-01-21 23:45:00,0.7645905191304425,7.924732533034741,0.5769453019911044,0.45,0.0,1.0,0.0,0.0,-707.9948194953222,0.0,7.765171635034126,26.385007178853904,4.3,2.447938591181536,0.0,0.0,7302.169786266805,7302.169786266805,0.0,7302.169786266805,52.94073095043434,0.029,0.5769453019911044
2016,2016,2024-01-22 00:00:00,0.784912139234275,7.816418297881314,0.5422934712459706,0.45,0.0,1.0,0.0,0.0,-756.8792427987113,0.0,7.649943759547143,26.27634632781497,3.9749999999999996,2.283738338559684,0.0,0.0,7318.701261890435,7318.701261890434,0.0,7318.701261890435,53.06058414870565,0.029,0.5422934712459706
2017,2017,2024-01-22 00:15:00,0.8058624685426368,7.704753042667746,0.503281130755059,0.45,0.0,1.0,0.0,0.0,-829.4308140371104,0.0,7.523599141865631,26.16104206981192,3.65,2.11549252503934,0.0,0.0,7335.836548116202,7335.836548116201,0.0,7335.836548116202,53.184814973842464,0.029,0.503281130755059
2018,2018,2024-01-22 00:30:00,0.8285748165200859,7.583696227947942,0.46201635692731413,0.45,0.0,1.0,0.0,0.0,-866.4578133141656,0.0,7.391585081342001,26.037964499989396,3.325,1.9432688991920468,0.0,0.0,7339.645045567482,7339.645045567482,0.0,7339.645045567482,53.21242658036425,0.029,0.46201635692731413
2019,2019,2024-01-22 00:45:00,0.8528369772875262,7.454378911057486,0.41928151657549745,0.45,0.0,1.0,0.0,0.0,-874.647073955855,0.0,7.258322648022682,25.910011695107677,3.0,1.76714999969972,0.0,0.0,7338.361997166188,7338.361997166188,0.0,7338.361997166188,53.20312447945487,0.029,0.41928151657549745
2020,2020,2024-01-22 01:00:00,0.8777278994276,7.321710296050892,0.41462925546503065,0.45,0.0,1.0,0.0,0.0,-743.6447113533154,0.0,7.145146502988915,25.786783562261956,2.9,1.8528329592379085,0.0,0.0,7324.170696087804,7324.170696087802,0.0,7324.170696087804,53.10023754663658,0.029,0.41462925546503065
2021,2021,2024-01-22 01:15:00,0.9007542371639048,7.198979915916388,0.42582933054678623,0.45,0.0,1.0,0.0,0.0,-502.8448326600096,0.0,7.068881813923844,25.68390636942438,2.8,1.9360020814586472,0.0,0.0,7284.96717825493,7284.96717825493,0.0,7284.96717825493,52.81601204234825,0.029,0.42582933054678623
2022,2022,2024-01-22 01:30:00,0.9183568636935677,7.105157916513284,0.4425841904646373,0.45,0.0,1.0,0.0,0.0,-275.2776034753602,0.0,7.0274961059228795,25.611521605906606,2.7,2.016694813991042,0.0,0.0,7254.595310428933,7254.595310428932,0.0,7254.595310428933,52.595816000609766,0.029,0.4425841904646373
2023,2023,2024-01-22 01:45:00,0.9292342107157718,7.047181656884936,0.4610496354235638,0.45,0.0,1.0,0.0,0.0,-98.60395596349696,0.0,7.013187062030814,25.569734563503225,2.6,2.0949503595672545,0.0,0.0,7231.724384801398,7231.724384801398,0.0,7231.724384801398,52.430001789810134,0.029,0.4610496354235638
2024,2024,2024-01-22 02:00:00,0.9343352136771951,7.01999331110055,0.4237697384211634,0.45,0.0,1.0,0.0,0.0,-306.2572122529457,0.0,6.967051715176815,25.536340452358257,2.5500000000000003,1.7928123694170377,0.0,0.0,7288.426563648343,7288.426563648342,0.0,7288.426563648343,52.84109258645049,0.029,0.4237697384211634
2025,2025,2024-01-22 02:15:00,0.9401507533332703,6.988996484733669,0.3630409295638806,0.45,0.0,1.0,0.0,0.0,-629.5733634583419,0.0,6.871366740748614,25.478963213588568,2.5,1.4909825425749879,0.0,0.0,7333.175904982882,7333.175904982882,0.0,7333.175904982882,53.1655253111259,0.029,0.3630409295638806
2026,2026,2024-01-22 02:30:00,0.9536809900231804,6.916880323176448,0.29357837173701323,0.45,0.0,1.0,0.0,0.0,-794.4795739446848,0.0,6.7504144555379195,25.3885464182252,2.4499999999999997,1.1894926258803284,0.0,0.0,7332.571043732512,7332.571043732512,0.0,7332.571043732512,53.16114006706072,0.029,0.29357837173701323
2027,2027,2024-01-22 02:45:00,0.9741188149932358,6.807946716086053,0.22080652990595553,0.45,0.0,1.0,0.0,0.0,-881.651355575113,0.0,6.616110214867646,25.27425799472217,2.4,0.888384754282313,0.0,0.0,7331.620952693514,7331.620952693512,0.0,7331.620952693514,53.15425190702798,0.029,0.22080652990595553
2028,2028,2024-01-22 03:00:00,0.9981250482173218,6.679993493001675,0.1916434875164343,0.45,0.0,1.0,0.0,0.0,-833.9669359159042,0.0,6.489120667554946,25.150401163675316,2.375,0.8942417096550309,0.0,0.0,7330.425302967987,7330.425302967986,0.0,7330.425302967987,53.145583446517904,0.029,0.1916434875164343
2029,2029,2024-01-22 03:15:00,1.0,6.549524648526835,0.18137677163777366,0.45,0.0,1.0,0.0,0.0,-694.4967510952819,0.0,6.383508466231743,25.032996346587137,2.3499999999999996,0.9001209605475132,0.0,0.0,7312.684010521076,7312.684010521076,0.0,7312.684010521076,53.0169590762778,0.029,0.18137677163777366
2030,2030,2024-01-22 03:30:00,1.0,6.433744089476449,0.17833201237373927,0.45,0.0,1.0,0.0,0.0,-548.6971536957782,0.0,6.300240090095191,24.932305409550658,2.3249999999999997,0.9060203455419862,0.0,0.0,7293.579679120498,7293.579679120498,0.0,7293.579679120498,52.87845267362361,0.029,0.17833201237373927
2031,2031,2024-01-22 03:45:00,1.0,6.339847631859043,0.1780705308670601,0.45,0.0,1.0,0.0,0.0,-427.27666686800507,0.0,6.235577646920163,24.85074512490101,2.3,0.9119450884608962,0.0,0.0,7278.556332887235,7278.556332887234,0.0,7278.556332887235,52.769533413432455,0.029,0.1780705308670601
2032,2032,2024-01-22 04:00:00,1.0,6.26633507216711,0.16333008420320802,0.45,0.0,1.0,0.0,0.0,-332.7683310457084,0.0,6.185396290690987,24.786360998340204,2.0749999999999997,0.8120657186189234,0.0,0.0,7250.91436964646,7250.914369646462,0.0,7250.91436964646,52.56912917993684,0.029,0.16333008420320802
2033,2033,2024-01-22 04:15:00,1.0,6.209265625674221,0.1418866183889405,0.45,0.0,1.0,0.0,0.0,-259.49089746080887,0.0,6.146442377322796,24.736032704300268,1.8499999999999999,0.7095060314647323,0.0,0.0,7227.6703133443025,7227.6703133443025,0.0,7227.6703133443025,52.4006097717462,0.029,0.1418866183889405
2034,2034,2024-01-22 04:30:00,1.0,6.164971252831938,0.11746866732205415,0.45,0.0,1.0,0.0,0.0,-202.34482509481663,0.0,6.11624398018107,24.696838217599463,1.6249999999999998,0.6043070030581602,0.0,0.0,7208.005513127287,7208.005513127287,0.0,7208.005513127287,52.25803997017283,0.029,0.11746866732205415
2035,2035,2024-01-22 04:45:00,1.0,6.130608195156628,0.09149685092751465,0.45,0.0,1.0,0.0,0.0,-157.97941534643698,0.0,6.092842753451679,24.666370182096845,1.4,0.4965091924989273,0.0,0.0,7191.0874048422065,7191.0874048422065,0.0,7191.0874048422065,52.135383685106,0.029,0.09149685092751465
2036,2036,2024-01-22 05:00:00,1.0,6.103973816819067,0.07426097058556953,0.45,0.0,1.0,0.0,0.0,-123.59812967576914,0.0,6.074708932000191,24.642729442236863,1.4,0.4526984953791446,0.0,0.0,7182.99113003275,7182.99113003275,0.0,7182.99113003275,52.07668569273744,0.029,0.07426097058556953
2037,2037,2024-01-22 05:15:00,1.0,6.083334493713555,0.057126554208498645,0.45,0.0,1.0,0.0,0.0,-96.95669302313507,0.0,6.0606566629347665,24.624378809892406,1.4,0.40901356031274966,0.0,0.0,7175.949151925655,7175.949151925653,0.0,7175.949151925655,52.025631351461,0.029,0.057126554208498645
2038,2038,2024-01-22 05:30:00,1.0,6.067340787340252,0.04457975668619092,0.45,0.0,1.0,0.0,0.0,-76.31279033274394,0.0,6.049767065847537,24.61012910485976,1.4,0.36545620452023264,0.0,0.0,7169.72440548385,7169.724405483848,0.0,7169.72440548385,51.980501939757914,0.029,0.04457975668619092
2039,2039,2024-01-22 05:45:00,1.0,6.054946828874284,-0.0,0.45,0.0,1.0,0.0,0.0,-60.31605747663842,0.0,6.04132816431484,24.599060659141813,1.4,0.32202821843344887,0.0,0.0,7164.141712834577,7164.1417128345765,0.0,7164.141712834577,51.94002741805069,0.029,-0.0
2040,2040,2024-01-22 06:00:00,1.0,6.045342225695448,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042129932917902,24.57693309930024,1.1249999999999998,0.10336722300687838,0.0,0.0,7146.17240436763,7146.1724043676295,0.0,7146.17240436763,51.80974993166532,0.029,-0.0
2041,2041,2024-01-22 06:15:00,1.0,6.041729051518082,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042930711117613,24.567994987448646,0.85,-0.17775200830356627,0.0,0.0,7125.469119702135,7125.469119702134,0.0,7125.469119702135,51.65965111784048,0.029,-0.0
2042,2042,2024-01-22 06:30:00,1.0,6.04253032488997,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043731068797467,24.56522402090008,0.575,-0.383075276381041,0.0,0.0,7111.989651801974,7111.989651801974,0.0,7111.989651801974,51.56192497556432,0.029,-0.0
2043,2043,2024-01-22 06:45:00,1.0,6.043330892857856,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044531272418308,24.564238942298974,0.3,-0.5896271632629023,0.0,0.0,7100.116374470886,7100.116374470885,0.0,7100.116374470886,51.47584371491392,0.029,-0.0
2044,2044,2024-01-22 07:00:00,1.0,6.04413117347374,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045331399156591,24.563766551517922,-0.275,-1.0257035123333555,0.0,0.0,7079.3315139265715,7079.331513926571,25.5,7053.8315139265715,51.14027847596765,0.029,-0.0
2045,2045,2024-01-22 07:15:00,1.0,6.04493133868001,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.04613147115241,24.563461799247786,-0.85,-1.4822320790179977,0.0,0.0,7062.150233575698,7062.150233575697,0.0,7062.150233575698,51.20058919342381,0.029,-0.0
2046,2046,2024-01-22 07:30:00,1.0,6.045731438019547,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0469314956516556,24.563236807125378,-1.425,-1.944912086708224,0.0,0.0,7048.273089075661,7048.273089075661,0.0,7048.273089075661,51.09997989579855,0.029,-0.0
2047,2047,2024-01-22 07:45:00,1.0,6.046531486292871,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047731476101813,24.563107873380584,-2.0,-2.413599971203103,0.0,0.0,7036.9406654391105,7036.94066543911,0.0,7036.9406654391105,51.01781982443355,0.029,-0.0
2048,2048,2024-01-22 08:00:00,1.0,6.047331488758646,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048531416664993,24.563253931222473,-1.45,-1.9949531004856587,0.0,0.0,7046.9381098017775,7046.938109801777,137.58,6909.358109801778,272.9196453371702,0.158,-0.0
2049,2049,2024-01-22 08:15:00,1.0,6.048131449275521,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049331329216809,24.563647134346116,-0.9,-1.5832337953045938,0.0,0.0,7058.838578371196,7058.838578371196,0.0,7058.838578371196,51.17657969319117,0.029,-0.0
2050,2050,2024-01-22 08:30:00,1.0,6.048931375830402,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050131224433269,24.564267725242754,-0.35,-1.1786281943434604,0.0,0.0,7073.101173656862,7073.101173656862,0.0,7073.101173656862,51.27998350901225,0.029,-0.0
2051,2051,2024-01-22 08:45:00,1.0,6.049731279714914,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050931112139573,24.56508113091151,0.2,-0.790300041801415,0.0,0.0,7089.889914286976,7089.889914286975,0.0,7089.889914286976,51.401701878580575,0.029,-0.0
2052,2052,2024-01-22 09:00:00,1.0,6.050531171168784,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0517310006692995,24.56599130819843,0.325,-0.6350809723947843,0.0,0.0,7097.6567126478785,7097.6567126478785,449.88,6647.776712647878,262.5871801495912,0.158,-0.0
2053,2053,2024-01-22 09:15:00,1.0,6.05133105927075,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.05253089420863,24.566972646347455,0.44999999999999996,-0.47939681946374674,0.0,0.0,7106.15764171471,7106.157641714709,0.0,7106.15764171471,51.51964290243165,0.029,-0.0
2054,2054,2024-01-22 09:30:00,1.0,6.052130950337131,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.053330795823491,24.567989304361618,0.575,-0.32324991502542505,0.0,0.0,7115.48286329748,7115.482863297481,0.0,7115.48286329748,51.587250758906734,0.029,-0.0
2055,2055,2024-01-22 09:45:00,1.0,6.052930847886184,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0541307070402155,24.56900906639657,0.7,-0.16664602239636428,0.0,0.0,7125.734863711766,7125.734863711765,0.0,7125.734863711766,51.6615777619103,0.029,-0.0
2056,2056,2024-01-22 10:00:00,1.0,6.053730754294588,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.054930627994768,24.57009858521467,1.5999999999999999,0.5650267821680344,0.0,0.0,7189.420072789572,7189.420072789572,813.9,6375.520072789573,251.8330428751881,0.158,-0.0
2057,2057,2024-01-22 10:15:00,1.0,6.05453067040119,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.055730561700507,24.6157924021425,2.5,1.2291918728868894,0.0,0.0,7243.198694167995,7243.198694167995,0.0,7243.198694167995,52.51319053271797,0.029,-0.0
2058,2058,2024-01-22 10:30:00,1.0,6.055330597718999,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.056532435261499,24.89944319391361,3.3999999999999995,1.8757455072160583,0.0,0.0,7155.64913362893,7155.64913362893,0.0,7155.64913362893,51.878456218809745,0.029,-0.0
2059,2059,2024-01-22 10:45:00,1.0,6.056131501372826,0.450354869012152,0.45,0.0,1.0,0.0,0.0,1702.943177147935,0.0,6.3182483987184925,24.814508080608686,4.3,2.5039984861378115,0.0,0.0,7108.060064938498,7108.060064938497,0.0,7108.060064938498,51.533435470804115,0.029,0.450354869012152
2060,2060,2024-01-22 11:00:00,1.0,6.193760167281533,0.5173081289038971,0.45,0.0,1.0,0.0,0.0,1491.1152190146368,0.0,6.547518395537826,24.920223634787593,4.375,2.4170117672813207,0.0,0.0,7114.915553522255,7114.915553522254,580.08,6534.835553522255,135.5978377355868,0.083,0.5173081289038971
2061,2061,2024-01-22 11:15:00,1.0,6.4384635225272655,0.5257056896653413,0.45,0.0,1.0,0.0,0.0,1052.5157613978138,0.0,6.709594104148467,25.09266137066676,4.449999999999999,2.3289239691626573,0.0,0.0,7127.984269645528,7127.984269645527,0.0,7127.984269645528,51.67788595493008,0.029,0.5257056896653413
2062,2062,2024-01-22 11:30:00,1.0,6.632500992167847,0.5157637799248022,0.45,0.0,1.0,0.0,0.0,685.2328485362272,0.0,6.815396233272104,25.239311266797095,4.5249999999999995,2.2397284384833154,0.0,0.0,7155.649333683487,7155.6493336834865,0.0,7155.649333683487,51.87845766920529,0.029,0.5157637799248022
2063,2063,2024-01-22 11:45:00,0.9821631723406352,6.765070291424414,0.4982293012735244,0.45,0.0,1.0,0.0,0.0,397.37386978145776,0.0,6.877089953038815,25.342411645878677,4.6,2.149412093451733,0.0,0.0,7183.770617521857,7183.770617521857,0.0,7183.770617521857,52.08233697703347,0.029,0.4982293012735244
2064,2064,2024-01-22 12:00:00,0.966652032704843,6.847744665683186,0.4650419679716743,0.45,0.0,1.0,0.0,0.0,96.22803020336123,0.0,6.892635252820661,25.401214038614857,4.675,1.9734292230970676,0.0,0.0,7223.984914505146,7223.984914505145,222.66,7001.324914505146,50.75960563016231,0.029,0.4650419679716743
2065,2065,2024-01-22 12:15:00,0.9596170800746714,6.885240963202001,0.4247105456533677,0.45,0.0,1.0,0.0,0.0,-184.5834390532021,0.0,6.865146942484769,25.416202660643446,4.75,1.7930678554233686,0.0,0.0,7262.903277568259,7262.903277568256,0.0,7262.903277568259,52.65604876236988,0.029,0.4247105456533677
2066,2066,2024-01-22 12:30:00,0.9609339486760506,6.87822205355665,0.38098802540484145,0.45,0.0,1.0,0.0,0.0,-412.2658816575771,0.0,6.802767791479323,25.391165878472556,4.825,1.6082196606315642,0.0,0.0,7299.971674110422,7299.971674110421,0.0,7299.971674110422,52.924794637300565,0.029,0.38098802540484145
2067,2067,2024-01-22 12:45:00,0.9695236193948452,6.832439108625475,0.3352504535916256,0.45,0.0,1.0,0.0,0.0,-588.7879947874411,0.0,6.713339840430519,25.33264440735664,4.9,1.41878538162064,0.0,0.0,7331.592132389679,7331.592132389679,0.0,7331.592132389679,53.154042959825176,0.029,0.3352504535916256
2068,2068,2024-01-22 13:00:00,0.9838879517848067,6.75587721698698,0.3905559144284414,0.45,0.0,1.0,0.0,0.0,-115.86892382129844,0.0,6.696388247316559,25.27842943962325,5.675000000000001,1.9181885628392266,0.0,0.0,7215.389903593835,7215.389903593834,127.38,7088.009903593835,147.07620549957207,0.083,0.3905559144284414
2069,2069,2024-01-22 13:15:00,0.9935363117757907,6.704451458235035,0.4873743768923477,0.45,0.0,1.0,0.0,0.0,593.5002240793318,0.0,6.788141063147679,25.285161194605404,6.45,2.4040069654176546,0.0,0.0,7139.521829720763,7139.521829720762,0.0,7139.521829720763,51.761533265475535,0.029,0.4873743768923477
2070,2070,2024-01-22 13:30:00,0.9860229212178497,6.744497829908861,0.5975143388718583,0.45,0.0,1.0,0.0,0.0,1158.3405527826314,0.0,6.966454189202633,25.377167747023478,7.225,2.875805883057461,0.0,0.0,7093.061350827109,7093.061350827109,0.0,7093.061350827109,51.42469479349654,0.029,0.5975143388718583
2071,2071,2024-01-22 13:45:00,0.9602931311676992,6.881637610876163,0.7101831766788557,0.45,0.0,1.0,0.0,0.0,1577.4808223282757,0.0,7.2090122957081,25.547460039914025,8.0,3.3331230785086663,0.0,0.0,7064.96111915237,7064.961119152369,0.0,7064.96111915237,51.22096811385469,0.029,0.7101831766788557
2072,2072,2024-01-22 14:00:00,0.9205183985856181,7.0936369355386555,0.7291800383801784,0.45,0.0,1.0,0.0,0.0,1326.2916581867014,0.0,7.4130888914485755,25.751521931437555,7.7,3.163927606501401,0.0,0.0,7099.25624422287,7099.256244222869,168.84,6930.41624422287,143.80613706762455,0.083,0.7291800383801784
2073,2073,2024-01-22 14:15:00,0.878795924581929,7.3160177219783185,0.7092066147847111,0.45,0.0,1.0,0.0,0.0,806.3292784642808,0.0,7.537479072148106,25.92757400590206,7.4,2.9921959191576617,0.0,0.0,7137.747528446643,7137.747528446643,0.0,7137.747528446643,51.74866958123816,0.029,0.7092066147847111
2074,2074,2024-01-22 14:30:00,0.8483467908071738,7.478311604997764,0.6747194597974912,0.45,0.0,1.0,0.0,0.0,371.03142254381976,0.0,7.595149914422363,26.045038334416887,7.1,2.8179660945172835,0.0,0.0,7176.634825493168,7176.634825493168,0.0,7176.634825493168,52.03060248482547,0.029,0.6747194597974912
2075,2075,2024-01-22 14:45:00,0.8315725716903474,7.567718192890449,0.6345178419172733,0.45,0.0,1.0,0.0,0.0,28.05344439911241,0.0,7.600247926294208,26.103241909584327,6.8,2.6412669029532307,0.0,0.0,7213.632447625751,7213.632447625751,0.0,7213.632447625751,52.2988352452867,0.029,0.6345178419172733
2076,2076,2024-01-22 15:00:00,0.8259243892149353,7.597823005484395,0.6447831701928483,0.45,0.0,1.0,0.0,0.0,81.19778840503011,0.0,7.6134949979651605,26.12755542075232,7.1,2.8179660945172835,0.0,0.0,7188.559055355129,7188.559055355128,113.16,7075.399055355129,146.81453039861893,0.083,0.6447831701928483
2077,2077,2024-01-22 15:15:00,0.8241662486556969,7.607193894665135,0.6758816220629293,0.45,0.0,1.0,0.0,0.0,301.8657726723762,0.0,7.660570047224078,26.15468454271828,7.4,2.9921959191576617,0.0,0.0,7166.823051615515,7166.823051615515,0.0,7166.823051615515,51.95946712421249,0.029,0.6758816220629293
2078,2078,2024-01-22 15:30:00,0.818353034582637,7.638178325674545,0.7142263855702118,0.45,0.0,1.0,0.0,0.0,485.5423438438577,0.0,7.735802370313636,26.203805429159146,7.7,3.163927606501401,0.0,0.0,7149.595265548712,7149.595265548712,0.0,7149.595265548712,51.83456567522816,0.029,0.7142263855702118
2079,2079,2024-01-22 15:45:00,0.8067509641327679,7.700017361172347,0.7548280961821492,0.45,0.0,1.0,0.0,0.0,625.3043220709485,0.0,7.83246155766276,26.27686189803584,8.0,3.3331230785086663,0.0,0.0,7136.545693401275,7136.545693401272,0.0,7136.545693401275,51.739956277159244,0.029,0.7548280961821492
2080,2080,2024-01-22 16:00:00,0.7905282077540108,7.786484652671122,0.7536463362359509,0.45,0.0,1.0,0.0,0.0,475.0151232017653,0.0,7.906082656680307,26.35704100972285,7.75,3.2185545879996686,0.0,0.0,7160.765382570084,7160.765382570083,15.78,7144.985382570084,148.25844668832926,0.083,0.7536463362359509
2081,2081,2024-01-22 16:15:00,0.7746596520197553,7.871064054734704,0.7348874856378989,0.45,0.0,1.0,0.0,0.0,210.3008847543045,0.0,7.9391220958808075,26.418497438187565,7.5,3.1016135103685,0.0,0.0,7185.1466320887275,7185.1466320887275,0.0,7185.1466320887275,52.09231308264328,0.029,0.7348874856378989
2082,2082,2024-01-22 16:30:00,0.764839293979508,7.923406563089222,0.7093948215947027,0.45,0.0,1.0,0.0,0.0,-11.201777832511118,0.0,7.938203652326189,26.44871564435816,7.25,2.9823395692776633,0.0,0.0,7208.044237522818,7208.044237522816,0.0,7208.044237522818,52.25832072204043,0.029,0.7093948215947027
2083,2083,2024-01-22 16:45:00,0.7619811409067128,7.938640518967221,0.6810727618502754,0.45,0.0,1.0,0.0,0.0,-187.16173043614154,0.0,7.910309392530303,26.448268014558018,7.0,2.8607627074717596,0.0,0.0,7228.78333544188,7228.783335441877,0.0,7228.78333544188,52.40867918195363,0.029,0.6810727618502754
2084,2084,2024-01-22 17:00:00,0.7648072102282868,7.923577569483231,0.6648584061480703,0.45,0.0,1.0,0.0,0.0,-244.65175551128542,0.0,7.873602663737185,26.4260030459145,6.8,2.827633300761202,0.0,0.0,7231.463767324332,7231.4637673243315,0.0,7231.463767324332,285.6428188093111,0.158,0.6648584061480703
2085,2085,2024-01-22 17:15:00,0.7709075837552958,7.891062578584274,0.6532101744710277,0.45,0.0,1.0,0.0,0.0,-246.8582974641686,0.0,7.8365587769876015,26.393599989727456,6.6,2.791120420191577,0.0,0.0,7233.29783804962,7233.297838049619,0.0,7233.29783804962,52.441409325859745,0.029,0.6532101744710277
2086,2086,2024-01-22 17:30:00,0.777827567422344,7.854179065638906,0.6427074962051091,0.45,0.0,1.0,0.0,0.0,-249.2531242951826,0.0,7.799148456652429,26.35781022713178,6.4,2.7512928553017857,0.0,0.0,7235.08919424349,7235.089194243489,0.0,7235.08919424349,52.4543966582653,0.029,0.6427074962051091
2087,2087,2024-01-22 17:45:00,0.7848136877324731,7.816943044385918,0.6321147032373453,0.45,0.0,1.0,0.0,0.0,-255.63908620190074,0.0,7.760759721779017,26.32059822975973,6.2,2.7082039900750687,0.0,0.0,7237.17293331593,7237.172933315929,0.0,7237.17293331593,52.4695037665405,0.029,0.6321147032373453
2088,2088,2024-01-22 18:00:00,0.7919287610823523,7.779019703431062,0.5302921121777652,0.45,0.0,1.0,0.0,0.0,-759.4985460514831,0.0,7.645127892748836,26.256937864667602,5.325,2.049706377625702,0.0,0.0,7341.28393187463,7341.28393187463,0.0,7341.28393187463,289.98071530904787,0.158,0.5302921121777652
2089,2089,2024-01-22 18:15:00,0.806729958559235,7.700129320879277,0.38934139209519014,0.45,0.0,1.0,0.0,0.0,-1210.0438948493056,0.0,7.460435866790343,26.13662592704958,4.45,1.382140437333746,0.0,0.0,7340.615246385436,7340.615246385434,0.0,7340.615246385436,53.21946053629441,0.029,0.38934139209519014
2090,2090,2024-01-22 18:30:00,0.8352182956141759,7.548286484376442,0.23237598461572337,0.45,0.0,1.0,0.0,0.0,-1476.5670025558882,0.0,7.234904887808003,25.96080727301091,3.575,0.7057004041292737,0.0,0.0,7339.347346348496,7339.347346348495,0.0,7339.347346348496,53.2102682610266,0.029,0.23237598461572337
2091,2091,2024-01-22 18:45:00,0.8738872412439666,7.3421810041696585,0.06773586659013776,0.45,0.0,1.0,0.0,0.0,-1616.639500740422,0.0,6.987925606314807,25.746291172449297,2.7,0.020570019057780484,0.0,0.0,7303.458518332425,7303.458518332424,0.0,7303.458518332425,52.95007425791009,0.029,0.06773586659013776
2092,2092,2024-01-22 19:00:00,0.9183107164648269,7.105403881242473,0.014988208549108725,0.45,0.0,1.0,0.0,0.0,-1422.0581712364788,0.0,6.7707920143061795,25.52241189885212,2.7750000000000004,0.1544820561695124,0.0,0.0,7284.3324771537455,7284.332477153745,0.0,7284.3324771537455,346.0057926648029,0.19,0.014988208549108725
2093,2093,2024-01-22 19:15:00,0.9617122087373934,6.874073927429693,-0.0,0.45,0.0,1.0,0.0,0.0,-1117.8541275393345,0.0,6.60029420911346,25.32085305418209,2.85,0.28874134894814535,0.0,0.0,7269.3002717930995,7269.300271793099,0.0,7269.3002717930995,52.70242697049997,0.029,-0.0
2094,2094,2024-01-22 19:30:00,0.9978624112716017,6.681393347922363,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6010941259322,24.68133268482478,2.925,0.423350569876322,0.0,0.0,7234.436583694457,7234.436583694456,0.0,7234.436583694457,52.44966523178482,0.029,-0.0
2095,2095,2024-01-22 19:45:00,1.0,6.600896413491221,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.601875428269938,24.60424768598285,3.0,0.5583007989079739,0.0,0.0,7201.62135294269,7201.621352942687,0.0,7201.62135294269,52.2117548088345,0.029,-0.0
2096,2096,2024-01-22 20:00:00,1.0,6.601484779899868,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.60265336599474,24.58146995438145,2.9,0.6094478749834318,0.0,0.0,7197.826356168653,7197.826356168652,0.0,7197.826356168653,341.896751918011,0.19,-0.0
2097,2097,2024-01-22 20:15:00,1.0,6.602264399919236,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.603430286032658,24.57408284049116,2.8,0.6582043234160163,0.0,0.0,7201.072446199508,7201.072446199507,0.0,7201.072446199508,52.20777523494643,0.029,-0.0
2098,2098,2024-01-22 20:30:00,1.0,6.6030418288135,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604206853502973,24.570968367682305,2.7,0.7046069144859822,0.0,0.0,7205.903328601769,7205.903328601768,0.0,7205.903328601769,52.24279913236283,0.029,-0.0
2099,2099,2024-01-22 20:45:00,1.0,6.603818572584928,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604983253054698,24.56955168131902,2.6,0.7486973745966149,0.0,0.0,7211.090278119058,7211.090278119058,0.0,7211.090278119058,52.28040451636317,0.029,-0.0
2100,2100,2024-01-22 21:00:00,1.0,6.6045950560576445,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.605759558061589,24.569038516316283,2.7,0.8861589415235563,0.0,0.0,7229.361952239849,7229.36195223985,0.0,7229.361952239849,285.5597971134741,0.158,-0.0
2101,2101,2024-01-22 21:15:00,1.0,6.6053714083744675,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.606535807571639,24.56984310220541,2.8,1.024171580342346,0.0,0.0,7251.194480189019,7251.194480189019,0.0,7251.194480189019,52.571159981370386,0.029,-0.0
2102,2102,2024-01-22 21:30:00,1.0,6.606147685592516,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6073120585313525,24.58941183653238,2.9,1.1627382267924038,0.0,0.0,7257.162340374304,7257.162340374304,0.0,7257.162340374304,52.61442696771371,0.029,-0.0
2103,2103,2024-01-22 21:45:00,1.0,6.6069239358327545,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.608089121796951,24.658763595043293,3.0,1.301856086975629,0.0,0.0,7235.458075309253,7235.458075309253,0.0,7235.458075309253,52.45707104599209,0.029,-0.0
2104,2104,2024-01-22 22:00:00,1.0,6.607700592963597,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.60886914861976,24.64850575676187,2.425,0.9482640768134873,0.0,0.0,7255.686789364293,7255.686789364293,0.0,7255.686789364293,150.55550087930908,0.083,-0.0
2105,2105,2024-01-22 22:15:00,1.0,6.608479138002034,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.609648698691192,24.601026979261928,1.85,0.5840346044161158,0.0,0.0,7200.362120577219,7200.362120577217,0.0,7200.362120577219,52.20262537418484,0.029,-0.0
2106,2106,2024-01-22 22:30:00,1.0,6.609258926442283,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.610426163583199,24.57785195277889,1.275,0.20948659677780895,0.0,0.0,7157.414009151207,7157.414009151207,0.0,7157.414009151207,51.891251566346256,0.029,-0.0
2107,2107,2024-01-22 22:45:00,1.0,6.610037433918895,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6112025936416465,24.56990416024944,0.7,-0.2266857350139444,0.0,0.0,7122.428670382099,7122.428670382098,0.0,7122.428670382099,51.63760786027022,0.029,-0.0
2108,2108,2024-01-22 23:00:00,1.0,6.610814381387722,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.611978646926687,24.56723013977839,0.6749999999999999,-0.2477127334553148,0.0,0.0,7120.529862511262,7120.529862511262,0.0,7120.529862511262,147.75099464710868,0.083,-0.0
2109,2109,2024-01-22 23:15:00,1.0,6.611590623063205,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.61275455134686,24.566221990297066,0.6499999999999999,-0.2687591076057611,0.0,0.0,7119.000796155453,7119.000796155452,0.0,7119.000796155453,51.61275577212704,0.029,-0.0
2110,2110,2024-01-22 23:30:00,1.0,6.612366601936032,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.613530378895415,24.56574966856608,0.625,-0.28981711101895924,0.0,0.0,7117.601307744701,7117.6013077447005,0.0,7117.601307744701,51.60260948114909,0.029,-0.0
2111,2111,2024-01-22 23:45:00,1.0,6.613142467907182,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6143061527351925,24.56545905604774,0.6,-0.3108910319818915,0.0,0.0,7116.249180833363,7116.249180833362,0.0,7116.249180833363,51.59280656104189,0.029,-0.0
2112,2112,2024-01-23 00:00:00,1.0,6.613918268624216,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615081880719956,24.5651952740746,0.19999999999999996,-0.5734924818133372,0.0,0.0,7100.942872813046,7100.942872813046,0.0,7100.942872813046,51.481835827894585,0.029,-0.0
2113,2113,2024-01-23 00:15:00,1.0,6.614694019533684,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615857564006802,24.564946449728033,-0.2,-0.8504902582529946,0.0,0.0,7087.0802743688955,7087.0802743688955,0.0,7087.0802743688955,51.3813319891745,0.029,-0.0
2114,2114,2024-01-23 00:30:00,1.0,6.615469725146195,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6166332032463835,24.564706552184315,-0.6,-1.1408430171930755,0.0,0.0,7074.613898564753,7074.613898564752,0.0,7074.613898564753,51.29095076459446,0.029,-0.0
2115,2115,2024-01-23 00:45:00,1.0,6.616245386429572,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.617408798825817,24.56447166192465,-1.0,-1.435136787539411,0.0,0.0,7063.750163734234,7063.750163734233,0.0,7063.750163734234,51.2121886870732,0.029,-0.0
2116,2116,2024-01-23 01:00:00,1.0,6.617021003846274,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.618184350963585,24.5642877669101,-1.0,-1.435136787539411,0.0,0.0,7063.745408482544,7063.745408482543,0.0,7063.745408482544,51.212154211498444,0.029,-0.0
2117,2117,2024-01-23 01:15:00,1.0,6.617796577697128,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.618959861867349,24.56413363635616,-1.0,-1.435136787539411,0.0,0.0,7063.742161081,7063.742161081,0.0,7063.742161081,51.21213066783725,0.029,-0.0
2118,2118,2024-01-23 01:30:00,1.0,6.618572109226065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.619735332827883,24.563998966377355,-1.0,-1.435136787539411,0.0,0.0,7063.73957989975,7063.73957989975,0.0,7063.73957989975,51.21211195427319,0.029,-0.0
2119,2119,2024-01-23 01:45:00,1.0,6.619347600118264,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.620510764675782,24.563879701803014,-1.0,-1.435136787539411,0.0,0.0,7063.737395674819,7063.737395674819,0.0,7063.737395674819,51.21209611864244,0.029,-0.0
2120,2120,2024-01-23 02:00:00,1.0,6.620123051558522,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.621286158085521,24.563802380796318,-0.75,-1.2591447965203078,0.0,0.0,7070.032727329505,7070.032727329504,0.0,7070.032727329505,51.257737273138915,0.029,-0.0
2121,2121,2024-01-23 02:15:00,1.0,6.620898464153007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.622061514870591,24.56374886186882,-0.5,-1.0848400363260144,0.0,0.0,7076.847623219506,7076.847623219506,0.0,7076.847623219506,51.30714526834142,0.029,-0.0
2122,2122,2024-01-23 02:30:00,1.0,6.621673839276136,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.622836836062309,24.563713295950063,-0.25,-0.9122433342445863,0.0,0.0,7084.236819851003,7084.236819851002,0.0,7084.236819851003,51.360716943919776,0.029,-0.0
2123,2123,2024-01-23 02:45:00,1.0,6.622449178239842,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6236121224397095,24.56369642826727,0.0,-0.7413809724243363,0.0,0.0,7092.256485454237,7092.256485454237,0.0,7092.256485454237,51.41885951954322,0.029,-0.0
2124,2124,2024-01-23 03:00:00,1.0,6.623224482042472,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.624387374809093,24.563636744833108,-0.25,-0.9122433342445863,0.0,0.0,7084.237259579835,7084.237259579835,0.0,7084.237259579835,51.360720131953805,0.029,-0.0
2125,2125,2024-01-23 03:15:00,1.0,6.623999751403878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625162591321423,24.56356493767358,-0.5,-1.0848400363260144,0.0,0.0,7076.846435901649,7076.846435901648,0.0,7076.846435901649,51.30713666028696,0.029,-0.0
2126,2126,2024-01-23 03:30:00,1.0,6.624774985851378,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625937771455504,24.563489523144558,-0.75,-1.2591447965203078,0.0,0.0,7070.028990165784,7070.028990165786,0.0,7070.028990165784,51.25771017870194,0.029,-0.0
2127,2127,2024-01-23 03:45:00,1.0,6.62555018419197,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6267129150569914,24.5634116866082,-1.0,-1.435136787539411,0.0,0.0,7063.730078402405,7063.730078402405,0.0,7063.730078402405,51.21204306841744,0.029,-0.0
2128,2128,2024-01-23 04:00:00,1.0,6.626325346058445,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.627488022022767,24.56333097390952,-1.25,-1.5717174123124897,0.0,0.0,7059.208182487581,7059.208182487581,0.0,7059.208182487581,51.17925932303497,0.029,-0.0
2129,2129,2024-01-23 04:15:00,1.0,6.627100471333045,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.628263092233453,24.563243608355698,-1.5,-1.7114237897652271,0.0,0.0,7054.881518057192,7054.881518057192,0.0,7054.881518057192,51.147891005914644,0.029,-0.0
2130,2130,2024-01-23 04:30:00,1.0,6.627875559927619,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.629038125396399,24.563151862558207,-1.75,-1.8542043284777072,0.0,0.0,7050.74757309058,7050.74757309058,0.0,7050.74757309058,51.11791990490671,0.029,-0.0
2131,2131,2024-01-23 04:45:00,1.0,6.6286506115980695,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.629813121327242,24.56305691899502,-2.0,-2.0000007509568696,0.0,0.0,7046.802936782629,7046.802936782629,0.0,7046.802936782629,51.08932129167407,0.029,-0.0
2132,2132,2024-01-23 05:00:00,1.0,6.629425626141197,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.630588079889371,24.563033079958963,-1.6,-1.7048409711169963,0.0,0.0,7055.072681970907,7055.072681970906,0.0,7055.072681970907,51.14927694428908,0.029,-0.0
2133,2133,2024-01-23 05:15:00,1.0,6.63020060341359,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.631363004157052,24.563040365733354,-1.2,-1.4140019654778164,0.0,0.0,7064.446564362554,7064.446564362554,0.0,7064.446564362554,51.217237591628525,0.029,-0.0
2134,2134,2024-01-23 05:30:00,1.0,6.630975544791007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.632137895473971,24.563064289800653,-0.8,-1.1275685346618831,0.0,0.0,7075.105450355863,7075.105450355863,0.0,7075.105450355863,51.29451451508,0.029,-0.0
2135,2135,2024-01-23 05:45:00,1.0,6.631750452605353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.632912754566071,24.563101455118794,-0.4,-0.8456368931409253,0.0,0.0,7087.260023434379,7087.260023434378,0.0,7087.260023434379,51.38263516989925,0.029,-0.0
2136,2136,2024-01-23 06:00:00,1.0,6.632525327823827,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.633687582004146,24.563032896670805,-1.05,-1.4821314107673793,0.0,0.0,7062.134148510987,7062.134148510987,0.0,7062.134148510987,51.200472576704655,0.029,-0.0
2137,2137,2024-01-23 06:15:00,1.0,6.633300171084136,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.634462373220835,24.562929663199398,-1.7,-2.118759485057214,0.0,0.0,7043.780890611804,7043.780890611804,0.0,7043.780890611804,51.06741145693558,0.029,-0.0
2138,2138,2024-01-23 06:30:00,1.0,6.63407498038162,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.63523712672616,24.562810802933896,-2.35,-2.7555234793758614,0.0,0.0,7030.018080069275,7030.018080069276,0.0,7030.018080069275,50.967631080502244,0.029,-0.0
2139,2139,2024-01-23 06:45:00,1.0,6.634849752752022,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.636011841832584,24.56267664519181,-3.0,-3.392443029594519,0.0,0.0,7019.465522344367,7019.465522344367,0.0,7019.465522344367,50.89112503699666,0.029,-0.0
2140,2140,2024-01-23 07:00:00,1.0,6.635624487087981,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.636786517887597,24.562601584268265,-3.0,-3.392443029594519,0.0,0.0,7019.462847336779,7019.462847336781,15.0,7004.462847336779,50.78235564319165,0.029,-0.0
2141,2141,2024-01-23 07:15:00,1.0,6.636399182631372,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.637561157445358,24.562541027437373,-3.0,-3.392443029594519,0.0,0.0,7019.46163715784,7019.46163715784,0.0,7019.46163715784,50.891096869394346,0.029,-0.0
2142,2142,2024-01-23 07:30:00,1.0,6.637173840468171,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.638335761135913,24.562508971507146,-3.0,-3.392443029594519,0.0,0.0,7019.460876380913,7019.460876380913,0.0,7019.460876380913,50.891091353761624,0.029,-0.0
2143,2143,2024-01-23 07:45:00,1.0,6.637948462068614,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639110330191659,24.562557009568987,-3.0,-3.392443029594519,0.0,0.0,7019.4603298121965,7019.460329812195,0.0,7019.4603298121965,50.89108739113843,0.029,-0.0
2144,2144,2024-01-23 08:00:00,1.0,6.638723048440903,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639884868077285,24.562841761517962,-2.225,-2.594664599149129,0.0,0.0,7033.137676726491,7033.137676726491,252.24,6780.897676726491,267.8454582306964,0.158,-0.0
2145,2145,2024-01-23 08:15:00,1.0,6.6394976019452345,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.640659385015429,24.563366078832434,-1.45,-1.794117674738779,0.0,0.0,7052.441700224986,7052.441700224985,0.0,7052.441700224986,51.13020232663115,0.029,-0.0
2146,2146,2024-01-23 08:30:00,1.0,6.640272129351793,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.641433891371257,24.564119829661305,-0.675,-0.9907397957143312,0.0,0.0,7080.774684374653,7080.774684374652,0.0,7080.774684374653,51.335616461716235,0.029,-0.0
2147,2147,2024-01-23 08:45:00,1.0,6.641046640995321,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642208397054315,24.565070399259902,0.1,-0.1892186247487698,0.0,0.0,7124.10716737527,7124.107167375269,0.0,7124.10716737527,51.649776963470714,0.029,-0.0
2148,2148,2024-01-23 09:00:00,1.0,6.641821146979928,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642982910569902,24.566043259648417,-0.175,-0.38560730970246354,0.0,0.0,7111.61805670279,7111.61805670279,792.54,6319.0780567027905,249.60358323976024,0.158,-0.0
2149,2149,2024-01-23 09:15:00,1.0,6.642595656588698,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.643757432882975,24.567057328651316,-0.45,-0.5885856762718732,0.0,0.0,7100.120418911141,7100.12041891114,0.0,7100.120418911141,51.47587303710578,0.029,-0.0
2150,2150,2024-01-23 09:30:00,1.0,6.643370174504566,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.644531965767015,24.568086947769547,-0.725,-0.793393504897307,0.0,0.0,7089.7792948238175,7089.779294823816,0.0,7089.7792948238175,51.40089988747268,0.029,-0.0
2151,2151,2024-01-23 09:45:00,1.0,6.644144702108064,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.645306509901339,24.56910038209209,-1.0,-1.000001985148343,0.0,0.0,7080.451943619205,7080.451943619202,0.0,7080.451943619205,51.33327659123924,0.029,-0.0
2152,2152,2024-01-23 10:00:00,1.0,6.644919240633076,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6460810645831785,24.57030590354999,0.6499999999999999,0.2160525003189408,0.0,0.0,7155.295604065506,7155.295604065505,974.04,6181.255604065506,244.1595963605875,0.158,-0.0
2153,2153,2024-01-23 10:15:00,1.0,6.645693790042721,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.646855638112903,24.66340830044913,2.3,1.359481106225536,0.0,0.0,7220.485952473356,7220.4859524733565,0.0,7220.485952473356,52.34852315543183,0.029,-0.0
2154,2154,2024-01-23 10:30:00,1.0,6.646468354131361,0.3941709378266181,0.45,0.0,1.0,0.0,0.0,735.3550445539424,0.0,6.704519047956503,25.14083773842454,3.9499999999999993,2.424064014547026,0.0,0.0,7092.274042285447,7092.274042285447,0.0,7092.274042285447,51.41898680656949,0.029,0.3941709378266181
2155,2155,2024-01-23 10:45:00,0.9987166039649688,6.676840500866716,0.658920755288423,0.45,0.0,1.0,0.0,0.0,1737.5215861071808,0.0,6.971579732006965,25.30531896419411,5.6,3.4029340845726357,0.0,0.0,7038.98896586012,7038.98896586012,0.0,7038.98896586012,51.03267000248587,0.029,0.658920755288423
2156,2156,2024-01-23 11:00:00,0.967251521482165,6.8445493905000605,0.7567489700104562,0.45,0.0,1.0,0.0,0.0,1965.8956343139926,0.0,7.273662979665751,25.54419259661198,5.799999999999999,3.473438727379703,0.0,0.0,7053.250373961158,7053.250373961158,1127.28,5925.970373961159,122.96388525969405,0.083,0.7567489700104562
2157,2157,2024-01-23 11:15:00,0.9137009661651049,7.129973850339991,0.8034926149253865,0.45,0.0,1.0,0.0,0.0,1669.7398554672798,0.0,7.530383985344813,25.8088094084076,6.0,3.541886517197514,0.0,0.0,7068.388076776886,7068.388076776885,0.0,7068.388076776886,51.24581355663243,0.029,0.8034926149253865
2158,2158,2024-01-23 11:30:00,0.8614874357917987,7.408271967229713,0.8310592686075237,0.45,0.0,1.0,0.0,0.0,1394.596717242656,0.0,7.744953040963011,26.05249006271185,6.200000000000001,3.6082418899193076,0.0,0.0,7083.234986230469,7083.234986230469,0.0,7083.234986230469,51.353453650170906,0.029,0.8310592686075237
2159,2159,2024-01-23 11:45:00,0.8174688386239475,7.64289109013436,0.8512245727954343,0.45,0.0,1.0,0.0,0.0,1175.1134855224939,0.0,7.925893095293824,26.26288496146535,6.4,3.672480318271399,0.0,0.0,7096.489609603287,7096.489609603286,0.0,7096.489609603287,51.449549669623835,0.029,0.8512245727954343
2160,2160,2024-01-23 12:00:00,0.7805202329707356,7.8398271582659795,0.8574979786742237,0.45,0.0,1.0,0.0,0.0,936.534139651806,0.0,8.070269223914508,26.438960361348073,6.550000000000001,3.6624777847408754,0.0,0.0,7114.934148729607,7114.934148729607,950.46,6164.474148729607,44.69243757828965,0.029,0.8574979786742237
2161,2161,2024-01-23 12:15:00,0.7501697359613443,8.001595307326035,0.8577778415836668,0.45,0.0,1.0,0.0,0.0,710.8441266141763,0.0,8.180051319098482,26.580362130984316,6.7,3.6495974596187692,0.0,0.0,7131.338495860425,7131.338495860425,0.0,7131.338495860425,51.70220409498808,0.029,0.8577778415836668
2162,2162,2024-01-23 12:30:00,0.7264854769198662,8.127832408017113,-0.3041745718299072,0.45,0.0,1.0,1.0,0.0,538.2603382652226,1.9864582708094198,8.263681903336183,26.69065944972644,6.85,3.633790759659908,0.0,0.0,7186.294895174783,7186.294895174782,0.0,7186.294895174783,52.10063799001718,0.029,-0.3041745718299072
