step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2163,2163,2024-01-23 12:45:00,0.7083633018035189,8.224423601387244,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-731.339794629676,8.160894726831977,25.282119062509352,7.0,3.6150047823312734,1780.7905848152977,5922.31156391471,10052.041845535285,10052.041845535286,0.0,10052.041845535285,72.87730338013081,0.029,-0.32639492511682594
2164,2164,2024-01-23 13:00:00,0.7176781259431257,8.17477558872314,0.9343431558978427,0.45,0.0,1.0,1.0,0.0,1362.8038516216047,-5.308278281513296,8.43502394447734,26.78340638227069,8.0,4.173043557788967,0.0,0.0,7092.0251817127155,7092.0251817127155,798.54,6293.4851817127155,130.58981752053884,0.083,0.9343431558978427
2165,2165,2024-01-23 13:15:00,0.6752512798296029,8.400910678508216,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1535.2853008927011,-4.4094062672620495,8.662035451603481,27.03084484047989,9.0,4.700034692144475,0.0,0.0,7102.532870730862,7102.532870730862,0.0,7102.532870730862,51.49336331279875,0.029,-0.32639492511682583
2166,2166,2024-01-23 13:30:00,0.6369698083229522,8.604950921638665,1.0,0.45,0.0,1.0,1.0,0.0,1809.5796781310826,-3.341722443681818,8.939826669438633,27.222708230151078,10.0,5.194362571012652,0.0,0.0,7091.215239070787,7091.215239070787,0.0,7091.215239070787,51.41131048326321,0.029,1.0
2167,2167,2024-01-23 13:45:00,0.5986070092714159,8.809424640583353,1.0,0.45,0.0,1.0,0.0,0.0,2080.2707328489946,0.0,9.259671959896608,27.481824888715245,11.0,5.654273993458924,0.0,0.0,7042.309548284842,7042.309548284842,0.0,7042.309548284842,51.05674422506511,0.029,1.0
2168,2168,2024-01-23 14:00:00,0.5426764095857449,9.10753473690798,1.0,0.45,0.0,1.0,0.0,0.0,1791.7649547540323,0.0,9.535298982566857,27.764486741889037,10.875,5.5590780967503095,0.0,0.0,7064.348402909597,7064.348402909595,501.84,6562.508402909597,136.17204936037413,0.083,1.0
2169,2169,2024-01-23 14:15:00,0.48701788875591023,9.404194652930999,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1284.5852640685496,-4.832377364387427,9.732409048591691,28.01486096223201,10.75,5.4638184556652725,0.0,0.0,7128.4700554073615,7128.47005540736,0.0,7128.4700554073615,51.68140790170337,0.029,-0.32639492511682583
2170,2170,2024-01-23 14:30:00,0.44279907199356344,9.639880946274307,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1405.8086453879944,9.533083133183997,25.31503626367737,10.625,5.368496019754236,2503.4810956153315,8325.737551078939,10848.330848834064,10848.330848834064,0.0,10848.330848834064,78.65039865404697,0.029,-0.32639492511682583
2171,2171,2024-01-23 14:45:00,0.4594819831204975,9.550961029967748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.9554192963496,9.327273309651831,25.255464736942276,10.5,5.273109621263816,2485.857213991449,8267.126438221438,10800.58151611984,10800.58151611984,0.0,10800.58151611984,78.30421599186884,0.029,-0.32639492511682594
2172,2172,2024-01-23 15:00:00,0.49203692016725353,9.377443215508539,1.0,0.45,0.0,1.0,1.0,0.0,1450.7185372541203,-5.545139059300692,9.65430068018301,28.007998770825974,10.875,5.416228941693578,0.0,0.0,7089.483126376368,7089.483126376367,296.52,6792.963126376368,140.95398487230963,0.083,1.0
2173,2173,2024-01-23 15:15:00,0.44353691867477296,9.63594822346346,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1087.6339363437733,-1.8518229528214791,9.83644985470383,28.239735357011504,11.25,5.553032939508052,0.0,0.0,7129.573127507761,7129.57312750776,0.0,7129.573127507761,51.689405174431265,0.029,-0.32639492511682594
2174,2174,2024-01-23 15:30:00,0.41104629934290393,9.809123224502322,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1452.6692155747241,9.630744850935383,25.31835119336555,11.625,5.683365727882284,2516.8320511998736,8370.13834661428,10856.87526526556,10856.87526526556,0.0,10856.87526526556,78.71234567317532,0.029,-0.32639492511682594
2175,2175,2024-01-23 15:45:00,0.44154094118414067,9.64658678348853,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1366.1776150677729,9.417853381310188,25.25533518852502,12.0,5.807069665575427,2499.7125712873412,8313.204704489981,10809.558623151124,10809.558623151124,0.0,10809.558623151124,78.36930001784566,0.029,-0.32639492511682583
2176,2176,2024-01-23 16:00:00,0.47471866419438996,9.469749519843901,0.3139962292912478,0.45,0.0,1.0,1.0,0.0,1850.8824141178532,-8.623640545034183,9.810896127009956,28.14126994610283,12.0,5.807069665575427,0.0,0.0,7076.230118773615,7076.230118773614,84.6,6991.630118773614,145.0763249645525,0.083,0.3139962292912478
2177,2177,2024-01-23 16:15:00,0.4150998478274806,9.787517811079528,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1235.2317080749967,-3.1698619613714487,10.026377928903317,28.412480477928803,12.0,5.807069665575427,0.0,0.0,7123.21989297443,7123.21989297443,0.0,7123.21989297443,51.64334422406462,0.029,-0.32639492511682594
2178,2178,2024-01-23 16:30:00,0.37610031650743714,9.99538531301536,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1540.0562561498155,9.808211062320423,25.322809874849572,12.0,5.807069665575427,2541.5243580595725,8459.705530181736,10864.538697490361,10864.53869749036,0.0,10864.538697490361,78.76790555680512,0.029,-0.32639492511682583
2179,2179,2024-01-23 16:45:00,0.40806556156835655,9.82501055684066,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1448.3461044836788,9.582451514175096,25.256023165827028,12.0,5.807069665575427,2525.5333214078487,8399.075849773182,10822.486847154803,10822.486847154803,0.0,10822.486847154803,78.46302964187232,0.029,-0.3263949251168261
2180,2180,2024-01-23 17:00:00,0.44324869488320234,9.637484456272531,0.8976482795280044,0.45,0.0,1.0,1.0,0.0,1390.4872961064516,-5.1013960627669706,9.913964640237069,28.26093866509007,11.55,5.6245083958873785,0.0,0.0,7093.394188663846,7093.394188663845,0.0,7093.394188663846,280.1890704522219,0.158,0.8976482795280044
2181,2181,2024-01-23 17:15:00,0.3942103780876563,9.898858684792792,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,612.4036119393357,1.4367082658598644,10.039731584209232,28.459687594711816,11.1,5.434182517609654,0.0,0.0,7159.479454528945,7159.479454528944,0.0,7159.479454528945,51.906226045334854,0.029,-0.32639492511682583
2182,2182,2024-01-23 17:30:00,0.37068952998768595,10.024224805165634,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1546.2580247687627,9.82080816799466,25.322117603041555,10.649999999999999,5.23628305698811,2541.5243580595725,8465.512387096149,10865.52510630438,10865.52510630438,0.0,10865.52510630438,78.77505702070675,0.029,-0.32639492511682583
2183,2183,2024-01-23 17:45:00,0.4056893756883078,9.83767562758132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1454.1783741358945,9.594135285785573,25.25387426853971,10.2,5.0310056771564575,2527.2990459421235,8404.9480567116,10823.326755832011,10823.326755832011,0.0,10823.326755832011,78.46911897978208,0.029,-0.32639492511682594
2184,2184,2024-01-23 18:00:00,0.44101484188904744,9.649390892731377,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.9425095471074,9.383883784949052,25.234999833681005,9.5,4.797641252978428,2484.8263328566977,8263.698073697602,10773.893861593882,10773.893861593884,0.0,10773.893861593882,425.5688075329584,0.158,-0.32639492511682594
2185,2185,2024-01-23 18:15:00,0.47135255799810577,9.487690865870096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1275.7194581367387,9.188877634760273,25.225578860466623,8.8,4.540682395989502,2428.994125063961,8078.018896893043,10721.29881624895,10721.29881624895,0.0,10721.29881624895,77.72941641780488,0.029,-0.3263949251168261
2186,2186,2024-01-23 18:30:00,0.5093512818933026,9.285157667508697,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1183.6786588495263,9.008011509012972,25.221532309663342,8.100000000000001,4.26118850279852,2312.7223880529864,7691.338139184542,10604.975421556781,10604.975421556781,0.0,10604.975421556781,76.88607180628667,0.029,-0.32639492511682583
2187,2187,2024-01-23 18:45:00,0.5445947050584488,9.097310222038468,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1098.30106083156,8.840260109928373,25.219274030482477,7.4,3.9601326851988445,2166.6376241083494,7205.509263965725,10458.864489174393,10458.864489174395,0.0,10458.864489174393,75.82676754651436,0.029,-0.3263949251168261
2188,2188,2024-01-23 19:00:00,0.5772826041734352,8.92308371975559,0.9944922102598306,0.45,0.0,1.0,1.0,0.0,598.2586693422999,0.8488504665879483,9.030036861147126,27.420301171504807,7.550000000000001,4.279906001780037,0.0,0.0,7130.78134825671,7130.78134825671,0.0,7130.78134825671,338.7121140421937,0.19,0.9944922102598306
2189,2189,2024-01-23 19:15:00,0.5589339528670642,9.020882031218548,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,619.4022507081394,2.184883530459692,9.122651019191565,27.53948958907055,7.7,4.600992667093122,0.0,0.0,7156.75881190074,7156.758811900739,0.0,7156.75881190074,51.886501386280365,0.029,-0.3263949251168261
2190,2190,2024-01-23 19:30:00,0.5442112277693435,9.0993541559894,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1126.4896162305397,8.963739488005794,25.29481733501323,7.85,4.92336301129865,2418.9626145810653,8044.657461223422,10668.260539196594,10668.260539196595,0.0,10668.260539196594,77.34488890917531,0.029,-0.3263949251168261
2191,2191,2024-01-23 19:45:00,0.566434601410558,8.980903574481726,1.0,0.45,0.0,1.0,1.0,0.0,1729.5199882322447,-7.942608225497332,9.31586365321737,27.629135146868343,8.0,5.246985183637235,0.0,0.0,7079.341836310939,7079.341836310939,0.0,7079.341836310939,51.32522831325431,0.029,1.0
2192,2192,2024-01-23 20:00:00,0.5097068106243318,9.283262699372312,1.0,0.45,0.0,1.0,0.0,0.0,888.4850697441152,0.0,9.484455036285443,27.892515155940377,7.7,5.043953988252516,0.0,0.0,7102.724589827007,7102.724589827006,0.0,7102.724589827007,337.37941801678284,0.19,1.0
2193,2193,2024-01-23 20:15:00,0.4761767792029483,9.461977766848285,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,521.0687106814869,3.417588172284189,9.565709050881425,27.97292635082441,7.4,4.839011286484319,0.0,0.0,7183.5331400380455,7183.533140038045,0.0,7183.5331400380455,52.08061526527583,0.029,-0.32639492511682594
2194,2194,2024-01-23 20:30:00,0.4638712007946135,9.52756649976471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1329.2016222626846,9.3776791436952,25.304346037587962,7.1,4.632166290621337,2407.224973620278,8005.622008437511,10714.480644586685,10714.480644586689,0.0,10714.480644586685,77.67998467325347,0.029,-0.32639492511682594
2195,2195,2024-01-23 20:45:00,0.48882210011014404,9.394578206412932,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1248.989615447,9.183137392389003,25.245712458273978,6.8,4.423445837527891,2351.49234830383,7820.274009513114,10661.069277289711,10661.069277289711,0.0,10661.069277289711,77.29275226035041,0.029,-0.3263949251168261
2196,2196,2024-01-23 21:00:00,0.5195946393512653,9.230560572257756,1.0,0.45,0.0,1.0,1.0,0.0,114.7346728004853,4.4530236122240066,9.32179332298186,27.72480437959913,6.35,4.247095321483198,0.0,0.0,7165.563652005346,7165.563652005345,0.0,7165.563652005346,283.03976425421115,0.158,1.0
2197,2197,2024-01-23 21:15:00,0.5027730366659877,9.320219714570285,-0.08886154332489965,0.45,0.0,1.0,1.0,0.0,-436.12602955448,9.131719622644187,9.272944587220731,27.76000379777971,5.9,4.060634046001421,0.0,0.0,7251.48322433171,7251.48322433171,0.0,7251.48322433171,52.5732533764049,0.029,-0.08886154332489965
2198,2198,2024-01-23 21:30:00,0.5087006881928596,9.288625331932058,0.05273925681121761,0.45,0.0,1.0,1.0,0.0,-617.0090785844786,9.90458628325007,9.180620078797823,27.72807094629605,5.45,3.864351396899778,0.0,0.0,7284.6824671007025,7284.682467100701,0.0,7284.6824671007025,52.81394788648009,0.029,0.05273925681121761
2199,2199,2024-01-23 21:45:00,0.5208331323339833,9.223959404659869,0.3413064302342554,0.45,0.0,1.0,0.0,0.0,-795.4463766744087,0.0,9.059412439148929,27.648632537560495,5.0,3.6585421297106793,0.0,0.0,7269.674418898778,7269.674418898777,0.0,7269.674418898778,52.705139537016144,0.029,0.3413064302342554
2200,2200,2024-01-23 22:00:00,0.540888200814376,9.117065889659376,0.8702668055627462,0.45,0.0,1.0,0.0,0.0,-725.6644816968044,0.0,8.948915142741466,27.54594180918929,5.0,3.6585421297106793,0.0,0.0,7255.30678653249,7255.30678653249,0.0,7255.30678653249,150.54761582054917,0.083,0.8702668055627462
2201,2201,2024-01-23 22:15:00,0.5625752082731218,9.00147413990426,0.8634972275454285,0.45,0.0,1.0,0.0,0.0,-573.4475352401256,0.0,8.861768591229122,27.446946920484116,5.0,3.6585421297106793,0.0,0.0,7242.536743317809,7242.536743317807,0.0,7242.536743317809,52.50839138905412,0.029,0.8634972275454285
2202,2202,2024-01-23 22:30:00,0.5810092657654186,8.90322061347032,0.8610429043167509,0.45,0.0,1.0,0.0,0.0,-446.0983233964402,0.0,8.79415555526984,27.363666623056506,5.0,3.6585421297106793,0.0,0.0,7230.748825155125,7230.748825155124,0.0,7230.748825155125,52.42292898237466,0.029,0.8610429043167509
2203,2203,2024-01-23 22:45:00,0.595437843322176,8.826316295092802,0.8601505652877571,0.45,0.0,1.0,0.0,0.0,-346.7817011822365,0.0,8.741775075406862,27.297184950542388,5.0,3.6585421297106793,0.0,0.0,7221.305164242175,7221.305164242174,0.0,7221.305164242175,52.354462440755775,0.029,0.8601505652877571
2204,2204,2024-01-23 23:00:00,0.6066247057492017,8.766690318356755,0.8673658476098717,0.45,0.0,1.0,0.0,0.0,-224.3556258722542,0.0,8.708170309450761,27.24741125277604,5.225,3.7087466282980595,0.0,0.0,7206.580893636624,7206.580893636623,0.0,7206.580893636624,149.53655354295995,0.083,0.8673658476098717
2205,2205,2024-01-23 23:15:00,0.614605118546942,8.7241547181448,0.877330739588381,0.45,0.0,1.0,0.0,0.0,-106.95378529578083,0.0,8.692569820080617,27.21514488977162,5.45,3.75536195296658,0.0,0.0,7195.337740960102,7195.337740960101,0.0,7195.337740960102,52.16619862196074,0.029,0.877330739588381
2206,2206,2024-01-23 23:30:00,0.6191387742120266,8.699990333449898,0.8877063283533346,0.45,0.0,1.0,0.0,0.0,-18.847730766651463,0.0,8.690480422073309,27.19899664785006,5.675000000000001,3.7983232026766784,0.0,0.0,7187.014701752204,7187.014701752204,0.0,7187.014701752204,52.105856587703485,0.029,0.8877063283533346
2207,2207,2024-01-23 23:45:00,0.6207365360041263,8.691474263098007,0.8976427809826057,0.45,0.0,1.0,0.0,0.0,44.15558601453564,0.0,8.69805243904856,27.195745552676705,5.9,3.837553136435554,0.0,0.0,7181.03416116151,7181.03416116151,0.0,7181.03416116151,52.06249766842095,0.029,0.8976427809826057
2208,2208,2024-01-24 00:00:00,0.6201780974107374,8.69445074080077,0.8776026959116178,0.45,0.0,1.0,0.0,0.0,-88.79046321123347,0.0,8.685235698608144,27.19297404157408,5.425000000000001,3.678480762305617,0.0,0.0,7203.547469849105,7203.547469849104,0.0,7203.547469849105,52.225719156406015,0.029,0.8776026959116178
2209,2209,2024-01-24 00:15:00,0.6207632088487088,8.691332096836382,0.843436964860338,0.45,0.0,1.0,0.0,0.0,-305.7752141090474,0.0,8.639143314089553,27.17261732616307,4.95,3.506381077647337,0.0,0.0,7227.638957394498,7227.638957394496,0.0,7227.638957394498,52.40038244111011,0.029,0.843436964860338
2210,2210,2024-01-24 00:30:00,0.6264413558678943,8.661067573224123,0.8022191578034774,0.45,0.0,1.0,0.0,0.0,-501.1464708567185,0.0,8.563091794851045,27.1253288500887,4.475,3.3216832673317005,0.0,0.0,7252.313217013679,7252.313217013678,0.0,7252.313217013679,52.57927082334918,0.029,0.8022191578034774
2211,2211,2024-01-24 00:45:00,0.6380363244840361,8.599266390500087,0.756518784337543,0.45,0.0,1.0,0.0,0.0,-670.8337181634671,0.0,8.461022135775382,27.050574218083938,4.0,3.124809315259778,0.0,0.0,7277.435763583766,7277.435763583765,0.0,7277.435763583766,52.7614092859823,0.029,0.756518784337543
2212,2212,2024-01-24 01:00:00,0.6548644458870885,8.509572503421818,0.752848324096613,0.45,0.0,1.0,0.0,0.0,-544.4257676009116,0.0,8.3783414780222,26.964834204926177,4.1,3.221144035879059,0.0,0.0,7245.9496092891495,7245.949609289148,0.0,7245.9496092891495,52.53313466734634,0.029,0.752848324096613
2213,2213,2024-01-24 01:15:00,0.6721070735618432,8.417669297915376,0.7666428196392581,0.45,0.0,1.0,0.0,0.0,-295.83187557282673,0.0,8.333782493509094,26.894479762446487,4.2,3.3174743550297285,0.0,0.0,7219.455376771941,7219.455376771939,0.0,7219.455376771941,52.34105148159657,0.029,0.7666428196392581
2214,2214,2024-01-24 01:30:00,0.6838691575285102,8.35497739037304,0.7867810414687298,0.45,0.0,1.0,0.0,0.0,-89.76824928461865,0.0,8.320820292249786,26.852611734363318,4.300000000000001,3.413801000540106,0.0,0.0,7198.520889875018,7198.520889875018,0.0,7198.520889875018,52.189276451593884,0.029,0.7867810414687298
2215,2215,2024-01-24 01:45:00,0.6891208471257307,8.326985884819855,0.8092308366245419,0.45,0.0,1.0,0.0,0.0,70.84378311413805,0.0,8.332484534620825,26.838892143713124,4.4,3.510123247419406,0.0,0.0,7182.379911660022,7182.37991166002,0.0,7182.379911660022,52.072254359535165,0.029,0.8092308366245419
2216,2216,2024-01-24 02:00:00,0.6891301447993677,8.32693632821937,0.8402299482417289,0.45,0.0,1.0,0.0,0.0,241.7662725413504,0.0,8.370356441083542,26.851143184957316,4.625,3.6577500556238842,0.0,0.0,7163.4558633521765,7163.4558633521765,0.0,7163.4558633521765,51.935055009303284,0.029,0.8402299482417289
2217,2217,2024-01-24 02:15:00,0.6843635434112748,8.352342313617905,0.8744853726589671,0.45,0.0,1.0,0.0,0.0,399.335440484589,0.0,8.432389272586647,26.88839739407742,4.85,3.80403280524534,0.0,0.0,7149.0551396481005,7149.0551396481005,0.0,7149.0551396481005,51.83064976244873,0.029,0.8744853726589671
2218,2218,2024-01-24 02:30:00,0.6748812801440028,8.402882776832465,0.9096810905220093,0.45,0.0,1.0,0.0,0.0,521.8476625974452,0.0,8.513208807838765,26.947988119716562,5.074999999999999,3.9489649806285994,0.0,0.0,7138.1911078030535,7138.191107803053,0.0,7138.1911078030535,51.75188553157214,0.029,0.9096810905220093
2219,2219,2024-01-24 02:45:00,0.6613947005940024,8.474766245833967,0.9449789136562968,0.45,0.0,1.0,0.0,0.0,614.9311651319227,0.0,8.60830395985271,27.025771591262988,5.3,4.092525386947932,0.0,0.0,7130.027089350025,7130.027089350025,0.0,7130.027089350025,51.69269639778768,0.029,0.9449789136562968
2220,2220,2024-01-24 03:00:00,0.6448271902964406,8.563071075719972,0.9423163138087884,0.45,0.0,1.0,0.0,0.0,458.1411844943891,0.0,8.67935758810668,27.10610424937063,5.0,3.9842615132924455,0.0,0.0,7151.096305407613,7151.096305407613,0.0,7151.096305407613,51.8454482142052,0.029,0.9423163138087884
2221,2221,2024-01-24 03:15:00,0.6293507912658325,8.645560282553113,0.9235378830800268,0.45,0.0,1.0,0.0,0.0,202.5153625215145,0.0,8.711211571381162,27.166407174900616,4.699999999999999,3.87094321066112,0.0,0.0,7172.329898741426,7172.329898741426,0.0,7172.329898741426,51.999391765875345,0.029,0.9235378830800268
2222,2222,2024-01-24 03:30:00,0.6198761845669272,8.696059936258278,0.8982442773775183,0.45,0.0,1.0,0.0,0.0,-14.189926564364944,0.0,8.709833558870786,27.19589072698056,4.3999999999999995,3.7526892826034164,0.0,0.0,7192.447459302751,7192.44745930275,0.0,7192.447459302751,52.145244079944945,0.029,0.8982442773775183
2223,2223,2024-01-24 03:45:00,0.6171690388486504,8.710489022936693,0.8698404483307811,0.45,0.0,1.0,0.0,0.0,-190.0812582229118,0.0,8.681482459120906,27.195210028596712,4.1,3.6295918338546964,0.0,0.0,7210.959865415224,7210.959865415224,0.0,7210.959865415224,52.279459024260376,0.029,0.8698404483307811
2224,2224,2024-01-24 04:00:00,0.6200810665690198,8.694967915187124,0.836682099123205,0.45,0.0,1.0,0.0,0.0,-350.83336950193427,0.0,8.628480422467911,27.167689740559965,3.9499999999999997,3.482506304802709,0.0,0.0,7230.919101263677,7230.919101263677,0.0,7230.919101263677,52.42416348416166,0.029,0.836682099123205
2225,2225,2024-01-24 04:15:00,0.6278252682436435,8.65369132026138,0.801620709033847,0.45,0.0,1.0,0.0,0.0,-487.9562564357169,0.0,8.554452223270614,27.116413877699483,3.8,3.3354131180856426,0.0,0.0,7248.705791033919,7248.705791033917,0.0,7248.705791033919,52.55311698499592,0.029,0.801620709033847
2226,2226,2024-01-24 04:30:00,0.6398378219252435,8.589664409138452,0.7658525091792652,0.45,0.0,1.0,0.0,0.0,-595.1056333191565,0.0,8.463995749391113,27.045065183408315,3.65,3.1883174299166486,0.0,0.0,7264.561603685353,7264.561603685353,0.0,7264.561603685353,52.668071626718806,0.029,0.7658525091792652
2227,2227,2024-01-24 04:45:00,0.6553429268374972,8.50702219995614,0.7298039751958181,0.45,0.0,1.0,0.0,0.0,-678.1377590452036,0.0,8.36081065288065,26.957576555932707,3.5,3.04121439320751,0.0,0.0,7278.770272954463,7278.770272954462,0.0,7278.770272954463,52.77108447891985,0.029,0.7298039751958181
2228,2228,2024-01-24 05:00:00,0.6735663042222929,8.409891598495179,0.7021562503764283,0.45,0.0,1.0,0.0,0.0,-690.9383249066082,0.0,8.255667396880085,26.86005475829708,3.475,2.9512577031096474,0.0,0.0,7280.3904755797375,7280.390475579737,0.0,7280.3904755797375,52.7828309479531,0.029,0.7021562503764283
2229,2229,2024-01-24 05:15:00,0.69311824207926,8.305679769717544,0.6779968477073278,0.45,0.0,1.0,0.0,0.0,-671.359646010566,0.0,8.153530649692156,26.75964135176556,3.45,2.861449603082326,0.0,0.0,7281.499967714538,7281.499967714536,0.0,7281.499967714538,52.790874765930404,0.029,0.6779968477073278
2230,2230,2024-01-24 05:30:00,0.7125491634254377,8.202112958942417,0.18822544723505938,0.45,0.0,1.0,0.0,0.0,-653.3645058559101,0.0,8.054157010400452,26.66030308381372,3.425,2.771789133254461,0.0,0.0,7282.67850125449,7282.67850125449,0.0,7282.67850125449,52.799419134095054,0.029,0.18822544723505938
2231,2231,2024-01-24 05:45:00,0.7314399566360648,8.101425031129775,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-629.3523534287616,11.489346055290262,7.960230209358855,26.563734324663628,3.4,2.682281620423702,0.0,0.0,7326.533562652208,7326.533562652207,0.0,7326.533562652208,53.11736832922851,0.029,-0.32639492511682594
2232,2232,2024-01-24 06:00:00,0.7496581934081016,8.004321829134819,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-593.0168383340622,7.877917369503778,25.293624977627474,3.6999999999999997,3.039152470651806,1484.7600523777628,4937.81340872681,9752.42898811458,9752.428988114578,0.0,9752.42898811458,70.70511016383071,0.029,-0.32639492511682594
2233,2233,2024-01-24 06:15:00,0.7705663422448621,7.892881395834885,-0.3156676631429436,0.45,0.0,0.0,1.0,1.0,0.0,-564.6050991342687,7.79211020765506,25.23188145328097,4.0,3.3977038537285607,1625.1419254921623,5404.676383856278,9917.895217736197,9917.895217736197,0.0,9917.895217736197,71.90474032858744,0.029,-0.3156676631429436
2234,2234,2024-01-24 06:30:00,0.7815242674341096,7.834475654576195,0.8330600543968116,0.45,0.0,1.0,1.0,0.0,1305.121455710606,-4.928616573321689,8.066441107673095,26.424826723681583,4.3,3.7579346532127946,0.0,0.0,7101.73119886447,7101.731198864469,0.0,7101.73119886447,51.48755119176741,0.029,0.8330600543968116
2235,2235,2024-01-24 06:45:00,0.7441338398011306,8.033766633859974,0.9203064056984334,0.45,0.0,1.0,0.0,0.0,1270.8221814409687,0.0,8.259098126860533,26.642816689110518,4.6,4.119842102094204,0.0,0.0,7079.063457297107,7079.063457297106,0.0,7079.063457297107,51.32321006540403,0.029,0.9203064056984334
2236,2236,2024-01-24 07:00:00,0.7108107844387878,8.211378518941261,0.957808551603389,0.45,0.0,1.0,0.0,0.0,1129.57755863224,0.0,8.433094114158136,26.784422981496714,4.625,4.144354525038222,0.0,0.0,7099.787951001418,7099.787951001417,6.3,7093.487951001418,51.427787644760286,0.029,0.957808551603389
2237,2237,2024-01-24 07:15:00,0.6847408482779147,8.350331278678714,0.9750473367795961,0.45,0.0,1.0,0.0,0.0,918.0658552779865,0.0,8.574666266781955,26.93467246763638,4.65,4.168866441390273,0.0,0.0,7112.456313482276,7112.456313482275,0.0,7112.456313482276,51.5653082727465,0.029,0.9750473367795961
2238,2238,2024-01-24 07:30:00,0.6552858989504109,8.50732615859431,0.9849225942394395,0.45,0.0,1.0,0.0,0.0,746.3040293825683,0.0,8.689906491917295,27.06900371356653,4.675000000000001,4.193377184798765,0.0,0.0,7122.946126691101,7122.946126691099,0.0,7122.946126691101,51.64135941851049,0.029,0.9849225942394395
2239,2239,2024-01-24 07:45:00,0.6313149295941677,8.635091425263086,0.992006683867752,0.45,0.0,1.0,0.0,0.0,612.9340892489455,0.0,8.78469925229065,27.182299140699683,4.7,4.217887563861291,0.0,0.0,7131.797639181954,7131.797639181953,0.0,7131.797639181954,51.70553288406917,0.029,0.992006683867752
2240,2240,2024-01-24 08:00:00,0.6117053996603914,8.739610219810114,1.0,0.45,0.0,1.0,0.0,0.0,558.0079846068699,0.0,8.871072554628965,27.279023064940393,4.8500000000000005,4.2957122505463055,0.0,0.0,7133.282928137185,7133.282928137184,99.42,7033.862928137185,277.8375856614188,0.158,1.0
2241,2241,2024-01-24 08:15:00,0.5947489078134969,8.829988321354062,1.0,0.45,0.0,1.0,0.0,0.0,542.1344189533075,0.0,8.955014602388037,27.366888183584702,5.0,4.3726851337214825,0.0,0.0,7133.957753597466,7133.957753597466,0.0,7133.957753597466,51.72119371358163,0.029,1.0
2242,2242,2024-01-24 08:30:00,0.5787829598247044,8.915086824134326,0.11876843436628003,0.45,0.0,1.0,0.0,0.0,531.0825384186894,0.0,9.037264399036594,27.45072354552599,5.1499999999999995,4.448802391313548,0.0,0.0,7134.235415089222,7134.2354150892215,0.0,7134.235415089222,51.72320675939687,0.029,0.11876843436628003
2243,2243,2024-01-24 08:45:00,0.5632004574633735,8.99814156172022,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,531.1325738594687,2.655269674830916,9.119931705163953,27.53331374506879,5.3,4.524056212187448,0.0,0.0,7174.67631097257,7174.67631097257,0.0,7174.67631097257,52.016403254551136,0.029,-0.3263949251168261
2244,2244,2024-01-24 09:00:00,0.5476312051411116,9.081125676597875,1.0,0.45,0.0,1.0,1.0,0.0,442.4730130792742,3.023222336745371,9.189059225232715,27.610812454514193,5.225,4.5216833936125616,0.0,0.0,7182.48597544981,7182.485975449811,175.98,7006.505975449811,276.7569860302675,0.158,1.0
2245,2245,2024-01-24 09:15:00,0.533469210886599,9.156609105974427,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,340.98182702380706,3.737176346127234,9.242731088875036,27.677099479707994,5.15,4.518883226730327,0.0,0.0,7188.667286163614,7188.667286163613,0.0,7188.667286163614,52.117837824686205,0.029,-0.32639492511682594
2246,2246,2024-01-24 09:30:00,0.522038230635781,9.217536230711287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1180.437285330917,9.07593372261792,25.29541756223516,5.075,4.515656682746634,2300.079480165433,7649.2920725541235,10579.02445208117,10579.024452081167,0.0,10579.02445208117,76.69792727758849,0.029,-0.32639492511682594
2247,2247,2024-01-24 09:45:00,0.5457913205591323,9.090932261419825,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1109.2340036715811,8.903270589709498,25.243678751760342,5.0,4.512016255385038,2331.107813740588,7752.481891900682,10624.200560745738,10624.20056074574,0.0,10624.200560745738,77.0254540654066,0.029,-0.3263949251168261
2248,2248,2024-01-24 10:00:00,0.5731030996846121,8.945360478681017,1.0,0.45,0.0,1.0,1.0,0.0,1818.6428202761242,-8.153129787367185,9.254055668144643,27.59040077644858,6.325,5.288424685601551,0.0,0.0,7069.428452189089,7069.428452189089,269.58,6799.848452189089,268.594013861469,0.158,1.0
2249,2249,2024-01-24 10:15:00,0.5203476812419707,9.226546858980296,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2167.050475697424,-9.51590671786416,9.574639364756006,27.915110364584788,7.65,5.999784040634448,0.0,0.0,7079.360744713295,7079.3607447132945,0.0,7079.360744713295,51.325365399171396,0.029,-0.32639492511682594
2250,2250,2024-01-24 10:30:00,0.46520185014541976,9.520474138724913,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1333.2460585426368,9.385881205776068,25.30456712924603,8.975000000000001,6.641118868358862,2480.2836450251093,8248.59061923009,10837.856579866557,10837.856579866557,0.0,10837.856579866557,78.57446020403255,0.029,-0.32639492511682594
2251,2251,2024-01-24 10:45:00,0.48727355624742996,9.402831945201198,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1252.787893605457,9.190744326091242,25.24813121836888,10.3,7.2067826073690835,2463.3627980934575,8192.317563706863,10776.743425853681,10776.743425853681,0.0,10776.743425853681,78.1313898374392,0.029,-0.3263949251168261
2252,2252,2024-01-24 11:00:00,0.518140241487626,9.238312512870953,1.0,0.45,0.0,1.0,1.0,0.0,4192.642980306886,-27.082216589965277,9.92894320033839,28.15943443830284,10.15,7.192017030074228,0.0,0.0,6996.8611998620745,6996.861199862072,179.76,6817.101199862074,141.45484989713805,0.083,1.0
2253,2253,2024-01-24 11:15:00,0.3984683427755576,9.876163733006278,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2908.5368672120635,-16.11061175286506,10.435110214272472,28.7379897028488,10.0,7.175194648058983,0.0,0.0,7069.9511021725975,7069.951102172595,0.0,7069.9511021725975,51.257145490751334,0.029,-0.32639492511682594
2254,2254,2024-01-24 11:30:00,0.30386855561065884,10.380380598595188,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1728.0172017720922,10.189954782088227,25.330245370801393,9.85,7.156339487613127,2541.5243580595725,8651.351034754067,10867.580074107842,10867.580074107842,0.0,10867.580074107842,78.78995553728186,0.029,-0.32639492511682583
2255,2255,2024-01-24 11:45:00,0.33605732098660235,10.20881447914141,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.9049032793328,9.936507253639135,25.242326821327655,9.7,7.135486571689289,2541.5243580595725,8511.620487979362,10830.587969638575,10830.587969638575,0.0,10830.587969638575,78.52176277987967,0.029,-0.32639492511682583
2256,2256,2024-01-24 12:00:00,0.37945168080797587,9.977522541293489,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1536.486144095031,9.701428044895957,25.232419529189723,10.274999999999999,7.5851819802948155,2531.7236775174024,8419.662895709389,10820.591423146803,10820.591423146803,596.28,10224.311423146803,74.12625781781432,0.029,-0.32639492511682594
2257,2257,2024-01-24 12:15:00,0.40947593932604204,9.817493243392196,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1425.570980829757,9.4833953475695,25.227394267074555,10.85,8.031301542972974,2497.5984737253907,8306.173925831812,10786.441811399874,10786.441811399878,0.0,10786.441811399874,78.2017031326491,0.029,-0.32639492511682583
2258,2258,2024-01-24 12:30:00,0.4519616851394494,9.591044218206735,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1322.6830912752214,9.281172948869292,25.22518237296103,11.425,8.473794873477512,2466.0435326137736,8201.232786633593,10754.8832821825,10754.8832821825,0.0,10754.8832821825,77.97290379582313,0.029,-0.32639492511682594
2259,2259,2024-01-24 12:45:00,0.4913666338029457,9.3810158418303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1227.2425103147698,9.093614253357785,25.22426063136249,12.0,8.912635364783181,2437.061046846999,8104.846770180477,10725.920102291302,10725.9201022913,0.0,10725.920102291302,77.76292074161195,0.029,-0.32639492511682594
2260,2260,2024-01-24 13:00:00,0.5279142077530566,9.186217272676208,1.0,0.45,0.0,1.0,1.0,0.0,6593.732017475811,-42.60204918565867,9.998814857909496,28.172504287339702,12.25,9.011545868429744,0.0,0.0,6904.551161022954,6904.551161022954,319.68,6584.871161022954,136.6360765912263,0.083,1.0
2261,2261,2024-01-24 13:15:00,0.38881925005273965,9.927593397218898,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,5509.410877222492,-36.49752005345119,10.936217882046009,29.131877809861958,12.5,9.107601514309348,0.0,0.0,7005.365495463468,7005.365495463467,0.0,7005.365495463468,50.78889984211014,0.029,-0.32639492511682583
2262,2262,2024-01-24 13:30:00,0.21516513513180674,10.85316982974747,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1957.0947642168321,10.657910766740171,25.34339140915415,12.75,9.200764911684683,2541.5243580595725,8884.41591371095,10871.399569652443,10871.399569652445,0.0,10871.399569652443,78.81764687998022,0.029,-0.32639492511682594
2263,2263,2024-01-24 13:45:00,0.24828985958867902,10.67661504839234,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1830.1531731259513,10.370518447537515,25.245138349925966,13.0,9.290989616529176,2541.5243580595725,8729.948894035448,10830.778921927093,10830.778921927093,0.0,10830.778921927093,78.52314718397143,0.029,-0.32639492511682583
2264,2264,2024-01-24 14:00:00,0.29699310400169465,10.417026755670967,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.2441732902544,10.103958310900206,25.235325218520003,13.175,9.289415468177706,2541.5243580595725,8626.284186977737,10830.554275052835,10830.554275052838,456.66,10373.894275052835,215.25830620734632,0.083,-0.3263949251168261
2265,2265,2024-01-24 14:15:00,0.33103818992279344,10.235566447711511,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1615.4896626833959,9.856733813407445,25.23005595533379,13.35,9.285218716694642,2541.5243580595725,8498.059645152896,10830.503922052512,10830.503922052514,0.0,10830.503922052512,78.52115343488072,0.029,-0.32639492511682583
2266,2266,2024-01-24 14:30:00,0.37921285961315343,9.978795458261892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1498.8492753233406,9.627438951760325,25.227522461894573,13.524999999999999,9.278340943889557,2519.549346905365,8379.17515976706,10808.499155628784,10808.499155628784,0.0,10808.499155628784,78.36161887830869,0.029,-0.32639492511682594
2267,2267,2024-01-24 14:45:00,0.42389338452603015,9.74064826047626,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.6577712636606,9.41477135421974,25.226258829081928,13.7,9.2687497335017,2486.665084370735,8269.813143851052,10775.5947770515,10775.594777051501,0.0,10775.5947770515,78.12306213362338,0.029,-0.32639492511682594
2268,2268,2024-01-24 15:00:00,0.4653337095179099,9.51977132826954,0.0917038078432881,0.45,0.0,1.0,1.0,0.0,6595.081600137062,-42.612653269471096,10.305875892086135,28.46764764451627,14.024999999999999,9.514530431624664,0.0,0.0,6904.561569438485,6904.561569438484,253.2,6651.361569438485,138.01575256584857,0.083,0.0917038078432881
2269,2269,2024-01-24 15:15:00,0.3312136236713813,10.234631385831538,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,5969.061537613119,-39.668798083112456,11.275055769693772,29.447605190685252,14.35,9.759481797687442,0.0,0.0,6984.578329054916,6984.578329054915,0.0,6984.578329054916,50.638192885648145,0.029,-0.32639492511682583
2270,2270,2024-01-24 15:30:00,0.15289387319862444,11.185075655851332,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2112.8037590844688,10.974491814511921,25.35413004228508,14.675,10.003593713857738,2541.5243580595725,9045.206664169795,10857.64301125432,10857.64301125432,0.0,10857.64301125432,78.71791183159382,0.029,-0.3263949251168261
2271,2271,2024-01-24 15:45:00,0.18861335141189456,10.994690836974602,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1975.740913747786,10.66413359445187,25.247200707752164,15.0,10.246871005791348,2541.5243580595725,8878.11248261253,10830.897368375567,10830.897368375567,0.0,10830.897368375567,78.52400592072286,0.029,-0.32639492511682594
2272,2272,2024-01-24 16:00:00,0.2412085655359948,10.714358345693148,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1879.7397118308122,10.376273566943354,25.236310865803258,15.0,10.246871005791348,2541.5243580595725,8766.13051396847,10830.656489794052,10830.656489794053,108.54,10722.11648979405,222.48391716322655,0.083,-0.32639492511682583
2273,2273,2024-01-24 16:15:00,0.27797411120837245,10.518397987259375,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1743.9589516542387,10.109295577569824,25.23021297487675,15.0,10.246871005791348,2541.5243580595725,8627.530673900963,10830.602579050865,10830.602579050865,0.0,10830.602579050865,78.52186869811878,0.029,-0.3263949251168261
2274,2274,2024-01-24 16:30:00,0.329998120316198,10.241110018714664,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.0077448781951,9.861683717854682,25.22706922457457,15.0,10.246871005791348,2541.5243580595725,8498.972185131075,10830.573354092245,10830.573354092247,0.0,10830.573354092245,78.52165681716878,0.029,-0.32639492511682594
2275,2275,2024-01-24 16:45:00,0.37824829019329476,9.983936613269739,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1501.1846451739125,9.632029785009772,25.22530635122754,15.0,10.246871005791348,2520.0067492099697,8380.696326254025,10809.036420057117,10809.036420057117,0.0,10809.036420057117,78.3655140454141,0.029,-0.3263949251168261
2276,2276,2024-01-24 17:00:00,0.4229988035708513,9.745416376967363,0.41800852323151183,0.45,0.0,1.0,1.0,0.0,6605.786309743114,-42.71855282696544,10.517645350564111,28.68136433486033,14.525,10.017021679643504,0.0,0.0,6904.563927573723,6904.563927573724,0.0,6904.563927573723,272.7302751391621,0.158,0.41800852323151183
2277,2277,2024-01-24 17:15:00,0.2898441154625513,10.455130864584602,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6595.160031214671,-42.597541337314034,11.513885573450326,29.66037832547104,14.05,9.779971735947672,0.0,0.0,6941.390975978349,6941.390975978349,0.0,6941.390975978349,50.325084575843036,0.029,-0.32639492511682594
2278,2278,2024-01-24 17:30:00,0.10985964958188121,11.414448067728573,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2221.374871082459,11.197587994071622,25.357130324021927,13.575,9.535876622848704,2541.5243580595725,9153.816198801822,10878.935194935391,10878.935194935391,0.0,10878.935194935391,78.87228016328159,0.029,-0.32639492511682583
2279,2279,2024-01-24 17:45:00,0.1470032624883607,11.216472610937037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2078.3215592988654,10.87104415715087,25.246184341687332,13.1,9.284897488211804,2541.5243580595725,8980.596661365144,10830.83326122658,10830.83326122658,0.0,10830.83326122658,78.52354114389271,0.029,-0.32639492511682583
2280,2280,2024-01-24 18:00:00,0.2018971719101922,10.923888073718675,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1977.3232359510482,10.568173126280728,25.23360566137227,12.325,8.859693775616368,2541.5243580595725,8863.16667088071,10830.540207284357,10830.540207284357,0.0,10830.540207284357,427.80633818773214,0.158,-0.3263949251168261
2281,2281,2024-01-24 18:15:00,0.24057995404083876,10.71770884496233,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1834.4785281771174,10.287274034185543,25.226365643112036,11.55,8.417913489304716,2541.5243580595725,8716.829244949653,10830.44708105619,10830.447081056189,0.0,10830.44708105619,78.52074133765738,0.029,-0.32639492511682583
2282,2282,2024-01-24 18:30:00,0.29531675996711815,10.42596166937526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1701.9740742719255,10.026751722818998,25.22252440740525,10.775,7.960115356759251,2541.5243580595725,8581.137438683927,10830.374382081027,10830.37438208103,0.0,10830.374382081027,78.52021427008745,0.029,-0.32639492511682594
2283,2283,2024-01-24 18:45:00,0.34608277034044915,10.155378834085406,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1579.0623168723857,9.785126969973781,25.220243926809015,10.0,7.48682422646407,2541.5243580595725,8456.37409011583,10830.326190185331,10830.326190185331,0.0,10830.326190185331,78.51986487884365,0.029,-0.32639492511682594
2284,2284,2024-01-24 19:00:00,0.39316625170119424,9.904423878432635,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1465.0636798064768,9.561024317823309,25.21876195984218,10.0,7.599468243371594,2508.149620596338,8341.263497654125,10796.932849194363,10796.932849194363,0.0,10796.932849194363,512.8543103367323,0.19,-0.32639492511682583
2285,2285,2024-01-24 19:15:00,0.43683487973192126,9.67167009102886,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1359.317192797387,9.353172372551654,25.21761095008268,10.0,7.711709022222204,2476.1209838440623,8234.747005803905,10764.898280272058,10764.89828027206,0.0,10764.898280272058,78.04551253197242,0.029,-0.3263949251168261
2286,2286,2024-01-24 19:30:00,0.4773368241802674,9.455794727119175,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1261.2246470413618,9.160392478488003,25.21663883819381,10.0,7.8235485668833915,2446.440917154311,8136.041069421889,10735.216540448157,10735.216540448157,0.0,10735.216540448157,77.83031991824915,0.029,-0.32639492511682583
2287,2287,2024-01-24 19:45:00,0.5149018110072698,9.255573347331252,-0.06194741923343176,0.45,0.0,0.0,1.0,1.0,0.0,-1170.2328870587746,8.981591497158174,25.215789719856105,10.0,7.934993416192438,2418.9236921339048,8044.52801823283,10707.697810020509,10707.697810020509,0.0,10707.697810020509,77.6308091226487,0.029,-0.06194741923343176
2288,2288,2024-01-24 20:00:00,0.549742853403472,9.069870591359495,1.0,0.45,0.0,1.0,1.0,0.0,6307.843890022069,-41.582177895372055,9.879533802663449,28.033109436502507,10.225,8.032679438748234,0.0,0.0,6926.690744263104,6926.690744263102,0.0,6926.690744263104,329.0178103524974,0.19,1.0
2289,2289,2024-01-24 20:15:00,0.41272540598671803,9.800173586090793,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,4269.852248394443,-26.8040832478286,10.626032911848242,28.84258209018532,10.45,8.128231034641999,0.0,0.0,7052.680385882435,7052.680385882434,0.0,7052.680385882435,51.13193279764766,0.029,-0.32639492511682583
2290,2290,2024-01-24 20:30:00,0.27283514331887987,10.54578868611037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1815.752330498461,10.368158663868144,25.32683068918174,10.675,8.221609322048243,2541.5243580595725,8738.729980682598,10868.86355120725,10868.86355120725,0.0,10868.86355120725,78.79926074625257,0.029,-0.32639492511682594
2291,2291,2024-01-24 20:45:00,0.30244272217299417,10.387980290817941,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1696.8808392425758,10.101784633735429,25.236083656531452,10.9,8.312788667471542,2541.5243580595725,8592.447393951155,10830.658610279928,10830.658610279927,0.0,10830.658610279928,78.52227492452948,0.029,-0.32639492511682583
2292,2292,2024-01-24 21:00:00,0.34805033393295093,10.144891720137371,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.4641191898756,9.854717839724655,25.22517656275939,10.425,8.107062944115452,2541.5243580595725,8495.832302096342,10830.432295334987,10830.43229533499,0.0,10830.432295334987,427.802075665732,0.158,-0.32639492511682594
2293,2293,2024-01-24 21:15:00,0.37960569936834715,9.97670162236671,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.898075970042,9.62556896479265,25.219379520675204,9.95,7.8918539053554,2518.6592759806244,8376.215082723053,10807.50442466027,10807.504424660272,0.0,10807.50442466027,78.35440707878696,0.029,-0.32639492511682594
2294,2294,2024-01-24 21:30:00,0.4242577493646434,9.73870619588645,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1389.7752756794994,9.41303662921906,25.21643332407864,9.475,7.667425194826761,2485.3881262099094,8265.566409761723,10774.186742106886,10774.186742106887,0.0,10774.186742106886,78.11285388027493,0.029,-0.3263949251168261
2295,2295,2024-01-24 21:45:00,0.465671703427432,9.517969820731787,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1289.4780583975191,9.21591573635395,25.214833912768935,9.0,7.434020169704089,2454.808800353709,8163.869839328836,10743.573792888894,10743.573792888894,0.0,10743.573792888894,77.89090999844449,0.029,-0.32639492511682594
2296,2296,2024-01-24 22:00:00,0.5040825749120753,9.313239875718638,1.0,0.45,0.0,1.0,1.0,0.0,4720.422149887799,-31.10635537548749,10.01292438450386,28.223969395785787,9.25,7.562905950884375,0.0,0.0,6980.980550222022,6980.980550222022,0.0,6980.980550222022,144.85534641710697,0.083,1.0
2297,2297,2024-01-24 22:15:00,0.38237768423648844,9.961926943019517,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3476.7550340474154,-20.42084573078113,10.606801834713426,28.866889347675674,9.5,7.689389889892112,0.0,0.0,7060.154758009949,7060.154758009949,0.0,7060.154758009949,51.18612199557213,0.029,-0.32639492511682583
2298,2298,2024-01-24 22:30:00,0.2736552775146108,10.541417370847125,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1806.9660438923686,10.350312976547489,25.32649933368567,9.75,7.813427890085449,2541.5243580595725,8729.769843627599,10869.065348256794,10869.065348256794,0.0,10869.065348256794,78.80072377486177,0.029,-0.32639492511682583
2299,2299,2024-01-24 22:45:00,0.30580895571270983,10.370038266051257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.6720039472723,10.085233518696064,25.235312738672654,10.0,7.934993416192438,2541.5243580595725,8583.93180563617,10830.634355304079,10830.634355304075,0.0,10830.634355304079,78.52209907595457,0.029,-0.32639492511682594
2300,2300,2024-01-24 23:00:00,0.35119490894875405,10.128131135303141,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1606.655182705177,9.839367256582655,25.2244466387819,10.3,8.033984833576573,2541.5243580595725,8487.795160430645,10830.420889798863,10830.420889798863,0.0,10830.420889798863,224.73123346332642,0.083,-0.32639492511682594
2301,2301,2024-01-24 23:15:00,0.38259694068761757,9.960758306134998,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1490.6554922741009,9.61133151134651,25.218632728995026,10.6,8.128103937784658,2516.4515777918755,8368.873019807656,10805.303242795715,10805.303242795717,0.0,10805.303242795715,78.33844851026893,0.029,-0.32639492511682594
2302,2302,2024-01-24 23:30:00,0.42703205254227716,9.723919159949663,0.5135402238168831,0.45,0.0,1.0,1.0,0.0,5112.772003548246,-33.986182818937635,10.428479667085412,28.620466325616675,10.899999999999999,8.217234929854941,0.0,0.0,6968.843064107053,6968.843064107052,0.0,6968.843064107053,50.52411221477613,0.029,0.5135402238168831
2303,2303,2024-01-24 23:45:00,0.30392244394160794,10.38009337379123,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,3744.4239617447524,-22.5346004349911,11.07052768712012,29.306297631545952,11.2,8.301274456990816,0.0,0.0,7060.146082028908,7060.146082028908,0.0,7060.146082028908,51.186059094709584,0.029,-0.3263949251168261
2304,2304,2024-01-25 00:00:00,0.1875958110877531,11.000114326902276,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2018.923309174367,10.78361379483487,25.33927906230216,10.649999999999999,8.106417627821667,2541.5243580595725,8945.163300528911,10873.62147923859,10873.621479238593,0.0,10873.62147923859,78.83375572447979,0.029,-0.3263949251168261
2305,2305,2024-01-25 00:15:00,0.22459445016999466,10.802911580593928,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1887.963926623314,10.487102613015372,25.238102880124746,10.1,7.896580417005208,2541.5243580595725,8785.763133945627,10830.668536056126,10830.668536056126,0.0,10830.668536056126,78.52234688640692,0.029,-0.3263949251168261
2306,2306,2024-01-25 00:30:00,0.2748430364969324,10.53508661547135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1796.2385915835944,10.21208489069474,25.226188831106604,9.55,7.672280700860054,2541.5243580595725,8678.639508677144,10830.418532049212,10830.418532049212,0.0,10830.418532049212,78.5205343573568,0.029,-0.32639492511682594
2307,2307,2024-01-25 00:45:00,0.30996833994448475,10.347868748095896,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1666.502536241346,9.957016744951318,25.219430020216745,9.0,7.434020169704089,2541.5243580595725,8545.589115566909,10830.353378304,10830.353378304,0.0,10830.353378304,78.520061992704,0.029,-0.32639492511682594
2308,2308,2024-01-25 01:00:00,0.35967148266332005,10.082950997404504,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1546.1618620550157,9.7204493077693,25.216132620473136,9.0,7.434020169704089,2532.5472324683033,8422.40176295792,10821.338428383551,10821.338428383551,0.0,10821.338428383551,78.45470360578075,0.029,-0.3263949251168261
2309,2309,2024-01-25 01:15:00,0.40576936488515447,9.837249285162127,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1434.546069698457,9.501036603737603,25.21443917937082,9.0,7.434020169704089,2498.532440181552,8309.27998467489,10787.301003987208,10787.301003987208,0.0,10787.301003987208,78.20793227890726,0.029,-0.32639492511682594
2310,2310,2024-01-25 01:30:00,0.4485240485142329,9.609366821419139,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1331.0082822161562,9.297534430153469,25.213489916487664,9.0,7.434020169704089,2467.1435395017656,8204.891040202932,10755.899140306925,10755.899140306927,0.0,10755.899140306925,77.98026876722521,0.029,-0.32639492511682583
2311,2311,2024-01-25 01:45:00,0.488178389660606,9.39800918310897,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1234.964805882759,9.108788832422007,25.21286207629036,9.0,7.434020169704089,2438.1030161594795,8108.312010260455,10726.850294971067,10726.850294971067,0.0,10726.850294971067,77.76966463854025,0.029,-0.3263949251168261
2312,2312,2024-01-25 02:00:00,0.5249572498926072,9.201977858072404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1145.8740163514315,8.933729568034861,25.21243258934408,9.25,7.606888405715514,2411.208730768442,8018.870647119441,10699.957036191616,10699.957036191618,0.0,10699.957036191616,77.57468851238922,0.029,-0.32639492511682594
