step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2313,2313,2024-01-25 02:15:00,0.5590691795150311,9.020161273184884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1063.233293899397,8.771364040293752,25.212197528033485,9.5,7.778498558722436,2386.2829253407426,7935.975787396414,10675.03614090856,10675.036140908562,0.0,10675.03614090856,77.39401202158706,0.029,-0.32639492511682594
2314,2314,2024-01-25 02:30:00,0.5907075992188042,8.851528496163773,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-986.5762571558356,8.620771665660737,25.21209230198133,9.75,7.948841366406154,2363.1833662363288,7859.154409761158,10651.942852631431,10651.942852631431,0.0,10651.942852631431,77.22658568157789,0.029,-0.32639492511682583
2315,2315,2024-01-25 02:45:00,0.6200518970293526,8.69512338883355,1.0,0.45,0.0,1.0,1.0,0.0,6575.270221193822,-42.42980673617587,9.542566232748657,27.70419626049312,10.0,8.117895393979577,0.0,0.0,6904.527178497778,6904.527178497778,0.0,6904.527178497778,50.05782204410889,0.029,1.0
2316,2316,2024-01-25 03:00:00,0.47657725910627285,9.459843208963566,1.0,0.45,0.0,1.0,0.0,0.0,4909.977783828318,0.0,10.401976814530544,28.58476733994369,9.75,8.20958722318776,0.0,0.0,6982.896686513268,6982.896686513267,0.0,6982.896686513268,50.626000977221196,0.029,1.0
2317,2317,2024-01-25 03:15:00,0.31728910866608057,10.30884905080979,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,3789.14421387167,-22.97347586171836,11.03499791676291,29.23043714294554,9.5,8.292362428660317,0.0,0.0,7057.332170678797,7057.332170678796,0.0,7057.332170678797,51.16565823742128,0.029,-0.32639492511682583
2318,2318,2024-01-25 03:30:00,0.19878156074559,10.940494281226005,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.530094604453,10.750282995039889,25.33732367900458,9.25,8.36648819663739,2541.5243580595725,8927.884190442779,10872.826582912903,10872.826582912903,0.0,10872.826582912903,78.82799272611855,0.029,-0.32639492511682594
2319,2319,2024-01-25 03:45:00,0.23087740687753439,10.769423421342742,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1872.6354859687706,10.456189687436702,25.238050006802172,9.0,8.43222558677253,2541.5243580595725,8770.195342698082,10830.6953958109,10830.6953958109,0.0,10830.6953958109,78.52254161962904,0.029,-0.3263949251168261
2320,2320,2024-01-25 04:00:00,0.2807162453164267,10.503782412463446,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1781.6568788490197,10.183414482221167,25.226245348790755,8.75,8.328919233067198,2541.5243580595725,8664.038513081377,10830.460287289092,10830.460287289092,0.0,10830.460287289092,78.52083708284592,0.029,-0.32639492511682583
2321,2321,2024-01-25 04:15:00,0.315555130722563,10.318091153248739,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1652.9764454280196,9.93042604716796,25.219540215234794,8.5,8.222408324517147,2541.5243580595725,8532.125746056721,10830.400766473636,10830.400766473638,0.0,10830.400766473636,78.52040555693387,0.029,-0.32639492511682583
2322,2322,2024-01-25 04:30:00,0.36485300300974594,10.055333493958054,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1533.6168917680295,9.69578687525612,25.2162555889778,8.25,8.112752502027076,2528.7904520585003,8409.907972697694,10817.626218706013,10817.626218706015,0.0,10817.626218706013,78.4277900856186,0.029,-0.32639492511682583
2323,2323,2024-01-25 04:45:00,0.4105750815033807,9.81163481558698,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1422.9089770261628,9.478162573623854,25.214552109517328,8.0,7.999998115571257,2495.0402965802105,8297.666287584716,10783.847675111429,10783.847675111432,0.0,10783.847675111429,78.18289564455786,0.029,-0.32639492511682594
2324,2324,2024-01-25 05:00:00,0.4529812742705246,9.585609808138104,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.2134600005202,9.276319087895738,25.213629906837955,8.275,8.196631214335271,2463.9170569843923,8194.160842679235,10752.717540570444,10752.717540570444,0.0,10752.717540570444,77.95720216913573,0.029,-0.32639492511682594
2325,2325,2024-01-25 05:15:00,0.49231240129113746,9.375974901118237,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1224.9514086375143,9.089111877223008,25.213032260535673,8.55,8.391628701208573,2435.1285663767303,8098.4199889891925,10723.931575224015,10723.931575224015,0.0,10723.931575224015,77.7485039203741,0.029,-0.32639492511682583
2326,2326,2024-01-25 05:30:00,0.5287914899081376,9.181541358789627,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1136.5855439915297,8.915479427830187,25.212602738707194,8.825,8.584971652680565,2408.4585998698544,8009.7246351392205,10697.268016767011,10697.268016767015,0.0,10697.268016767011,77.55519312156083,0.029,-0.3263949251168261
2327,2327,2024-01-25 05:45:00,0.5626253893125785,9.001206674963957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1054.617339252887,8.754437236553404,25.212283963322328,9.1,8.776641673859686,2383.7375934810207,7927.510868255797,10672.558457872967,10672.558457872967,0.0,10672.558457872967,77.37604881957901,0.029,-0.32639492511682594
2328,2328,2024-01-25 06:00:00,0.5940059428700859,8.833948324502442,0.48532336096660994,0.45,0.0,1.0,1.0,0.0,6580.704792024583,-42.46774151585105,9.670922117059334,27.82597964818109,9.325,8.937287688104282,0.0,0.0,6904.531082618185,6904.531082618184,0.0,6904.531082618185,50.057850348981844,0.029,0.48532336096660994
2329,2329,2024-01-25 06:15:00,0.4525090299321792,9.588126870461485,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6025.051040690136,-40.30623492246926,10.645677075861585,28.8133548084059,9.55,9.096733424425008,0.0,0.0,6978.633672073504,6978.633672073505,0.0,6978.633672073504,50.595094122532906,0.029,-0.32639492511682583
2330,2330,2024-01-25 06:30:00,0.27112928185769763,10.554880927698472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1824.7026551995227,10.386336973174233,25.323856980222658,9.775,9.254972319187106,2541.5243580595725,8746.896492427442,10868.214872574948,10868.21487257495,0.0,10868.214872574948,78.79455782616839,0.029,-0.32639492511682594
2331,2331,2024-01-25 06:45:00,0.29901374336509134,10.406256747864063,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1705.2425133346417,10.11864405387143,25.233922070717128,10.0,9.411992696730607,2541.5243580595725,8600.317471272107,10830.75890941825,10830.758909418248,0.0,10830.75890941825,78.52300209328232,0.029,-0.32639492511682583
2332,2332,2024-01-25 07:00:00,0.34484717949509863,10.161964533291124,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.418411150695,9.870354237550908,25.22320541205659,9.5,8.922117634360033,2541.5243580595725,8503.337041106477,10830.51720980842,10830.51720980842,13.08,10817.43720980842,78.42641977111106,0.029,-0.32639492511682594
2333,2333,2024-01-25 07:15:00,0.3765587509681021,9.992941857340016,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.2754034934237,9.640071392901156,25.217779319232648,9.0,8.432230633785409,2520.7640736141275,8383.214932941763,10809.663625241528,10809.66362524153,0.0,10809.663625241528,78.37006128300108,0.029,-0.32639492511682594
2334,2334,2024-01-25 07:30:00,0.42143180192044266,9.75376849576404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.6186481698135,9.426487352619786,25.215025113769556,8.5,7.942314290256332,2487.3725248109204,8272.165853223742,10776.199188296163,10776.199188296163,0.0,10776.199188296163,78.12744411514718,0.029,-0.32639492511682594
2335,2335,2024-01-25 07:45:00,0.4630506942692504,9.531939799544896,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1295.8260578830025,9.228391043107257,25.213525226189386,8.0,7.452375669366796,2456.6654472167825,8170.044423404607,10745.443959689357,10745.443959689359,0.0,10745.443959689357,77.90446870774784,0.029,-0.32639492511682583
2336,2336,2024-01-25 08:00:00,0.5016516374325027,9.32619677248476,1.0,0.45,0.0,1.0,1.0,0.0,4693.338574257405,-31.046971409462518,10.026318139061887,28.235794083196257,8.075,7.52640474549665,0.0,0.0,6982.6591236087015,6982.659123608701,107.64,6875.019123608701,271.5632553825437,0.158,1.0
2337,2337,2024-01-25 08:15:00,0.3798097536671215,9.975614012954242,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3346.152788420253,-19.47663070770501,10.603880087846402,28.868846764481706,8.15,7.600436922476697,0.0,0.0,7062.967457574381,7062.967457574382,0.0,7062.967457574381,51.20651406741427,0.029,-0.32639492511682594
2338,2338,2024-01-25 08:30:00,0.2737439620477758,10.540944682285355,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1805.6317346512806,10.347602902127377,25.325311576301264,8.225000000000001,7.674467069310142,2541.5243580595725,8728.278470745874,10869.096190125847,10869.096190125847,0.0,10869.096190125847,78.80094737841239,0.029,-0.32639492511682583
2339,2339,2024-01-25 08:45:00,0.3063201566448275,10.36731356508307,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1687.425378797952,10.082719996347059,25.234092765619284,8.3,7.748496380478589,2541.5243580595725,8582.47487098781,10830.630893777674,10830.630893777672,0.0,10830.630893777674,78.52207397988813,0.029,-0.32639492511682594
2340,2340,2024-01-25 09:00:00,0.3516724558214087,10.125585810471891,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1605.4692588946275,9.837036005716232,25.223218355085066,8.225000000000001,7.674467069310142,2541.5243580595725,8486.344539835065,10830.408750732846,10830.408750732846,190.38,10640.028750732847,420.28113565394744,0.158,-0.32639492511682583
2341,2341,2024-01-25 09:15:00,0.38305120765372375,9.958337063205652,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5555630753718,9.60916926173909,25.217349124643295,8.15,7.600436922476697,2516.0230649180417,8367.447929867472,10804.85283609252,10804.852836092521,0.0,10804.85283609252,78.33518306167078,0.029,-0.32639492511682583
2342,2342,2024-01-25 09:30:00,0.42745338277475264,9.721673469810568,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1382.036498510331,9.397826058313857,25.214457875106053,8.075,7.52640474549665,2482.945145341734,8257.441875653452,10771.737529614053,10771.737529614054,0.0,10771.737529614053,78.09509708970188,0.029,-0.32639492511682594
2343,2343,2024-01-25 09:45:00,0.46863562050383456,9.502172142714562,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1282.2993911930591,9.20180805243859,25.212962254562097,8.0,7.452375669366796,2452.5592968657566,8156.388746024902,10741.327596391742,10741.327596391744,0.0,10741.327596391742,77.87462507384014,0.029,-0.32639492511682594
2344,2344,2024-01-25 10:00:00,0.5068315823320054,9.29858766617041,1.0,0.45,0.0,1.0,1.0,0.0,4613.162054882117,-30.407564925426346,9.992717009744435,28.205984600575214,8.0,7.452375669366796,0.0,0.0,6982.69962138803,6982.699621388029,360.66,6622.03962138803,261.5705650448272,0.158,1.0
2345,2345,2024-01-25 10:15:00,0.3859516868241267,9.942877509227404,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,3198.1716618008177,-18.38705129847445,10.550181840440054,28.823046038427396,8.0,7.452375669366796,0.0,0.0,7065.613684274739,7065.613684274738,0.0,7065.613684274739,51.22569921099186,0.029,-0.32639492511682594
2346,2346,2024-01-25 10:30:00,0.2832978937248379,10.490022226446614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.938089668598,10.2974444106958,25.32334912470877,8.0,7.452375669366796,2541.5243580595725,8702.788459115334,10868.609875494605,10868.609875494605,0.0,10868.609875494605,78.7974215973359,0.029,-0.32639492511682594
2347,2347,2024-01-25 10:45:00,0.3157815513326093,10.316884331397192,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1664.3523586662702,10.036199761363486,25.23330708719714,8.0,7.452375669366796,2541.5243580595725,8558.97313926742,10830.61139900891,10830.61139900891,0.0,10830.61139900891,78.5219326428146,0.029,-0.32639492511682594
2348,2348,2024-01-25 11:00:00,0.3605109167031566,10.078476813972175,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1583.520244708509,9.79389013787175,25.22263569573555,7.875,7.330558299193058,2541.5243580595725,8464.127835516165,10830.38875705498,10830.388757054981,466.74,10363.64875705498,215.04571170889085,0.083,-0.32639492511682594
2349,2349,2024-01-25 11:15:00,0.3914586896010131,9.9135251844266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.1984189358018,9.569152119933925,25.216995964704022,7.75,7.2087324996841184,2509.836551127058,8346.873662192726,10798.643402150334,10798.643402150336,0.0,10798.643402150334,78.29016466558993,0.029,-0.32639492511682594
2350,2350,2024-01-25 11:30:00,0.4352511087099066,9.680111590576198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.152700572915,9.36071071969333,25.214344253913996,7.625,7.086903738425226,2477.2266065090303,8238.423935561901,10765.993626413972,10765.99362641397,0.0,10765.993626413972,78.0534537915013,0.029,-0.32639492511682594
2351,2351,2024-01-25 11:45:00,0.47586789787244843,9.46362410433985,0.34055216738642413,0.45,0.0,1.0,1.0,0.0,3637.2268686625057,-22.791324341810796,10.038507147733382,28.28342438861759,7.5,6.965068868685288,0.0,0.0,7010.72489001698,7010.724890016979,0.0,7010.72489001698,50.82775545262311,0.029,0.34055216738642413
2352,2352,2024-01-25 12:00:00,0.3753873008216998,9.99918568662034,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2492.7599540304404,-12.883423520365248,10.474532198133206,28.787549461004403,7.375,6.976022233461444,0.0,0.0,7080.904487647124,7080.9044876471235,685.08,6395.824487647124,46.369727535441655,0.029,-0.32639492511682594
2353,2353,2024-01-25 12:15:00,0.29501055834049134,10.427593724045181,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1746.1869295854196,10.226860399830205,25.322957429776007,7.25,6.985481556203472,2541.5243580595725,8667.729181638,10868.179819203559,10868.179819203559,0.0,10868.179819203559,78.7943036892258,0.029,-0.32639492511682583
2354,2354,2024-01-25 12:30:00,0.329095812614647,10.245919318763931,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1631.8825358388463,9.970735684295057,25.233917381143485,7.125,6.993467480780211,2541.5243580595725,8526.462661323905,10830.5838328539,10830.583832853898,0.0,10830.5838328539,78.52173278819077,0.029,-0.3263949251168261
2355,2355,2024-01-25 12:45:00,0.37294855133077076,10.012184221406992,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1552.6342414385906,9.733174001878695,25.223451861746128,7.0,6.999995878146145,2535.8512850547195,8433.3899324862,10824.694836259274,10824.694836259276,0.0,10824.694836259274,78.47903756287974,0.029,-0.32639492511682583
2356,2356,2024-01-25 13:00:00,0.4032898939583514,9.850464865201987,-0.04881751833066014,0.45,0.0,0.0,1.0,1.0,0.0,-1440.5502888158583,9.512838869848887,25.217770237065462,7.0,6.868915933829036,2501.2896259636764,8318.449458828994,10790.076030114184,10790.076030114182,522.06,10268.016030114184,213.06133262486932,0.083,-0.04881751833066014
2357,2357,2024-01-25 13:15:00,0.446224293537082,9.621624515447353,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1336.5780241316825,9.308481006614722,25.21485937356026,7.0,6.737292035515637,2469.307396319976,8212.08730144017,10758.055735001351,10758.055735001351,0.0,10758.055735001351,77.9959040787598,0.029,-0.3263949251168261
2358,2358,2024-01-25 13:30:00,0.48604535890517697,9.409378237035407,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1240.1314246342708,9.118941699414261,25.21313677757856,7.0,6.605125616205906,2439.9161866707027,8114.342006587666,10728.638142478432,10728.638142478434,0.0,10728.638142478432,77.78262653296864,0.029,-0.32639492511682594
2359,2359,2024-01-25 13:45:00,0.522978874053461,9.212522601295053,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1150.6666126499833,8.943146244788629,25.212035171890133,7.0,6.472408726099015,2412.7710844914486,8024.0665110237005,10701.473959323945,10701.473959323946,0.0,10701.473959323945,77.5856862050986,0.029,-0.3263949251168261
2360,2360,2024-01-25 14:00:00,0.5572342537691182,9.0299414274106,1.0,0.45,0.0,1.0,1.0,0.0,3631.376678312143,-22.3939641269133,9.61069630084488,27.863362421195646,7.175,6.625375852653272,0.0,0.0,7021.828518732972,7021.82851873297,249.24,6772.588518732972,140.5312117637092,0.083,1.0
2361,2361,2024-01-25 14:15:00,0.4568545326953312,9.564965340733885,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2782.0921247423857,-14.934060065832135,10.079468303668246,28.386774530867072,7.35,6.778114816040394,0.0,0.0,7068.837603349915,7068.837603349914,0.0,7068.837603349915,51.24907262428689,0.029,-0.3263949251168261
2362,2362,2024-01-25 14:30:00,0.37014782365555143,10.027112099915911,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1564.3860934048785,9.857621244936306,25.308533330040888,7.525,6.930620776299761,2541.5243580595725,8479.653372108412,10864.011511608953,10864.011511608953,0.0,10864.011511608953,78.76408345916491,0.029,-0.32639492511682583
2363,2363,2024-01-25 14:45:00,0.39874532648463146,9.874687409836914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1471.2214464858278,9.628278023651633,25.243256422269976,7.7,7.082902431228508,2531.013576439576,8417.301337949246,10825.290594426462,10825.290594426462,0.0,10825.290594426462,78.48335680959185,0.029,-0.32639492511682594
2364,2364,2024-01-25 15:00:00,0.4344869621450917,9.684184491766661,0.6901175184774908,0.45,0.0,1.0,1.0,0.0,3134.4948959230965,-18.590873764579122,10.219681380083445,28.4773839094454,7.525,6.930620776299761,0.0,0.0,7032.129936328086,7032.129936328086,95.1,6937.029936328086,143.94337117880778,0.083,0.6901175184774908
2365,2365,2024-01-25 15:15:00,0.3403802809670231,10.185773102445767,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1991.5558088388448,-9.080192684036135,10.578279924686568,28.914644419766514,7.35,6.778114816040394,0.0,0.0,7095.929305767264,7095.929305767263,0.0,7095.929305767264,51.445487466812665,0.029,-0.32639492511682594
2366,2366,2024-01-25 15:30:00,0.2737833785552535,10.540734592300499,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.7707085413017,10.32388177615922,25.32470234022833,7.175,6.625375852653272,2541.5243580595725,8712.908301494752,10869.85415806427,10869.85415806427,0.0,10869.85415806427,78.80644264596596,0.029,-0.32639492511682594
2367,2367,2024-01-25 15:45:00,0.3112553363883274,10.341009057050215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1676.513632886436,10.0607193648195,25.23346639541525,7.0,6.472408726099015,2541.5243580595725,8571.05938009395,10830.55532510625,10830.55532510625,0.0,10830.55532510625,78.52152610702032,0.029,-0.32639492511682594
2368,2368,2024-01-25 16:00:00,0.3558523929358248,10.103306745652054,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1595.0890667640901,9.81663119426041,25.222732908751844,7.0,6.472408726099015,2541.5243580595725,8475.879236363013,10830.338794167985,10830.338794167985,22.08,10808.258794167985,224.2713699789857,0.083,-0.32639492511682583
2369,2369,2024-01-25 16:15:00,0.38702732555419395,9.937144354796146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.9282146715555,9.590244099360829,25.216422723270554,7.0,6.472408726099015,2513.12214707652,8357.800451143527,10801.887999465898,10801.887999465898,0.0,10801.887999465898,78.31368799612777,0.029,-0.32639492511682594
2370,2370,2024-01-25 16:30:00,0.4311411323993862,9.702017764311272,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1373.1059030908348,9.380273204713568,25.213320784090644,7.0,6.472408726099015,2480.2099071663692,8248.345391870265,10768.942948722852,10768.94294872285,0.0,10768.942948722852,78.07483637824068,0.029,-0.32639492511682594
2371,2371,2024-01-25 16:45:00,0.4720559582231289,9.483941742670723,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1274.0152003170335,9.185527965892199,25.21170514299393,7.0,6.472408726099015,2449.9975126083705,8147.86911173374,10738.709666024133,10738.709666024133,0.0,10738.709666024133,77.85564507867497,0.029,-0.32639492511682594
2372,2372,2024-01-25 17:00:00,0.510003906281086,9.281679179521811,1.0,0.45,0.0,1.0,1.0,0.0,3177.950155229229,-19.01716152597986,9.789286634442838,28.048263201796164,7.125,6.5192012582334895,0.0,0.0,7028.826642900499,7028.826642900498,0.0,7028.826642900499,277.6386523945697,0.158,1.0
2373,2373,2024-01-25 17:15:00,0.4222800239139026,9.7492474725389,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2266.5002918439823,-11.041184782951406,10.180000844503716,28.510133335957526,7.25,6.565263803837999,0.0,0.0,7084.201906234726,7084.201906234725,0.0,7084.201906234726,51.360463820201765,0.029,-0.3263949251168261
2374,2374,2024-01-25 17:30:00,0.3494735266843432,10.13730610277245,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1610.6819290378492,9.951652275905001,25.311919840391646,7.375,6.610596537792046,2541.5243580595725,8527.63020742796,10865.783879649693,10865.783879649693,0.0,10865.783879649693,78.77693312746028,0.029,-0.32639492511682594
2375,2375,2024-01-25 17:45:00,0.3810082917377793,9.969225805037636,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1514.753529519716,9.715490937832701,25.243950714184944,7.5,6.655186344323002,2541.5243580595725,8463.819249922617,10830.536769348058,10830.53676934806,0.0,10830.536769348058,78.52139157777343,0.029,-0.32639492511682583
2376,2376,2024-01-25 18:00:00,0.41781248529706394,9.773059453366649,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1432.2067412704273,9.496438949871635,25.224798835652475,7.375,6.610596537792046,2501.379016960231,8318.746743269467,10790.561257705644,10790.561257705644,0.0,10790.561257705644,426.22716967937293,0.158,-0.32639492511682594
2377,2377,2024-01-25 18:15:00,0.449420061507229,9.60459107216647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1328.8386438361258,9.293270601659048,25.21588888485841,7.25,6.565263803837999,2467.9021542291857,8207.4139380726,10756.699434004307,10756.699434004307,0.0,10756.699434004307,77.98607089653123,0.029,-0.32639492511682594
2378,2378,2024-01-25 18:30:00,0.48900928032554886,9.393580535864825,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1232.952364753379,9.104834285705445,25.212465744589867,7.125,6.5192012582334895,2437.9679759741007,8107.8629119452,10726.706935754808,10726.70693575481,0.0,10726.706935754808,77.76862528422237,0.029,-0.3263949251168261
2379,2379,2024-01-25 18:45:00,0.5257278404464196,9.197870610420583,0.19447835815754558,0.45,0.0,1.0,1.0,0.0,3233.9521625586763,-19.512229416055458,9.723765910126748,27.98359115037691,7.0,6.472408726099015,0.0,0.0,7029.9758083446795,7029.9758083446795,0.0,7029.9758083446795,50.96732461049893,0.029,0.19447835815754558
2380,2380,2024-01-25 19:00:00,0.43470443454978863,9.683025363849627,0.6952685787760932,0.45,0.0,1.0,0.0,0.0,2256.6281550940694,0.0,10.112593869823606,28.41151425501881,7.0,6.472408726099015,0.0,0.0,7045.834815830467,7045.834815830466,0.0,7045.834815830467,334.6771537519472,0.19,0.6952685787760932
2381,2381,2024-01-25 19:15:00,0.3647852862017584,10.055694424544628,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1746.295075202638,-7.372240395906808,10.400829998643886,28.698599030532336,7.0,6.472408726099015,0.0,0.0,7103.970286284533,7103.970286284532,0.0,7103.970286284533,51.50378457556287,0.029,-0.32639492511682594
2382,2382,2024-01-25 19:30:00,0.31220033638826505,10.335972207050547,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1711.109755602076,10.157904962191687,25.3175635214544,7.0,6.472408726099015,2541.5243580595725,8628.362113569077,10867.476792971982,10867.476792971984,0.0,10867.476792971982,78.78920674904687,0.029,-0.32639492511682583
2383,2383,2024-01-25 19:45:00,0.3425424565512004,10.174248706582102,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1610.2310177446366,9.90678578870502,25.246098245651925,7.0,6.472408726099015,2541.5243580595725,8563.319277883606,10830.535141112878,10830.535141112878,0.0,10830.535141112878,78.52137977306836,0.029,-0.32639492511682583
2384,2384,2024-01-25 20:00:00,0.381238251133401,9.968000121458973,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1522.4639766258142,9.673862025976577,25.226489666554745,6.975,6.410709751564329,2528.8307708979814,8410.04205962029,10818.030570377226,10818.030570377228,0.0,10818.030570377226,513.8564520929183,0.19,-0.32639492511682594
2385,2385,2024-01-25 20:15:00,0.41484746302663733,9.788863022068023,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1412.563556979772,9.457828029311216,25.216762348339415,6.95,6.3491508188448815,2493.32913109723,8291.975525732067,10782.124437154236,10782.124437154238,0.0,10782.124437154236,78.17040216936822,0.029,-0.3263949251168261
2386,2386,2024-01-25 20:30:00,0.4569436985443791,9.56449008675846,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1310.6169819203315,9.257459168565351,25.21296862783713,6.925000000000001,6.287721090095517,2461.4802594106905,8186.05687213227,10750.21512276386,10750.215122763862,0.0,10750.21512276386,77.939059640038,0.029,-0.3263949251168261
2387,2387,2024-01-25 20:45:00,0.49598744485312074,9.356386918932866,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1216.0496121459846,9.071619511425776,25.211151871475113,6.9,6.2264265598758985,2432.5427386410847,8089.820394162215,10721.243956120037,10721.243956120037,0.0,10721.243956120037,77.72901868187027,0.029,-0.32639492511682583
2388,2388,2024-01-25 21:00:00,0.5322000386277671,9.163373794114001,1.0,0.45,0.0,1.0,1.0,0.0,3016.4956374595417,-17.806628457290163,9.65932231023983,27.929832474842716,6.925000000000001,6.287721090095517,0.0,0.0,7032.755324019517,7032.755324019516,0.0,7032.755324019517,277.7938352987709,0.158,1.0
2389,2389,2024-01-25 21:15:00,0.4462828013398389,9.621312668858659,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2174.0512647886544,-10.476046907499795,10.029362959124112,28.336919858206862,6.95,6.3491508188448815,0.0,0.0,7087.027482580245,7087.027482580244,0.0,7087.027482580245,51.380949248706784,0.029,-0.32639492511682594
2390,2390,2024-01-25 21:30:00,0.379917898809623,9.97503759934471,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1541.3430025437906,9.810821792950318,25.30590996809374,6.975,6.410709751564329,2541.5243580595725,8455.73285284367,10863.995558980772,10863.99555898077,0.0,10863.995558980772,78.76396780261061,0.029,-0.32639492511682583
2391,2391,2024-01-25 21:45:00,0.40757308803218306,9.827635440788464,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1449.554479051488,9.584872030958081,25.241763626319237,7.0,6.472408726099015,2524.1923726222926,8394.616304351595,10821.844565833726,10821.844565833726,0.0,10821.844565833726,78.45837310229452,0.029,-0.32639492511682594
2392,2392,2024-01-25 22:00:00,0.442785873066018,9.639951296558124,0.8866858629807295,0.45,0.0,1.0,1.0,0.0,2421.813191650623,-13.202429914774799,10.083107418330195,28.36961292704416,7.0,6.358211286611997,0.0,0.0,7046.991807241276,7046.991807241275,0.0,7046.991807241276,146.22508000025647,0.083,0.8866858629807295
2393,2393,2024-01-25 22:15:00,0.3645619800497259,10.05688464633496,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1476.7754905457377,-5.260495732753816,10.34963847095543,28.692838128609793,7.0,6.2436034515899985,0.0,0.0,7115.300918549539,7115.300918549538,0.0,7115.300918549539,51.58593165948416,0.029,-0.32639492511682594
2394,2394,2024-01-25 22:30:00,0.31657723501856877,10.312643337351028,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.7765808507042,10.11025794439657,25.318277918428574,7.0,6.128587964080345,2541.5243580595725,8608.708736553917,10867.66860294029,10867.66860294029,0.0,10867.66860294029,78.7905973713171,0.029,-0.32639492511682594
2395,2395,2024-01-25 22:45:00,0.35109052654496536,10.128687493515335,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.2447396590514,9.862590424289353,25.231411628099636,7.0,6.0131626752658915,2541.5243580595725,8471.884264222008,10830.52564531517,10830.525645315169,0.0,10830.52564531517,78.52131092853499,0.029,-0.32639492511682594
2396,2396,2024-01-25 23:00:00,0.39349521373522584,9.902670510791246,-0.2808147158838454,0.45,0.0,0.0,1.0,1.0,0.0,-1501.6124827581543,9.632870921845115,25.22092460029319,6.9,6.05233215574637,2520.3362036438753,8381.791981083028,10809.123769270209,10809.12376927021,0.0,10809.123769270209,224.28931821235685,0.083,-0.2808147158838454
2397,2397,2024-01-25 23:15:00,0.4228349179546683,9.746289887301618,0.4141267218038396,0.45,0.0,1.0,1.0,0.0,1984.065277949545,-9.811501717683417,10.063729589741913,28.363572581795978,6.8,6.089477238876692,0.0,0.0,7054.167754031506,7054.167754031505,0.0,7054.167754031506,51.14271621672842,0.029,0.4141267218038396
2398,2398,2024-01-25 23:30:00,0.3673122603996544,10.042225652069842,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1324.1695361210266,-3.878170979640699,10.294765093012414,28.650136964891864,6.699999999999999,6.124630257258337,0.0,0.0,7120.140414693807,7120.140414693806,0.0,7120.140414693807,51.6210180065301,0.029,-0.32639492511682583
2399,2399,2024-01-25 23:45:00,0.32616152592680603,10.261559066810124,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.5417112771315,10.05900726343836,25.31652631374936,6.6,6.157821989596184,2541.5243580595725,8582.702357187136,10867.220850665222,10867.220850665222,0.0,10867.220850665222,78.78735116732287,0.029,-0.32639492511682594
2400,2400,2024-01-26 00:00:00,0.3607579381505156,10.077160189657752,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1554.669584106604,9.815056602104093,25.230814730708644,6.699999999999999,6.124630257258337,2540.2069868351277,8447.875534130231,10830.086856579946,10830.086856579946,0.0,10830.086856579946,78.51812971020462,0.029,-0.32639492511682594
2401,2401,2024-01-26 00:15:00,0.40252621303403574,9.85453528452859,-0.06690609603100704,0.45,0.0,0.0,1.0,1.0,0.0,-1479.1853711760593,9.588784026655539,25.220490777259347,6.8,6.089477238876692,2513.52932862287,8359.154600250737,10802.318098029045,10802.318098029047,0.0,10802.318098029045,78.31680621071058,0.029,-0.06690609603100704
2402,2402,2024-01-26 00:30:00,0.4314256753794551,9.700501150227504,0.617607754569372,0.45,0.0,1.0,1.0,0.0,2001.179585143702,-9.993151642152803,10.027856886682807,28.328327078272615,6.9,6.05233215574637,0.0,0.0,7055.979222888163,7055.979222888162,0.0,7055.979222888163,51.15584936593919,0.029,0.617607754569372
2403,2403,2024-01-26 00:45:00,0.37407705392379564,10.00616930258617,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1230.8811673401208,-3.2523827315704965,10.248862278101845,28.609909014095805,7.0,6.0131626752658915,0.0,0.0,7125.391543339436,7125.391543339435,0.0,7125.391543339436,51.65908868921091,0.029,-0.32639492511682594
2404,2404,2024-01-26 01:00:00,0.334338056057705,10.217978161212432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1642.4281832907934,10.016127844871656,25.31501204142084,6.75,5.886890646879069,2541.5243580595725,8560.980439066248,10866.792688362912,10866.792688362912,0.0,10866.792688362912,78.78424699063112,0.029,-0.32639492511682594
2405,2405,2024-01-26 01:15:00,0.36884627858450586,10.034049335144584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1544.601227638208,9.775291391300795,25.244695404741602,6.5,5.757963278861453,2541.5243580595725,8496.483981349606,10830.503992593129,10830.503992593129,0.0,10830.503992593129,78.52115394630019,0.029,-0.3263949251168261
2406,2406,2024-01-26 01:30:00,0.4063790741218497,9.833999534930541,0.024352929743427496,0.45,0.0,1.0,1.0,0.0,1138.9990947168828,-3.1679555679772298,10.06066836841009,28.392636026112715,6.25,5.626417623762797,0.0,0.0,7098.033695967064,7098.033695967064,0.0,7098.033695967064,51.46074429576122,0.029,0.024352929743427496
2407,2407,2024-01-26 01:45:00,0.36617772695371065,10.048272715336722,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,485.35259062490695,2.501081782575888,10.16149454025067,28.572024973313138,6.0,5.492295739554294,0.0,0.0,7165.1753357474245,7165.1753357474245,0.0,7165.1753357474245,51.94752118416883,0.029,-0.32639492511682594
2408,2408,2024-01-26 02:00:00,0.347252687882677,10.149143173585331,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1602.2956969558372,9.934622590717108,25.314138967560535,6.025,5.499316865910903,2541.5243580595725,8520.290964310001,10866.857202943082,10866.857202943082,0.0,10866.857202943082,78.78471472133735,0.029,-0.32639492511682594
2409,2409,2024-01-26 02:15:00,0.38422060003671943,9.952104201804286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.8699633618512,9.69969654880082,25.244405674294907,6.05,5.506350709408401,2541.5243580595725,8458.015652779744,10830.484055973964,10830.484055973964,0.0,10830.484055973964,78.52100940581124,0.029,-0.32639492511682594
2410,2410,2024-01-26 02:30:00,0.42083227000457685,9.756964000875605,0.3666919203072168,0.45,0.0,1.0,1.0,0.0,1083.3822485113603,-2.691113844521338,9.970149808666733,28.30888499195933,6.074999999999999,5.513390042073952,0.0,0.0,7098.676045518043,7098.676045518043,0.0,7098.676045518043,51.46540133000581,0.029,0.3666919203072168
2411,2411,2024-01-26 02:45:00,0.3830481098115205,9.958353574704596,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,629.722811384879,1.5558538847365304,10.085252003459926,28.4909275608809,6.1,5.520444196029115,0.0,0.0,7155.040101261631,7155.04010126163,0.0,7155.040101261631,51.87404073414683,0.029,-0.3263949251168261
2412,2412,2024-01-26 03:00:00,0.3622311126233307,10.069308169717647,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.2020784718775,9.863345027068831,25.311598559037304,6.074999999999999,5.513390042073952,2541.5243580595725,8484.100080557437,10866.01159984714,10866.01159984714,0.0,10866.01159984714,78.77858409889177,0.029,-0.32639492511682594
2413,2413,2024-01-26 03:15:00,0.39766565808025595,9.880442042432236,-0.18203340005138519,0.45,0.0,0.0,1.0,1.0,0.0,-1473.8715958606465,9.633587324494302,25.24356399376726,6.05,5.506350709408401,2532.768733370162,8423.138400585995,10826.099718205727,10826.099718205727,0.0,10826.099718205727,78.48922295699153,0.029,-0.18203340005138519
2414,2414,2024-01-26 03:30:00,0.43347187538571524,9.689594904194138,0.666074131854959,0.45,0.0,1.0,1.0,0.0,1151.9249732383832,-3.220770010064973,9.91722486782135,28.25601520829938,6.025,5.499316865910903,0.0,0.0,7097.741044490112,7097.741044490109,0.0,7097.741044490112,51.45862257255331,0.029,0.666074131854959
2415,2415,2024-01-26 03:45:00,0.3931163173754428,9.90469002838889,-0.2897892706043988,0.45,0.0,1.0,1.0,0.0,665.0111034422847,1.2612421876477886,10.039197138052156,28.443466492919388,6.0,5.492295739554294,0.0,0.0,7153.536283695218,7153.536283695216,0.0,7153.536283695218,51.86313805679033,0.029,-0.2897892706043988
2416,2416,2024-01-26 04:00:00,0.37103620513811186,10.022377026613864,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1546.0072263540872,9.820298635026585,25.309798660991245,6.0,5.492295739554294,2541.5243580595725,8462.136261624202,10865.518479569082,10865.518479569084,0.0,10865.518479569082,78.77500897687585,0.029,-0.32639492511682594
2417,2417,2024-01-26 04:15:00,0.405785481394342,9.837163384168157,0.010293068049873498,0.45,0.0,1.0,1.0,0.0,907.9874070248675,-1.4406341868170616,10.056355721095368,28.396337161823137,6.0,5.492295739554294,0.0,0.0,7102.37153158239,7102.371531582389,0.0,7102.37153158239,51.49219360397233,0.029,0.010293068049873498
2418,2418,2024-01-26 04:30:00,0.36682603706591954,10.044817222438649,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,475.0802148883455,2.7566263163522513,10.146101115861223,28.561698419911913,6.0,5.492295739554294,0.0,0.0,7163.5618695610765,7163.5618695610765,0.0,7163.5618695610765,51.93582355431781,0.029,-0.3263949251168261
2419,2419,2024-01-26 04:45:00,0.350093675858364,10.13400070767492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1595.214198120784,9.920239421061435,25.31414021166843,6.0,5.492295739554294,2541.5243580595725,8513.29321593969,10866.728051626284,10866.728051626285,0.0,10866.728051626284,78.78377837429056,0.029,-0.32639492511682594
2420,2420,2024-01-26 05:00:00,0.38693369196368854,9.93764342183354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.2113325488956,9.686356342704908,25.24443640803507,5.9,5.395022602826777,2541.229670103754,8451.276635303862,10830.335021226518,10830.335021226518,0.0,10830.335021226518,78.51992890389226,0.029,-0.32639492511682594
2421,2421,2024-01-26 05:15:00,0.4233828220205575,9.743369558630429,0.42710439998410055,0.45,0.0,1.0,1.0,0.0,822.854627512316,-0.765193969209505,9.92333534957841,28.27269403774183,5.8,5.297746871470324,0.0,0.0,7112.852244655107,7112.852244655105,0.0,7112.852244655107,51.56817877374953,0.029,0.42710439998410055
2422,2422,2024-01-26 05:30:00,0.39130421345925853,9.914348542262152,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,271.88998161478963,4.2056073915071845,9.986700099981052,28.415392184255413,5.699999999999999,5.20046238725643,0.0,0.0,7180.204451133163,7180.204451133163,0.0,7180.204451133163,52.056482270715435,0.029,-0.3263949251168261
2423,2423,2024-01-26 05:45:00,0.37905179859415367,9.979653913493161,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.8866242138768,9.771312773223515,25.308642114354765,5.6,5.103176044100683,2537.0874191273865,8437.500899365476,10856.627856966448,10856.627856966448,0.0,10856.627856966448,78.71055196300675,0.029,-0.32639492511682594
2424,2424,2024-01-26 06:00:00,0.4150256660096683,9.787913200168468,0.22915645989072234,0.45,0.0,1.0,1.0,0.0,464.6874002293206,1.731514742927049,9.938781433129144,28.29006006920351,5.699999999999999,5.0924236245252485,0.0,0.0,7124.373822479219,7124.373822479219,0.0,7124.373822479219,51.651710212974336,0.029,0.22915645989072234
2425,2425,2024-01-26 06:15:00,0.3880610550188088,9.93163457674975,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,77.59879485769684,5.831470845872853,9.964040726790955,28.40791796784965,5.8,5.080121757539141,0.0,0.0,7191.41407518877,7191.414075188769,0.0,7191.41407518877,52.13775204511858,0.029,-0.32639492511682594
2426,2426,2024-01-26 06:30:00,0.3823976196924031,9.961820687039491,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1511.477564467981,9.750173876993703,25.308852148723627,5.9,5.066236359744778,2533.988902511231,8427.196273463187,10850.717296069884,10850.717296069886,0.0,10850.717296069884,78.66770039650666,0.029,-0.32639492511682594
2427,2427,2024-01-26 06:45:00,0.41901308843453916,9.766660238643906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1421.4753254559516,9.528622358005977,25.242413635117607,6.0,5.050751236096394,2516.415375096891,8368.752621799611,10817.891405603183,10817.891405603184,0.0,10817.891405603183,78.42971269062308,0.029,-0.3263949251168261
2428,2428,2024-01-26 07:00:00,0.4535404191721035,9.582629565812688,-0.18763255106083232,0.45,0.0,0.0,1.0,1.0,0.0,-1344.0267342259438,9.323120998125155,25.22373170801165,6.0,5.050751236096394,2474.749868039364,8230.18713500558,10763.836946122505,10763.836946122505,0.0,10763.836946122505,78.03781785938817,0.029,-0.18763255106083232
2429,2429,2024-01-26 07:15:00,0.48319271965933014,9.42458280421577,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1247.041286073919,9.13252047331411,25.214541841189412,6.0,5.050751236096394,2443.247628814805,8125.421264588446,10731.959566064828,10731.959566064828,0.0,10731.959566064828,77.80670685397001,0.029,-0.3263949251168261
2430,2430,2024-01-26 07:30:00,0.5203329591825112,9.226625327557215,0.06536592753769559,0.45,0.0,1.0,1.0,0.0,1229.21527539434,-3.9194413550250706,9.43517618826884,27.782166642206978,6.0,5.050751236096394,0.0,0.0,7103.712814931178,7103.7128149311775,0.0,7103.712814931178,51.501917908251045,0.029,0.06536592753769559
2431,2431,2024-01-26 07:45:00,0.48412621056698824,9.419607297677953,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,719.225215428017,0.8390542309517572,9.566036368100946,27.97575967912039,6.0,5.050751236096394,0.0,0.0,7153.102435434227,7153.102435434227,0.0,7153.102435434227,51.85999265689815,0.029,-0.32639492511682594
2432,2432,2024-01-26 08:00:00,0.46006154888368533,9.547871944449957,1.0,0.45,0.0,1.0,1.0,0.0,642.2417405106042,3.165408699502958,9.665843101543455,28.05290720885846,5.975,5.120345450440919,0.0,0.0,7162.582933656251,7162.582933656251,42.66,7119.922933656251,281.23695587942194,0.158,1.0
2433,2433,2024-01-26 08:15:00,0.4467182970929403,9.618991476494628,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,583.4125324434183,2.070378153450096,9.756459408584588,28.142350685870095,5.95,5.189217490934365,0.0,0.0,7164.695671449346,7164.695671449346,0.0,7164.695671449346,51.94404361800776,0.029,-0.32639492511682594
2434,2434,2024-01-26 08:30:00,0.428907692947601,9.713921996589287,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1415.8116711394084,9.55589914678876,25.300474314530565,5.925000000000001,5.257366730468535,2504.127609808524,8327.887640210825,10836.220403048494,10836.220403048495,0.0,10836.220403048494,78.56259792210159,0.029,-0.3263949251168261
2435,2435,2024-01-26 08:45:00,0.45565904450483774,9.571337292789215,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1331.5203452260364,9.348434188311995,25.240054272313227,5.9,5.324800392511042,2487.853339009613,8273.764879809627,10802.42598133512,10802.42598133512,0.0,10802.42598133512,78.31758836467962,0.029,-0.3263949251168261
2436,2436,2024-01-26 09:00:00,0.48799108239721256,9.399007530822857,0.6283672712920585,0.45,0.0,1.0,1.0,0.0,1531.0067245748444,-6.12742587225303,9.684263405612342,28.013873043815465,6.175000000000001,5.500786508610025,0.0,0.0,7084.818000351275,7084.818000351274,152.58,6932.238000351275,273.82340101387535,0.158,0.6283672712920585
2437,2437,2024-01-26 09:15:00,0.4381046446301833,9.664902244121123,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1206.2573285169947,-2.7258013615724934,9.883329483807017,28.260207693002812,6.45,5.674196125144871,0.0,0.0,7122.905370315972,7122.905370315972,0.0,7122.905370315972,51.64106393479079,0.029,-0.32639492511682594
2438,2438,2024-01-26 09:30:00,0.40280428203280333,9.853053176765158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.2320271161275,9.674532505930705,25.30468500239684,6.725,5.845003056826668,2522.3022809263307,8388.330493991127,10858.868647006844,10858.868647006842,0.0,10858.868647006844,78.72679769079963,0.029,-0.32639492511682594
2439,2439,2024-01-26 09:45:00,0.43328128498187574,9.690610751046602,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1386.4523574332595,9.45846539308484,25.242061546116886,7.0,6.0131626752658915,2504.9819689419605,8330.728951827605,10812.215872738383,10812.215872738385,0.0,10812.215872738383,78.38856507735328,0.029,-0.32639492511682583
2440,2440,2024-01-26 10:00:00,0.46695391401642933,9.511135638292432,1.0,0.45,0.0,1.0,1.0,0.0,2113.2224054108206,-10.81108328620704,9.91513749100352,28.222680632615592,7.0,6.0131626752658915,0.0,0.0,7053.7806891807595,7053.780689180759,203.28,6850.50068918076,270.59477722264,0.158,1.0
2441,2441,2024-01-26 10:15:00,0.39545167725925395,9.892242560208176,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1378.8602870345676,-4.353062724870134,10.157789457991353,28.516253214397217,7.0,6.0131626752658915,0.0,0.0,7118.431822229056,7118.431822229055,0.0,7118.431822229056,51.60863071116066,0.029,-0.3263949251168261
2442,2442,2024-01-26 10:30:00,0.3521149856341042,10.123227126570224,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.5087777664462,9.93099079618426,25.314674936142296,7.0,6.0131626752658915,2541.5243580595725,8519.113826835908,10865.80052825228,10865.800528252284,0.0,10865.80052825228,78.77705382982904,0.029,-0.32639492511682594
2443,2443,2024-01-26 10:45:00,0.38490566191953735,9.948452821968866,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.188574924229,9.69632793293891,25.24656086992848,7.0,6.0131626752658915,2541.5243580595725,8456.294265870447,10830.522748445566,10830.522748445568,0.0,10830.522748445566,78.52128992623037,0.029,-0.32639492511682594
2444,2444,2024-01-26 11:00:00,0.4214763235833529,9.753531195300729,0.381946999793872,0.45,0.0,1.0,1.0,0.0,1774.2768489715727,-8.264368225842388,10.101233816094188,28.41412359979672,6.975,5.990699588539806,0.0,0.0,7061.145595603702,7061.145595603699,220.14,6841.005595603701,141.9508661087768,0.083,0.381946999793872
2445,2445,2024-01-26 11:15:00,0.3598514436645103,10.08199180526816,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1068.8304986480723,-1.9682265046528828,10.294329080527994,28.670588599018473,6.95,5.968230784044339,0.0,0.0,7132.911887518587,7132.911887518586,0.0,7132.911887518587,51.71361118450976,0.029,-0.32639492511682583
2446,2446,2024-01-26 11:30:00,0.3250521959182705,10.267471795755618,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1662.2642935578608,10.05863805449203,25.31954645748949,6.925000000000001,5.945755940142872,2541.5243580595725,8580.753911836438,10867.256515916113,10867.256515916113,0.0,10867.256515916113,78.78760974039183,0.029,-0.3263949251168261
2447,2447,2024-01-26 11:45:00,0.361254566444484,10.0745131608509,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1564.2794716093313,9.814718493699612,25.248180415464223,6.9,5.923273301361655,2541.5243580595725,8517.559566613467,10830.523134584879,10830.52313458488,0.0,10830.523134584879,78.52129272574038,0.029,-0.32639492511682583
2448,2448,2024-01-26 12:00:00,0.3988408964058364,9.874178022156892,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.0260213227778,9.5884711601615,25.229450741169373,7.175000000000001,6.070266789888755,2516.1821284828306,8367.976921876516,10805.370157033094,10805.370157033096,361.74,10443.630157033094,75.71631863848994,0.029,-0.3263949251168261
2449,2449,2024-01-26 12:15:00,0.43148671273680206,9.700175821112845,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1372.2693999650653,9.378629372021454,25.220397988098505,7.45,6.213907336994246,2481.739244674266,8253.431454928648,10770.540809825257,10770.54080982526,0.0,10770.540809825257,78.08642087123312,0.029,-0.32639492511682583
2450,2450,2024-01-26 12:30:00,0.4723763289760724,9.482234166557534,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.2394615645446,9.184003627668783,25.217072555836722,7.725,6.354128390347755,2450.860707710455,8150.739808815463,10739.616008620553,10739.616008620553,0.0,10739.616008620553,77.86221606249902,0.029,-0.32639492511682583
2451,2451,2024-01-26 12:45:00,0.5103009674311999,9.280095843591704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1181.3779385728014,9.00349057202581,25.21562701498872,8.0,6.490881759106995,2422.8066393356203,8057.441396880985,10711.542152485585,10711.542152485586,0.0,10711.542152485585,77.65868060552049,0.029,-0.32639492511682594
2452,2452,2024-01-26 13:00:00,0.5454756163989335,9.092614964593684,1.0,0.45,0.0,1.0,1.0,0.0,3529.617000673439,-21.59552940811908,9.653732309083683,27.913375859106754,8.0,6.612671609955311,0.0,0.0,7022.379271926218,7022.3792719262165,215.34,6807.039271926218,141.24606489246904,0.083,1.0
2453,2453,2024-01-26 13:15:00,0.44854069984379086,9.609278069832595,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2667.6250891992313,-14.070551687935962,10.105240088192595,28.422756717855744,8.0,6.733995726637488,0.0,0.0,7071.9954453651135,7071.995445365112,0.0,7071.9954453651135,51.271966978897076,0.029,-0.3263949251168261
2454,2454,2024-01-26 13:30:00,0.3649101867181027,10.055028704792512,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.2531877876427,9.881723810934835,25.3130797229813,8.0,6.854865283328065,2541.5243580595725,8494.326862110322,10864.361847598264,10864.361847598264,0.0,10864.361847598264,78.76662339508742,0.029,-0.3263949251168261
2455,2455,2024-01-26 13:45:00,0.3941988715296874,9.898920014746766,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.3801381706194,9.650633085355043,25.24694908918886,8.0,6.975274041901643,2535.284379262253,8431.504594165679,10827.454503530125,10827.454503530125,0.0,10827.454503530125,78.49904515059342,0.029,-0.32639492511682594
2456,2456,2024-01-26 14:00:00,0.43021284375767715,9.70696554277158,0.5888805750242933,0.45,0.0,1.0,1.0,0.0,2993.0386907862207,-17.510219230994522,10.221588959501538,28.490369399092444,7.95,6.848478573998724,0.0,0.0,7034.360016598458,7034.360016598459,135.78,6898.580016598458,143.14553534441802,0.083,0.5888805750242933
2457,2457,2024-01-26 14:15:00,0.3397362708194603,10.189205676532277,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,1911.6754947779061,-8.439993412346261,10.565034184497517,28.911585080758485,7.9,6.721990073023658,0.0,0.0,7098.547291982293,7098.547291982292,0.0,7098.547291982293,51.46446786687163,0.029,-0.32639492511682594
2458,2458,2024-01-26 14:30:00,0.2759876657359478,10.528985741627398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1786.6870181890029,10.311516367754031,25.328061837032063,7.85,6.59581384328355,2541.5243580595725,8709.115639374771,10869.795043580456,10869.795043580456,0.0,10869.795043580456,78.80601406595831,0.029,-0.32639492511682583
