step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2459,2459,2024-01-26 14:45:00,0.3135862548925588,10.328585261422662,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1670.8255633317103,10.04925106178045,25.236773993033246,7.8,6.469947934098622,2541.5243580595725,8567.666561661441,10830.585046200438,10830.585046200438,0.0,10830.585046200438,78.52174158495318,0.029,-0.3263949251168261
2460,2460,2024-01-26 15:00:00,0.3580312806616157,10.091693274073588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6781620738973,9.80599489505375,25.226270349746507,7.85,6.475659835831354,2541.5243580595725,8472.768538691804,10830.369142581301,10830.369142581301,55.74,10774.629142581301,223.57355470856203,0.083,-0.32639492511682594
2461,2461,2024-01-26 15:15:00,0.3890999485709437,9.92609727411687,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1474.909804552789,9.580379245408242,25.22019081423469,7.9,6.481055195513965,2512.3305363907157,8355.16781979505,10801.12711112796,10801.12711112796,0.0,10801.12711112796,78.30817155567772,0.029,-0.32639492511682583
2462,2462,2024-01-26 15:30:00,0.43306340960936035,9.69177202678211,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4507812607892,9.371123851266214,25.217191375157267,7.95,6.4861298589488685,2479.5557692276266,8246.169948720442,10768.320473206351,10768.320473206351,0.0,10768.320473206351,78.07032343074606,0.029,-0.3263949251168261
2463,2463,2024-01-26 15:45:00,0.47383881294284713,9.474439127014625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1269.6971076498298,9.17704222239119,25.21556374053805,8.0,6.490881759106995,2449.4590043770554,8146.078214166798,10738.203762085064,10738.203762085064,0.0,10738.203762085064,77.85197727511672,0.029,-0.32639492511682594
2464,2464,2024-01-26 16:00:00,0.511657449618578,9.27286579353298,1.0,0.45,0.0,1.0,1.0,0.0,3306.112506163724,-19.93306000592224,9.794031296236188,28.054028617174556,8.0,6.612671609955311,0.0,0.0,7025.635082081806,7025.635082081805,7.98,7017.6550820818065,145.6163429531975,0.083,1.0
2465,2465,2024-01-26 16:15:00,0.42169195285940725,9.75238189125936,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,2479.7548082902053,-12.621223582396183,10.214534995981197,28.538106583786988,8.0,6.733995726637488,0.0,0.0,7077.657106245108,7077.657106245108,0.0,7077.657106245108,51.31301402027703,0.029,-0.3263949251168261
2466,2466,2024-01-26 16:30:00,0.3437444563562004,10.167842047621452,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1626.556201280661,9.98389179943041,25.315491856058074,8.0,6.854865283328065,2541.5243580595725,8545.94197080238,10865.570696470526,10865.570696470528,0.0,10865.570696470526,78.77538754941132,0.029,-0.32639492511682583
2467,2467,2024-01-26 16:45:00,0.3749269587899968,10.001639309649317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1529.6783486246088,9.745392808014659,25.24666345949087,8.0,6.975274041901643,2541.5243580595725,8481.223255229019,10830.584799381799,10830.584799381802,0.0,10830.584799381799,78.52173979551804,0.029,-0.32639492511682594
2468,2468,2024-01-26 17:00:00,0.41209546690884363,9.803531161375863,0.15975164378869697,0.45,0.0,1.0,1.0,0.0,2837.600677829607,-16.340146922448163,10.29289516515971,28.560939957005743,7.925,6.824599453239528,0.0,0.0,7036.755137227998,7036.755137227999,0.0,7036.755137227998,277.95182792050593,0.158,0.15975164378869697
2469,2469,2024-01-26 17:15:00,0.3260437175431071,10.262186985495239,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,1754.1388879006872,-7.241844777785333,10.611767054154,28.96242806013776,7.85,6.6743959009956315,0.0,0.0,7104.4029920209605,7104.402992020959,0.0,7104.4029920209605,51.50692169215196,0.029,-0.32639492511682583
2470,2470,2024-01-26 17:30:00,0.2666658519580825,10.57867100906342,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1808.184947769721,10.35521328382675,25.327167690772804,7.775,6.524670974056038,2541.5243580595725,8730.477061549573,10870.342015760687,10870.342015760689,0.0,10870.342015760687,78.80997961426499,0.029,-0.32639492511682594
2471,2471,2024-01-26 17:45:00,0.30534925457226936,10.372488473129804,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1690.9261006422748,10.089778314267505,25.234406081442714,7.7,6.375422612597534,2541.5243580595725,8587.171487552188,10830.580456541595,10830.580456541595,0.0,10830.580456541595,78.52170830992657,0.029,-0.32639492511682583
2472,2472,2024-01-26 18:00:00,0.3503314326321645,10.132733464070563,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1608.7994505410647,9.843582350136828,25.223441769966765,7.775,6.524670974056038,2541.5243580595725,8491.130180464921,10830.365923440193,10830.365923440193,0.0,10830.365923440193,427.7994539758876,0.158,-0.32639492511682583
2473,2473,2024-01-26 18:15:00,0.38177557561872183,9.965136181952213,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.6442175366176,9.61524090218752,25.21688536532104,7.85,6.6743959009956315,2517.389382406747,8371.991843077894,10806.190590823879,10806.190590823879,0.0,10806.190590823879,78.34488178347313,0.029,-0.3263949251168261
2474,2474,2024-01-26 18:30:00,0.4262702655611858,9.72797948455888,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1384.9016118205388,9.403457397456414,25.213564645201092,7.925,6.824599453239528,2484.1746522419703,8261.530802782378,10772.951266449236,10772.951266449236,0.0,10772.951266449236,78.10389668175696,0.029,-0.3263949251168261
2475,2475,2024-01-26 18:45:00,0.4675382981852005,9.508020870672881,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1284.9571084067168,9.207031007296429,25.211735890733127,8.0,6.975274041901643,2453.6829869847215,8160.125762068535,10742.446995030923,10742.446995030923,0.0,10742.446995030923,77.8827407139742,0.029,-0.32639492511682594
2476,2476,2024-01-26 19:00:00,0.5058138364765559,9.304012251579957,1.0,0.45,0.0,1.0,1.0,0.0,3674.6407001183898,-23.01541809241809,9.892550967444006,28.14158352511273,7.75,6.853587412474972,0.0,0.0,7009.662693683292,7009.662693683292,0.0,7009.662693683292,332.95897794995636,0.19,1.0
2477,2477,2024-01-26 19:15:00,0.40284659326546535,9.85282765789507,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2367.793452360517,-12.019290989660202,10.316259197503761,28.635928486571864,7.5,6.729188883341602,0.0,0.0,7084.354846024933,7084.35484602493,0.0,7084.354846024933,51.361572633680765,0.029,-0.32639492511682594
2478,2478,2024-01-26 19:30:00,0.3242649975729736,10.27166756293605,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1673.3724909765147,10.078971280623836,25.31501218353488,7.25,6.602117733817472,2541.5243580595725,8592.841727408491,10867.13120034629,10867.13120034629,0.0,10867.13120034629,78.7867012025106,0.029,-0.32639492511682594
2479,2479,2024-01-26 19:45:00,0.3569921244516849,10.09723197667252,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1573.6917190691124,9.833577072807993,25.244217618540233,7.0,6.472408726099015,2541.5243580595725,8526.263598256477,10830.56234351058,10830.562343510583,0.0,10830.56234351058,78.52157699045172,0.029,-0.3263949251168261
2480,2480,2024-01-26 20:00:00,0.39523526205160464,9.893396053264947,-0.23959986008345582,0.45,0.0,0.0,1.0,1.0,0.0,-1487.9238025831949,9.605962031219674,25.224161260894356,7.125,6.442862238485471,2518.5074232623024,8375.710071568232,10807.71838570026,10807.718385700262,0.0,10807.71838570026,513.3666233207624,0.19,-0.23959986008345582
2481,2481,2024-01-26 20:15:00,0.42807843021489606,9.718341966954604,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1380.52311274665,9.394851682327701,25.214854001845776,7.25,6.411581523071577,2483.718390629384,8260.013429854067,10772.5318298421,10772.5318298421,0.0,10772.5318298421,78.10085576635524,0.029,-0.32639492511682583
2482,2482,2024-01-26 20:30:00,0.46921523450918146,9.499082800066063,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1280.8956211741822,9.199049374749588,25.211234820764744,7.375,6.378545305415661,2452.6200218242393,8156.590696847704,10741.373660957208,10741.37366095721,0.0,10741.373660957208,77.87495904193976,0.029,-0.32639492511682594
2483,2483,2024-01-26 20:45:00,0.5073691384052423,9.295722492300058,-0.2403666114833202,0.45,0.0,0.0,1.0,1.0,0.0,-1188.479754478261,9.017445076543412,25.209506913887783,7.5,6.343723073522167,2424.3588637750872,8062.6035741892165,10713.081418896336,10713.081418896336,0.0,10713.081418896336,77.66984028699844,0.029,-0.2403666114833202
2484,2484,2024-01-26 21:00:00,0.5427564267001066,9.107108245688432,1.0,0.45,0.0,1.0,1.0,0.0,3211.6946765650955,-19.287466103768384,9.632703447675933,27.89614872139821,7.375,6.378545305415661,0.0,0.0,7029.605832208638,7029.605832208637,0.0,7029.605832208638,277.6694303722412,0.158,1.0
2485,2485,2024-01-26 21:15:00,0.45173676261974166,9.592243055236777,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,2297.8266709629393,-11.474105222074712,10.02497463300142,28.32303200821519,7.25,6.411581523071577,0.0,0.0,7083.28105598151,7083.281055981508,0.0,7083.28105598151,51.35378765586595,0.029,-0.32639492511682594
2486,2486,2024-01-26 21:30:00,0.381318184121822,9.967574078630689,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1539.312245727973,9.8066971368733,25.303781639928168,7.125,6.442862238485471,2541.5243580595725,8453.870873934718,10863.889892671321,10863.889892671321,0.0,10863.889892671321,78.76320172186708,0.029,-0.32639492511682594
2487,2487,2024-01-26 21:45:00,0.4083511187407279,9.82348853711192,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1447.6447941645588,9.581046343338794,25.239861590735842,7.0,6.472408726099015,2523.6219268517293,8392.719193252515,10821.575586948176,10821.575586948178,0.0,10821.575586948176,78.45642300537428,0.029,-0.32639492511682594
2488,2488,2024-01-26 22:00:00,0.4435173122644744,9.636052725630352,0.9040107618397885,0.45,0.0,1.0,1.0,0.0,2568.885384414631,-14.249825536758268,10.093477408309981,28.373237723520067,7.0,6.472408726099015,0.0,0.0,7041.854647903505,7041.854647903504,0.0,7041.854647903505,146.11848394399775,0.083,0.9040107618397885
2489,2489,2024-01-26 22:15:00,0.3629140369780974,10.065668182906741,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,1758.8790975958766,-7.305279323733684,10.398444408730024,28.722678155907555,7.0,6.472408726099015,0.0,0.0,7103.024430911873,7103.024430911873,0.0,7103.024430911873,51.49692712411108,0.029,-0.3263949251168261
2490,2490,2024-01-26 22:30:00,0.3087368685383489,10.3544324906906,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1710.0752135818905,10.155804005082889,25.31577091412925,7.0,6.472408726099015,2541.5243580595725,8627.750742549099,10867.908671968498,10867.9086719685,0.0,10867.908671968498,78.79233787177162,0.029,-0.3263949251168261
2491,2491,2024-01-26 22:45:00,0.34293849375473573,10.172137828287259,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.2583483971723,9.904837099463009,25.2433504961485,7.0,6.472408726099015,2541.5243580595725,8562.077886091061,10830.554373986408,10830.554373986408,0.0,10830.554373986408,78.52151921140145,0.029,-0.32639492511682594
2492,2492,2024-01-26 23:00:00,0.38161082114221007,9.96601432331202,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.5445620569217,9.672054533654705,25.223747047522522,6.975,6.239707114769267,2528.5660446135357,8409.161668883156,10817.773276257974,10817.773276257974,0.0,10817.773276257974,224.468795482353,0.083,-0.32639492511682594
2493,2493,2024-01-26 23:15:00,0.4151996591032069,9.786985816979907,0.23327766744166045,0.45,0.0,1.0,1.0,0.0,1854.708082463745,-9.019859725387668,10.100234258643326,28.40012857437709,6.95,6.006782097092683,0.0,0.0,7064.194705961195,7064.194705961194,0.0,7064.194705961195,51.21541161821867,0.029,0.23327766744166045
2494,2494,2024-01-26 23:30:00,0.3602013666225233,10.080126715901951,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,832.1817440934158,-0.40818722707453337,10.269360513709268,28.65017653881202,6.925000000000001,5.773653461442074,0.0,0.0,7148.264596696097,7148.264596696097,0.0,7148.264596696097,51.824918326046706,0.029,-0.32639492511682594
2495,2495,2024-01-26 23:45:00,0.3286317229207026,10.248392916832655,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1650.8041830669856,10.035348688019187,25.313051274442763,6.9,5.540320954059015,2541.5243580595725,8567.286240237076,10867.543512430066,10867.543512430067,0.0,10867.543512430066,78.78969046511799,0.029,-0.32639492511682594
2496,2496,2024-01-27 00:00:00,0.3656446778518296,10.051113867049748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.498604652637,9.79311788043523,25.24196313953561,6.925000000000001,5.542264190592134,2541.5243580595725,8504.56005703344,10830.49383624147,10830.493836241472,0.0,10830.49383624147,78.52108031275067,0.029,-0.32639492511682594
2497,2497,2024-01-27 00:15:00,0.40297076673431204,9.852165813306117,-0.05637637885019348,0.45,0.0,0.0,1.0,1.0,0.0,-1468.8342546311412,9.568436668713092,25.223058414184226,6.95,5.544076695101262,2512.5403088896082,8355.865452692806,10801.691830546666,10801.691830546666,0.0,10801.691830546666,78.31226577146333,0.029,-0.05637637885019348
2498,2498,2024-01-27 00:30:00,0.43539060176826094,9.679368092575169,0.7115211636601386,0.45,0.0,1.0,1.0,0.0,1297.355980731941,-4.320248495355447,9.875279001893642,28.206024737794955,6.975,5.545751695770392,0.0,0.0,7092.519730504496,7092.519730504495,0.0,7092.519730504496,51.4207680461576,0.029,0.7115211636601386
2499,2499,2024-01-27 00:45:00,0.40128020441086165,9.861176510490107,-0.0964191073921108,0.45,0.0,1.0,1.0,0.0,795.3797349036373,0.25697920884797715,10.018171402295122,28.411854411036224,7.0,5.547300458678091,0.0,0.0,7146.052212134723,7146.052212134721,0.0,7146.052212134723,51.808878537976746,0.029,-0.0964191073921108
2500,2500,2024-01-27 01:00:00,0.375588935559218,9.998110973469368,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1536.3202091627975,9.80062457622149,25.306562739504365,6.6,5.169729985472687,2541.464634074125,8452.058046577426,10865.21914562017,10865.21914562017,0.0,10865.21914562017,78.77283880574625,0.029,-0.32639492511682583
2501,2501,2024-01-27 01:15:00,0.4094965892885351,9.817383179092108,0.09819452186533655,0.45,0.0,1.0,1.0,0.0,50.065586568197695,4.688093114590655,9.92340006940208,28.288747688607863,6.2,4.792075302430047,0.0,0.0,7156.809653077248,7156.809653077246,0.0,7156.809653077248,51.886869984810055,0.029,0.09819452186533655
2502,2502,2024-01-27 01:30:00,0.38977636703566715,9.922491963699894,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,-744.3281704245769,11.069915046249738,9.835101265290593,28.319460662492386,5.800000000000001,4.414331192531038,0.0,0.0,7272.400627445294,7272.400627445293,0.0,7272.400627445294,52.72490454897839,0.029,-0.32639492511682594
2503,2503,2024-01-27 01:45:00,0.4010931905390843,9.86217329442668,-0.10084872563053607,0.45,0.0,0.0,1.0,1.0,0.0,-1452.2433206697838,9.629885638652778,25.30383248542346,5.4,4.036489442420194,2193.90613719548,7296.195182772637,10558.390556435226,10558.39055643523,0.0,10558.390556435226,76.5483315341554,0.029,-0.10084872563053607
2504,2504,2024-01-27 02:00:00,0.44170301146180196,9.645722948908595,0.8610371586031345,0.45,0.0,1.0,1.0,0.0,-735.6353948866712,10.906365789426452,9.606244236105207,28.02064047684087,5.525,4.046939107338547,0.0,0.0,7193.3363879535555,7193.336387953555,0.0,7193.3363879535555,52.15168881266328,0.029,0.8610371586031345
2505,2505,2024-01-27 02:15:00,0.44706420565021665,9.617147783884345,0.9612915533633166,0.45,0.0,1.0,0.0,0.0,-872.063021233026,0.0,9.471312884366188,27.989404462553225,5.65,4.056323825612733,0.0,0.0,7239.812159400212,7239.8121594002105,0.0,7239.812159400212,52.48863815565154,0.029,0.9612915533633166
2506,2506,2024-01-27 02:30:00,0.46833974637219083,9.503749151836223,0.9600624375565326,0.45,0.0,1.0,0.0,0.0,-744.4531452280023,0.0,9.35791326772994,27.922454136795643,5.775,4.064630272503754,0.0,0.0,7240.0879787395115,7240.0879787395115,0.0,7240.0879787395115,52.490637845861464,0.029,0.9600624375565326
2507,2507,2024-01-27 02:45:00,0.4855811007021178,9.411852733257712,0.9607657165046337,0.45,0.0,1.0,0.0,0.0,-572.1816597969088,0.0,9.27094616101172,27.835427927556463,5.9,4.071844824231982,0.0,0.0,7230.707561129379,7230.707561129377,0.0,7230.707561129379,52.42262981818801,0.029,0.9607657165046337
2508,2508,2024-01-27 03:00:00,0.5042565114116973,9.312312794175654,0.9639966185763876,0.45,0.0,1.0,0.0,0.0,-422.56293704221645,0.0,9.206931991778257,27.75733106059759,5.925000000000001,4.091301006180949,0.0,0.0,7217.788345377713,7217.788345377711,0.0,7217.788345377713,52.32896550398842,0.029,0.9639966185763876
2509,2509,2024-01-27 03:15:00,0.5183150331562927,9.23738087327696,0.9682167807060492,0.45,0.0,1.0,0.0,0.0,-300.37057101938495,0.0,9.161661461989064,27.69616529804816,5.95,4.110737138156567,0.0,0.0,7206.886521130276,7206.886521130276,0.0,7206.886521130276,52.249927278194505,0.029,0.9682167807060492
2510,2510,2024-01-27 03:30:00,0.5284812803879309,9.183194775532328,0.9727863472172266,0.45,0.0,1.0,0.0,0.0,-205.31586252588974,0.0,9.130970916934404,27.651509859637287,5.975,4.130159026787816,0.0,0.0,7198.2736309128695,7198.273630912869,0.0,7198.2736309128695,52.18748382411831,0.029,0.9727863472172266
2511,2511,2024-01-27 03:45:00,0.5355404994826748,9.145569137757343,0.9774770863498541,0.45,0.0,1.0,0.0,0.0,-131.71527075128887,0.0,9.11156917090492,27.620684973487133,6.0,4.149561868110764,0.0,0.0,7191.582432033027,7191.582432033027,0.0,7191.582432033027,52.138972632239444,0.029,0.9774770863498541
2512,2512,2024-01-27 04:00:00,0.5401880340924539,9.120797778287221,0.9783515372161112,0.45,0.0,1.0,0.0,0.0,-97.90282532775075,0.0,9.097353274867784,27.59967358648832,5.75,4.143376843074103,0.0,0.0,7189.752454567985,7189.752454567985,0.0,7189.752454567985,52.1257052956179,0.029,0.9783515372161112
2513,2513,2024-01-27 04:15:00,0.5433179759167882,9.104115188363519,0.976740501538664,0.45,0.0,1.0,0.0,0.0,-90.5223177316602,0.0,9.08426918770817,27.5838809575199,5.5,4.130953368025341,0.0,0.0,7189.431143909282,7189.431143909282,0.0,7189.431143909282,52.1233757933423,0.029,0.976740501538664
2514,2514,2024-01-27 04:30:00,0.5458737811002612,9.090492746735608,0.9732831495813468,0.45,0.0,1.0,0.0,0.0,-94.70774273281812,0.0,9.07054308726158,27.56986860754944,5.25,4.112437633270999,0.0,0.0,7190.211435732405,7190.211435732403,0.0,7190.211435732405,52.129032909059944,0.029,0.9732831495813468
2515,2515,2024-01-27 04:45:00,0.5483917400324897,9.07707202562683,0.968229924409598,0.45,0.0,1.0,0.0,0.0,-106.83002024379289,0.0,9.054957740434176,27.555550684866805,5.0,4.087986679823829,0.0,0.0,7191.812845828621,7191.812845828621,0.0,7191.812845828621,52.1406431322575,0.029,0.968229924409598
2516,2516,2024-01-27 05:00:00,0.5511498976313068,9.062371045625135,0.9527491345823909,0.45,0.0,1.0,0.0,0.0,-178.69782323872772,0.0,9.028349581638459,27.5368469452919,4.85,3.9982665816964413,0.0,0.0,7202.230779249512,7202.230779249512,0.0,7202.230779249512,52.21617314955896,0.029,0.9527491345823909
2517,2517,2024-01-27 05:15:00,0.5551583521190753,9.041005983205329,0.9329312828786628,0.45,0.0,1.0,0.0,0.0,-269.1260187106724,0.0,8.987872449671734,27.508509076750794,4.7,3.9075627694218404,0.0,0.0,7211.93906646717,7211.93906646717,0.0,7211.93906646717,52.286558231886985,0.029,0.9329312828786628
2518,2518,2024-01-27 05:30:00,0.5615148687254917,9.00712574969313,0.9114101222331631,0.45,0.0,1.0,0.0,0.0,-343.60246268458326,0.0,8.93597367519384,27.46858763234085,4.550000000000001,3.8158791167923396,0.0,0.0,7220.686025114575,7220.686025114574,0.0,7220.686025114575,52.34997368208067,0.029,0.9114101222331631
2519,2519,2024-01-27 05:45:00,0.5702326865101749,8.960659780900768,0.8891170861694477,0.45,0.0,1.0,0.0,0.0,-402.95382472643104,0.0,8.87497362357154,27.418052877896134,4.4,3.7232233050266217,0.0,0.0,7228.472618794782,7228.472618794783,0.0,7228.472618794782,52.40642648626217,0.029,0.8891170861694477
2520,2520,2024-01-27 06:00:00,0.5808651342624632,8.903988834381071,0.8943524534090692,0.45,0.0,1.0,0.0,0.0,-281.6027805130461,0.0,8.832586773301443,27.367304944554963,4.550000000000001,3.8158791167923396,0.0,0.0,7207.141090748607,7207.141090748607,0.0,7207.141090748607,52.2517729079274,0.029,0.8943524534090692
2521,2521,2024-01-27 06:15:00,0.5904787141140734,8.852748453771989,0.9106987118018804,0.45,0.0,1.0,0.0,0.0,-93.20615482469285,0.0,8.819093774686113,27.332173914712396,4.7,3.9075627694218404,0.0,0.0,7189.459009993981,7189.4590099939805,0.0,7189.459009993981,52.12357782245637,0.029,0.9106987118018804
2522,2522,2024-01-27 06:30:00,0.595588773085984,8.825511839451705,0.9308682641321883,0.45,0.0,1.0,0.0,0.0,59.88522687484853,0.0,8.829078725239274,27.31971886159623,4.85,3.9982665816964413,0.0,0.0,7175.506785415824,7175.506785415823,0.0,7175.506785415824,52.02242419426473,0.029,0.9308682641321883
2523,2523,2024-01-27 06:45:00,0.5958106389126491,8.82432929459558,0.9522539455151842,0.45,0.0,1.0,0.0,0.0,177.66597483018512,0.0,8.85712622149804,27.328556207604493,5.0,4.087986679823829,0.0,0.0,7164.763134026127,7164.763134026127,0.0,7164.763134026127,51.94453272168942,0.029,0.9522539455151842
2524,2524,2024-01-27 07:00:00,0.592160378908057,8.843785180420056,0.9605348727312393,0.45,0.0,1.0,0.0,0.0,187.0889803704193,0.0,8.88661835811853,27.350710384766074,5.0,4.087986679823829,0.0,0.0,7167.1923180425,7167.192318042498,95.52,7071.6723180425,51.26962430580812,0.029,0.9605348727312393
2525,2525,2024-01-27 07:15:00,0.5867560672032457,8.8725901618067,0.9634868190595085,0.45,0.0,1.0,0.0,0.0,148.19212091664323,0.0,8.910144945819633,27.375663552269852,5.0,4.087986679823829,0.0,0.0,7169.938661049892,7169.938661049892,0.0,7169.938661049892,51.98205529261172,0.029,0.9634868190595085
2526,2526,2024-01-27 07:30:00,0.5818096967304264,8.898954316426828,0.9645444185657979,0.45,0.0,1.0,0.0,0.0,113.92714090023341,0.0,8.928416584373766,27.39764424886167,5.0,4.087986679823829,0.0,0.0,7172.468471969929,7172.46847196993,0.0,7172.468471969929,52.000396421781986,0.029,0.9645444185657979
2527,2527,2024-01-27 07:45:00,0.5779126607111692,8.919725518409468,0.9649231573161369,0.45,0.0,1.0,0.0,0.0,87.08532839453194,0.0,8.94257175287212,27.41544612048339,5.0,4.087986679823829,0.0,0.0,7174.590349753184,7174.590349753184,0.0,7174.590349753184,52.015780035710584,0.029,0.9649231573161369
2528,2528,2024-01-27 08:00:00,0.5748895455097812,8.935838722432866,0.9301635444393128,0.45,0.0,1.0,0.0,0.0,-144.05248336643132,0.0,8.921277131579288,27.418705663971213,4.775,3.855794739408068,0.0,0.0,7207.711203153561,7207.711203153561,276.06,6931.65120315356,273.80022252456564,0.158,0.9301635444393128
2529,2529,2024-01-27 08:15:00,0.5757211810013141,8.931406105262996,0.8812696395844948,0.45,0.0,1.0,0.0,0.0,-442.2140411280833,0.0,8.854254531033881,27.390466416284184,4.55,3.6239677843547544,0.0,0.0,7240.564394954288,7240.564394954286,0.0,7240.564394954288,52.49409186341859,0.029,0.8812696395844948
2530,2530,2024-01-27 08:30:00,0.5842149303675336,8.886134421141046,0.8273629252891291,0.45,0.0,1.0,0.0,0.0,-683.1391615081101,0.0,8.750285387558833,27.324378420862864,4.324999999999999,3.392493506041705,0.0,0.0,7271.779372973236,7271.779372973236,0.0,7271.779372973236,52.72040045405596,0.029,0.8273629252891291
2531,2531,2024-01-27 08:45:00,0.6004241589280856,8.799739232913304,0.7716545593607119,0.45,0.0,1.0,0.0,0.0,-869.7557134782074,0.0,8.61770226511993,27.224161711480136,4.1,3.161370853796249,0.0,0.0,7300.912429985814,7300.912429985814,0.0,7300.912429985814,52.93161511739716,0.029,0.7716545593607119
2532,2532,2024-01-27 09:00:00,0.6227454752734638,8.680766616792438,0.7483391932091256,0.45,0.0,1.0,0.0,0.0,-813.9051044940384,0.0,8.493691983505432,27.106386016727132,4.074999999999999,3.1521906257466226,0.0,0.0,7283.068785981351,7283.068785981351,863.46,6419.608785981351,253.57454704626335,0.158,0.7483391932091256
2533,2533,2024-01-27 09:15:00,0.6467769976521643,8.552678602513964,0.738412804399203,0.45,0.0,1.0,0.0,0.0,-656.4641322310578,0.0,8.39383067420557,26.993759372965005,4.05,3.143034258981146,0.0,0.0,7266.644920204754,7266.644920204752,0.0,7266.644920204754,52.68317567148447,0.029,0.738412804399203
2534,2534,2024-01-27 09:30:00,0.6676677998489495,8.4413306268051,0.7333522882019698,0.45,0.0,1.0,0.0,0.0,-524.209202172063,0.0,8.314252556138568,26.897888120775498,4.025,3.133904988528616,0.0,0.0,7253.01959177779,7253.01959177779,0.0,7253.01959177779,52.584392040388984,0.029,0.7333522882019698
2535,2535,2024-01-27 09:45:00,0.6844081370503895,8.352104629521424,0.7300795725846154,0.45,0.0,1.0,0.0,0.0,-420.7851966135617,0.0,8.250534701538646,26.819689625200752,4.0,3.124809315259778,0.0,0.0,7242.319311444737,7242.319311444736,0.0,7242.319311444737,52.506815007974346,0.029,0.7300795725846154
2536,2536,2024-01-27 10:00:00,0.6977781054888581,8.280842697744387,0.7288226171038452,0.45,0.0,1.0,0.0,0.0,-332.3142858579319,0.0,8.20038317088174,26.75699299395145,4.0,3.124809315259778,0.0,0.0,7232.624677383146,7232.624677383147,1068.9,6163.724677383147,243.4671247566343,0.158,0.7288226171038452
2537,2537,2024-01-27 10:15:00,0.7083980824113228,8.22423822074765,0.7283689213845371,0.45,0.0,1.0,0.0,0.0,-259.1014102315616,0.0,8.161457713366802,26.70749576758435,4.0,3.124809315259778,0.0,0.0,7225.119846627272,7225.119846627271,0.0,7225.119846627272,52.38211888804772,0.029,0.7283689213845371
2538,2538,2024-01-27 10:30:00,0.7167030061407134,8.179972977269998,0.7282089993896154,0.45,0.0,1.0,0.0,0.0,-201.96213825922044,0.0,8.13129335923776,26.668893821537207,4.0,3.124809315259778,0.0,0.0,7219.334550507851,7219.3345505078505,0.0,7219.334550507851,52.340175491181924,0.029,0.7282089993896154
2539,2539,2024-01-27 10:45:00,0.723144217228598,8.145641322171572,0.7281579320703849,0.45,0.0,1.0,0.0,0.0,-157.6590107810522,0.0,8.107921770062807,26.638989757314732,4.0,3.124809315259778,0.0,0.0,7214.884417567594,7214.884417567594,0.0,7214.884417567594,52.307912027365056,0.029,0.7281579320703849
2540,2540,2024-01-27 11:00:00,0.7281353301687332,8.119038690200652,0.6811726059071788,0.45,0.0,1.0,0.0,0.0,-408.4328140314091,0.0,8.046100473597887,26.601393368756206,3.9,2.8098280048159747,0.0,0.0,7265.440974026943,7265.440974026943,1197.12,6068.320974026943,125.91766021105907,0.083,0.6811726059071788
2541,2541,2024-01-27 11:15:00,0.7363027454954212,8.075506366509405,0.6150954410158461,0.45,0.0,1.0,0.0,0.0,-762.6719197990336,0.0,7.929969570586594,26.53032164747526,3.8,2.496473085740862,0.0,0.0,7318.559442615308,7318.5594426153075,0.0,7318.559442615308,53.05955595896099,0.029,0.6150954410158461
2542,2542,2024-01-27 11:30:00,0.7532442108824404,7.985208355996592,0.5422589921256874,0.45,0.0,1.0,0.0,0.0,-992.5191470117379,0.0,7.7786069176197055,26.418046498959537,3.7,2.184789049535405,0.0,0.0,7343.602840887775,7343.602840887774,0.0,7343.602840887775,53.24112059643637,0.029,0.5422589921256874
2543,2543,2024-01-27 11:45:00,0.7784983035283447,7.850604042193923,0.46709561363120616,0.45,0.0,1.0,0.0,0.0,-1092.8752208226051,0.0,7.611869423068828,26.275457953595424,3.6,1.874816635761782,0.0,0.0,7342.425086236363,7342.425086236363,0.0,7342.425086236363,53.23258187521364,0.029,0.46709561363120616
2544,2544,2024-01-27 12:00:00,0.8084090495723247,7.691179765779509,0.46748193634433866,0.45,0.0,1.0,0.0,0.0,-932.8536847949512,0.0,7.469673949209066,26.126324409266154,3.7,2.0825387528498527,0.0,0.0,7338.149455668099,7338.149455668097,1876.44,5461.709455668099,39.59739355359372,0.029,0.46748193634433866
2545,2545,2024-01-27 12:15:00,0.8372775498195805,7.537310659461636,0.5001922235378835,0.45,0.0,1.0,0.0,0.0,-528.84930276911,0.0,7.389414501458951,26.003834494883414,3.8,2.2915180086507885,0.0,0.0,7268.432254100068,7268.432254100068,0.0,7268.432254100068,52.6961338422255,0.029,0.5001922235378835
2546,2546,2024-01-27 12:30:00,0.8578629028577358,7.427590727768268,0.5451674119664967,0.45,0.0,1.0,0.0,0.0,-112.68553113149613,0.0,7.372946372898238,25.931914159066398,3.9,2.5017387163624236,0.0,0.0,7216.616899497132,7216.616899497129,0.0,7216.616899497132,52.32047252135421,0.029,0.5451674119664967
2547,2547,2024-01-27 12:45:00,0.8666454769637675,7.380779607783119,0.5949060189808506,0.45,0.0,1.0,0.0,0.0,221.02573862422136,0.0,7.4076278227097845,25.914905279926195,4.0,2.7132037400399014,0.0,0.0,7179.247832134645,7179.247832134644,0.0,7179.247832134645,52.04954678297618,0.029,0.5949060189808506
2548,2548,2024-01-27 13:00:00,0.864703333299172,7.391131233515413,0.579552097418155,0.45,0.0,1.0,0.0,0.0,74.92016423590178,0.0,7.419911867667212,25.92531977510603,3.75,2.4767599591415657,0.0,0.0,7219.401500298844,7219.401500298843,2510.34,4709.061500298844,97.71302613120102,0.083,0.579552097418155
2549,2549,2024-01-27 13:15:00,0.8603998432570786,7.414068835439771,0.5370344881865298,0.45,0.0,1.0,0.0,0.0,-268.31193240151083,0.0,7.379583720972684,25.92002016450343,3.5,2.2402721369906953,0.0,0.0,7262.7664631695,7262.766463169501,0.0,7262.7664631695,52.65505685797888,0.029,0.5370344881865298
2550,2550,2024-01-27 13:30:00,0.8632708784390818,7.398766217919694,0.4845064190444072,0.45,0.0,1.0,0.0,0.0,-554.5765414109405,0.0,7.295378424447001,25.877044871502562,3.25,2.00373482116081,0.0,0.0,7306.146632339981,7306.146632339981,0.0,7306.146632339981,52.969563084464866,0.029,0.4845064190444072
2551,2551,2024-01-27 13:45:00,0.8751535569577427,7.335431541415232,0.42820645455316764,0.45,0.0,1.0,0.0,0.0,-755.9608695555776,0.0,7.180309896777438,25.796640980990645,3.0,1.76714999969972,0.0,0.0,7336.8309785100555,7336.8309785100555,0.0,7336.8309785100555,53.1920245941979,0.029,0.42820645455316764
2552,2552,2024-01-27 14:00:00,0.8939880981082596,7.235043437082976,0.3726668685068492,0.45,0.0,1.0,0.0,0.0,-837.8178195643333,0.0,7.052701536173542,25.68975448380345,3.025,1.545615081859041,0.0,0.0,7335.983104185728,7335.983104185728,1560.18,5775.8031041857275,119.84791441185385,0.083,0.3726668685068492
2553,2553,2024-01-27 14:15:00,0.916810545491491,7.113399792530353,0.31731518469428316,0.45,0.0,1.0,0.0,0.0,-870.677232055969,0.0,6.920064008693042,25.568553866610735,3.05,1.3230219340798905,0.0,0.0,7334.862383546923,7334.8623835469225,0.0,7334.862383546923,53.1777522807152,0.029,0.31731518469428316
2554,2554,2024-01-27 14:30:00,0.9412468184754428,6.98315445752589,0.2618233087505348,0.45,0.0,1.0,0.0,0.0,-899.6703149110041,0.0,6.782990189284999,25.439783010041964,3.075,1.099377089795133,0.0,0.0,7333.595969484157,7333.595969484157,0.0,7333.595969484157,53.16857077876014,0.029,0.2618233087505348
2555,2555,2024-01-27 14:45:00,0.9665683254838506,6.848190825171076,0.20606968737983325,0.45,0.0,1.0,0.0,0.0,-926.5918373304752,0.0,6.641798079510113,25.30585383888015,3.1,0.8746762700702624,0.0,0.0,7332.252947849732,7332.252947849732,0.0,7332.252947849732,53.15883387191056,0.029,0.20606968737983325
2556,2556,2024-01-27 15:00:00,0.9926908736772885,6.708957643300052,0.17319891130196347,0.45,0.0,1.0,0.0,0.0,-876.9004584553649,0.0,6.50822843733567,25.1714284909971,3.0500000000000003,0.8072788817633432,0.0,0.0,7325.399590004727,7325.399590004727,1118.7,6206.699590004727,128.78901649259808,0.083,0.17319891130196347
2557,2557,2024-01-27 15:15:00,1.0,6.571762309780148,0.15019631432926525,0.45,0.0,1.0,0.0,0.0,-728.4015764855279,0.0,6.397420250067597,25.046836887610375,3.0,0.7398432329575829,0.0,0.0,7289.221796003917,7289.221796003915,0.0,7289.221796003917,52.8468580210284,0.029,0.15019631432926525
2558,2558,2024-01-27 15:30:00,1.0,6.450127400007694,0.13095265023841662,0.45,0.0,1.0,0.0,0.0,-570.1444668289528,0.0,6.310865153111637,24.941085393609516,2.9499999999999997,0.6723702425243505,0.0,0.0,7259.349266958246,7259.349266958244,0.0,7259.349266958246,52.630282185447285,0.029,0.13095265023841662
2559,2559,2024-01-27 15:45:00,1.0,6.352036059512692,0.11314844238711093,0.45,0.0,1.0,0.0,0.0,-443.659981959567,0.0,6.243692105511604,24.856115773529446,2.9,0.6048587769727647,0.0,0.0,7235.1275421415485,7235.1275421415485,0.0,7235.1275421415485,52.45467468052623,0.029,0.11314844238711093
2560,2560,2024-01-27 16:00:00,1.0,6.275643727563853,0.08770115178825165,0.45,0.0,1.0,0.0,0.0,-345.1440171917935,0.0,6.191614311116113,24.78936589150237,2.8,0.48136430402129426,0.0,0.0,7208.944806731914,7208.944806731913,347.34,6861.604806731913,142.3782997396872,0.083,0.08770115178825165
2561,2561,2024-01-27 16:15:00,1.0,6.2163857081529414,0.05893984533546158,0.45,0.0,1.0,0.0,0.0,-268.6082351649655,0.0,6.151263263020993,24.737352661868677,2.7,0.35813980572762943,0.0,0.0,7187.625845986112,7187.625845986111,0.0,7187.625845986112,52.11028738339932,0.029,0.05893984533546158
2562,2562,2024-01-27 16:30:00,1.0,6.170456701437563,0.025775279870948572,0.45,0.0,1.0,0.0,0.0,-209.30801136599632,0.0,6.119997817525524,24.69693630177586,2.6,0.23517738110717365,0.0,0.0,7169.922436530861,7169.922436530861,0.0,7169.922436530861,51.98193766484874,0.029,0.025775279870948572
2563,2563,2024-01-27 16:45:00,1.0,6.134869586178379,-0.0,0.45,0.0,1.0,0.0,0.0,-163.36411316803563,0.0,6.095771410052731,24.665556821403875,2.5,0.11248650435813073,0.0,0.0,7154.944465376238,7154.9444653762375,0.0,7154.944465376238,51.87334737397773,0.029,-0.0
2564,2564,2024-01-27 17:00:00,1.0,6.107294980068672,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.09657371571085,24.599246652354104,2.5,0.1020735807699961,0.0,0.0,7151.172005105388,7151.172005105388,0.0,7151.172005105388,282.47129420166283,0.158,-0.0
2565,2565,2024-01-27 17:15:00,1.0,6.096172565758562,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.097373122019537,24.572287949234727,2.5,0.09170952926810885,0.0,0.0,7147.388113723178,7147.388113723178,0.0,7147.388113723178,51.81856382449305,0.029,-0.0
2566,2566,2024-01-27 17:30:00,1.0,6.096973421722868,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.098171329276543,24.56416466849755,2.5,0.08139801187658972,0.0,0.0,7144.982795913866,7144.9827959138665,0.0,7144.982795913866,51.80112527037553,0.029,-0.0
2567,2567,2024-01-27 17:45:00,1.0,6.097772228536139,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0989691513227555,24.56154224838622,2.5,0.071137134558405,0.0,0.0,7143.602026222727,7143.602026222727,0.0,7143.602026222727,51.79111469011477,0.029,-0.0
2568,2568,2024-01-27 18:00:00,1.0,6.098570243149144,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.099766825836046,24.560582981504712,2.3,0.39216176688746823,0.0,0.0,7171.679991733154,7171.679991733154,0.0,7171.679991733154,283.2813596734596,0.158,-0.0
2569,2569,2024-01-27 18:15:00,1.0,6.099367991446953,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.100564424677824,24.560165311887204,2.1,0.6996018467894711,0.0,0.0,7204.973282368114,7204.973282368114,0.0,7204.973282368114,52.23605629716883,0.029,-0.0
2570,2570,2024-01-27 18:30:00,1.0,6.100165628124568,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.101361971251638,24.561115886582062,1.9,0.9939146323220084,0.0,0.0,7245.993146315363,7245.9931463153625,0.0,7245.993146315363,52.533450310786385,0.029,-0.0
2571,2571,2024-01-27 18:45:00,1.0,6.100963200859029,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.102159524677674,24.621597484011822,1.7,1.2755386697058202,0.0,0.0,7235.789197917246,7235.789197917246,0.0,7235.789197917246,52.45947168490004,0.029,-0.0
2572,2572,2024-01-27 19:00:00,1.0,6.101760750829303,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.102959656989583,24.682946077488992,1.7,1.2755386697058202,0.0,0.0,7247.32752473148,7247.327524731478,0.0,7247.32752473148,344.2480574247453,0.19,-0.0
2573,2573,2024-01-27 19:15:00,1.0,6.102559593702798,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.103762405533253,24.70978544224819,1.7,1.2755386697058202,0.0,0.0,7255.635251756388,7255.635251756387,0.0,7255.635251756388,52.60335557523382,0.029,-0.0
2574,2574,2024-01-27 19:30:00,1.0,6.103361034146805,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.104566279232682,24.71891760379267,1.7,1.2755386697058202,0.0,0.0,7259.3534656276215,7259.353465627621,0.0,7259.3534656276215,52.63031262580026,0.029,-0.0
2575,2575,2024-01-27 19:45:00,1.0,6.104164345289303,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.105370512997538,24.72192501901231,1.7,1.2755386697058202,0.0,0.0,7260.7472544322645,7260.7472544322645,0.0,7260.7472544322645,52.640417594633924,0.029,-0.0
2576,2576,2024-01-27 20:00:00,1.0,6.104968399032526,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106174842192615,24.711148890154476,1.65,1.2427642408586461,0.0,0.0,7267.615526737807,7267.615526737807,0.0,7267.615526737807,345.21173752004586,0.19,-0.0
2577,2577,2024-01-27 20:15:00,1.0,6.105772680494625,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106978671299402,24.687572609030855,1.6,1.2098281782009384,0.0,0.0,7272.094594834747,7272.094594834747,0.0,7272.094594834747,52.722685812551916,0.029,-0.0
2578,2578,2024-01-27 20:30:00,1.0,6.10657675965426,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.107781447298802,24.65835546567437,1.55,1.1767293623280803,0.0,0.0,7274.8528625617055,7274.852862561705,0.0,7274.8528625617055,52.742683253572366,0.029,-0.0
2579,2579,2024-01-27 20:45:00,1.0,6.107380062213051,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.108582926519876,24.627075053332288,1.5,1.143467029876568,0.0,0.0,7276.852485355742,7276.852485355741,0.0,7276.852485355742,52.75718051882913,0.029,-0.0
2580,2580,2024-01-27 21:00:00,1.0,6.108182189814874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.109383019885087,24.592491961938574,1.375,0.6906126603328578,0.0,0.0,7213.232250578365,7213.232250578365,0.0,7213.232250578365,284.9226738978454,0.158,-0.0
2581,2581,2024-01-27 21:15:00,1.0,6.108982976072839,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110181584754855,24.571297193886355,1.25,0.2367846109779588,0.0,0.0,7159.973000304742,7159.973000304741,0.0,7159.973000304742,51.909804252209376,0.029,-0.0
2582,2582,2024-01-27 21:30:00,1.0,6.109782305182291,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110979199638091,24.5630383460156,1.125,-0.3006645109017511,0.0,0.0,7117.736581611017,7117.736581611017,0.0,7117.736581611017,51.603590216679876,0.029,-0.0
2583,2583,2024-01-27 21:45:00,1.0,6.110580395044696,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111776423471522,24.560208922584664,1.0,-0.7568206244279518,0.0,0.0,7091.825739026556,7091.825739026556,0.0,7091.825739026556,51.415736607942534,0.029,-0.0
2584,2584,2024-01-27 22:00:00,1.0,6.11137781441092,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.112573490854285,24.559173080752394,0.875,-0.5564408490039068,0.0,0.0,7102.011407105447,7102.011407105447,0.0,7102.011407105447,147.36673669743803,0.083,-0.0
2585,2585,2024-01-27 22:15:00,1.0,6.112174960039289,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.113370479283262,24.558736621535875,0.75,-0.3625914899942134,0.0,0.0,7113.133685498517,7113.133685498516,0.0,7113.133685498517,51.57021921986425,0.029,-0.0
2586,2586,2024-01-27 22:30:00,1.0,6.112971987956056,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.114167414658155,24.558517713876896,0.625,-0.1750960838226259,0.0,0.0,7125.1903414348335,7125.190341434833,0.0,7125.1903414348335,51.65762997540254,0.029,-0.0
2587,2587,2024-01-27 22:45:00,1.0,6.113768949842719,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.11496430638071,24.558393432660942,0.5,0.040113931345694444,0.0,0.0,7140.840505591793,7140.840505591793,0.0,7140.840505591793,51.7710936655405,0.029,-0.0
2588,2588,2024-01-27 23:00:00,1.0,6.114565863405729,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.115761158541055,24.558326996385553,0.45,0.035609214999666294,0.0,0.0,7140.485294058808,7140.485294058808,0.0,7140.485294058808,148.16506985172026,0.083,-0.0
2589,2589,2024-01-27 23:15:00,1.0,6.115362735341498,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.11655797364007,24.558287680782716,0.4,0.030596754548024307,0.0,0.0,7140.094381241415,7140.094381241415,0.0,7140.094381241415,51.765684264000264,0.029,-0.0
2590,2590,2024-01-27 23:30:00,1.0,6.116159568980212,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.117354752852464,24.558264030970946,0.35,0.0250827007264993,0.0,0.0,7139.667239130774,7139.667239130772,0.0,7139.667239130774,51.76258748369811,0.029,-0.0
2591,2591,2024-01-27 23:45:00,1.0,6.116956366114621,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.11815149685453,24.55824817102786,0.3,0.01907060754378548,0.0,0.0,7139.203944282525,7139.203944282526,0.0,7139.203944282525,51.75922859604831,0.029,-0.0
2592,2592,2024-01-28 00:00:00,1.0,6.117753127707313,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1189482059842994,24.558236914327523,0.27499999999999997,-0.06849096381079957,0.0,0.0,7132.666726132067,7132.666726132066,0.0,7132.666726132067,51.71183376445749,0.029,-0.0
2593,2593,2024-01-28 00:15:00,1.0,6.118549854272379,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.119744880442834,24.55822521790551,0.25,-0.13587908349705521,0.0,0.0,7127.869826757199,7127.869826757198,0.0,7127.869826757199,51.677056243989696,0.029,-0.0
2594,2594,2024-01-28 00:30:00,1.0,6.119346546097065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.120541520212608,24.558204283426672,0.22500000000000003,-0.20346974880336474,0.0,0.0,7123.251595111466,7123.251595111466,0.0,7123.251595111466,51.64357406455813,0.029,-0.0
2595,2595,2024-01-28 00:45:00,1.0,6.120143203195383,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.121338124895953,24.558175733410703,0.2,-0.2712637937384193,0.0,0.0,7118.806217604999,7118.806217604999,0.0,7118.806217604999,51.611345077636244,0.029,-0.0
2596,2596,2024-01-28 01:00:00,1.0,6.120939825406984,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122134694166146,24.558143323049404,0.15000000000000002,-0.31755347898325564,0.0,0.0,7115.869808581781,7115.8698085817805,0.0,7115.869808581781,51.590056112217916,0.029,-0.0
2597,2597,2024-01-28 01:15:00,1.0,6.121736412377876,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122931227856249,24.5581112272936,0.1,-0.3638536825359842,0.0,0.0,7113.01144472965,7113.01144472965,0.0,7113.01144472965,51.56933297428996,0.029,-0.0
2598,2598,2024-01-28 01:30:00,1.0,6.12253296387358,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.123727725981688,24.5580793921252,0.05,-0.41016696994430857,0.0,0.0,7110.228494384418,7110.228494384417,0.0,7110.228494384418,51.54915658428703,0.029,-0.0
2599,2599,2024-01-28 01:45:00,1.0,6.123329479775878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.124524188556222,24.558046279920532,0.0,-0.4570067690175092,0.0,0.0,7107.488862194867,7107.488862194866,0.0,7107.488862194867,51.529294250912784,0.029,-0.0
2600,2600,2024-01-28 02:00:00,1.0,6.124125960121257,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1253206155256805,24.55801950042524,0.0,-0.6141641193150751,0.0,0.0,7098.817470944861,7098.817470944861,0.0,7098.817470944861,51.466426664350244,0.029,-0.0
2601,2601,2024-01-28 02:15:00,1.0,6.124922404904282,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.126117007167011,24.55800063514826,0.0,-0.7713440846703602,0.0,0.0,7090.878640908243,7090.878640908242,0.0,7090.878640908243,51.40887014658477,0.029,-0.0
2602,2602,2024-01-28 02:30:00,1.0,6.125718814219642,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.12691336381998,24.55799220642762,0.0,-0.9285313936980774,0.0,0.0,7083.591626405934,7083.591626405933,0.0,7083.591626405934,51.356039291443025,0.029,-0.0
2603,2603,2024-01-28 02:45:00,1.0,6.126515188364509,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.12770968593977,24.55799257625313,0.0,-1.08572272430394,0.0,0.0,7076.89128604462,7076.89128604462,0.0,7076.89128604462,51.307461823823495,0.029,-0.0
2604,2604,2024-01-28 03:00:00,1.0,6.12731152774644,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.128505973906329,24.55799897253145,0.0,-0.9285313936980774,0.0,0.0,7083.591083712539,7083.591083712539,0.0,7083.591083712539,51.35603535691591,0.029,-0.0
2605,2605,2024-01-28 03:15:00,1.0,6.128107832813654,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.129302227976559,24.558007626226676,0.0,-0.7713440846703602,0.0,0.0,7090.877481965685,7090.877481965684,0.0,7090.877481965685,51.40886174425122,0.029,-0.0
2606,2606,2024-01-28 03:30:00,1.0,6.1289041038080585,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.130098448252756,24.558016433271895,0.0,-0.6141641193150751,0.0,0.0,7098.815614827388,7098.815614827386,0.0,7098.815614827388,51.46641320749857,0.029,-0.0
2607,2607,2024-01-28 03:45:00,1.0,6.129700340978391,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.130894634754714,24.558024337883634,0.0,-0.4570067690175092,0.0,0.0,7107.486063192025,7107.486063192025,0.0,7107.486063192025,51.529273958142184,0.029,-0.0
2608,2608,2024-01-28 04:00:00,1.0,6.130496544348005,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1316907874365185,24.558002727672275,-0.25,-0.7015090229647835,0.0,0.0,7094.319530190768,7094.319530190768,0.0,7094.319530190768,51.43381659388307,0.029,-0.0
2609,2609,2024-01-28 04:15:00,1.0,6.131292713940954,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.132486905020777,24.55796942417862,-0.5,-0.9460339189922039,0.0,0.0,7082.8146510119495,7082.814651011948,0.0,7082.8146510119495,51.350406219836636,0.029,-0.0
2610,2610,2024-01-28 04:30:00,1.0,6.132088849091265,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.133282987006261,24.557929298238484,-0.75,-1.1905754792546008,0.0,0.0,7072.715710836776,7072.715710836776,0.0,7072.715710836776,51.27718890356663,0.029,-0.0
2611,2611,2024-01-28 04:45:00,1.0,6.1328849488688055,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134079033103781,24.55788055034202,-1.0,-1.435136787539411,0.0,0.0,7063.80612468988,7063.80612468988,0.0,7063.80612468988,51.21259440400163,0.029,-0.0
2612,2612,2024-01-28 05:00:00,1.0,6.133681012920452,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134875042937367,24.557863895297654,-0.9,-1.3636949796403726,0.0,0.0,7066.294599073806,7066.294599073806,0.0,7066.294599073806,51.2306358432851,0.029,-0.0
2613,2613,2024-01-28 05:15:00,1.0,6.134477040892917,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.135671017891259,24.55785623691696,-0.8,-1.2924201006650489,0.0,0.0,7068.868715250277,7068.868715250278,0.0,7068.868715250277,51.24929818556451,0.029,-0.0
2614,2614,2024-01-28 05:30:00,1.0,6.135273033262525,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136466958361851,24.5578512052499,-0.7,-1.221317045688736,0.0,0.0,7071.531169025795,7071.531169025794,0.0,7071.531169025795,51.26860097543702,0.029,-0.0
2615,2615,2024-01-28 05:45:00,1.0,6.136068990970181,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.137262864461782,24.557847976506373,-0.6,-1.1503850958525943,0.0,0.0,7074.285520758146,7074.285520758146,0.0,7074.285520758146,51.28857002549656,0.029,-0.0
2616,2616,2024-01-28 06:00:00,1.0,6.136864914295838,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1380587362722245,24.557825194327744,-0.7,-1.110813097705525,0.0,0.0,7075.866112136952,7075.866112136952,0.0,7075.866112136952,51.300029312992905,0.029,-0.0
2617,2617,2024-01-28 06:15:00,1.0,6.13766080323785,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1388545729449255,24.557797791076002,-0.8,-1.0725691050102344,0.0,0.0,7077.422217410403,7077.4222174104025,0.0,7077.422217410403,51.31131107622543,0.029,-0.0
2618,2618,2024-01-28 06:30:00,1.0,6.138456657471652,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1396503742896655,24.55777045575588,-0.9,-1.0356364817403116,0.0,0.0,7078.956247319597,7078.956247319596,0.0,7078.956247319597,51.32243279306709,0.029,-0.0
2619,2619,2024-01-28 06:45:00,1.0,6.139252476476148,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.140446140311624,24.55774410472729,-1.0,-1.000001985148343,0.0,0.0,7080.464739671438,7080.464739671437,0.0,7080.464739671438,51.33336936261793,0.029,-0.0
2620,2620,2024-01-28 07:00:00,1.0,6.140048260185835,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.141241871049772,24.557729508881316,-1.0,-1.000001985148343,0.0,0.0,7080.463873993119,7080.463873993118,248.46,6832.003873993119,49.53202808645011,0.029,-0.0
2621,2621,2024-01-28 07:15:00,1.0,6.1408440085263685,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142037567010682,24.55771928978681,-1.0,-1.000001985148343,0.0,0.0,7080.463428737542,7080.463428737542,0.0,7080.463428737542,51.33335985834718,0.029,-0.0
2622,2622,2024-01-28 07:30:00,1.0,6.141639721905769,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142833228386799,24.55772723585851,-1.0,-1.000001985148343,0.0,0.0,7080.463142508952,7080.463142508952,0.0,7080.463142508952,51.3333577831899,0.029,-0.0
2623,2623,2024-01-28 07:45:00,1.0,6.142435400545821,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.143628855965687,24.557788006843506,-1.0,-1.000001985148343,0.0,0.0,7080.463040124362,7080.463040124362,0.0,7080.463040124362,51.333357040901625,0.029,-0.0
2624,2624,2024-01-28 08:00:00,1.0,6.143231045031531,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.144424452031114,24.557935279265976,-0.9,-0.9812927015567795,0.0,0.0,7081.267856470604,7081.267856470604,1103.88,5977.387856470604,236.10682033058885,0.158,-0.0
2625,2625,2024-01-28 08:15:00,1.0,6.144026656868922,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.145220020321766,24.558163762803478,-0.8,-0.9631776520772841,0.0,0.0,7082.056181336544,7082.056181336544,0.0,7082.056181336544,51.34490731468995,0.029,-0.0
2626,2626,2024-01-28 08:30:00,1.0,6.144822239037607,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1460155643476,24.558465659057422,-0.7,-0.9456597301961711,0.0,0.0,7082.827238543554,7082.827238543553,0.0,7082.827238543554,51.35049747944077,0.029,-0.0
