step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2627,2627,2024-01-28 08:45:00,1.0,6.145617795187637,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.146811087279783,24.558835106796494,-0.6,-0.928750884556814,0.0,0.0,7083.579784876273,7083.579784876273,0.0,7083.579784876273,51.355953440352984,0.029,-0.0
2628,2628,2024-01-28 09:00:00,1.0,6.146413328691576,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.14760659204148,24.559268887157558,-0.42499999999999993,-0.7853460069851594,0.0,0.0,7090.20810077722,7090.208100777219,2002.32,5087.888100777221,200.97157998070023,0.158,-0.0
2629,2629,2024-01-28 09:15:00,1.0,6.147208842540066,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.148402081410801,24.559751299061794,-0.25,-0.642613800213741,0.0,0.0,7097.340565994544,7097.340565994544,0.0,7097.340565994544,51.455719103460446,0.029,-0.0
2630,2630,2024-01-28 09:30:00,1.0,6.148004339602449,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149197557489909,24.560256806721938,-0.07499999999999998,-0.5005664874968906,0.0,0.0,7105.029374377991,7105.02937437799,0.0,7105.029374377991,51.51146296424044,0.029,-0.0
2631,2631,2024-01-28 09:45:00,1.0,6.1487998223067635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149993021277023,24.56075464081315,0.1,-0.3638536825359842,0.0,0.0,7113.043562902767,7113.043562902767,0.0,7113.043562902767,51.56956583104506,0.029,-0.0
2632,2632,2024-01-28 10:00:00,1.0,6.149595292228162,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.150788472434325,24.56124134724913,0.35000000000000003,-0.132470667141532,0.0,0.0,7128.152442845745,7128.152442845744,2312.52,4815.632442845745,190.2174814924069,0.158,-0.0
2633,2633,2024-01-28 10:15:00,1.0,6.150390749702302,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.151583910497809,24.56171273540482,0.6000000000000001,0.137998570197478,0.0,0.0,7148.73656438602,7148.736564386019,0.0,7148.73656438602,51.82834009179865,0.029,-0.0
2634,2634,2024-01-28 10:30:00,1.0,6.151186194332703,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1523793347950395,24.562163980676523,0.8500000000000001,0.38269158145912163,0.0,0.0,7170.666790831149,7170.666790831149,0.0,7170.666790831149,51.987334233525836,0.029,-0.0
2635,2635,2024-01-28 10:45:00,1.0,6.151981625513217,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.153174744457505,24.56258830841948,1.1,0.6273625022827484,0.0,0.0,7196.479522148419,7196.479522148419,0.0,7196.479522148419,52.17447653557604,0.029,-0.0
2636,2636,2024-01-28 11:00:00,1.0,6.152777042474635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1539701383234515,24.56295690222861,1.1500000000000001,0.5883550998943977,0.0,0.0,7192.086595636461,7192.086595636461,2419.26,4772.826595636461,99.03615185945658,0.083,-0.0
2637,2637,2024-01-28 11:15:00,1.0,6.153572444257026,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1547655139904265,24.563286411436223,1.2000000000000002,0.549220426592765,0.0,0.0,7187.794520445652,7187.79452044565,0.0,7187.794520445652,52.11151027323098,0.029,-0.0
2638,2638,2024-01-28 11:30:00,1.0,6.154367829023136,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.155560869760695,24.563582951244552,1.25,0.5099530089934391,0.0,0.0,7183.600670048227,7183.600670048225,0.0,7183.600670048227,52.081104857849645,0.029,-0.0
2639,2639,2024-01-28 11:45:00,1.0,6.155163194728654,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.156356204219179,24.563850081881803,1.3,0.47055487970999754,0.0,0.0,7179.502938461262,7179.502938461262,0.0,7179.502938461262,52.05139630384415,0.029,-0.0
2640,2640,2024-01-28 12:00:00,1.0,6.155958539861288,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157151516087431,24.564087790007285,1.35,0.33522755800722065,0.0,0.0,7166.203344607176,7166.203344607176,1325.76,5840.443344607176,42.34321424840203,0.029,-0.0
2641,2641,2024-01-28 12:15:00,1.0,6.156753863004326,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157946804097406,24.564294570903545,1.4,0.19710343132597805,0.0,0.0,7153.798206390954,7153.798206390954,0.0,7153.798206390954,51.86503699633442,0.029,-0.0
2642,2642,2024-01-28 12:30:00,1.0,6.15754916296482,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.158742066917686,24.564463948137302,1.45,0.05612143914133352,0.0,0.0,7142.224964629301,7142.224964629301,0.0,7142.224964629301,51.781130993562435,0.029,-0.0
2643,2643,2024-01-28 12:45:00,1.0,6.158344438389269,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.159537302935572,24.564596663869136,1.5,-0.19422303486704728,0.0,0.0,7124.011681911653,7124.011681911652,0.0,7124.011681911653,51.649084693859486,0.029,-0.0
2644,2644,2024-01-28 13:00:00,1.0,6.159139687800784,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160332510564935,24.564705902885734,1.65,0.03559978157582332,0.0,0.0,7140.632770485354,7140.632770485352,1577.88,5562.752770485354,115.42711998757109,0.083,-0.0
2645,2645,2024-01-28 13:15:00,1.0,6.159934909607053,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161127688792639,24.56478701837259,1.8,0.15871881562763987,0.0,0.0,7150.5646599611355,7150.5646599611355,0.0,7150.5646599611355,51.841593784718235,0.029,-0.0
2646,2646,2024-01-28 13:30:00,1.0,6.1607301025624315,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161922836404827,24.56483599988248,1.9500000000000002,0.2815796617963565,0.0,0.0,7161.28177435096,7161.28177435096,0.0,7161.28177435096,51.919292864044465,0.029,-0.0
2647,2647,2024-01-28 13:45:00,1.0,6.161525265451847,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.162717952014411,24.564847716420115,2.1,0.4041749911756621,0.0,0.0,7172.870917823803,7172.870917823801,0.0,7172.870917823803,52.00331415422258,0.029,-0.0
2648,2648,2024-01-28 14:00:00,1.0,6.162320397061089,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1635130340115865,24.564810284994103,2.125,0.6872809178215015,0.0,0.0,7203.593051523421,7203.59305152342,883.38,6320.213051523421,131.144420819111,0.083,-0.0
2649,2649,2024-01-28 14:15:00,1.0,6.163115495883964,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.164308080276474,24.565701570390296,2.1500000000000004,0.9679272016867324,0.0,0.0,7242.0002227525265,7242.000222752526,0.0,7242.0002227525265,52.50450161495582,0.029,-0.0
2650,2650,2024-01-28 14:30:00,1.0,6.163910559991843,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1651031309374,24.61581343417186,2.1750000000000003,1.2461609237235636,0.0,0.0,7241.122101124774,7241.122101124774,0.0,7241.122101124774,52.49813523315462,0.029,-0.0
2651,2651,2024-01-28 14:45:00,1.0,6.164705608461853,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165900312615726,24.76709950147629,2.2,1.5220245439589546,0.0,0.0,7204.869081089448,7204.869081089448,0.0,7204.869081089448,52.2353008378985,0.029,-0.0
2652,2652,2024-01-28 15:00:00,1.0,6.165501724657499,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.166703996558571,24.796821936286968,2.1750000000000003,1.2618405952850016,0.0,0.0,7274.982189087668,7274.982189087667,567.6,6707.382189087668,139.17818042356913,0.083,-0.0
2653,2653,2024-01-28 15:15:00,1.0,6.1663021574930585,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.167508930207493,24.697185984114807,2.1500000000000004,0.9995380116402101,0.0,0.0,7283.588796918642,7283.5887969186415,0.0,7283.588796918642,52.80601877766016,0.029,-0.0
2654,2654,2024-01-28 15:30:00,1.0,6.167106466270577,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.168309524444101,24.61395812853966,2.125,0.735076231583581,0.0,0.0,7225.214601020718,7225.214601020716,0.0,7225.214601020718,52.38280585740021,0.029,-0.0
2655,2655,2024-01-28 15:45:00,1.0,6.167909230211715,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.169106488383559,24.57998814399923,2.1,0.46842101108602235,0.0,0.0,7183.9278928157455,7183.927892815746,0.0,7183.9278928157455,52.083477222914155,0.029,-0.0
2656,2656,2024-01-28 16:00:00,1.0,6.168708009306283,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.169901950414509,24.568769034726078,2.075,0.7485437781116538,0.0,0.0,7212.659827999446,7212.659827999444,409.26,6803.399827999446,141.1705464309885,0.083,-0.0
2657,2657,2024-01-28 16:15:00,1.0,6.169504222267796,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.170696893578224,24.56657040684458,2.05,1.02546164428782,0.0,0.0,7251.894054412745,7251.894054412745,0.0,7251.894054412745,52.57623189449241,0.029,-0.0
2658,2658,2024-01-28 16:30:00,1.0,6.170299424875334,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.17149170763679,24.634262977284653,2.025,1.299226976934188,0.0,0.0,7232.137441976424,7232.137441976423,0.0,7232.137441976424,52.43299645432908,0.029,-0.0
2659,2659,2024-01-28 16:45:00,1.0,6.171094303474011,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.172289412323032,24.80298532690903,2.0,1.5698782897636805,0.0,0.0,7200.682614379438,7200.682614379437,0.0,7200.682614379438,52.20494895425092,0.029,-0.0
2660,2660,2024-01-28 17:00:00,1.0,6.171890562831617,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1730943726237655,24.918573785969798,1.975,1.530898256682583,0.0,0.0,7230.8944838965635,7230.894483896563,0.0,7230.8944838965635,285.6203321139143,0.158,-0.0
2661,2661,2024-01-28 17:15:00,1.0,6.172691895377712,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.173904292519044,24.943512212267706,1.95,1.4920157871461306,0.0,0.0,7250.671672948627,7250.671672948627,0.0,7250.671672948627,52.56736962887755,0.029,-0.0
2662,2662,2024-01-28 17:30:00,1.0,6.173499335474803,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.174715255159462,24.926751854976608,1.9249999999999998,1.4532190258389535,0.0,0.0,7260.529482905132,7260.52948290513,0.0,7260.529482905132,52.63883875106221,0.029,-0.0
2663,2663,2024-01-28 17:45:00,1.0,6.174309776736809,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175525458859354,24.89582780355773,1.9,1.4145192662369979,0.0,0.0,7265.294983862954,7265.294983862953,0.0,7265.294983862954,52.67338863300642,0.029,-0.0
2664,2664,2024-01-28 18:00:00,1.0,6.175120359921324,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1763342916852295,24.873523178015343,1.775,1.4127061178974758,0.0,0.0,7260.938107475813,7260.938107475811,0.0,7260.938107475813,286.80705524529463,0.158,-0.0
2665,2665,2024-01-28 18:15:00,1.0,6.175929878194814,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177142126112333,24.86288228644477,1.65,1.409677759529678,0.0,0.0,7258.505406265989,7258.505406265989,0.0,7258.505406265989,52.62416419542843,0.029,-0.0
2666,2666,2024-01-28 18:30:00,1.0,6.176738211815436,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177949466121856,24.856827205154232,1.525,1.4054334952019643,0.0,0.0,7257.797064297206,7257.797064297205,0.0,7257.797064297206,52.619028716154745,0.029,-0.0
2667,2667,2024-01-28 18:45:00,1.0,6.177545799001673,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.178756509884948,24.851569180357473,1.4,1.3999988014544666,0.0,0.0,7257.907600092008,7257.907600092006,0.0,7257.907600092008,52.61983010066706,0.029,-0.0
2668,2668,2024-01-28 19:00:00,1.0,6.178352990889786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.179563291837162,24.810745799987867,1.4,1.295744555339976,0.0,0.0,7277.38315559953,7277.38315559953,0.0,7277.38315559953,345.6756998909777,0.19,-0.0
2669,2669,2024-01-28 19:15:00,1.0,6.179159903764856,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.180368275343547,24.733266551169706,1.4,1.1911938893907468,0.0,0.0,7291.085256216843,7291.085256216842,0.0,7291.085256216843,52.860368107572114,0.029,-0.0
2670,2670,2024-01-28 19:30:00,1.0,6.179965786491565,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.181169876728834,24.648227824371606,1.4,1.0863352812446931,0.0,0.0,7290.012491171836,7290.012491171835,0.0,7290.012491171836,52.852590560995814,0.029,-0.0
2671,2671,2024-01-28 19:45:00,1.0,6.180769078899907,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1819677695120845,24.59465542677356,1.4,0.9811756895800793,0.0,0.0,7257.8884567602,7257.8884567602,0.0,7257.8884567602,52.61969131151145,0.029,-0.0
2672,2672,2024-01-28 20:00:00,1.0,6.181568825972896,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.182763313393547,24.573463271518033,1.3749999999999998,1.0025417979558031,0.0,0.0,7253.435166347257,7253.435166347255,0.0,7253.435166347257,344.5381704014947,0.19,-0.0
2673,2673,2024-01-28 20:15:00,1.0,6.18236554429562,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.183557907506842,24.566421056290306,1.35,1.0235403632828814,0.0,0.0,7253.963607134326,7253.963607134326,0.0,7253.963607134326,52.59123615172386,0.029,-0.0
2674,2674,2024-01-28 20:30:00,1.0,6.183160613324658,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.184352163256392,24.564197016973548,1.3250000000000002,1.0441764164469862,0.0,0.0,7256.517063039635,7256.517063039634,0.0,7256.517063039635,52.609748707037355,0.029,-0.0
2675,2675,2024-01-28 20:45:00,1.0,6.183955038263282,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185146288832197,24.563566625938705,1.3,1.064457689506872,0.0,0.0,7259.801394260068,7259.801394260068,0.0,7259.801394260068,52.633560108385495,0.029,-0.0
2676,2676,2024-01-28 21:00:00,1.0,6.184749228880234,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185940353094157,24.562280651400727,1.225,0.9454388545149861,0.0,0.0,7240.364919634834,7240.364919634832,0.0,7240.364919634834,285.994414325576,0.158,-0.0
2677,2677,2024-01-28 21:15:00,1.0,6.185543323817749,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.186734327722128,24.5607514201939,1.15,0.82646448052519,0.0,0.0,7221.92092423515,7221.920924235148,0.0,7221.92092423515,52.35892670070484,0.029,-0.0
2678,2678,2024-01-28 21:30:00,1.0,6.186337343267127,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.187528202208348,24.560055076569245,1.075,0.7075353938921658,0.0,0.0,7206.03559098928,7206.035590989278,0.0,7206.03559098928,52.24375803467228,0.029,-0.0
2679,2679,2024-01-28 21:45:00,1.0,6.187131267840487,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.188322012543114,24.559772041287378,1.0,0.5886470336316021,0.0,0.0,7192.075117343996,7192.075117343997,0.0,7192.075117343996,52.142544600743975,0.029,-0.0
2680,2680,2024-01-28 22:00:00,1.0,6.187925110243822,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.189115776586835,24.559620953418328,0.9,0.5933092338551318,0.0,0.0,7192.567317338859,7192.567317338858,0.0,7192.567317338859,149.24577183478132,0.083,-0.0
2681,2681,2024-01-28 22:15:00,1.0,6.188718897427995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1899095000345525,24.559516574578314,0.8,0.5967477083100012,0.0,0.0,7192.942263240298,7192.9422632402975,0.0,7192.942263240298,52.148831408492164,0.029,-0.0
2682,2682,2024-01-28 22:30:00,1.0,6.189512641154571,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.190703184921489,24.55943250201297,0.7,0.5989739683944755,0.0,0.0,7193.186382303041,7193.186382303041,0.0,7193.186382303041,52.15060127169705,0.029,-0.0
2683,2683,2024-01-28 22:45:00,1.0,6.190306345326009,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.191496832119018,24.55936220596663,0.6,0.5999996168513009,0.0,0.0,7193.297349569302,7193.297349569302,0.0,7193.297349569302,52.151405784377445,0.029,-0.0
2684,2684,2024-01-28 23:00:00,1.0,6.191100011393258,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.192290442223971,24.559304108327012,0.5499999999999999,0.5214257466855184,0.0,0.0,7184.701819371849,7184.701819371849,0.0,7184.701819371849,149.08256275196587,0.083,-0.0
2685,2685,2024-01-28 23:15:00,1.0,6.191893640049764,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.193084015764967,24.559251575497292,0.5,0.44309291937336787,0.0,0.0,7176.580390891742,7176.5803908917405,0.0,7176.580390891742,52.030207833965136,0.029,-0.0
2686,2686,2024-01-28 23:30:00,1.0,6.192687231862381,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.19387755298041,24.55920268631518,0.45000000000000007,0.36500305360953567,0.0,0.0,7168.8995471458775,7168.8995471458775,0.0,7168.8995471458775,51.974521716807615,0.029,-0.0
2687,2687,2024-01-28 23:45:00,1.0,6.193480787230906,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.194671054036423,24.559156826003864,0.4,0.28715407955960914,0.0,0.0,7161.628445428468,7161.628445428468,0.0,7161.628445428468,51.92180622935639,0.029,-0.0
2688,2688,2024-01-29 00:00:00,1.0,6.194274306368368,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.195464519056959,24.559118855729928,0.4,0.3151986105025528,0.0,0.0,7164.202763219279,7164.2027632192785,0.0,7164.202763219279,51.94047003333978,0.029,-0.0
2689,2689,2024-01-29 00:15:00,1.0,6.195067789422428,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.196257948394173,24.559084071464447,0.4,0.3433525953377656,0.0,0.0,7166.835657522439,7166.835657522437,0.0,7166.835657522439,51.959558517037685,0.029,-0.0
2690,2690,2024-01-29 00:30:00,1.0,6.195861236587512,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.197051342182366,24.559050791051643,0.4,0.37161955613582254,0.0,0.0,7169.529008545222,7169.5290085452225,0.0,7169.529008545222,51.97908531195286,0.029,-0.0
2691,2691,2024-01-29 00:45:00,1.0,6.196654648141052,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.197844700488023,24.559035793179522,0.4,0.39999803523405764,0.0,0.0,7172.284397361926,7172.284397361927,0.0,7172.284397361926,51.99906188087396,0.029,-0.0
2692,2692,2024-01-29 01:00:00,1.0,6.197448024173755,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.198638024102568,24.5590123637824,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.796617572702,7162.7966175727015,0.0,7162.796617572702,51.9302754774021,0.029,-0.0
2693,2693,2024-01-29 01:15:00,1.0,6.198241365162224,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.199431312663172,24.55895734752504,0.2,0.1999974590242739,0.0,0.0,7153.909995917076,7153.909995917075,0.0,7153.909995917076,51.865847470398805,0.029,-0.0
2694,2694,2024-01-29 01:30:00,1.0,6.1990346712318205,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2002245648065575,24.558882943485713,0.1,0.09999763203298688,0.0,0.0,7145.579915609946,7145.5799156099465,0.0,7145.579915609946,51.80545438817211,0.029,-0.0
2695,2695,2024-01-29 01:45:00,1.0,6.199827941611345,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.201017779693707,24.558807445773393,0.0,-2.901809951709875e-07,0.0,0.0,7137.756712298501,7137.7567122985,0.0,7137.756712298501,51.748736164164136,0.029,-0.0
2696,2696,2024-01-29 02:00:00,1.0,6.200621175114268,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.201810957279182,24.558752425743634,0.025,-0.04668518858559319,0.0,0.0,7134.267030889109,7134.267030889108,0.0,7134.267030889109,51.723435973946046,0.029,-0.0
2697,2697,2024-01-29 02:15:00,1.0,6.201414371355277,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20260409845185,24.558712429009717,0.05,-0.09393734356924655,0.0,0.0,7130.836381600018,7130.836381600018,0.0,7130.836381600018,51.69856376660014,0.029,-0.0
2698,2698,2024-01-29 02:30:00,1.0,6.202207530738726,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.203397203868125,24.558681186045376,0.07500000000000001,-0.14120216947939584,0.0,0.0,7127.5029016218705,7127.50290162187,0.0,7127.5029016218705,51.674396036758566,0.029,-0.0
2699,2699,2024-01-29 02:45:00,1.0,6.203000654007155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.204190273897371,24.558655465054784,0.1,-0.18848296940839782,0.0,0.0,7124.262752731788,7124.262752731788,0.0,7124.262752731788,51.650904957305464,0.029,-0.0
2700,2700,2024-01-29 03:00:00,1.0,6.203793741726735,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20498330878473,24.5586325019817,0.1,-0.11778923713787268,0.0,0.0,7129.14049365693,7129.140493656928,0.0,7129.14049365693,51.68626857901274,0.029,-0.0
2701,2701,2024-01-29 03:15:00,1.0,6.204586794218727,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.205776308654908,24.55861447358588,0.1,-0.04697294809239416,0.0,0.0,7134.241669834111,7134.24166983411,0.0,7134.241669834111,51.72325210629731,0.029,-0.0
2702,2702,2024-01-29 03:30:00,1.0,6.205379811594074,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.206569273718209,24.55860356767535,0.1,0.029982651367570664,0.0,0.0,7140.04355271042,7140.043552710419,0.0,7140.04355271042,51.765315757150546,0.029,-0.0
2703,2703,2024-01-29 03:45:00,1.0,6.20617279401845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.207362204283843,24.558597530165567,0.1,0.09999763203298688,0.0,0.0,7145.569897356537,7145.569897356537,0.0,7145.569897356537,51.805381755834894,0.029,-0.0
2704,2704,2024-01-29 04:00:00,1.0,6.2069657418377595,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.208155100557409,24.5585916314196,0.07500000000000001,0.07499768062758917,0.0,0.0,7143.568137388221,7143.568137388221,0.0,7143.568137388221,51.7908689960646,0.029,-0.0
2705,2705,2024-01-29 04:15:00,1.0,6.207758655286056,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.208947962558767,24.558587021105577,0.05,0.04999748347371189,0.0,0.0,7141.597579408899,7141.597579408898,0.0,7141.597579408899,51.77658245071452,0.029,-0.0
2706,2706,2024-01-29 04:30:00,1.0,6.208551534412368,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.209740790338319,24.55858367207924,0.025,0.02499982321334379,0.0,0.0,7139.657857037339,7139.657857037339,0.0,7139.657857037339,51.76251946352071,0.029,-0.0
2707,2707,2024-01-29 04:45:00,1.0,6.209344379323314,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2105335839543905,24.558581295861334,0.0,-2.901809951709875e-07,0.0,0.0,7137.747987490466,7137.747987490466,0.0,7137.747987490466,51.74867290930588,0.029,-0.0
2708,2708,2024-01-29 05:00:00,1.0,6.210137190003168,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.211326343447233,24.558590525288526,0.075,0.0053069727754771635,0.0,0.0,7138.15103291344,7138.15103291344,0.0,7138.15103291344,51.75159498862244,0.029,-0.0
2709,2709,2024-01-29 05:15:00,1.0,6.210929966563231,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212119069321091,24.558603922826602,0.15,0.009813406487869554,0.0,0.0,7138.494886467001,7138.4948864670005,0.0,7138.494886467001,51.75408792688576,0.029,-0.0
2710,2710,2024-01-29 05:30:00,1.0,6.211722709226891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212911761757475,24.558619107211847,0.22499999999999998,0.014240821536515203,0.0,0.0,7138.833874453999,7138.833874453999,0.0,7138.833874453999,51.75654558979149,0.029,-0.0
2711,2711,2024-01-29 05:45:00,1.0,6.212515418370507,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.213704420833352,24.55863548709082,0.3,0.018363850633863397,0.0,0.0,7139.1505430429115,7139.1505430429115,0.0,7139.1505430429115,51.75884143706111,0.029,-0.0
2712,2712,2024-01-29 06:00:00,1.0,6.213308094162522,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.214497046604478,24.558642473221607,0.27499999999999997,0.06375189556345422,0.0,0.0,7142.680350921176,7142.680350921176,0.0,7142.680350921176,51.78443254417853,0.029,-0.0
2713,2713,2024-01-29 06:15:00,1.0,6.214100736558478,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.215289638665968,24.558647611189087,0.25,0.10915365904711787,0.0,0.0,7146.312811444348,7146.312811444348,0.0,7146.312811444348,51.810767882971525,0.029,-0.0
2714,2714,2024-01-29 06:30:00,1.0,6.214893345490398,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.216082196940185,24.558653411896525,0.22500000000000003,0.1545675799467392,0.0,0.0,7150.052051732007,7150.0520517320065,0.0,7150.052051732007,51.837877375057055,0.029,-0.0
2715,2715,2024-01-29 06:45:00,1.0,6.215685920663006,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.216874721454378,24.55866032710822,0.2,0.1999974590242739,0.0,0.0,7153.899387586602,7153.899387586601,0.0,7153.899387586602,51.865770560002865,0.029,-0.0
2716,2716,2024-01-29 07:00:00,1.0,6.216478462063804,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.217667212263141,24.55867036228825,0.2,0.1999974590242739,0.0,0.0,7153.899399090114,7153.899399090112,483.66,6670.239399090114,48.35923564340332,0.029,-0.0
2717,2717,2024-01-29 07:15:00,1.0,6.217270969731924,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.218459669493779,24.558680746883855,0.2,0.1999974590242739,0.0,0.0,7153.899584068338,7153.899584068338,0.0,7153.899584068338,51.86577198449545,0.029,-0.0
2718,2718,2024-01-29 07:30:00,1.0,6.218063443725869,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.219252093169857,24.558698862297426,0.2,0.1999974590242739,0.0,0.0,7153.899823558579,7153.899823558579,0.0,7153.899823558579,51.865773720799695,0.029,-0.0
2719,2719,2024-01-29 07:45:00,1.0,6.218855884200404,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220044483629273,24.558736633285687,0.2,0.1999974590242739,0.0,0.0,7153.900164253197,7153.900164253195,0.0,7153.900164253197,51.865776190835675,0.029,-0.0
2720,2720,2024-01-29 08:00:00,1.0,6.219648291262238,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220836841714334,24.558801938320336,0.22500000000000003,0.1263666884497473,0.0,0.0,7147.718704551846,7147.718704551845,1881.96,5265.758704551846,207.9974688297979,0.158,-0.0
2721,2721,2024-01-29 08:15:00,1.0,6.220440665539107,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.22162916862025,24.55889387901685,0.25,0.052699633894282324,0.0,0.0,7141.814359364999,7141.814359364998,0.0,7141.814359364999,51.77815410539625,0.029,-0.0
2722,2722,2024-01-29 08:30:00,1.0,6.221233008032561,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.222421465504407,24.559016362412592,0.27499999999999997,-0.04020675502423718,0.0,0.0,7134.746241838405,7134.746241838405,0.0,7134.746241838405,51.726910253328434,0.029,-0.0
2723,2723,2024-01-29 08:45:00,1.0,6.222025319929356,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2232137336817885,24.55916989379053,0.3,-0.11702654925815154,0.0,0.0,7129.201432881049,7129.20143288105,0.0,7129.201432881049,51.68671038838761,0.029,-0.0
2724,2724,2024-01-29 09:00:00,1.0,6.222817602452148,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.224005974495878,24.55935260970417,0.32499999999999996,0.028308644797455977,0.0,0.0,7139.926497149237,7139.926497149237,3137.64,4002.2864971492368,158.09031663739486,0.158,-0.0
2725,2725,2024-01-29 09:15:00,1.0,6.223609856926479,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.22479818920419,24.5595598219712,0.35,0.1517878203023496,0.0,0.0,7149.835598386295,7149.835598386295,0.0,7149.835598386295,51.83630808830064,0.029,-0.0
2726,2726,2024-01-29 09:30:00,1.0,6.2244020847100066,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.225590378870805,24.55978457206436,0.37500000000000006,0.27568585508635374,0.0,0.0,7160.5921310371305,7160.592131037131,0.0,7160.5921310371305,51.914292950019195,0.029,-0.0
2727,2727,2024-01-29 09:45:00,1.0,6.225194286870048,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.226382544257383,24.560019622531012,0.4,0.39999803523405764,0.0,0.0,7172.2990243016475,7172.299024301647,0.0,7172.2990243016475,51.99916792618695,0.029,-0.0
2728,2728,2024-01-29 10:00:00,1.0,6.2259864643941265,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.227174685804307,24.56027609868291,0.55,0.4496598800480835,0.0,0.0,7177.25789092444,7177.2578909244385,4010.64,3166.6178909244404,125.0814066915154,0.158,-0.0
2729,2729,2024-01-29 10:15:00,1.0,6.226778617873202,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.227966804441984,24.56054597701557,0.7,0.4976669778591129,0.0,0.0,7182.213259933152,7182.213259933152,0.0,7182.213259933152,52.07104613451535,0.029,-0.0
2730,2730,2024-01-29 10:30:00,1.0,6.227570747978203,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.228758900748829,24.560821522251267,0.85,0.544003202622849,0.0,0.0,7187.152941650309,7187.15294165031,0.0,7187.152941650309,52.106858826964746,0.029,-0.0
2731,2731,2024-01-29 10:45:00,1.0,6.228362855468872,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.229550974971453,24.561094138222543,1.0,0.5886470336316021,0.0,0.0,7192.06373418502,7192.06373418502,0.0,7192.06373418502,52.1424620728414,0.029,-0.0
2732,2732,2024-01-29 11:00:00,1.0,6.229154940710537,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.230343026980201,24.56134639555081,1.05,0.6387252592455351,0.0,0.0,7197.754182395889,7197.754182395887,4501.8,2695.954182395889,55.941049284714694,0.083,-0.0
2733,2733,2024-01-29 11:15:00,1.0,6.2299470038129705,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.231135055897589,24.56158165099054,1.1,0.6888001593675717,0.0,0.0,7203.646011017204,7203.646011017204,0.0,7203.646011017204,52.22643357987473,0.029,-0.0
2734,2734,2024-01-29 11:30:00,1.0,6.230739044268383,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.231927060999624,24.561798881651455,1.15,0.7388748236649253,0.0,0.0,7209.749082196883,7209.749082196883,0.0,7209.749082196883,52.27068084592741,0.029,-0.0
2735,2735,2024-01-29 11:45:00,1.0,6.231531061320149,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.232719041497639,24.561996188906647,1.2,0.7889421257358469,0.0,0.0,7216.0723045191335,7216.072304519134,0.0,7216.0723045191335,52.31652420776372,0.029,-0.0
2736,2736,2024-01-29 12:00:00,1.0,6.232323054117369,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.233510996535838,24.562164356725816,1.15,0.7388748236649253,0.0,0.0,7209.763602464349,7209.763602464349,4615.44,2594.3236024643493,18.808846117866533,0.029,-0.0
2737,2737,2024-01-29 12:15:00,1.0,6.233115021875949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.234302924858969,24.562314534280006,1.1,0.6888001593675717,0.0,0.0,7203.673664445922,7203.6736644459215,0.0,7203.673664445922,52.22663406723294,0.029,-0.0
2738,2738,2024-01-29 12:30:00,1.0,6.233906963568253,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2350948256896785,24.56244858666465,1.05,0.6387252592455351,0.0,0.0,7197.794200605451,7197.794200605451,0.0,7197.794200605451,52.18400795438952,0.029,-0.0
2739,2739,2024-01-29 12:45:00,1.0,6.234698878114197,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.235886698326798,24.562571073073673,1.0,0.5886470336316021,0.0,0.0,7192.115857573643,7192.115857573643,0.0,7192.115857573643,52.14283996740891,0.029,-0.0
2740,2740,2024-01-29 13:00:00,1.0,6.235490764855657,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2366785422800675,24.56269034075943,1.0,0.5886470336316021,0.0,0.0,7192.119418766442,7192.119418766443,4031.82,3160.299418766442,65.57621293940367,0.083,-0.0
2741,2741,2024-01-29 13:15:00,1.0,6.236282623148994,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.237470357407489,24.562804897223607,1.0,0.5886470336316021,0.0,0.0,7192.1230016596965,7192.123001659697,0.0,7192.1230016596965,52.142891762032804,0.029,-0.0
2742,2742,2024-01-29 13:30:00,1.0,6.237074452709692,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.238262143505171,24.562906190144552,1.0,0.5886470336316021,0.0,0.0,7192.12647591629,7192.12647591629,0.0,7192.12647591629,52.1429169503931,0.029,-0.0
2743,2743,2024-01-29 13:45:00,1.0,6.237866253300259,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.239053900004372,24.562982399685037,1.0,0.5886470336316021,0.0,0.0,7192.129692276496,7192.129692276496,0.0,7192.129692276496,52.1429402690046,0.029,-0.0
2744,2744,2024-01-29 14:00:00,1.0,6.238658024594556,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.239845625818617,24.56302115986034,1.0,0.6484562521026962,0.0,0.0,7198.942217506268,7198.942217506266,2485.26,4713.682217506268,97.80890601325507,0.083,-0.0
2745,2745,2024-01-29 14:15:00,1.0,6.239449765740198,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.240637319334073,24.563015508966956,1.0,0.7079132903515392,0.0,0.0,7206.002301494852,7206.002301494849,0.0,7206.002301494852,52.243516685837676,0.029,-0.0
2746,2746,2024-01-29 14:30:00,1.0,6.240241475414619,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.241428978634488,24.562964205318767,1.0,0.7670187632241341,0.0,0.0,7213.320176802848,7213.320176802848,0.0,7213.320176802848,52.296571281820654,0.029,-0.0
2747,2747,2024-01-29 14:45:00,1.0,6.24103315183658,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.242220601746954,24.56286885509387,1.0,0.8257759888357367,0.0,0.0,7220.907075057508,7220.907075057507,0.0,7220.907075057508,52.35157629416694,0.029,-0.0
2748,2748,2024-01-29 15:00:00,1.0,6.241824793040739,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.243012186775093,24.563715634824657,1.1,0.9685392483191705,0.0,0.0,7242.004919769075,7242.004919769075,1699.44,5542.564919769075,115.0082220852083,0.083,-0.0
2749,2749,2024-01-29 15:15:00,1.0,6.242616397106015,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.243803774419273,24.565558307140524,1.2,1.111830789272059,0.0,0.0,7266.687393128819,7266.687393128819,0.0,7266.687393128819,52.68348360018394,0.029,-0.0
2750,2750,2024-01-29 15:30:00,1.0,6.243407983464895,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.24459540770976,24.61810784201198,1.2999999999999998,1.2556469141503224,0.0,0.0,7240.65796088067,7240.657960880669,0.0,7240.65796088067,52.49477021638486,0.029,-0.0
2751,2751,2024-01-29 15:45:00,1.0,6.244199593902858,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.245389277553517,24.723497854424913,1.4,1.3999988014544666,0.0,0.0,7224.4931202395355,7224.493120239535,0.0,7224.4931202395355,52.37757512173663,0.029,-0.0
2752,2752,2024-01-29 16:00:00,1.0,6.24499234549776,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.246187666950885,24.726558677478117,1.2999999999999998,1.1962072344905683,0.0,0.0,7279.016873586612,7279.016873586611,650.4,6628.616873586612,137.5438001269222,0.083,-0.0
2753,2753,2024-01-29 16:15:00,1.0,6.245788475120014,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.246986154340117,24.65071469429543,1.2,0.9930486739681225,0.0,0.0,7271.599594357503,7271.599594357503,0.0,7271.599594357503,52.719097059091894,0.029,-0.0
2754,2754,2024-01-29 16:30:00,1.0,6.246586913510424,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.247781330449527,24.5943469466719,1.1,0.7905281100351856,0.0,0.0,7227.6647821373745,7227.6647821373745,0.0,7227.6647821373745,52.40056967049597,0.029,-0.0
2755,2755,2024-01-29 16:45:00,1.0,6.247383745272386,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2485740369376614,24.57175046100034,1.0,0.5886470336316021,0.0,0.0,7195.451464024528,7195.451464024528,0.0,7195.451464024528,52.16702311417783,0.029,-0.0
2756,2756,2024-01-29 17:00:00,1.0,6.248177686540738,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.249365733076857,24.564259354525507,0.85,0.5154860454355082,0.0,0.0,7185.103168680059,7185.103168680059,5.64,7179.4631686800585,283.5887951628623,0.158,-0.0
2757,2757,2024-01-29 17:15:00,1.0,6.248969887852307,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25015707157047,24.561759381002304,0.7,0.44082822032065777,0.0,0.0,7176.688600569092,7176.688600569092,0.0,7176.688600569092,52.03099235412592,0.029,-0.0
2758,2758,2024-01-29 17:30:00,1.0,6.249761405152147,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.250948268089061,24.560827044413656,0.55,0.36469996058844834,0.0,0.0,7168.998705894269,7168.998705894269,0.0,7168.998705894269,51.975240617733455,0.029,-0.0
2759,2759,2024-01-29 17:45:00,1.0,6.250552672657044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.251739390372151,24.560392426041368,0.4,0.28711454384699236,0.0,0.0,7161.6864582549315,7161.686458254931,0.0,7161.6864582549315,51.92222682234826,0.029,-0.0
2760,2760,2024-01-29 18:00:00,1.0,6.2513438320765635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.252530459928003,24.560138131226573,0.35000000000000003,0.26537133138552726,0.0,0.0,7159.6969821587645,7159.6969821587645,0.0,7159.6969821587645,282.8080307952712,0.158,-0.0
2761,2761,2024-01-29 18:15:00,1.0,6.2521349279803085,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.253321484550163,24.559958121408926,0.30000000000000004,0.24360223044345558,0.0,0.0,7157.746079454904,7157.746079454903,0.0,7157.746079454904,51.89365907604806,0.029,-0.0
2762,2762,2024-01-29 18:30:00,1.0,6.252925975072167,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.254112467450199,24.559813236216193,0.25,0.2218112796938258,0.0,0.0,7155.825033484196,7155.825033484195,0.0,7155.825033484196,51.87973149276042,0.029,-0.0
2763,2763,2024-01-29 18:45:00,1.0,6.253716978860959,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25490341014752,24.5596891475837,0.2,0.1999974590242739,0.0,0.0,7153.930630732016,7153.930630732016,0.0,7153.930630732016,51.86599707280712,0.029,-0.0
2764,2764,2024-01-29 19:00:00,1.0,6.254507941640044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.255694313540271,24.55959173588407,0.25,0.24999952531260577,0.0,0.0,7158.297980220921,7158.297980220921,0.0,7158.297980220921,340.01915406049375,0.19,-0.0
2765,2765,2024-01-29 19:15:00,1.0,6.255298864683472,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25648517878701,24.559511329485158,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.810406778043,7162.810406778042,0.0,7162.810406778043,51.93037544914082,0.029,-0.0
2766,2766,2024-01-29 19:30:00,1.0,6.256089749002244,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.257276006621979,24.55944398088404,0.35000000000000003,0.3499986125505018,0.0,0.0,7167.473583224086,7167.473583224085,0.0,7167.473583224086,51.96418347837462,0.029,-0.0
2767,2767,2024-01-29 19:45:00,1.0,6.256880595574156,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.258066797610958,24.559387722344745,0.4,0.39999803523405764,0.0,0.0,7172.29403059394,7172.294030593939,0.0,7172.29403059394,51.999131721806066,0.029,-0.0
2768,2768,2024-01-29 20:00:00,1.0,6.257671404952355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25885755223284,24.559335559201703,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.154089861127,7167.154089861127,0.0,7167.154089861127,340.43981926840354,0.19,-0.0
2769,2769,2024-01-29 20:15:00,1.0,6.258462177758516,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2596482706698,24.559289032515508,0.35,0.29350925646566134,0.0,0.0,7162.209398140911,7162.20939814091,0.0,7162.209398140911,51.926018136521606,0.029,-0.0
2770,2770,2024-01-29 20:30:00,1.0,6.259252914275211,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.26043895316506,24.55924737693965,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.450134744859,7157.450134744857,0.0,7157.450134744859,51.89151347690023,0.029,-0.0
2771,2771,2024-01-29 20:45:00,1.0,6.260043614767605,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.261229599930612,24.559210172995375,0.3,0.18776878630399754,0.0,0.0,7152.867864284521,7152.867864284521,0.0,7152.867864284521,51.85829201606278,0.029,-0.0
2772,2772,2024-01-29 21:00:00,1.0,6.260834279416538,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.262020211160316,24.559180774346117,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.447671964542,7157.447671964541,0.0,7157.447671964542,282.7191830425994,0.158,-0.0
2773,2773,2024-01-29 21:15:00,1.0,6.2616249083793765,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.262810787190265,24.559152050417104,0.35,0.29350925646566134,0.0,0.0,7162.20462123107,7162.204621231067,0.0,7162.20462123107,51.92598350392526,0.029,-0.0
2774,2774,2024-01-29 21:30:00,1.0,6.262415502021035,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.263601328056414,24.559120873450816,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.146942065699,7167.146942065699,0.0,7167.146942065699,51.96181532997632,0.029,-0.0
2775,2775,2024-01-29 21:45:00,1.0,6.26320606046908,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2643918336516045,24.559086219540347,0.4,0.39999803523405764,0.0,0.0,7172.284542107636,7172.284542107636,0.0,7172.284542107636,51.99906293028037,0.029,-0.0
2776,2776,2024-01-29 22:00:00,1.0,6.263996583701907,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2651823038271,24.559025357036752,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.796661376273,7162.796661376273,0.0,7162.796661376273,148.62803072355766,0.083,-0.0
2777,2777,2024-01-29 22:15:00,1.0,6.264787071586231,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.265972737451989,24.5589414448072,0.2,0.1999974590242739,0.0,0.0,7153.9093755914655,7153.9093755914655,0.0,7153.9093755914655,51.86584297303813,0.029,-0.0
2778,2778,2024-01-29 22:30:00,1.0,6.265577523481216,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.266763133531892,24.558834096607278,0.1,0.09999763203298688,0.0,0.0,7145.57854076746,7145.578540767458,0.0,7145.57854076746,51.805444420564086,0.029,-0.0
2779,2779,2024-01-29 22:45:00,1.0,6.266367938316491,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.267553491055786,24.55870110047546,0.0,-2.901809951709875e-07,0.0,0.0,7137.754652452329,7137.754652452328,0.0,7137.754652452329,51.748721230279386,0.029,-0.0
2780,2780,2024-01-29 23:00:00,1.0,6.267158315129568,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.268343808919823,24.558569085059723,0.025,-0.004139396268808709,0.0,0.0,7137.438255553878,7137.43825555388,0.0,7137.438255553878,148.10184380274296,0.083,-0.0
2781,2781,2024-01-29 23:15:00,1.0,6.267948652817375,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.269134087166435,24.558447596096368,0.05,-0.008769852910239073,0.0,0.0,7137.085841473141,7137.085841473141,0.0,7137.085841473141,51.74387235068028,0.029,-0.0
2782,2782,2024-01-29 23:30:00,1.0,6.268738950867353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.269924326242187,24.558339921970344,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.738594637749,7136.738594637748,0.0,7136.738594637749,51.741354811123685,0.029,-0.0
2783,2783,2024-01-29 23:45:00,1.0,6.269529209563095,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.270714526759541,24.558246846464016,0.1,-0.01786644656281931,0.0,0.0,7136.3968814621585,7136.3968814621585,0.0,7136.3968814621585,51.73887739060065,0.029,-0.0
2784,2784,2024-01-30 00:00:00,1.0,6.2703194293657605,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.271504689345857,24.55815896727796,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.733706949918,7136.733706949917,0.0,7136.733706949918,51.74131937538691,0.029,-0.0
2785,2785,2024-01-30 00:15:00,1.0,6.2711096108756745,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.272294814228584,24.55807298424841,0.05,-0.008769852910239073,0.0,0.0,7137.075811716549,7137.075811716549,0.0,7137.075811716549,51.74379963494498,0.029,-0.0
2786,2786,2024-01-30 00:30:00,1.0,6.271899754620074,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.273084901488591,24.557985701749715,0.025,-0.004139396268808709,0.0,0.0,7137.423016950185,7137.423016950183,0.0,7137.423016950185,51.74631687288885,0.029,-0.0
2787,2787,2024-01-30 00:45:00,1.0,6.27268986072321,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.273874951072653,24.557895553523874,0.0,-2.901809951709875e-07,0.0,0.0,7137.733996587734,7137.733996587734,0.0,7137.733996587734,51.74857147526107,0.029,-0.0
2788,2788,2024-01-30 01:00:00,1.0,6.273479929136944,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2746649628585445,24.55781006086757,0.0,-2.901809951709875e-07,0.0,0.0,7137.731786299203,7137.731786299203,0.0,7137.731786299203,51.74855545066922,0.029,-0.0
2789,2789,2024-01-30 01:15:00,1.0,6.274269959794013,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.27545493704902,24.557735334611067,0.0,-2.901809951709875e-07,0.0,0.0,7137.729705916093,7137.729705916093,0.0,7137.729705916093,51.74854036789168,0.029,-0.0
2790,2790,2024-01-30 01:30:00,1.0,6.275059952780846,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.276244874113541,24.55767778630717,0.0,-2.901809951709875e-07,0.0,0.0,7137.7278002160965,7137.7278002160965,0.0,7137.7278002160965,51.748526551566705,0.029,-0.0
2791,2791,2024-01-30 01:45:00,1.0,6.275849908433087,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.27703477479054,24.557634314491505,0.0,-2.901809951709875e-07,0.0,0.0,7137.726206356709,7137.726206356709,0.0,7137.726206356709,51.74851499608614,0.029,-0.0
2792,2792,2024-01-30 02:00:00,1.0,6.276639827316426,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.277824639692454,24.5576000669164,-0.025,-0.0673875928257525,0.0,0.0,7132.723269516007,7132.723269516006,0.0,7132.723269516007,51.71224370399106,0.029,-0.0
2793,2793,2024-01-30 02:15:00,1.0,6.27742971010583,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.278614469220933,24.557576435034836,-0.05,-0.13452639313015352,0.0,0.0,7127.94058079192,7127.94058079192,0.0,7127.94058079192,51.677569210741424,0.029,-0.0
2794,2794,2024-01-30 02:30:00,1.0,6.278219557277536,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.279404263833001,24.557562657959796,-0.07500000000000001,-0.2014228736657951,0.0,0.0,7123.3652797235545,7123.365279723555,0.0,7123.3652797235545,51.644398277995776,0.029,-0.0
2795,2795,2024-01-30 02:45:00,1.0,6.279009369374108,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.28019402395752,24.55755702678859,-0.1,-0.2680723557790754,0.0,0.0,7118.986089085473,7118.986089085472,0.0,7118.986089085473,51.61264914586968,0.029,-0.0
2796,2796,2024-01-30 03:00:00,1.0,6.279799146731126,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.280983749947644,24.557559797087297,-0.07500000000000001,-0.3142598334738079,0.0,0.0,7116.054048611643,7116.054048611643,0.0,7116.054048611643,51.59139185243442,0.029,-0.0
2797,2797,2024-01-30 03:15:00,1.0,6.280588889774598,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281773442173662,24.557560518743138,-0.05,-0.36113549463178796,0.0,0.0,7113.156553875045,7113.156553875045,0.0,7113.156553875045,51.57038501559408,0.029,-0.0
2798,2798,2024-01-30 03:30:00,1.0,6.2813785988876205,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.282563100543758,24.557554332293037,-0.025,-0.4087167242574987,0.0,0.0,7110.29555695859,7110.295556958589,0.0,7110.29555695859,51.54964278794978,0.029,-0.0
2799,2799,2024-01-30 03:45:00,1.0,6.2821682741822995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.283352724758089,24.55754012780072,0.0,-0.4570067690175092,0.0,0.0,7107.471420780342,7107.471420780341,0.0,7107.471420780342,51.52916780065748,0.029,-0.0
2800,2800,2024-01-30 04:00:00,1.0,6.282957915501045,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284142314469438,24.557514732735047,0.0,-0.4570067690175092,0.0,0.0,7107.471276586031,7107.471276586031,0.0,7107.471276586031,51.52916675524873,0.029,-0.0
2801,2801,2024-01-30 04:15:00,1.0,6.283747522461324,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284931869199916,24.557476571164987,0.0,-0.4570067690175092,0.0,0.0,7107.470853726429,7107.470853726429,0.0,7107.470853726429,51.52916368951661,0.029,-0.0
2802,2802,2024-01-30 04:30:00,1.0,6.28453709469786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.285721388396638,24.55742842765567,0.0,-0.4570067690175092,0.0,0.0,7107.47019043559,7107.47019043559,0.0,7107.47019043559,51.52915888065803,0.029,-0.0
2803,2803,2024-01-30 04:45:00,1.0,6.285326631618825,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.286510871635315,24.557372261515358,0.0,-0.4570067690175092,0.0,0.0,7107.4693023532045,7107.469302353202,0.0,7107.4693023532045,51.529152442060735,0.029,-0.0
2804,2804,2024-01-30 05:00:00,1.0,6.2861161328560975,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.287300318565482,24.55728926460195,-0.2,-0.6230358954110989,0.0,0.0,7098.331145610046,7098.3311456100455,0.0,7098.331145610046,51.46290080567284,0.029,-0.0
2805,2805,2024-01-30 05:15:00,1.0,6.286905597954893,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2880897280345565,24.557198462925474,-0.4,-0.7898228209542005,0.0,0.0,7089.969021650986,7089.969021650986,0.0,7089.969021650986,51.40227540696965,0.029,-0.0
2806,2806,2024-01-30 05:30:00,1.0,6.287695026133091,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.288879099706062,24.557106614118002,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.299115626381,7082.29911562638,0.0,7082.299115626381,51.346668588291266,0.029,-0.0
2807,2807,2024-01-30 05:45:00,1.0,6.28848441672209,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.289668433532835,24.557015166925943,-0.8,-1.1256332899253667,0.0,0.0,7075.254772106924,7075.254772106924,0.0,7075.254772106924,51.2955970977752,0.029,-0.0
2808,2808,2024-01-30 06:00:00,1.0,6.28927376947242,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.290457729529571,24.556968075285855,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.294503341998,7082.294503341996,0.0,7082.294503341998,51.34663514922949,0.029,-0.0
2809,2809,2024-01-30 06:15:00,1.0,6.290063084354774,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.291246989626426,24.556935898009417,-0.4,-0.7898228209542005,0.0,0.0,7089.961122021433,7089.961122021433,0.0,7089.961122021433,51.40221813465539,0.029,-0.0
2810,2810,2024-01-30 06:30:00,1.0,6.29085236241528,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2920362144633195,24.556909597288005,-0.2,-0.6230358954110989,0.0,0.0,7098.32066041881,7098.320660418809,0.0,7098.32066041881,51.46282478803637,0.029,-0.0
2811,2811,2024-01-30 06:45:00,1.0,6.29164160488,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292825404295662,24.556887106517266,0.0,-0.4570067690175092,0.0,0.0,7107.457270341099,7107.457270341098,0.0,7107.457270341099,51.52906520997297,0.029,-0.0
2812,2812,2024-01-30 07:00:00,1.0,6.29243081220937,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.29361455929104,24.556842058362836,0.0,-0.5579376961879678,0.0,0.0,7101.801665948976,7101.801665948975,492.9,6608.901665948976,47.91453707813008,0.029,-0.0
2813,2813,2024-01-30 07:15:00,1.0,6.2932199846314525,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294403678473291,24.55678342085978,0.0,-0.659218838158515,0.0,0.0,7096.441138654248,7096.441138654247,0.0,7096.441138654248,51.4491982552433,0.029,-0.0
2814,2814,2024-01-30 07:30:00,1.0,6.29400912174554,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.295192761262648,24.55673882194705,0.0,-0.7608514513354498,0.0,0.0,7091.358971077063,7091.358971077062,0.0,7091.358971077063,51.41235254030871,0.029,-0.0
2815,2815,2024-01-30 07:45:00,1.0,6.2947982226982395,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.295981808258436,24.556753721688402,0.0,-0.8628339502917625,0.0,0.0,7086.533857199766,7086.533857199765,0.0,7086.533857199766,51.37737046469831,0.029,-0.0
2816,2816,2024-01-30 08:00:00,1.0,6.295587287585699,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2967708220373915,24.55686885848888,-0.175,-0.8985702827823785,0.0,0.0,7084.904435996362,7084.904435996362,1933.2,5151.704435996362,203.4923252218563,0.158,-0.0
2817,2817,2024-01-30 08:15:00,1.0,6.296376317988745,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2975598069346646,24.557147618753042,-0.35,-0.9378928511620506,0.0,0.0,7083.147990638287,7083.147990638287,0.0,7083.147990638287,51.35282293212759,0.029,-0.0
2818,2818,2024-01-30 08:30:00,1.0,6.297165317326318,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.298348770017871,24.557607791466427,-0.5249999999999999,-0.980730358802004,0.0,0.0,7081.278025717126,7081.278025717126,0.0,7081.278025717126,51.33926568644917,0.029,-0.0
2819,2819,2024-01-30 08:45:00,1.0,6.297954291317748,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299137719125323,24.55822699588317,-0.7,-1.0270058466507845,0.0,0.0,7079.30765823302,7079.307658233019,0.0,7079.30765823302,51.3249805221894,0.029,-0.0
2820,2820,2024-01-30 09:00:00,1.0,6.298743247426949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299926661130982,24.559007323308464,-0.5249999999999999,-0.8834764861452097,0.0,0.0,7085.603255220177,7085.603255220177,3261.66,3823.943255220177,151.045758581197,0.158,-0.0
2821,2821,2024-01-30 09:15:00,1.0,6.299532192952837,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300715602996984,24.5598935790509,-0.35,-0.7406310085695325,0.0,0.0,7092.374547704386,7092.374547704385,0.0,7092.374547704386,51.4197154708568,0.029,-0.0
