step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2822,2822,2024-01-30 09:30:00,1.0,6.300321134906278,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.301504549300304,24.560839482337784,-0.175,-0.5984708731813002,0.0,0.0,7099.663022510309,7099.663022510309,0.0,7099.663022510309,51.472556913199746,0.029,-0.0
2823,2823,2024-01-30 09:45:00,1.0,6.301110079010488,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.302293502612727,24.56180828148126,0.0,-0.4570067690175092,0.0,0.0,7107.521944859168,7107.521944859168,0.0,7107.521944859168,51.52953410022897,0.029,-0.0
2824,2824,2024-01-30 10:00:00,1.0,6.301899028794898,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303082463931968,24.562784537506456,0.25,-0.4146579880413362,0.0,0.0,7110.015901382429,7110.015901382429,4183.98,2926.035901382429,115.57841810460594,0.158,-0.0
2825,2825,2024-01-30 10:15:00,1.0,6.3026879861193645,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303871433582966,24.56374863751225,0.5,-0.3782651861895885,0.0,0.0,7112.212203424052,7112.212203424051,0.0,7112.212203424052,51.56353847482438,0.029,-0.0
2826,2826,2024-01-30 10:30:00,1.0,6.303476951609995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.304660411028973,24.564681529112942,0.75,-0.3474467058602203,0.0,0.0,7114.112289593153,7114.112289593151,0.0,7114.112289593153,51.577314099550364,0.029,-0.0
2827,2827,2024-01-30 10:45:00,1.0,6.304265925142398,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305449394925844,24.56556290794891,1.0,-0.3223260132162494,0.0,0.0,7115.690382354394,7115.690382354394,0.0,7115.690382354394,51.58875527206936,0.029,-0.0
2828,2828,2024-01-30 11:00:00,1.0,6.305054905808978,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.306238383047528,24.566362829982186,1.1,-0.24493599846684277,0.0,0.0,7120.651563414594,7120.651563414594,4692.9,2427.751563414595,50.37584494085284,0.083,-0.0
2829,2829,2024-01-30 11:15:00,1.0,6.305843891813355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307027371874238,24.567080918009196,1.2,-0.16762302856909939,0.0,0.0,7125.842209511474,7125.842209511473,0.0,7125.842209511474,51.662356018958185,0.029,-0.0
2830,2830,2024-01-30 11:30:00,1.0,6.306632880314331,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307816357870031,24.56769750929142,1.2999999999999998,0.001500037087457119,0.0,0.0,7138.056640916039,7138.056640916039,0.0,7138.056640916039,51.75091064664129,0.029,-0.0
2831,2831,2024-01-30 11:45:00,1.0,6.307421867713113,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308605336649528,24.56818986516481,1.4,0.08396851647594077,0.0,0.0,7144.500066924673,7144.500066924672,0.0,7144.500066924673,51.79762548520388,0.029,-0.0
2832,2832,2024-01-30 12:00:00,1.0,6.30821085011874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.309394302845028,24.56857544826425,1.5999999999999999,0.11317295651920108,0.0,0.0,7146.872187066657,7146.872187066655,4751.46,2395.4121870666568,17.366738356233263,0.029,-0.0
2833,2833,2024-01-30 12:15:00,1.0,6.308999822577849,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.310183251846354,24.568877442774994,1.8,0.13767016797135323,0.0,0.0,7148.896233143913,7148.896233143913,0.0,7148.896233143913,51.82949769029337,0.029,-0.0
2834,2834,2024-01-30 12:30:00,1.0,6.3097887802023775,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.310972180036977,24.56910648921596,2.0,0.15735301035109528,0.0,0.0,7150.545740729714,7150.545740729714,0.0,7150.545740729714,51.84145662029043,0.029,-0.0
2835,2835,2024-01-30 12:45:00,1.0,6.310577718763415,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3117610842636545,24.569261057462658,2.2,0.1720982090521538,0.0,0.0,7151.792674861316,7151.792674861316,0.0,7151.792674861316,51.850496892744545,0.029,-0.0
2836,2836,2024-01-30 13:00:00,1.0,6.311366634989891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.312549961320215,24.56935245688226,2.4000000000000004,0.3537158394041393,0.0,0.0,7168.101390859677,7168.101390859676,4371.24,2796.861390859677,58.0348738603383,0.083,-0.0
2837,2837,2024-01-30 13:15:00,1.0,6.312155525614225,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.313338808468448,24.569394770898672,2.6,0.5352655974210897,0.0,0.0,7186.484944324751,7186.484944324751,0.0,7186.484944324751,52.10201584635445,0.029,-0.0
2838,2838,2024-01-30 13:30:00,1.0,6.312944387730442,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.314127623598189,24.56940081500139,2.8,0.7167523827867043,0.0,0.0,7207.2938612046555,7207.293861204655,0.0,7207.2938612046555,52.252880493733755,0.029,-0.0
2839,2839,2024-01-30 13:45:00,1.0,6.313733218883127,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.314916405138277,24.569759883281716,3.0,0.8981749277245803,0.0,0.0,7231.425187628891,7231.425187628891,0.0,7231.425187628891,52.42783261030946,0.029,-0.0
2840,2840,2024-01-30 14:00:00,1.0,6.314522017198817,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.315705168342351,24.57115652526082,3.1,1.0457492541053597,0.0,0.0,7255.24158273143,7255.241582731429,3582.18,3673.06158273143,76.21602784167717,0.083,-0.0
2841,2841,2024-01-30 14:15:00,1.0,6.315310789578264,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.316493958042862,24.601884071858507,3.2,1.1933845304374004,0.0,0.0,7251.880579216181,7251.88057921618,0.0,7251.880579216181,52.576134199317316,0.029,-0.0
2842,2842,2024-01-30 14:30:00,1.0,6.3160995660318155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.317284041583413,24.68573168480084,3.3,1.3410862416526186,0.0,0.0,7230.762347962444,7230.762347962445,0.0,7230.762347962444,52.42302702272772,0.029,-0.0
2843,2843,2024-01-30 14:45:00,1.0,6.3168890026810915,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.318077714146167,24.807513423831118,3.4,1.4888529115636966,0.0,0.0,7218.906591958739,7218.906591958739,0.0,7218.906591958739,52.33707279170086,0.029,-0.0
2844,2844,2024-01-30 15:00:00,1.0,6.317680880732421,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.318876614655359,24.863639292807115,3.55,1.4151238449778858,0.0,0.0,7249.32621489015,7249.32621489015,2679.18,4570.14621489015,94.83053395897062,0.083,-0.0
2845,2845,2024-01-30 15:15:00,1.0,6.3184771672718485,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.319677905998233,24.841133385832684,3.7,1.3360288903536033,0.0,0.0,7270.294473865028,7270.294473865028,0.0,7270.294473865028,52.70963493552145,0.029,-0.0
2846,2846,2024-01-30 15:30:00,1.0,6.319277263204486,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.320478190511672,24.780609652308488,3.85,1.251434219060831,0.0,0.0,7282.861342323956,7282.861342323956,0.0,7282.861342323956,52.80074473184868,0.029,-0.0
2847,2847,2024-01-30 15:45:00,1.0,6.320078051113977,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.321275825541882,24.703559239178045,4.0,1.1611910911688248,0.0,0.0,7291.507359517743,7291.507359517742,0.0,7291.507359517743,52.86342835650364,0.029,-0.0
2848,2848,2024-01-30 16:00:00,1.0,6.3208770109133265,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3220700971117765,24.63372070347084,3.75,1.1021401184750346,0.0,0.0,7287.482340936172,7287.482340936172,1268.64,6018.842340936171,124.89097857442556,0.083,-0.0
2849,2849,2024-01-30 16:15:00,1.0,6.32167296418636,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.322861316977434,24.593573100625832,3.5,1.0385598568139005,0.0,0.0,7265.133768835709,7265.133768835709,0.0,7265.133768835709,52.67221982405889,0.029,-0.0
2850,2850,2024-01-30 16:30:00,1.0,6.322465709910648,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.323650768166928,24.57722280138831,3.25,0.970540106704128,0.0,0.0,7247.811483625717,7247.811483625716,0.0,7247.811483625717,52.546633256286455,0.029,-0.0
2851,2851,2024-01-30 16:45:00,1.0,6.32325604540726,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3244394790099285,24.5707245565783,3.0,0.8981749277245803,0.0,0.0,7233.7667090682835,7233.7667090682835,0.0,7233.7667090682835,52.44480864074506,0.029,-0.0
2852,2852,2024-01-30 17:00:00,1.0,6.324045126430307,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.325227875222641,24.567732470727208,2.975,0.746814632235425,0.0,0.0,7211.787279223209,7211.787279223208,8.28,7203.5072792232095,284.5385375293168,0.158,-0.0
2853,2853,2024-01-30 17:15:00,1.0,6.324833679973401,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.326016108320207,24.566392064394527,2.95,0.5960808514121093,0.0,0.0,7193.2616622063915,7193.2616622063915,0.0,7193.2616622063915,52.15114705099634,0.029,-0.0
2854,2854,2024-01-30 17:30:00,1.0,6.325621994628831,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.32680424967241,24.56562199722845,2.925,0.4459798345515466,0.0,0.0,7177.122507475298,7177.122507475297,0.0,7177.122507475298,52.034138179195914,0.029,-0.0
2855,2855,2024-01-30 17:45:00,1.0,6.3264101818188685,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.327592323928652,24.56499562552401,2.9,0.2965152911089325,0.0,0.0,7162.682930352417,7162.682930352417,0.0,7162.682930352417,51.92945124505503,0.029,-0.0
2856,2856,2024-01-30 18:00:00,1.0,6.327198289624345,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.328380337300029,24.56436743193128,2.525,0.1731157881964867,0.0,0.0,7151.79299035965,7151.792990359649,0.0,7151.79299035965,282.49582311920614,0.158,-0.0
2857,2857,2024-01-30 18:15:00,1.0,6.327986333465831,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.329168289711664,24.563748001842015,2.15,0.041984944089567364,0.0,0.0,7141.132224468276,7141.132224468276,0.0,7141.132224468276,51.77320862739501,0.029,-0.0
2858,2858,2024-01-30 18:30:00,1.0,6.328774316323595,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3299561815441585,24.563147971266456,1.775,-0.22302518376642688,0.0,0.0,7122.078321351248,7122.078321351248,0.0,7122.078321351248,51.63506782979655,0.029,-0.0
2859,2859,2024-01-30 18:45:00,1.0,6.3295622384801185,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.330744013638306,24.562572388002767,1.4,-0.34504972160688974,0.0,0.0,7114.271712177765,7114.271712177764,0.0,7114.271712177765,51.5784699132888,0.029,-0.0
2860,2860,2024-01-30 19:00:00,1.0,6.330350100442839,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.331531787052974,24.562057936537027,1.2999999999999998,-0.5113969229814298,0.0,0.0,7104.491623693324,7104.491623693324,0.0,7104.491623693324,337.4633521254329,0.19,-0.0
2861,2861,2024-01-30 19:15:00,1.0,6.331137903167332,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.332319504432071,24.56159252158927,1.2,-0.6773404385347692,0.0,0.0,7095.6189672018945,7095.618967201893,0.0,7095.6189672018945,51.443237512213734,0.029,-0.0
2862,2862,2024-01-30 19:30:00,1.0,6.331925648559061,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.33310716789677,24.561172813084042,1.1,-0.8428829016464876,0.0,0.0,7087.5488486044405,7087.54884860444,0.0,7087.5488486044405,51.3847291523822,0.029,-0.0
2863,2863,2024-01-30 19:45:00,1.0,6.3327133390185395,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.333894779423783,24.560798978494667,1.0,-1.0080108120557234,0.0,0.0,7080.186788472131,7080.186788472129,0.0,7080.186788472131,51.33135421642296,0.029,-0.0
2864,2864,2024-01-30 20:00:00,1.0,6.333500976498593,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3346823409984445,24.56046987011853,0.975,-0.992039637796279,0.0,0.0,7080.862852430263,7080.862852430262,0.0,7080.862852430263,336.3409854904375,0.19,-0.0
2865,2865,2024-01-30 20:15:00,1.0,6.334288563044425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.335469854554937,24.56017080203178,0.95,-0.9764258375299987,0.0,0.0,7081.530143507634,7081.5301435076335,0.0,7081.530143507634,51.34109354043035,0.029,-0.0
2866,2866,2024-01-30 20:30:00,1.0,6.335076100625423,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.336257321393301,24.55989457633601,0.925,-0.9611672792457061,0.0,0.0,7082.188121444773,7082.188121444773,0.0,7082.188121444773,51.34586388047461,0.029,-0.0
2867,2867,2024-01-30 20:45:00,1.0,6.335863590795117,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.337044742499071,24.55963726123711,0.9,-0.9462560672721331,0.0,0.0,7082.836629944905,7082.836629944905,0.0,7082.836629944905,51.35056556710057,0.029,-0.0
2868,2868,2024-01-30 21:00:00,1.0,6.33665103478651,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.337832118698152,24.559395738788005,0.875,-0.9735302655544859,0.0,0.0,7081.640012442225,7081.640012442225,0.0,7081.640012442225,279.7247804914679,0.158,-0.0
2869,2869,2024-01-30 21:15:00,1.0,6.337438433455241,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.338619450671398,24.559167210151145,0.8500000000000001,-1.0008316041609957,0.0,0.0,7080.459722808922,7080.459722808922,0.0,7080.459722808922,51.33333299036469,0.029,-0.0
2870,2870,2024-01-30 21:30:00,1.0,6.338225787523463,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.339406738978518,24.55894943264592,0.8250000000000001,-1.028160220422198,0.0,0.0,7079.295431848131,7079.29543184813,0.0,7079.295431848131,51.32489188089895,0.029,-0.0
2871,2871,2024-01-30 21:45:00,1.0,6.339013097642609,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.340193984093116,24.5587405625325,0.8,-1.0555165123741546,0.0,0.0,7078.146811885417,7078.146811885416,0.0,7078.146811885417,51.316564386169276,0.029,-0.0
2872,2872,2024-01-30 22:00:00,1.0,6.339800364384064,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.340981186401017,24.55852427757884,0.6250000000000001,-1.0686747268629107,0.0,0.0,7077.597825073655,7077.597825073655,0.0,7077.597825073655,146.86015487027836,0.083,-0.0
2873,2873,2024-01-30 22:15:00,1.0,6.340587588083315,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.341768345578199,24.558312425202132,0.45,-1.0847123127432434,0.0,0.0,7076.934289934108,7076.934289934108,0.0,7076.934289934108,51.30777360202229,0.029,-0.0
2874,2874,2024-01-30 22:30:00,1.0,6.3413747688056095,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.342555461820737,24.558108554000153,0.275,-1.1035830762287333,0.0,0.0,7076.16318390164,7076.163183901641,0.0,7076.16318390164,51.30218308328689,0.029,-0.0
2875,2875,2024-01-30 22:45:00,1.0,6.342161906532447,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.343342535475305,24.557912580954085,0.1,-1.1252420488817538,0.0,0.0,7075.28610564089,7075.286105640889,0.0,7075.28610564089,51.29582426589646,0.029,-0.0
2876,2876,2024-01-30 23:00:00,1.0,6.3429490014894405,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.344129566884977,24.557748117204525,0.1,-1.2842967070679934,0.0,0.0,7069.164831866792,7069.164831866791,0.0,7069.164831866792,146.68517026123595,0.083,-0.0
2877,2877,2024-01-30 23:15:00,1.0,6.343736054023809,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.344916557413626,24.55761247614199,0.1,-1.4431491177024462,0.0,0.0,7063.525046127811,7063.525046127811,0.0,7063.525046127811,51.210556584426634,0.029,-0.0
2878,2878,2024-01-30 23:30:00,1.0,6.34452306500073,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3457035083071744,24.557501136118645,0.1,-1.6017921792025385,0.0,0.0,7058.320240297329,7058.320240297328,0.0,7058.320240297329,51.17282174215564,0.029,-0.0
2879,2879,2024-01-30 23:45:00,1.0,6.345310035706316,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.346490420617929,24.557410826713912,0.1,-1.7602110429665507,0.0,0.0,7053.505539983281,7053.505539983281,0.0,7053.505539983281,51.13791516487879,0.029,-0.0
