step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
197,197,2024-01-03 01:15:00,1.0,6.157778204090206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.158972282260489,24.58244190955537,2.05,-0.8753137644966409,0.0,0.0,7085.856993822439,7085.856993822438,0.0,7085.856993822439,51.37246320521269,0.029,0.0
198,198,2024-01-03 01:30:00,1.0,6.158574264583476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1597682851544135,24.582367018916813,2.075,-0.7026811473822282,0.0,0.0,7094.128261315946,7094.128261315945,0.0,7094.128261315946,51.43242989454061,0.029,0.0
199,199,2024-01-03 01:45:00,1.0,6.1593702865894535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160564250657309,24.582312375622266,2.1,-0.5305070033018727,0.0,0.0,7103.2005439874765,7103.2005439874765,0.0,7103.2005439874765,51.49820394390921,0.029,0.0
200,200,2024-01-03 02:00:00,1.0,6.160166270795117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161360179645559,24.582274717936667,2.125,-0.7739034957602298,0.0,0.0,7090.618116463995,7090.618116463994,0.0,7090.618116463995,51.40698134436396,0.029,0.0
201,201,2024-01-03 02:15:00,1.0,6.160962218030246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.162156072854589,24.582254419084112,2.1500000000000004,-1.019196606327188,0.0,0.0,7079.522152671903,7079.522152671903,0.0,7079.522152671903,51.3265356068713,0.029,0.0
202,202,2024-01-03 02:30:00,1.0,6.161758129106755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.16295193103592,24.582250383790775,2.1750000000000003,-1.2663917220878866,0.0,0.0,7069.702323894548,7069.702323894547,0.0,7069.702323894548,51.255341848235474,0.029,0.0
203,203,2024-01-03 02:45:00,1.0,6.162554004820514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.163747754893716,24.582259879848795,2.2,-1.515492125528417,0.0,0.0,7060.977046620862,7060.977046620861,0.0,7060.977046620862,51.19208358800125,0.029,0.0
204,204,2024-01-03 03:00:00,1.0,6.163349845809866,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.164543545014062,24.582270332486345,2.1500000000000004,-1.3551606473147824,0.0,0.0,7066.467656630217,7066.467656630217,0.0,7066.467656630217,51.23189051056907,0.029,0.0
205,205,2024-01-03 03:15:00,1.0,6.164145652819445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165339301439722,24.582280847274372,2.1,-1.1962581739235625,0.0,0.0,7072.362489696746,7072.362489696746,0.0,7072.362489696746,51.27462805030141,0.029,0.0
206,206,2024-01-03 03:30:00,1.0,6.164941426073056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1661350241748,24.582290150749014,2.05,-1.0387723733844938,0.0,0.0,7078.696709671385,7078.696709671385,0.0,7078.696709671385,51.32055114511755,0.029,0.0
207,207,2024-01-03 03:45:00,1.0,6.165737165689065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.166930713168387,24.5822977238486,2.0,-0.8826855317331079,0.0,0.0,7085.515119460746,7085.515119460747,0.0,7085.515119460746,51.36998461609041,0.029,0.0
208,208,2024-01-03 04:00:00,1.0,6.166532871549461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.16772636834715,24.582313224515243,2.0,-0.8826855317331079,0.0,0.0,7085.515089719968,7085.515089719967,0.0,7085.515089719968,51.369984400469775,0.029,0.0
209,209,2024-01-03 04:15:00,1.0,6.167328543639091,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.168521990055041,24.58234274604741,2.0,-0.8826855317331079,0.0,0.0,7085.515285538617,7085.515285538616,0.0,7085.515285538617,51.36998582015497,0.029,0.0
210,210,2024-01-03 04:30:00,1.0,6.168124182045447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1693175788992605,24.582387965747646,2.0,-0.8826855317331079,0.0,0.0,7085.515669780129,7085.5156697801285,0.0,7085.515669780129,51.36998860590594,0.029,0.0
211,211,2024-01-03 04:45:00,1.0,6.168919787341086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.170113135559454,24.58244820947429,2.0,-0.8826855317331079,0.0,0.0,7085.516300621969,7085.516300621967,0.0,7085.516300621969,51.36999317950928,0.029,0.0
212,212,2024-01-03 05:00:00,1.0,6.169715360079006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.170908660686113,24.582537164322506,2.125,-0.9615362607497996,0.0,0.0,7082.002325696537,7082.002325696537,0.0,7082.002325696537,51.344516861299894,0.029,0.0
213,213,2024-01-03 05:15:00,1.0,6.1705109009762555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.17170415552107,24.582646513998515,2.25,-1.0429830863048437,0.0,0.0,7078.524597513665,7078.524597513664,0.0,7078.524597513665,51.319303331974076,0.029,0.0
214,214,2024-01-03 05:30:00,1.0,6.1713064109834646,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1724996209467875,24.582772649498054,2.375,-1.1270714198205523,0.0,0.0,7075.088724204772,7075.088724204772,0.0,7075.088724204772,51.2943932504846,0.029,0.0
215,215,2024-01-03 05:45:00,1.0,6.1721018910767045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.17329505768976,24.582915564835755,2.5,-1.2138477147805546,0.0,0.0,7071.694816405221,7071.694816405222,0.0,7071.694816405221,51.26978741893785,0.029,0.0
216,216,2024-01-03 06:00:00,1.0,6.172897342161143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.174090466476191,24.583073399913587,2.7,-1.0272459471146345,0.0,0.0,7079.193651380446,7079.193651380446,0.0,7079.193651380446,51.324153972508235,0.029,0.0
217,217,2024-01-03 06:15:00,1.0,6.173692764968122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1748858479518915,24.583226939662488,2.9,-0.8402652200784148,0.0,0.0,7087.486012831669,7087.486012831669,0.0,7087.486012831669,51.3842735930296,0.029,0.0
218,218,2024-01-03 06:30:00,1.0,6.174488160094034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175681201932431,24.583372070306567,3.0999999999999996,-0.652905884175477,0.0,0.0,7096.679258191166,7096.679258191165,0.0,7096.679258191166,51.45092462188595,0.029,0.0
219,219,2024-01-03 06:45:00,1.0,6.175283527821306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.176476528055648,24.583508478016313,3.3,-0.46515936669491625,0.0,0.0,7106.908735459108,7106.908735459107,0.0,7106.908735459108,51.52508833207854,0.029,0.0
220,220,2024-01-03 07:00:00,1.0,6.176078867875387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177271825945834,24.58360107954607,3.2249999999999996,-0.3431522817825505,0.0,0.0,7114.170977850759,7114.170977850759,0.0,7114.170977850759,51.57773958941801,0.029,0.0
221,221,2024-01-03 07:15:00,1.0,6.176874179884835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.178067093711487,24.583659462667562,3.15,-0.2234709138391399,0.0,0.0,7121.813210198274,7121.813210198274,0.0,7121.813210198274,51.633145773937486,0.029,0.0
222,222,2024-01-03 07:30:00,1.0,6.177669462713468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.178862329875436,24.583708801495646,3.075,0.10748992617876403,0.0,0.0,7146.072653282468,7146.072653282469,0.0,7146.072653282468,51.809026736297895,0.029,0.0
223,223,2024-01-03 07:45:00,1.0,6.178464714663932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.179657534048243,24.583782079579098,3.0,0.21523589021080347,0.0,0.0,7155.11374220007,7155.113742200069,0.0,7155.11374220007,51.87457463095051,0.029,0.0
224,224,2024-01-03 08:00:00,1.0,6.179259934840071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.180452707265591,24.58392617957511,2.975,0.1809693359568703,0.0,0.0,7152.170916124772,7152.170916124771,28.5,7123.670916124772,281.3850011869285,0.158,0.0
225,225,2024-01-03 08:15:00,1.0,6.180055123515037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.18124785258874,24.58416920353305,2.95,0.1467742447950975,0.0,0.0,7149.302324289965,7149.302324289964,0.0,7149.302324289965,51.83244185110225,0.029,0.0
226,226,2024-01-03 08:30:00,1.0,6.180850282791729,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1820429742930045,24.58452686845711,2.925,0.1126518285792592,0.0,0.0,7146.500361772385,7146.500361772383,0.0,7146.500361772385,51.81212762284979,0.029,0.0
227,227,2024-01-03 08:45:00,1.0,6.181645416312191,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.182838077332594,24.58498687762195,2.9,0.07860167076302,0.0,0.0,7143.766537278718,7143.766537278717,0.0,7143.766537278718,51.792307395270704,0.029,0.0
228,228,2024-01-03 09:00:00,1.0,6.182440528673295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1836331661302175,24.585550142115558,3.0749999999999997,0.05362798170946431,0.0,0.0,7141.803677002349,7141.803677002349,222.9,6918.9036770023495,273.29669524159283,0.158,0.0
229,229,2024-01-03 09:15:00,1.0,6.183235624597562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.184428245147757,24.58618569747667,3.25,0.024152451828999524,0.0,0.0,7139.527559409295,7139.527559409293,0.0,7139.527559409295,51.76157480571739,0.029,0.0
230,230,2024-01-03 09:30:00,1.0,6.184030708510412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185223317509049,24.586876416681832,3.4250000000000003,-0.25097308827507264,0.0,0.0,7120.0581551059595,7120.058155105959,0.0,7120.0581551059595,51.62042162451821,0.029,0.0
231,231,2024-01-03 09:45:00,1.0,6.184825784188086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.186018385597805,24.587611256052963,3.6,-0.30266432915792923,0.0,0.0,7116.761877122015,7116.761877122014,0.0,7116.761877122015,51.596523609134614,0.029,0.0
232,232,2024-01-03 10:00:00,1.0,6.185620854405829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.186813451320479,24.588460841307047,4.45,0.6040246286776623,0.0,0.0,7193.740657068217,7193.740657068218,165.18,7028.560657068217,277.62814595419457,0.158,0.0
233,233,2024-01-03 10:15:00,1.0,6.186415921325121,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.187608519634921,24.641445302129995,5.3,1.2498069583123281,0.0,0.0,7239.41033996541,7239.41033996541,0.0,7239.41033996541,52.485724964749224,0.029,0.0
234,234,2024-01-03 10:30:00,1.0,6.187210988343949,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.188405843100213,24.930146394242716,6.15,1.8885440961711981,0.0,0.0,7154.987504067973,7154.987504067973,0.0,7154.987504067973,51.873659404492805,0.029,0.0
235,235,2024-01-03 10:45:00,1.0,6.1880071842156035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.189215606086062,25.13764304907077,7.0,2.52016572833275,901.5331976488592,2998.1967151082044,9153.11959246344,9153.11959246344,0.0,9153.11959246344,66.36011704535994,0.029,0.0
236,236,2024-01-03 11:00:00,1.0,6.188810727505349,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.190034299514437,25.20615877673399,7.45,2.8054178304750104,1144.9209136020288,3807.622538107908,9398.61750859773,9398.61750859773,304.38,9094.237508597731,188.70542830340293,0.083,0.0
237,237,2024-01-03 11:15:00,1.0,6.189624955754552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.190855918139604,25.225374630111677,7.9,3.0866571587865232,1316.8353451348323,4379.352215113217,9571.203634635294,9571.203634635296,0.0,9571.203634635294,69.39122635110589,0.029,0.0
238,238,2024-01-03 11:30:00,1.0,6.1904451117808845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.19167833176623,25.231459057218053,8.350000000000001,3.3638140492796818,1467.8714848815248,4881.647703767572,9722.424605937082,9722.424605937082,0.0,9722.424605937082,70.48757839304385,0.029,0.0
239,239,2024-01-03 11:45:00,1.0,6.191267127918016,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.192500972998456,25.233825922460813,8.8,3.6368135909634685,1608.6257898838408,5349.749262307907,9863.231101535639,9863.231101535635,0.0,9863.231101535639,71.50842548613339,0.029,0.0
240,240,2024-01-03 12:00:00,1.0,6.192089655340064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1933236812039745,25.23502505769,9.025,3.7137845626617745,1686.5240736701408,5608.812798925022,9941.146263709465,9941.146263709463,272.04,9669.106263709464,70.10102041189361,0.029,0.0
241,241,2024-01-03 12:15:00,1.0,6.192912330058854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.194146405926464,25.235819972777943,9.25,3.788069996137425,1737.9184471852982,5779.733228976903,9992.547272129985,9992.547272129985,0.0,9992.547272129985,72.4459677229424,0.029,0.0
242,242,2024-01-03 12:30:00,1.0,6.193735046513037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.194969129700294,25.236437835753957,9.475,3.85961686487718,1778.873789121076,5915.936945022209,10033.50610807859,10033.50610807859,0.0,10033.50610807859,72.74291928356979,0.029,0.0
243,243,2024-01-03 12:45:00,1.0,6.19455777077421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1957918448757,25.236952356596387,9.7,3.9283821700084482,1815.1623519637926,6036.620520729432,10069.797076810528,10069.797076810528,0.0,10069.797076810528,73.00602880687633,0.029,0.0
244,244,2024-01-03 13:00:00,1.0,6.195380490258326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.196614546988297,25.237513429689958,11.024999999999999,4.739883770937518,2055.5971730869505,6836.22600699335,10310.233826388401,10310.2338263884,151.56,10158.673826388402,210.79248189755936,0.083,0.0
245,245,2024-01-03 13:15:00,1.0,6.196203198917057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1974372380493925,25.238065514601626,12.35,5.520048985764127,2056.3579049177047,6838.755945637865,10307.342850893625,10307.342850893627,0.0,10307.342850893625,74.72823566897878,0.029,0.0
246,246,2024-01-03 13:30:00,1.0,6.197025895498337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.198259917671411,25.238592561532705,13.675,6.267532416192727,2056.4818129124615,6839.168022024874,10307.513758408104,10307.513758408104,0.0,10307.513758408104,74.72947474845876,0.029,0.0
247,247,2024-01-03 13:45:00,1.0,6.1978485808221215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.199082584773031,25.239088025710842,15.0,6.980879326329907,2056.603040044256,6839.5711827618,10307.681182583276,10307.681182583277,0.0,10307.681182583276,74.73068857372876,0.029,0.0
248,248,2024-01-03 14:00:00,1.0,6.198671254185902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.199905237990194,25.23937312258566,14.725,6.694920457502638,2056.650224190861,6839.728101390783,10307.733561016032,10307.733561016033,155.88,10151.853561016032,210.6509613910827,0.083,0.0
249,249,2024-01-03 14:15:00,1.0,6.199493914359284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.200727868234242,25.239555030710758,14.45,6.410767153006026,2056.671164923904,6839.797743237788,10307.74337952985,10307.743379529851,0.0,10307.74337952985,74.73113950159141,0.029,0.0
250,250,2024-01-03 14:30:00,1.0,6.200316556057244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20155047104771,25.23965800866945,14.175,6.128405694759036,2056.679822922415,6839.826536833812,10307.736864165217,10307.736864165217,0.0,10307.736864165217,74.73109226519783,0.029,0.0
251,251,2024-01-03 14:45:00,1.0,6.201139172588887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.202373043021456,25.239682208438126,13.9,5.84782755956027,2056.679359075862,6839.824994235919,10307.720218687176,10307.720218687176,0.0,10307.720218687176,74.73097158548204,0.029,0.0
252,252,2024-01-03 15:00:00,1.0,6.201961759989167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.203195580753043,25.239687626845527,14.175,6.004245988545362,2056.6941234125147,6839.874095462328,10307.73586833216,10307.73586833216,59.58,10248.15586833216,212.64923426789233,0.083,0.0
253,253,2024-01-03 15:15:00,1.0,6.202784314828059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.204018083432437,25.239642018991194,14.45,6.159488598281127,2056.7076274161923,6839.919005244432,10307.756879522261,10307.756879522265,0.0,10307.756879522261,74.7312373765364,0.029,0.0
254,254,2024-01-03 15:30:00,1.0,6.203606835072973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.204840548856449,25.23953756607858,14.725,6.313547919542214,2056.7155251844038,6839.945270569735,10307.773774599136,10307.773774599136,0.0,10307.773774599136,74.73135986584374,0.029,0.0
255,255,2024-01-03 15:45:00,1.0,6.2044293191137045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.205662974484156,25.23936647990367,15.0,6.4664168467765535,2056.716853004549,6839.9496864537105,10307.784305607338,10307.784305607338,0.0,10307.784305607338,74.7314362156532,0.029,0.0
256,256,2024-01-03 16:00:00,1.0,6.205251764611437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20648535743824,25.239075466800895,14.75,6.3243917595733,2056.687585033275,6839.852351008311,10307.752268711085,10307.752268711085,2.28,10305.472268711084,213.83854957575502,0.083,0.0
257,257,2024-01-03 16:15:00,1.0,6.2060741689367855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.207307692538858,25.238705165964376,14.5,6.181422613895945,2056.643932357516,6839.707176865633,10307.700815824643,10307.700815824644,0.0,10307.700815824643,74.73083091472866,0.029,0.0
258,258,2024-01-03 16:30:00,1.0,6.206896527942898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.208129976362276,25.23826168669455,14.25,6.037515713625988,2056.5911220213243,6839.531547419146,10307.638778862965,10307.638778862967,0.0,10307.638778862965,74.7303811467565,0.029,0.0
259,259,2024-01-03 16:45:00,1.0,6.20771883738897,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2089522057488615,25.237738900093756,14.0,5.892672590616415,2056.530027770203,6839.328368453023,10307.567942620879,10307.56794262088,0.0,10307.567942620879,74.72986758400138,0.029,0.0
260,260,2024-01-03 17:00:00,1.0,6.208541094007867,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.209774377274304,25.2371188122789,13.725,6.488698119535267,2056.4587528107563,6839.0913318693,10307.516391509465,10307.516391509465,0.0,10307.516391509465,407.14689746462386,0.158,0.0
261,261,2024-01-03 17:15:00,1.0,6.2093632944851604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.210596486736986,25.236411149690284,13.45,7.046327019361864,2056.3769168114363,6838.819172812951,10307.463443409597,10307.463443409597,0.0,10307.463443409597,74.72910996471958,0.029,0.0
262,262,2024-01-03 17:30:00,1.0,6.210185434983509,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.211418530355708,25.235666077587815,13.175,7.567964928859337,2056.2855427243876,6838.515293279343,10307.401642868832,10307.401642868832,0.0,10307.401642868832,74.72866191079903,0.029,0.0
263,263,2024-01-03 17:45:00,1.0,6.211007511530568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212240506516913,25.234916666111506,12.9,8.055811927260226,2056.1900727209063,6838.197792102929,10307.334361242829,10307.334361242829,0.0,10307.334361242829,74.72817411901052,0.029,0.0
264,264,2024-01-03 18:00:00,1.0,6.211829521402045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.21306241503596,25.234042098873942,11.325000000000001,6.84308260785555,2056.037101310628,6837.689060554275,10307.13903897406,10307.139038974063,0.0,10307.13903897406,407.1319920394754,0.158,0.0
265,265,2024-01-03 18:15:00,1.0,6.212651463736309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.21388425050813,25.233148768110702,9.75,5.613909192440804,2055.8677583317804,6837.125882665506,10306.90141094517,10306.901410945171,0.0,10306.90141094517,74.72503522935249,0.029,0.0
266,266,2024-01-03 18:30:00,1.0,6.213473335737318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.214706012125806,25.23226809706493,8.174999999999999,4.368312725498264,2055.6955782190603,6836.553269422078,10306.655890587786,10306.655890587786,0.0,10306.655890587786,74.72325520676145,0.029,0.0
267,267,2024-01-03 18:45:00,1.0,6.214295134260501,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.21552770043909,25.231406809194937,6.6,3.1063226212880717,1727.3627930654109,5744.628667557977,9981.989746523743,9981.989746523743,0.0,9981.989746523743,72.36942566229713,0.029,0.0
268,268,2024-01-03 19:00:00,1.0,6.215116859220276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2163493162885715,25.230744568439505,6.699999999999999,3.0478283945654323,1524.334450803964,5069.424570327133,9778.95736638612,9778.957366386117,0.0,9778.95736638612,464.50047490334066,0.19,0.0
269,269,2024-01-03 19:15:00,1.0,6.215938511315859,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.21717086827751,25.23016939126889,6.8,2.9874224919677386,1431.7890725071388,4761.649715300597,9686.409834223927,9686.409834223927,0.0,9686.409834223927,70.22647129812347,0.029,0.0
270,270,2024-01-03 19:30:00,1.0,6.216760095226333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.217992360170349,25.22965155850762,6.9,2.925074048717939,1378.5374878747032,4584.552824652915,9633.156626239987,9633.156626239985,0.0,9633.156626239987,69.84038554023991,0.029,0.0
271,271,2024-01-03 19:45:00,1.0,6.217581617196629,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.218813794447303,25.22918491825456,7.0,2.8607627074717596,1339.0725796551474,4453.305790717283,9593.690324105237,9593.690324105237,0.0,9593.690324105237,69.55425484976297,0.029,0.0
272,272,2024-01-03 20:00:00,1.0,6.2184030802781205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.219635173326299,25.228723373077774,6.675,2.552168115085059,1232.5986419518028,4099.209223780719,9487.215141922936,9487.215141922936,0.0,9487.215141922936,450.6427192413395,0.19,0.0
273,273,2024-01-03 20:15:00,1.0,6.219224486839577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220456497022578,25.228297668540012,6.35,2.244500465914345,1098.3702457295583,3652.810646693019,9352.985166377044,9352.985166377042,0.0,9352.985166377044,67.80914245623357,0.029,0.0
274,274,2024-01-03 20:30:00,1.0,6.220045838155921,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.221277767090662,25.227908454426473,6.025,1.937742177873435,954.1293727625906,3173.1139337580566,9208.74272253475,9208.742722534747,0.0,9208.74272253475,66.76338473837694,0.029,0.0
275,275,2024-01-03 20:45:00,1.0,6.2208671350221225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.222098985109451,25.227551146979955,5.7,1.631875379030052,806.2812833602343,2681.4208301239264,9060.893153524243,9060.893153524243,0.0,9060.893153524243,65.69147536305076,0.029,0.0
276,276,2024-01-03 21:00:00,1.0,6.221688379062693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.222920152459743,25.227253148985326,5.675000000000001,1.8670121279910066,815.1998113929022,2711.0808598609133,9069.81029511588,9069.810295115878,0.0,9069.81029511588,358.2575066570773,0.158,0.0
277,277,2024-01-03 21:15:00,1.0,6.222509571719865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.223741271706256,25.226988243553237,5.65,2.10009345553249,890.5379626229271,2961.630255190184,9145.14747467945,9145.14747467945,0.0,9145.14747467945,66.30231919142602,0.029,0.0
278,278,2024-01-03 21:30:00,1.0,6.22333071502504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.224562344280855,25.226747243927047,5.624999999999999,2.3311379495179394,990.169645953038,3292.9717814479745,9244.778355577719,9244.778355577719,0.0,9244.778355577719,67.02464307793846,0.029,0.0
279,279,2024-01-03 21:45:00,1.0,6.224151810945865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.225383371220669,25.226526599983647,5.6,2.5601717519781895,1098.2533357953596,3652.4218435057446,9352.861341828706,9352.861341828706,0.0,9352.861341828706,67.80824472825812,0.029,0.0
280,280,2024-01-03 22:00:00,1.0,6.224972860724605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.226204353402615,25.226290243169643,5.2749999999999995,2.4479672383678377,1108.3830535107722,3686.109883456497,9362.990430055277,9362.990430055275,0.0,9362.990430055277,194.282051423647,0.083,0.0
281,281,2024-01-03 22:15:00,1.0,6.225793865284043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.227025290151943,25.226054418424845,4.949999999999999,2.3297619178742783,1075.647887328833,3577.243711948701,9330.254366705187,9330.254366705189,0.0,9330.254366705187,67.64434415861261,0.029,0.0
282,282,2024-01-03 22:30:00,1.0,6.22661482472425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.227846181493561,25.225821793080232,4.625,2.20570275568031,1025.2999824369952,3409.8034851739535,9279.905524980937,9279.905524980935,0.0,9279.905524980937,67.2793150561118,0.029,0.0
283,283,2024-01-03 22:45:00,1.0,6.22743573876677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.228667027567628,25.225591867744665,4.3,2.075914105983538,966.6181128736177,3214.6472901273755,9221.222722339704,9221.222722339704,0.0,9221.222722339704,66.85386473696286,0.029,0.0
284,284,2024-01-03 23:00:00,1.0,6.228256607494279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.229487828492715,25.225384696610853,4.1499999999999995,1.709464736090139,835.4418797483588,2778.3991827009377,9090.04556687213,9090.045566872128,0.0,9090.04556687213,188.6184455125967,0.083,0.0
285,285,2024-01-03 23:15:00,1.0,6.229077430988343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.230308585253873,25.22519303668361,4.0,1.3449849406491288,674.4289225876527,2242.9241491602265,8929.031886459483,8929.031886459481,0.0,8929.031886459483,64.73548117683126,0.029,0.0
286,286,2024-01-03 23:30:00,1.0,6.229898209850431,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2311292985231646,25.225018378406208,3.8500000000000005,0.982525330824092,502.7223070514643,1671.8855983830183,8757.324597875995,8757.324597875993,0.0,8757.324597875995,63.49060333460097,0.029,0.0
287,287,2024-01-03 23:45:00,1.0,6.23071894486725,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2319499690370215,25.22485649683773,3.7,0.6221440412475834,327.3825505696667,1088.7644406901034,8581.984199222894,8581.984199222892,0.0,8581.984199222894,62.21938544436598,0.029,0.0
288,288,2024-01-04 00:00:00,1.0,6.231539636747863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2327705973492975,25.224724153919936,3.7250000000000005,1.1919138952677055,421.01786015683234,1400.1640412311858,8675.618901788172,8675.618901788172,0.0,8675.618901788172,62.89823703796425,0.029,0.0
289,289,2024-01-04 00:15:00,1.0,6.232360286142596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.233591184738053,25.224605615317653,3.75,1.7555400683618105,630.6880439006815,2097.4566731568602,8885.288701212778,8885.28870121278,0.0,8885.288701212778,64.41834308379264,0.029,0.0
290,290,2024-01-04 00:30:00,1.0,6.233180894020172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.234411731801465,25.224496056403538,3.7749999999999995,2.313034655783528,882.7244812944516,2935.6452397590397,9137.324854723647,9137.324854723647,0.0,9137.324854723647,66.24560519674644,0.029,0.0
291,291,2024-01-04 00:45:00,1.0,6.234001461230158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.235232238929225,25.22439388407329,3.8,2.8644317060010014,1148.5479906223015,3819.6849784439787,9403.148138667935,9403.148138667935,0.0,9403.148138667935,68.17282400534253,0.029,0.0
292,292,2024-01-04 01:00:00,1.0,6.234821988319535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.236052706442177,25.22427899546064,3.6499999999999995,2.7203385014704566,1211.6969249614733,4029.6971310658196,9466.296893234916,9466.296893234916,0.0,9466.296893234916,68.63065247595314,0.029,0.0
293,293,2024-01-04 01:15:00,1.0,6.235642475646325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.23687313379256,25.224164548620568,3.5,2.5762346782143872,1190.27079410735,3958.441013918005,9444.870426148502,9444.8704261485,0.0,9444.870426148502,68.47531058957664,0.029,0.0
294,294,2024-01-04 01:30:00,1.0,6.236462923050567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.237693521001159,25.224053441625518,3.3500000000000005,2.4321187986058628,1137.8609812401817,3784.1435735269265,9392.460240522276,9392.460240522274,0.0,9392.460240522276,68.0953367437865,0.029,0.0
295,295,2024-01-04 01:45:00,1.0,6.237283330362463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.238513868213978,25.223945693299147,3.2,2.287992607965598,1073.967591104936,3571.6556108870486,9328.566476335083,9328.566476335083,0.0,9328.566476335083,67.63210695342936,0.029,0.0
296,296,2024-01-04 02:00:00,1.0,6.238103697567968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2393341755762215,25.223856747690874,3.2,1.9740418510622602,955.976332699658,3179.2563023704315,9210.574850449406,9210.574850449406,0.0,9210.574850449406,66.7766676657582,0.029,0.0
297,297,2024-01-04 02:15:00,1.0,6.2389240248435005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.240154443905201,25.22377739429691,3.2,1.6577795027793536,814.7776057879207,2709.676745779194,9069.375926205013,9069.375926205013,0.0,9069.375926205013,65.75297546498635,0.029,0.0
298,298,2024-01-04 02:30:00,1.0,6.239744312679617,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2409746736159875,25.22370503264674,3.2,1.339195642445462,664.1108234165036,2208.609615738964,8918.708984497467,8918.708984497467,0.0,8918.708984497467,64.66064013760663,0.029,0.0
299,299,2024-01-04 02:45:00,1.0,6.240564561714107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.241794865011155,25.223639022243507,3.2,1.0182808609034446,509.0036889640619,1692.7753655771767,8763.601703914848,8763.601703914846,0.0,8763.601703914848,63.536112353382656,0.029,0.0
300,300,2024-01-04 03:00:00,1.0,6.241384772255531,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.242615018367324,25.22355333548087,2.95,1.1095505901916036,471.8346168834261,1569.1635117858675,8726.43249198739,8726.432491987392,0.0,8726.43249198739,63.26663556690858,0.029,0.0
301,301,2024-01-04 03:15:00,1.0,6.242204944619079,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.243435132835938,25.223465574854426,2.7,1.1912075007384593,482.81990428708525,1605.6968892522384,8737.417372841117,8737.417372841115,0.0,8737.417372841117,63.3462759530981,0.029,0.0
302,302,2024-01-04 03:30:00,1.0,6.243025078545446,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.244255208329037,25.223373648246476,2.45,1.2635367479931043,509.28037778512333,1693.6955396945327,8763.877395731612,8763.87739573161,0.0,8763.877395731612,63.538111119054186,0.029,0.0
303,303,2024-01-04 03:45:00,1.0,6.243845173511569,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.245075244668268,25.223279502681393,2.2,1.3268181603783702,538.887486335063,1792.1588418000817,8793.48405676977,8793.48405676977,0.0,8793.48405676977,63.75275941158084,0.029,0.0
304,304,2024-01-04 04:00:00,1.0,6.244665229432447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.24589524175941,25.223184267253316,1.975,1.2041049799579182,515.1588828698667,1713.2454738298359,8769.755002887714,8769.755002887714,0.0,8769.755002887714,63.58072377093593,0.029,0.0
305,305,2024-01-04 04:15:00,1.0,6.24548524617053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.246715199557034,25.223082522095805,1.75,1.0792262886779542,467.89601614608245,1556.0650481645357,8722.491714274896,8722.491714274895,0.0,8722.491714274896,63.238064928493,0.029,0.0
306,306,2024-01-04 04:30:00,1.0,6.24630522360655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.247535117781531,25.222970737067424,1.5250000000000001,0.9522078258843176,411.04713904268357,1367.0047705912773,8665.642412599065,8665.642412599065,0.0,8665.642412599065,62.82590749134322,0.029,0.0
307,307,2024-01-04 04:45:00,1.0,6.247125161626439,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.248354996000785,25.22284273185074,1.3,0.8230847530000314,349.8674825919514,1163.5417750183976,8604.462314197031,8604.46231419703,0.0,8604.462314197031,62.382351777928484,0.029,0.0
308,308,2024-01-04 05:00:00,1.0,6.247945059823595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.249174833515649,25.222758912974115,1.5750000000000002,0.7263413922904479,296.3920796481665,985.7005398167732,8550.986442382347,8550.986442382347,0.0,8550.986442382347,61.99465170727202,0.029,0.0
309,309,2024-01-04 05:15:00,1.0,6.248764917726815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.249994632237023,25.222702402300932,1.85,0.617071055176338,242.6720384834089,807.0457200323256,8497.266438530649,8497.266438530649,0.0,8497.266438530649,61.605181679347204,0.029,0.0
310,310,2024-01-04 05:30:00,1.0,6.249584735839542,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.250814393346463,25.222673582267152,2.125,0.4948309711279299,184.88983595853142,614.8815154821107,8439.484381998638,8439.484381998638,0.0,8439.484381998638,61.18626176949013,0.029,0.0
311,311,2024-01-04 05:45:00,1.0,6.25040451572153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.251634118042002,25.22266642942235,2.4,0.35914216492696055,121.44209235843593,403.87562358712717,8376.036847156902,8376.036847156904,0.0,8376.036847156902,60.72626714188754,0.029,0.0
312,312,2024-01-04 06:00:00,1.0,6.251224258668456,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.252453807261361,25.222666616514207,2.5749999999999997,0.7969088527678899,214.3809710548592,712.9591288203843,8468.975997955104,8468.975997955104,0.0,8468.975997955104,61.4000759851745,0.029,0.0
313,313,2024-01-04 06:15:00,1.0,6.25204396561044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.253273461323182,25.222676293024673,2.75,1.2373926510599573,394.3241934725921,1311.389868548912,8648.91943301474,8648.91943301474,0.0,8648.91943301474,62.70466588935687,0.029,0.0
314,314,2024-01-04 06:30:00,1.0,6.252863637231053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.254093080638963,25.222694683397627,2.9250000000000003,1.6804933358521654,598.8341336335648,1991.5212629298273,8853.42961834973,8853.42961834973,0.0,8853.42961834973,64.18736473303555,0.029,0.0
315,315,2024-01-04 06:45:00,1.0,6.2536832739463835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.25491266558668,25.222720274628813,3.1,2.1261147351226364,814.117598883095,2707.481784418749,9068.713367582988,9068.713367582988,0.0,9068.713367582988,65.74817191497667,0.029,0.0
316,316,2024-01-04 07:00:00,1.0,6.254502876056573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.255732216478911,25.222750648050354,3.2750000000000004,2.060785937970582,881.8835006988063,2932.8484206669536,9136.479590391904,9136.479590391904,1.26,9135.219590391904,66.2303420303413,0.029,0.0
317,317,2024-01-04 07:15:00,1.0,6.255322444007082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.256551733523729,25.22278571123514,3.45,1.990260373131823,885.5253637983858,2944.9600345382005,9140.121803998298,9140.121803998298,0.0,9140.121803998298,66.26588307898766,0.029,0.0
318,318,2024-01-04 07:30:00,1.0,6.256141977962951,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.257371216925197,25.22284769580458,3.6249999999999996,1.9144233979683312,863.6498716645372,2872.2094926523027,9118.246668795517,9118.246668795517,0.0,9118.246668795517,66.1072883487675,0.029,0.0
319,319,2024-01-04 07:45:00,1.0,6.256961478180492,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.258190667847941,25.22298383153932,3.8,1.8331465286053508,830.5259477947009,2762.0504436044844,9085.123107693362,9085.12310769336,0.0,9085.123107693362,65.86714253077687,0.029,0.0
320,320,2024-01-04 08:00:00,1.0,6.257780945345459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.259010089497227,25.223203132514023,3.5999999999999996,1.5996736827822093,748.5295084315874,2489.3578175423545,9003.127096559132,9003.127096559132,51.66,8951.467096559132,353.58295031408574,0.158,0.0
321,321,2024-01-04 08:15:00,1.0,6.258600381602353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.259829485467652,25.22357516043958,3.4,1.3670811601503796,646.2808893601531,2149.3132416755793,8900.878685525431,8900.87868552543,0.0,8900.878685525431,64.53137047005939,0.029,0.0
322,322,2024-01-04 08:30:00,1.0,6.259419790422544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.260648862359261,25.22411564707536,3.2,1.135362970516453,536.6401469969683,1784.684945731938,8791.238369986873,8791.238369986873,0.0,8791.238369986873,63.73647818240484,0.029,0.0
323,323,2024-01-04 08:45:00,1.0,6.260239176880099,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.261468227451552,25.22480553431808,3.0,0.9045162356507322,424.38099265459886,1411.3486907078486,8678.980048434909,8678.980048434909,0.0,8678.980048434909,62.922605351153095,0.029,0.0
324,324,2024-01-04 09:00:00,1.0,6.261058547864094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.262287587200259,25.225647140148983,3.15,1.2591946815896486,481.75364925681157,1602.1508830290945,8736.353986193059,8736.353986193059,126.72,8609.63398619306,340.08054245462586,0.158,0.0
325,325,2024-01-04 09:15:00,1.0,6.261877910293745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.263106948161003,25.226582324224147,3.3,1.6158500024404756,613.4505326905819,2040.1304985672355,8868.052935828662,8868.052935828659,0.0,8868.052935828662,64.29338378475781,0.029,0.0
326,326,2024-01-04 09:30:00,1.0,6.262697270622981,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.263926314377024,25.2275620791558,3.45,1.9744314290130207,774.0291537029169,2574.1610759118853,9028.634041479838,9028.634041479838,0.0,9028.634041479838,65.45759680072882,0.029,0.0
327,327,2024-01-04 09:45:00,1.0,6.263516634197702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.264745687773896,25.228548680561452,3.6,2.3348856024249605,946.0208454823969,3146.1476945566124,9200.628480319741,9200.628480319741,0.0,9200.628480319741,66.70455648231813,0.029,0.0
328,328,2024-01-04 10:00:00,1.0,6.264336004030936,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.265565068647142,25.22974223288501,5.725,3.895010555981304,1484.199497705733,4935.949192100399,9738.810010440813,9738.810010440815,316.08,9422.730010440813,372.19783541241213,0.158,0.0
329,329,2024-01-04 10:15:00,1.0,6.265155381149428,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.266384465938302,25.231014657294217,7.85,5.363995899390802,2055.329080396208,6835.334420719184,10306.248556321078,10306.248556321078,0.0,10306.248556321078,74.72030203332781,0.029,0.0
330,330,2024-01-04 10:30:00,1.0,6.265974770222557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2672038830545596,25.232321888472637,9.975,6.734147175407706,2055.572196691472,6836.142943888103,10306.590656175335,10306.590656175335,0.0,10306.590656175335,74.72278225727118,0.029,0.0
331,331,2024-01-04 10:45:00,1.0,6.266794177439293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.268023321498994,25.233649695774638,12.1,7.996852660525658,2055.819745006191,6836.966206465629,10306.925531504701,10306.925531504701,0.0,10306.925531504701,74.72521010340908,0.029,0.0
332,332,2024-01-04 11:00:00,1.0,6.267613605230169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.268842782159751,25.234726617623306,12.149999999999999,7.6305184322666,2055.9782166102223,6837.49322981195,10307.10047884868,10307.100478848683,524.94,9782.16047884868,202.97982993611012,0.083,0.0
333,333,2024-01-04 11:15:00,1.0,6.268433054801458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.269662254195712,25.235644205577255,12.2,7.257701814845833,2056.1051927902536,6837.9155099530035,10307.216819884537,10307.216819884537,0.0,10307.216819884537,74.7273219441629,0.029,0.0
334,334,2024-01-04 11:30:00,1.0,6.269252521134185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.270481730721944,25.23642645944331,12.250000000000002,6.878238911233588,2056.2134751661256,6838.275620778084,10307.307451684555,10307.307451684557,0.0,10307.307451684555,74.72797902471304,0.029,0.0
335,335,2024-01-04 11:45:00,1.0,6.27007199538598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.271301205890779,25.237090205829034,12.3,6.4919731233323645,2056.3060895741764,6838.583625202896,10307.38022403302,10307.380224033022,0.0,10307.38022403302,74.7285066242394,0.029,0.0
336,336,2024-01-04 12:00:00,1.0,6.270891471239229,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.272120674581835,25.237751503879405,13.225000000000001,7.0186959841429095,2056.4234908621684,6838.974062467905,10307.513947195905,10307.513947195906,529.14,9778.373947195905,70.89321111717031,0.029,0.0
337,337,2024-01-04 12:15:00,1.0,6.271710943168469,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2729401366895985,25.238370544625692,14.15,7.526867772090585,2056.5418831935044,6839.367795610326,10307.661897261372,10307.661897261374,0.0,10307.661897261372,74.73054875514495,0.029,0.0
338,338,2024-01-04 12:30:00,1.0,6.272530408573212,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.273759590388504,25.238939664258268,15.075,8.01584489845138,2056.655767984899,6839.746538188358,10307.807780361902,10307.807780361905,0.0,10307.807780361902,74.73160640762379,0.029,0.0
339,339,2024-01-04 12:45:00,1.0,6.273349866487176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.274579033521928,25.239458969215324,16.0,8.484917794462028,2056.764090697841,6840.106783160992,10307.947814306684,10307.947814306688,0.0,10307.947814306684,74.73262165372347,0.029,0.0
340,340,2024-01-04 13:00:00,1.0,6.274169314906326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.275398463937936,25.239857403596552,16.25,8.441517593472895,2056.8370104566125,6840.349289795007,10308.030719302986,10308.030719302986,351.6,9956.430719302985,206.59593742553696,0.083,0.0
341,341,2024-01-04 13:15:00,1.0,6.274988751661092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.276217876414513,25.240179037657743,16.5,8.39162196756453,2056.89514220589,6840.542616474691,10308.090101094489,10308.090101094489,0.0,10308.090101094489,74.73365323293505,0.029,0.0
342,342,2024-01-04 13:30:00,1.0,6.275808173146713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.27703726763405,25.240457603407403,16.75,8.335054170901541,2056.9442673504177,6840.705990211052,10308.137921572325,10308.137921572325,0.0,10308.137921572325,74.73399993139935,0.029,0.0
343,343,2024-01-04 13:45:00,1.0,6.276627574958919,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.277856635736551,25.24069729488356,17.0,8.271629336321983,2056.988241871423,6840.852234702957,10308.179529948493,10308.179529948493,0.0,10308.179529948493,74.73430159212658,0.029,0.0
344,344,2024-01-04 14:00:00,1.0,6.277446954631587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.278675979043324,25.240868095959332,17.025,8.222804197133922,2057.0177616875526,6840.950407699783,10308.206933533043,10308.206933533045,238.74,10069.466933533044,208.94143887081066,0.083,0.0
345,345,2024-01-04 14:15:00,1.0,6.278266310333464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.279495294578808,25.240980185533946,17.05,8.173743961780241,2057.0391434737257,6841.021516341411,10308.22599086544,10308.225990865438,0.0,10308.22599086544,74.73463843377444,0.029,0.0
346,346,2024-01-04 14:30:00,1.0,6.279085639774268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.280314579807385,25.241032787150335,17.075000000000003,8.124450410303798,2057.0538029164804,6841.070268725934,10308.238164184611,10308.238164184611,0.0,10308.238164184611,74.73472669033843,0.029,0.0
347,347,2024-01-04 14:45:00,1.0,6.279904940128573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281133832159984,25.24102282034163,17.1,8.074912014931543,2057.061707698733,6841.096557377582,10308.243417806645,10308.243417806647,0.0,10308.243417806645,74.73476477909819,0.029,0.0
348,348,2024-01-04 15:00:00,1.0,6.28072420892355,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.281953048934543,25.240974578427505,17.325000000000003,8.298807719417063,2057.071364727164,6841.128673411686,10308.261651880712,10308.261651880712,124.08,10184.181651880712,211.32176927652478,0.083,0.0
349,349,2024-01-04 15:15:00,1.0,6.281543443505409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.282772228478784,25.240879298873306,17.55,8.523737038118135,2057.0770657995818,6841.147633264344,10308.28008554729,10308.28008554729,0.0,10308.28008554729,74.73503062021786,0.029,0.0
350,350,2024-01-04 15:30:00,1.0,6.282362641677844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.283591368761883,25.240730243173708,17.775,8.749719852000672,2057.077564728266,6841.14929253363,10308.294306327613,10308.294306327613,0.0,10308.294306327613,74.7351337208752,0.029,0.0
351,351,2024-01-04 15:45:00,1.0,6.283181801587606,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284410467461942,25.240524127912302,18.0,8.97675346400839,2057.0721406223533,6841.13125377857,10308.302826363737,10308.302826363739,0.0,10308.302826363737,74.73519549113709,0.029,0.0
352,352,2024-01-04 16:00:00,1.0,6.284000921043937,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.285229522118385,25.240239474390123,18.0,9.408319183760742,2057.0504526552713,6841.059126882042,10308.304292576027,10308.304292576027,42.12,10266.184292576027,213.02332407095255,0.083,0.0
353,353,2024-01-04 16:15:00,1.0,6.284819997724387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.286048529333417,25.23989387291164,18.0,9.833805901306361,2057.019836321741,6840.95730723651,10276.26741493244,10276.267414932441,0.0,10276.26741493244,74.50293875826019,0.029,0.0
354,354,2024-01-04 16:30:00,1.0,6.2856390286702135,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.286867486478698,25.239490330497937,18.0,10.253345766955222,2056.9825217608072,6840.833211535643,10234.33367769182,10234.33367769182,0.0,10234.33367769182,74.1989191632657,0.029,0.0
355,355,2024-01-04 16:45:00,1.0,6.286458010856416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.287686391052834,25.239032807246133,18.0,10.667071609830508,2056.938944223344,6840.688287277707,10200.71275199492,10200.712751994923,0.0,10200.71275199492,73.95516745196318,0.029,0.0
356,356,2024-01-04 17:00:00,1.0,6.287276941711684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.288505240725641,25.238398082743764,17.175,9.934733535935615,2056.8529486242765,6840.402294789232,10308.193924153116,10308.193924153116,0.0,10308.193924153116,407.1736600040481,0.158,0.0
357,357,2024-01-04 17:15:00,1.0,6.288095818851244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.289324027842934,25.23765020590545,16.35,9.207380303567025,2056.745662922205,6840.045498566566,10308.017970500307,10308.017970500308,0.0,10308.017970500307,74.73313028612722,0.029,0.0
358,358,2024-01-04 17:30:00,1.0,6.2889146372176725,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.290142747518264,25.236857424756028,15.524999999999999,8.484819738398453,2056.6250791264897,6839.644477349432,10307.842222379551,10307.842222379553,0.0,10307.842222379551,74.73185611225175,0.029,0.0
359,359,2024-01-04 17:45:00,1.0,6.2897333906325645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.290961397814261,25.236053794795374,14.7,7.766849288644738,2056.498892304789,6839.22482234915,10307.669316249,10307.669316249001,0.0,10307.669316249,74.73060254280524,0.029,0.0
360,360,2024-01-04 18:00:00,1.0,6.290552075600721,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.291779978265097,25.235300623099917,14.274999999999999,7.501325362217762,2056.388750651597,6838.858528191976,10307.531280817288,10307.531280817288,0.0,10307.531280817288,407.14748559228286,0.158,0.0
361,361,2024-01-04 18:15:00,1.0,6.291370691004203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292598491053937,25.23458219599096,13.85,7.23329699540071,2056.2847820942015,6838.512763678733,10307.406435547098,10307.406435547098,0.0,10307.406435547098,74.72869665771647,0.029,0.0
362,362,2024-01-04 18:30:00,1.0,6.292189237601031,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.293416937684885,25.233898768082764,13.425,6.9627787105031596,2056.1847971268007,6838.180247248276,10307.28726642887,10307.287266428872,0.0,10307.28726642887,74.72783268160931,0.029,0.0
363,363,2024-01-04 18:45:00,1.0,6.293007717298973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294235319672985,25.233253002237916,13.0,6.689801922238614,2056.0887036374397,6837.86067256717,10307.172391508304,10307.172391508304,0.0,10307.172391508304,74.7269998384352,0.029,0.0
364,364,2024-01-04 19:00:00,1.0,6.293826131618242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.29505363864828,25.232636432039598,12.5,6.330695673507222,2055.9935383267716,6837.544184696749,10307.055182241518,10307.05518224152,0.0,10307.055182241518,489.5851211564721,0.19,0.0
365,365,2024-01-04 19:15:00,1.0,6.294644482093426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2958718958749245,25.232051811612898,12.0,5.969814289843944,2055.901480649535,6837.238031771696,10306.93989091949,10306.939890919493,0.0,10306.93989091949,74.7253142091663,0.029,0.0
366,366,2024-01-04 19:30:00,1.0,6.295462770231841,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.296690092736018,25.231498291648307,11.5,5.607151543934316,2055.8129644317023,6836.943656551537,10306.827915534323,10306.82791553432,0.0,10306.827915534323,74.72450238762384,0.029,0.0
367,367,2024-01-04 19:45:00,1.0,6.296280997268708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2975082305779075,25.230974251650174,11.0,5.242703859467473,2055.727904824196,6836.660776856725,10306.721006443551,10306.721006443553,0.0,10306.721006443551,74.72372729671575,0.029,0.0
368,368,2024-01-04 20:00:00,1.0,6.297099164578556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.298326310676863,25.230539235145116,11.05,5.38747362599053,2055.670312439796,6836.469243923522,10306.660588136112,10306.660588136112,0.0,10306.660588136112,489.5663779364653,0.19,0.0
369,369,2024-01-04 20:15:00,1.0,6.297917273579527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.29914433688187,25.230157198437293,11.1,5.532268408021656,2055.6236650793076,6836.314110464934,10306.617178171105,10306.617178171107,0.0,10306.617178171105,74.72297454174051,0.029,0.0
370,370,2024-01-04 20:30:00,1.0,6.298735326745971,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299962311484368,25.22982039195344,11.149999999999999,5.677075976336006,2055.5832483767604,6836.17969808264,10306.583177090677,10306.583177090679,0.0,10306.583177090677,74.72272803390742,0.029,0.0
371,371,2024-01-04 20:45:00,1.0,6.299553327126693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300780236440854,25.22952116929018,11.2,5.821904499022973,2055.548044233776,6836.062620923277,10306.555348614922,10306.555348614924,0.0,10306.555348614922,74.72252627745819,0.029,0.0
372,372,2024-01-04 21:00:00,1.0,6.300371276910503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.301598113377356,25.229221278350824,10.95,5.645473005751026,2055.503997800208,6835.916137274331,10306.506206166994,10306.506206166994,0.0,10306.506206166994,407.1069951435963,0.158,0.0
373,373,2024-01-04 21:15:00,1.0,6.301189177853857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.302415942267032,25.228936530480365,10.7,5.468375060300923,2055.459431591536,6835.767925027913,10306.451736279581,10306.451736279585,0.0,10306.451736279581,74.72177508802697,0.029,0.0
374,374,2024-01-04 21:30:00,1.0,6.302007030767842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303233723766219,25.228668557890053,10.45,5.290619598500652,2055.4164649193985,6835.625032302945,10306.399298044707,10306.399298044707,0.0,10306.399298044707,74.72139491082413,0.029,0.0
375,375,2024-01-04 21:45:00,1.0,6.302824835967011,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3040514586017515,25.22841547501756,10.2,5.112206309095764,2055.3753609366922,6835.488334257605,10306.347207293145,10306.347207293147,0.0,10306.347207293145,74.72101725287531,0.029,0.0
376,376,2024-01-04 22:00:00,1.0,6.303642594147608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.304869147418962,25.228180591355912,10.0,5.048508314894319,2055.3380946462507,6835.3643990881865,10306.30306257681,10306.30306257681,0.0,10306.30306257681,213.8557885484688,0.083,0.0
377,377,2024-01-04 22:15:00,1.0,6.30446030595221,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305686791006153,25.22795816985224,9.8,4.982766421709542,2055.3029835325888,6835.247631313113,10306.262533554825,10306.262533554825,0.0,10306.262533554825,74.72040336827249,0.029,0.0
