step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
378,378,2024-01-04 22:30:00,1.0,6.30527797215083,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.306504389903704,25.227745363835812,9.600000000000001,4.915018174349763,2055.2693389896826,6835.135740859953,10306.223782779696,10306.223782779696,0.0,10306.223782779696,74.7201224251528,0.029,0.0
379,379,2024-01-04 22:45:00,1.0,6.306095593413395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307321944528976,25.227540230363573,9.4,4.84527812245343,2055.2368065149744,6835.027548772231,10306.18615945472,10306.186159454723,0.0,10306.18615945472,74.71984965604673,0.029,0.0
380,380,2024-01-04 23:00:00,1.0,6.306913170173951,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308139455215358,25.227393525703803,9.600000000000001,4.892652561009758,2055.2228789915166,6834.981230505538,10306.171939841379,10306.171939841382,0.0,10306.171939841379,213.85306775170864,0.083,0.0
381,381,2024-01-04 23:15:00,1.0,6.3077307028108285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308956924489319,25.227283466786147,9.8,4.937561343802171,2055.21607829356,6834.958613667548,10306.167036176575,10306.167036176577,0.0,10306.167036176575,74.71971101228017,0.029,0.0
382,382,2024-01-04 23:30:00,1.0,6.308548192804952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.309774353936017,25.227204228634474,10.0,4.979977937434091,2055.2134917790713,6834.950011788812,10306.166862571701,10306.166862571703,0.0,10306.166862571701,74.71970975364484,0.029,0.0
383,383,2024-01-04 23:45:00,1.0,6.309365642132733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.310591744888846,25.22715272752826,10.2,5.0198550683832615,2055.2143788632548,6834.952961932957,10306.170240601788,10306.170240601788,0.0,10306.170240601788,74.71973424436297,0.029,0.0
384,384,2024-01-05 00:00:00,1.0,6.31018305236192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.311409098547905,25.227054512545745,9.774999999999999,4.894656410867898,2055.1907205275497,6834.874282251964,10306.142379375984,10306.142379375986,0.0,10306.142379375984,74.7195322504759,0.029,0.0
385,385,2024-01-05 00:15:00,1.0,6.3110004246714215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.312226412896344,25.226940077276907,9.35,4.759911597605777,2055.160919066551,6834.775172598868,10306.104795400906,10306.104795400908,0.0,10306.104795400906,74.71925976665658,0.029,0.0
386,386,2024-01-05 00:30:00,1.0,6.311817758661362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3130436872371725,25.226814467166328,8.925,4.615887290242216,2055.1291784110163,6834.669613835856,10306.063927212048,10306.06392721205,0.0,10306.063927212048,74.71896347228736,0.029,0.0
387,387,2024-01-05 00:45:00,1.0,6.312635053013271,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3138609210848315,25.226677866201005,8.5,4.462860759738468,2055.096197856616,6834.559931585525,10306.021048659104,10306.021048659106,0.0,10306.021048659104,74.7186526027785,0.029,0.0
388,388,2024-01-05 01:00:00,1.0,6.313452307118597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.314678113968341,25.226555750357463,8.3,4.361006833337881,2043.6593363160437,6796.524770161058,10298.277437623916,10298.277437623916,0.0,10298.277437623916,74.66251142277339,0.029,0.0
389,389,2024-01-05 01:15:00,1.0,6.31426952045942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.31549526651531,25.226436076121047,8.1,4.257809513426045,2011.5211753745857,6689.6440376316405,10266.13875292851,10266.138752928511,0.0,10266.13875292851,74.4295059587317,0.029,0.0
390,390,2024-01-05 01:30:00,1.0,6.315086693203771,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.316312378832944,25.226316670865334,7.9,4.153274078392154,1969.8905825663694,6551.194663907949,10224.507675434936,10224.507675434936,0.0,10224.507675434936,74.12768064690329,0.029,0.0
391,391,2024-01-05 01:45:00,1.0,6.315903825626322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.317129450934562,25.22619761324924,7.7,4.047416617495607,1922.8065473366219,6394.608971747058,10177.423162137959,10177.42316213796,0.0,10177.423162137959,73.7863179255002,0.029,0.0
392,392,2024-01-05 02:00:00,1.0,6.316720917836666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.317946482836891,25.226139409125118,8.05,4.150454249787482,1935.1472535861546,6435.650017197139,10189.76339106025,10189.763391060253,0.0,10189.76339106025,73.87578458518682,0.029,0.0
393,393,2024-01-05 02:15:00,1.0,6.317537969849941,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.318763477171018,25.226108970287424,8.4,4.246224482300301,1968.715479057314,6547.286664191522,10223.331744638264,10223.331744638264,0.0,10223.331744638264,74.11915514862741,0.029,0.0
394,394,2024-01-05 02:30:00,1.0,6.318354982941592,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.319580435138228,25.226100792667825,8.75,4.3345358949541914,2005.0636459991485,6668.1684631196395,10259.68019961072,10259.68019961072,0.0,10259.68019961072,74.38268144717773,0.029,0.0
395,395,2024-01-05 02:45:00,1.0,6.319171959094957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.320397357701932,25.22611001257163,9.1,4.415177221926118,2037.6095981827075,6776.405372399626,10292.226510438195,10292.226510438197,0.0,10292.226510438195,74.61864220067692,0.029,0.0
396,396,2024-01-05 03:00:00,1.0,6.319988899352304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.321214245615348,25.226043785102753,8.6,4.187797349078965,1990.0749250599858,6618.321009913624,10244.692251463926,10244.692251463928,0.0,10244.692251463926,74.27401882311347,0.029,0.0
397,397,2024-01-05 03:15:00,1.0,6.3208058045787325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.32203109561997,25.225955870685436,8.1,3.951067249338726,1902.0139760620837,6325.459861035934,10156.630825591195,10156.630825591195,0.0,10156.630825591195,73.63557348553617,0.029,0.0
398,398,2024-01-05 03:30:00,1.0,6.3216226735755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.322847906780343,25.22585903913586,7.6,3.705243870333011,1793.7229530181912,5965.320278364276,10048.339124171396,10048.339124171394,0.0,10048.339124171396,72.85045865024263,0.029,0.0
399,399,2024-01-05 03:45:00,1.0,6.322439504125453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3236646787128095,25.22575428265074,7.1,3.4505754093712153,1675.7124364425188,5572.856923639082,9930.32787204106,9930.327872041062,0.0,9930.32787204106,71.99487707229768,0.029,0.0
400,400,2024-01-05 04:00:00,1.0,6.323256295708165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.324481411076608,25.225679329394325,6.999999999999999,3.800912724692084,1733.714927715912,5765.753734602348,9988.329604624942,9988.329604624942,0.0,9988.329604624942,72.41538963353084,0.029,0.0
401,401,2024-01-05 04:15:00,1.0,6.324073047812983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.325298105161163,25.225604860591137,6.9,4.141952265473038,1861.6000212269244,6191.056616710261,10116.214364308982,10116.214364308982,0.0,10116.214364308982,73.34255414124013,0.029,0.0
402,402,2024-01-05 04:30:00,1.0,6.324889761057558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.326114760989032,25.225523289631678,6.800000000000001,4.473964602436896,2007.537643219294,6676.39614720046,10262.151748756061,10262.151748756063,0.0,10262.151748756061,74.40060017848145,0.029,0.0
403,403,2024-01-05 04:45:00,1.0,6.325706436009839,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.326931378254951,25.225433345590464,6.7,4.797210078064085,2054.8791221031247,6833.838010515126,10305.804988787784,10305.804988787784,0.0,10305.804988787784,74.71708616871143,0.029,0.0
404,404,2024-01-05 05:00:00,1.0,6.326523072577212,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.327747956598767,25.22538159685453,7.0,4.6755840383763125,2054.8838224440556,6833.8536422708685,10305.812079235993,10305.812079235993,0.0,10305.812079235993,74.71713757446095,0.029,0.0
405,405,2024-01-05 05:15:00,1.0,6.327339670376229,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.328564497672492,25.225354485737085,7.300000000000001,4.538992027662468,2054.893309169972,6833.885191935987,10305.816368897333,10305.816368897335,0.0,10305.816368897333,74.71716867450567,0.029,0.0
406,406,2024-01-05 05:30:00,1.0,6.32815623009885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.329381002542259,25.22534612447392,7.6000000000000005,4.386830312787653,2046.602180366216,6806.311681377764,10301.216337267011,10301.216337267011,0.0,10301.216337267011,74.68381844518584,0.029,0.0
407,407,2024-01-05 05:45:00,1.0,6.328972753067267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3301974720197585,25.22535490380483,7.9,4.218443537945475,2003.127648681167,6661.729986073682,10257.742151817316,10257.742151817318,0.0,10257.742151817316,74.36863060067554,0.029,0.0
408,408,2024-01-05 06:00:00,1.0,6.32978924022791,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.331013906847108,25.225329137663618,7.700000000000001,4.4741175781038445,2045.8297732172127,6803.742914544876,10300.444659525849,10300.444659525849,0.0,10300.444659525849,74.67822378156241,0.029,0.0
409,409,2024-01-05 06:15:00,1.0,6.330605692363396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.331830305533106,25.2252988602129,7.5,4.717164352365433,2054.90189710496,6833.913752524259,10305.827896653645,10305.827896653647,0.0,10305.827896653645,74.71725225073894,0.029,0.0
410,410,2024-01-05 06:30:00,1.0,6.3314221091529825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3326466678843545,25.225270864343987,7.299999999999999,4.9480263031355145,2054.8903498426384,6833.875350206904,10305.830065467686,10305.830065467688,0.0,10305.830065467686,74.71726797464072,0.029,0.0
411,411,2024-01-05 06:45:00,1.0,6.332238489646746,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.333462994000975,25.22524476064008,7.1,5.167142156736824,2054.8791941031286,6833.838249962965,10305.8325217204,10305.8325217204,0.0,10305.8325217204,74.7172857824729,0.029,0.0
412,412,2024-01-05 07:00:00,1.0,6.333054833893778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.334279283966257,25.225205013633072,6.824999999999999,4.814222325373862,2054.865456048369,6833.792561805547,10305.808897750372,10305.808897750374,0.0,10305.808897750372,74.7171145086902,0.029,0.0
413,413,2024-01-05 07:15:00,1.0,6.333871141937937,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.335095537192224,25.225153138179216,6.55,4.463185543470326,2054.850004620918,6833.741175545841,10305.77467575561,10305.77467575561,0.0,10305.77467575561,74.71686639922818,0.029,0.0
414,414,2024-01-05 07:30:00,1.0,6.334687413527471,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3359117531563705,25.225099622793103,6.275,4.114033911205875,1991.819919001086,6624.124273859683,10246.43354207651,10246.433542076511,0.0,10246.43354207651,74.2866431800547,0.029,0.0
415,415,2024-01-05 07:45:00,1.0,6.335503648103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.336727931789415,25.22507792211362,6.0,3.7667784192476828,1846.8362707904982,6141.95733985988,10101.449554339477,10101.449554339477,0.0,10101.449554339477,73.23550926896121,0.029,0.0
416,416,2024-01-05 08:00:00,1.0,6.336319845413462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.337544074467608,25.225224464355847,6.5,4.024019017976276,1866.1827802291693,6206.297334437014,10120.795711564951,10120.795711564951,15.84,10104.955711564951,399.14575060681557,0.158,0.0
417,417,2024-01-05 08:15:00,1.0,6.337136006063334,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3383601884620475,25.22553565400141,7.0,4.271370323330776,1950.8347242580792,6487.82127740096,10205.448237378037,10205.448237378036,0.0,10205.448237378037,73.98949972099078,0.029,0.0
418,418,2024-01-05 08:30:00,1.0,6.337952134386025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.339176280888164,25.22600253038913,7.5,4.50854729701734,2043.9275227745766,6797.416668275411,10298.542069573574,10298.542069573576,0.0,10298.542069573574,74.66443000440842,0.029,0.0
419,419,2024-01-05 08:45:00,1.0,6.338768237626092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.339992358473914,25.226596542592006,8.0,4.735234921909863,2055.010876934003,6834.276182844409,10305.938667177317,10305.938667177315,0.0,10305.938667177317,74.71805533703555,0.029,0.0
420,420,2024-01-05 09:00:00,1.0,6.339584322609885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.340808426713313,25.227198080890403,7.75,4.7289963852399435,2055.0683683558304,6834.467380009992,10306.002731343458,10306.002731343458,89.88,10216.12273134346,403.53684788806663,0.158,0.0
421,421,2024-01-05 09:15:00,1.0,6.340400395544368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.341624485931948,25.227816910969896,7.5,4.716880220812224,2055.125828482847,6834.658473099541,10306.062357100454,10306.062357100456,0.0,10306.062357100454,74.7189520889783,0.029,0.0
422,422,2024-01-05 09:30:00,1.0,6.341216459281035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3424405368773655,25.22844148789488,7.25,4.69902949875306,2055.1852682403123,6834.856149775281,10306.122656929369,10306.12265692937,0.0,10306.122656929369,74.71938926273792,0.029,0.0
423,423,2024-01-05 09:45:00,1.0,6.3420325143587695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.343256579798226,25.229063275825535,7.0,4.6755840383763125,2055.245462537888,6835.056335798082,10306.18314904193,10306.18314904193,0.0,10306.18314904193,74.719827830554,0.029,0.0
424,424,2024-01-05 10:00:00,1.0,6.342848561280933,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.344072614574358,25.229792570230735,7.75,5.190450749446834,2055.349655169263,6835.402845506144,10306.30951512092,10306.30951512092,141.3,10165.00951512092,401.51787584727634,0.158,0.0
425,425,2024-01-05 10:15:00,1.0,6.343664600113532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.344888645851345,25.230570303836338,8.5,5.693646754711399,2055.4676184815785,6835.795151875349,10306.456465651574,10306.456465651576,0.0,10306.456465651574,74.72180937597392,0.029,0.0
426,426,2024-01-05 10:30:00,1.0,6.344480633166968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.345704675722342,25.231361171983306,9.25,6.184832216834677,2055.5914118480805,6836.206847047271,10306.611671651084,10306.611671651084,0.0,10306.611671651084,74.72293461947037,0.029,0.0
427,427,2024-01-05 10:45:00,1.0,6.3452966637463275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.346520704754937,25.23213928935726,10.0,6.663666109769797,2055.716931377358,6836.624282857004,10306.76889764643,10306.76889764643,0.0,10306.76889764643,74.72407450793662,0.029,0.0
428,428,2024-01-05 11:00:00,1.0,6.346112693196745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.347336732398215,25.23279045830648,10.05,6.614303782288184,2055.8103437820014,6836.9349411505455,10306.872661774449,10306.872661774449,203.88,10102.99266177445,209.63709773181984,0.083,0.0
429,429,2024-01-05 11:15:00,1.0,6.3469287215305625,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.348152753166929,25.233326613582108,10.1,6.564290292992996,2055.8885064015435,6837.1948837791315,10306.952675273918,10306.95267527392,0.0,10306.952675273918,74.72540689573592,0.029,0.0
430,430,2024-01-05 11:30:00,1.0,6.347744745725791,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.348968762091747,25.233747044666085,10.149999999999999,6.513605682130816,2055.953576401096,6837.411284749634,10307.017294405983,10307.017294405987,0.0,10307.017294405983,74.72587538444338,0.029,0.0
431,431,2024-01-05 11:45:00,1.0,6.3485607605649585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.349784754172845,25.2340509450511,10.2,6.462249898387165,2056.005539899951,6837.584097899477,10307.067984303822,10307.067984303822,0.0,10307.067984303822,74.72624288620271,0.029,0.0
432,432,2024-01-05 12:00:00,1.0,6.349376761076961,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.350600724375759,25.234298715016955,10.649999999999999,6.753865018785646,2056.061947682987,6837.771691246284,10307.136555609957,10307.136555609957,246.78,10060.356555609957,72.9375850281722,0.029,0.0
433,433,2024-01-05 12:15:00,1.0,6.3501927422093605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.351416670276077,25.23448050260226,11.1,7.041482387239976,2056.11256464743,6837.940026274787,10307.20430834118,10307.204308341185,0.0,10307.20430834118,74.72723123547357,0.029,0.0
434,434,2024-01-05 12:30:00,1.0,6.351008700245726,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.352232589023792,25.2346146770881,11.55,7.3250393017674345,2056.15584218412,6838.083952830878,10307.265657338667,10307.265657338668,0.0,10307.265657338667,74.72767601570534,0.029,0.0
435,435,2024-01-05 12:45:00,1.0,6.351824632580267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.353048478562734,25.23472241151769,12.0,7.60447363124936,2056.1936962826467,6838.209842852624,10307.321534894272,10307.321534894274,0.0,10307.321534894272,74.72808112798347,0.029,0.0
436,436,2024-01-05 13:00:00,1.0,6.3526405367397905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.353864337751691,25.234791264554186,12.25,7.633297375081959,2056.219694039119,6838.296302661602,10307.355120194885,10307.355120194887,174.06,10133.295120194885,210.2658737440439,0.083,0.0
437,437,2024-01-05 13:15:00,1.0,6.3534564111110905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.354680164911919,25.234836574585508,12.5,7.6573834620419445,2056.240886993407,6838.3667833117825,10307.379748894726,10307.379748894726,0.0,10307.379748894726,74.72850317948676,0.029,0.0
438,438,2024-01-05 13:30:00,1.0,6.354272254276143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.355495959027497,25.234857076516526,12.75,7.6766289206191445,2056.2592896943565,6838.42798451622,10307.400304157069,10307.400304157069,0.0,10307.400304157069,74.72865220513876,0.029,0.0
439,439,2024-01-05 13:45:00,1.0,6.355088064924291,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3563117190278895,25.234844200232104,13.0,7.69091991891192,2056.274820552899,6838.4796349370645,10307.417408266896,10307.417408266898,0.0,10307.417408266896,74.728776209935,0.029,0.0
440,440,2024-01-05 14:00:00,1.0,6.355903841956626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.357127443472297,25.234741077210938,12.775,7.641878933116462,2056.2655399720934,6838.448770841367,10307.406866050404,10307.406866050404,292.98,10014.426866050404,207.79935747054589,0.083,0.0
441,441,2024-01-05 14:15:00,1.0,6.356719584206949,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.357943128462743,25.234579707478154,12.55,7.589859686299843,2056.245382624601,6838.381734271672,10307.383747260948,10307.383747260948,0.0,10307.383747260948,74.72853216764187,0.029,0.0
442,442,2024-01-05 14:30:00,1.0,6.357535288898669,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.358758771484105,25.234376765898627,12.325,7.534913784957447,2056.2185276872883,6838.2924237670295,10307.353290623103,10307.353290623105,0.0,10307.353290623103,74.7283113570175,0.029,0.0
443,443,2024-01-05 14:45:00,1.0,6.3583509528947815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.359574370741871,25.234144515607998,12.1,7.477082851125073,2056.1869193031534,6838.18730489428,10307.317698724386,10307.317698724386,0.0,10307.317698724386,74.72805331575181,0.029,0.0
444,444,2024-01-05 15:00:00,1.0,6.359166574071213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.360389924971493,25.233966012796895,12.575,7.9544627577072635,2056.1829102783045,6838.173972223709,10307.331646386172,10307.331646386172,120.48,10186.851646386172,211.3771716625131,0.083,0.0
445,445,2024-01-05 15:15:00,1.0,6.359982150788791,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.361205436497258,25.23379852463689,13.05,8.434259402704232,2056.186153698332,6838.184758749705,10307.361648378359,10307.36164837836,0.0,10307.361648378359,74.72837195074311,0.029,0.0
446,446,2024-01-05 15:30:00,1.0,6.360797683665466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3620209057969035,25.233636526523483,13.525,8.916489634066421,2056.191017846974,6838.200935274893,10307.39570133539,10307.395701335392,0.0,10307.39570133539,74.72861883468158,0.029,0.0
447,447,2024-01-05 15:45:00,1.0,6.361613174070145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.362836333109435,25.233485505832924,14.0,9.401183504570067,2056.1967323045315,6838.219939642034,10307.431605743112,10307.43160574311,0.0,10307.431605743112,74.72887914163756,0.029,0.0
448,448,2024-01-05 16:00:00,1.0,6.36242862241305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.363651718910958,25.233296125875484,14.0,9.401183504570067,2056.1828402277456,6838.173739259069,10307.430738710736,10307.430738710738,16.74,10290.690738710737,213.5318328282478,0.083,0.0
449,449,2024-01-05 16:15:00,1.0,6.363244028956453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.364467061545753,25.233100260932716,14.0,9.401183504570067,2056.163883497043,6838.110695537696,10307.414847419905,10307.414847419906,0.0,10307.414847419905,74.72875764379431,0.029,0.0
450,450,2024-01-05 16:30:00,1.0,6.364059393162392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.365282360735435,25.232904798955,14.0,9.401183504570067,2056.1440295485954,6838.044667971354,10307.395421275081,10307.395421275081,0.0,10307.395421275081,74.72861680424434,0.029,0.0
451,451,2024-01-05 16:45:00,1.0,6.36487471405213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.366097616499253,25.232709954496507,14.0,9.401183504570067,2056.124192571131,6837.978696844805,10307.375399889266,10307.375399889266,0.0,10307.375399889266,74.72847164919719,0.029,0.0
452,452,2024-01-05 17:00:00,1.0,6.365689991542608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3669128288657255,25.232466174725385,13.65,9.132131888974186,2056.0889281866594,6837.861419342479,10307.323435414777,10307.323435414779,0.0,10307.323435414777,407.1392756988837,0.158,0.0
453,453,2024-01-05 17:15:00,1.0,6.366505225609394,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.36772799572223,25.23219527219997,13.3,8.862241336014073,2056.047597026304,6837.723965780556,10307.265958218179,10307.265958218179,0.0,10307.265958218179,74.7276781970818,0.029,0.0
454,454,2024-01-05 17:30:00,1.0,6.367320415210614,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.368543115898735,25.23191692515506,12.95,8.591503089302536,2056.00303755484,6837.5757759398275,10307.204164896033,10307.204164896035,0.0,10307.204164896033,74.72723019549625,0.029,0.0
455,455,2024-01-05 17:45:00,1.0,6.368135558738516,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.369358189075541,25.231643276656325,12.6,8.319920853173794,2055.9574732687834,6837.424244423143,10307.141071205664,10307.141071205668,0.0,10307.141071205664,74.72677276624107,0.029,0.0
456,456,2024-01-05 18:00:00,1.0,6.368950655440009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.370173215457658,25.231428344485405,12.7,8.352686664895177,2055.932196108347,6837.340181074633,10307.110906708567,10307.110906708569,0.0,10307.110906708567,407.1308808149884,0.158,0.0
457,457,2024-01-05 18:15:00,1.0,6.369765705207012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.370988197584161,25.23124422913083,12.8,8.384951604337905,2055.9142073165644,6837.28035639311,10307.092983944864,10307.092983944865,0.0,10307.092983944864,74.72642413360026,0.029,0.0
458,458,2024-01-05 18:30:00,1.0,6.370580709461497,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.371803136788493,25.2310833515285,12.9,8.4167165216156,2055.899819156569,6837.232506203958,10307.07988291343,10307.07988291343,0.0,10307.07988291343,74.72632915112237,0.029,0.0
459,459,2024-01-05 18:45:00,1.0,6.371395670109147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3726180340765595,25.2309462116849,13.0,8.44797824216658,2055.8880874481865,6837.193490480935,10307.069752040892,10307.069752040892,0.0,10307.069752040892,74.72625570229647,0.029,0.0
460,460,2024-01-05 19:00:00,1.0,6.372210588377493,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.373432890475826,25.230789134351124,12.75,8.237205584665245,2055.8635419480465,6837.111860388906,10307.036807292681,10307.036807292683,0.0,10307.036807292681,489.5842483464024,0.19,0.0
461,461,2024-01-05 19:15:00,1.0,6.373025465193383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.374247705126532,25.230631230675893,12.5,8.026365476731016,2055.8361978295693,6837.020923031959,10306.997220723866,10306.997220723868,0.0,10306.997220723866,74.72572985024803,0.029,0.0
462,462,2024-01-05 19:30:00,1.0,6.373840300744818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.375062477994742,25.230476584669837,12.25,7.8154554958055344,2055.8085858541767,6836.929094872846,10306.956475170304,10306.956475170306,0.0,10306.956475170304,74.7254344449847,0.029,0.0
463,463,2024-01-05 19:45:00,1.0,6.374655094482001,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.375877209222985,25.23032498780212,12.0,7.60447363124936,2055.781280452334,6836.838286274423,10306.915855003948,10306.91585500395,0.0,10306.915855003948,74.72513994877863,0.029,0.0
464,464,2024-01-05 20:00:00,1.0,6.37546984655587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.376691898944774,25.23018965016797,11.875,7.474716242272754,2055.7597820410174,6836.766789776726,10306.884366951332,10306.884366951332,0.0,10306.884366951332,489.57700743018825,0.19,0.0
465,465,2024-01-05 20:15:00,1.0,6.376284557008568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.377506547864414,25.230062346013746,11.75,7.345188765356017,2055.7402644382223,6836.701880783091,10306.856202421943,10306.856202421945,0.0,10306.856202421943,74.72470746755909,0.029,0.0
466,466,2024-01-05 20:30:00,1.0,6.377099226356829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3783211563307525,25.229940700557417,11.625,7.215881781350222,2055.7216469926498,6836.639965410142,10306.829295291858,10306.82929529186,0.0,10306.829295291858,74.72451239086598,0.029,0.0
467,467,2024-01-05 20:45:00,1.0,6.377913855035307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.379135724590014,25.229823850006742,11.5,7.086803273088694,2055.703645903209,6836.580099830737,10306.803120351788,10306.803120351788,0.0,10306.803120351788,74.72432262255046,0.029,0.0
468,468,2024-01-05 21:00:00,1.0,6.378728443392445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.379950252851081,25.229711289014517,11.375,7.205630686439834,2055.686040099399,6836.52154883862,10306.787506799423,10306.787506799425,0.0,10306.787506799423,407.1181065185772,0.158,0.0
469,469,2024-01-05 21:15:00,1.0,6.379542991657512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.380764741300997,25.229600533904936,11.25,7.3207723214500975,2055.66903869188,6836.465007865631,10306.775991639146,10306.775991639146,0.0,10306.775991639146,74.72412593938381,0.029,0.0
470,470,2024-01-05 21:30:00,1.0,6.380357500029952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.381579190019476,25.22949065681841,11.125,7.432313165358496,2055.6523577477365,6836.409532646231,10306.765526189696,10306.765526189698,0.0,10306.765526189696,74.7240500648753,0.029,0.0
471,471,2024-01-05 21:45:00,1.0,6.381171968596023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.382393599046136,25.22938140291196,11.0,7.540309638554345,2055.6358839240297,6836.354746239862,10306.755298243546,10306.755298243546,0.0,10306.755298243546,74.72397591226571,0.029,0.0
472,472,2024-01-05 22:00:00,1.0,6.381986397464389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.383207968409586,25.22925899767846,10.75,7.535241480924527,2055.614065004949,6836.2821838409545,10306.735068547974,10306.735068547974,0.0,10306.735068547974,213.86475267237049,0.083,0.0
473,473,2024-01-05 22:15:00,1.0,6.382800786669436,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.38402229754324,25.22913156881131,10.5,7.524549963785103,2055.590670800892,6836.204382573137,10306.71124569024,10306.711245690241,0.0,10306.71124569024,74.72365653125424,0.029,0.0
474,474,2024-01-05 22:30:00,1.0,6.383615135893953,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.384836586231728,25.22900103948202,10.25,7.508366509534486,2055.5667038515426,6836.124676546783,10306.686102032392,10306.686102032392,0.0,10306.686102032392,74.72347423973484,0.029,0.0
475,475,2024-01-05 22:45:00,1.0,6.384429444839819,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.385650834342794,25.22886763880692,10.0,7.48682422646407,2055.5424534643143,6836.044027901213,10306.66024621706,10306.66024621706,0.0,10306.66024621706,74.72328678507368,0.029,0.0
476,476,2024-01-05 23:00:00,1.0,6.385243713234861,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.386465041754082,25.228741923253658,9.85,7.239770360375077,2055.5224857438284,6835.977621967271,10306.629295050767,10306.629295050769,0.0,10306.629295050767,213.86255787230343,0.083,0.0
477,477,2024-01-05 23:15:00,1.0,6.386057940999243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3872792087993915,25.228619370421825,9.7,6.993762195183837,2055.5034669262413,6835.914371765765,10306.596160444173,10306.596160444175,0.0,10306.596160444173,74.72282216322026,0.029,0.0
478,478,2024-01-05 23:30:00,1.0,6.386872128189441,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.388093335617082,25.228498967144777,9.55,6.748806786667376,2055.484702442237,6835.851967392362,10306.562577717605,10306.562577717605,0.0,10306.562577717605,74.72257868845264,0.029,0.0
479,479,2024-01-05 23:45:00,1.0,6.3876862751407035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.388907422301738,25.22838057783529,9.4,6.504918679288087,2055.4660797375686,6835.790034529426,10306.529048795235,10306.529048795239,0.0,10306.529048795235,74.72233560376546,0.029,0.0
480,480,2024-01-06 00:00:00,1.0,6.388500381873641,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.389721468942081,25.228270018299455,9.3,6.635192694383417,2055.449596794036,6835.7352177935745,10306.512766805292,10306.51276680529,0.0,10306.512766805292,74.72221755933838,0.029,0.0
481,481,2024-01-06 00:15:00,1.0,6.389314448577393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.390535475878128,25.22816191529534,9.2,6.762521844091948,2055.4341875276937,6835.6839717475605,10306.502933917032,10306.502933917034,0.0,10306.502933917032,74.72214627089849,0.029,0.0
482,482,2024-01-06 00:30:00,1.0,6.390128475321734,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3913494432177025,25.228054850259593,9.1,6.88694921894491,2055.419167220356,6835.6340192486,10306.494732122512,10306.494732122515,0.0,10306.494732122512,74.72208680788822,0.029,0.0
483,483,2024-01-06 00:45:00,1.0,6.390942462478189,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.392163371007328,25.227948563036893,9.0,7.008530034025559,2055.404387998087,6835.584868517627,10306.48696389283,10306.486963892832,0.0,10306.48696389283,74.72203048822303,0.029,0.0
484,484,2024-01-06 01:00:00,1.0,6.391756410027903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.39297725928229,25.22785258766647,9.0,6.90125328240757,2055.3944056828796,6835.5516706889275,10306.47471003841,10306.474710038408,0.0,10306.47471003841,74.72194164777848,0.029,0.0
485,485,2024-01-06 01:15:00,1.0,6.392570318060478,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.393791108489829,25.227760842334266,9.0,6.793617667758709,2055.3856746239285,6835.52263411841,10306.460494882831,10306.460494882833,0.0,10306.460494882831,74.72183858790054,0.029,0.0
486,486,2024-01-06 01:30:00,1.0,6.393384186817452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.394604918814377,25.227671504312283,9.0,6.685612427484775,2055.377404416782,6835.495130186261,10306.44592503987,10306.44592503987,0.0,10306.44592503987,74.72173295653907,0.029,0.0
487,487,2024-01-06 01:45:00,1.0,6.394198016569393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.395418690361598,25.227584279709838,9.0,6.57724029722128,2055.369328824409,6835.4682734775015,10306.431342213544,10306.431342213546,0.0,10306.431342213544,74.7216272310482,0.029,0.0
488,488,2024-01-06 02:00:00,1.0,6.3950118075110485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3962324232244505,25.22748870650734,8.9,6.488547074208929,2055.356984106404,6835.427219090299,10306.413238592968,10306.41323859297,0.0,10306.413238592968,74.72149597979902,0.029,0.0
489,489,2024-01-06 02:15:00,1.0,6.395825559742468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.397046117043832,25.22739130070009,8.8,6.399835914191581,2055.3435089775376,6835.382405336122,10306.394173044637,10306.394173044639,0.0,10306.394173044637,74.72135775457362,0.029,0.0
490,490,2024-01-06 02:30:00,1.0,6.396639273082846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.397859771742208,25.22729374096496,8.7,6.31111146270799,2055.3297493097425,6835.336645301003,10306.374871817225,10306.374871817226,0.0,10306.374871817225,74.72121782067488,0.029,0.0
491,491,2024-01-06 02:45:00,1.0,6.397452947311342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.398673387314581,25.2271962163301,8.6,6.222368269077129,2055.31592235316,6835.290661485974,10306.355518180288,10306.35551818029,0.0,10306.355518180288,74.72107750680709,0.029,0.0
492,492,2024-01-06 03:00:00,1.0,6.398266582434529,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.399486963764122,25.22708525186445,8.45,6.083536427808357,2055.2998721182284,6835.237283793643,10306.33194134554,10306.331941345541,0.0,10306.33194134554,74.72090657475516,0.029,0.0
493,493,2024-01-06 03:15:00,1.0,6.399080178451452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.400300500511754,25.226951943811507,8.3,5.944686095301334,2055.2822349374924,6835.178628452403,10306.30601152688,10306.306011526882,0.0,10306.30601152688,74.72071858356988,0.029,0.0
494,494,2024-01-06 03:30:00,1.0,6.399893735074167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.401113996593697,25.226787625182975,8.15,5.8058191310236325,2055.2620879945557,6835.111626484768,10306.277366024742,10306.277366024744,0.0,10306.277366024742,74.72051090367938,0.029,0.0
495,495,2024-01-06 03:45:00,1.0,6.400707251478816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.401927450671707,25.22659307173797,8.0,5.666941672989878,2055.238461533328,6835.033052807585,10306.245148410975,10306.245148410975,0.0,10306.245148410975,74.72027732597958,0.029,0.0
496,496,2024-01-06 04:00:00,1.0,6.401520726555965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.402740861441117,25.226426300958085,8.25,5.789048043477405,2055.2290473693433,6835.001744459086,10306.237437719226,10306.237437719226,0.0,10306.237437719226,74.7202214234644,0.029,0.0
497,497,2024-01-06 04:15:00,1.0,6.402334158974757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.403554230104245,25.22628279929398,8.5,5.908630112108886,2055.2233241512545,6834.982710957359,10306.237443334023,10306.237443334025,0.0,10306.237443334023,74.72022146417167,0.029,0.0
498,498,2024-01-06 04:30:00,1.0,6.403147548723193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.404367557668326,25.22617030679857,8.75,6.025643096353301,2055.220231959118,6834.972427364553,10306.240980065153,10306.240980065153,0.0,10306.240980065153,74.72024710547237,0.029,0.0
499,499,2024-01-06 04:45:00,1.0,6.403960896817807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.405180845475005,25.22608697901729,9.0,6.140052337184615,2055.2205998986897,6834.973651008027,10306.248136759536,10306.248136759536,0.0,10306.248136759536,74.72029899150664,0.029,0.0
500,500,2024-01-06 05:00:00,1.0,6.404774204488458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.405994094786166,25.22597653754373,8.725,5.941388762162976,2055.2010753728628,6834.908718990715,10306.22295253173,10306.22295253173,0.0,10306.22295253173,74.72011640585505,0.029,0.0
501,501,2024-01-06 05:15:00,1.0,6.405587473046362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4068073044318545,25.22587719235833,8.45,5.7414900746143305,2055.1776281242855,6834.830741314634,10306.18880631287,10306.18880631287,0.0,10306.18880631287,74.71986884576832,0.029,0.0
502,502,2024-01-06 05:30:00,1.0,6.406400702546335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.407620474893221,25.225792775979684,8.175,5.540369119868616,2055.1552033071703,6834.7561639023015,10306.15443323453,10306.154433234531,0.0,10306.15443323453,74.71961964095034,0.029,0.0
503,503,2024-01-06 05:45:00,1.0,6.4072138925874125,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.408433606816995,25.225720128718216,7.9,5.3380272691484265,2055.13440491023,6834.686995417383,10306.121392557825,10306.121392557827,0.0,10306.121392557825,74.71938009604423,0.029,0.0
504,504,2024-01-06 06:00:00,1.0,6.408027043785264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.40924670071335,25.225685307756173,7.925000000000001,5.315659086773746,2055.1281296453503,6834.666125993387,10306.11153721002,10306.111537210021,0.0,10306.11153721002,74.71930864477264,0.029,0.0
505,505,2024-01-06 06:15:00,1.0,6.408840156674532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.410059758218367,25.225661145296375,7.95,5.293024537958165,2055.1266063262865,6834.661059945653,10306.108197659594,10306.108197659596,0.0,10306.108197659594,74.71928443303206,0.029,0.0
506,506,2024-01-06 06:30:00,1.0,6.409653232380292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.41087277979414,25.22563845973997,7.975,5.270136975849743,2055.1264137598278,6834.660419534266,10306.106578562185,10306.106578562187,0.0,10306.106578562185,74.71927269457585,0.029,0.0
507,507,2024-01-06 06:45:00,1.0,6.410466271914775,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.411685765506,25.225615208788362,8.0,5.246985183637235,2055.126422889903,6834.660449897832,10306.10525155573,10306.10525155573,0.0,10306.10525155573,74.71926307377905,0.029,0.0
508,508,2024-01-06 07:00:00,1.0,6.411279275593301,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.41249871533104,25.22558863130796,8.0,5.352482852732601,2055.125191552803,6834.656354884071,10306.107842053372,10306.107842053372,55.26,10250.847842053372,74.31864685488695,0.029,0.0
509,509,2024-01-06 07:15:00,1.0,6.412092243340837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.413311629127037,25.225559868454337,8.0,5.457636591353381,2055.1236006174195,6834.651063967162,10306.110279303824,10306.110279303824,0.0,10306.110279303824,74.71929952495273,0.029,0.0
510,510,2024-01-06 07:30:00,1.0,6.412905175171327,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.414124506801084,25.225540682643924,8.0,5.5624572497375055,2055.121818216234,6834.645136299281,10306.114104104565,10306.114104104568,0.0,10306.114104104565,74.7193272547581,0.029,0.0
511,511,2024-01-06 07:45:00,1.0,6.413718070869566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.414937348768532,25.225555492267098,8.0,5.666941672989878,2055.1211196359054,6834.642813055665,10306.119464028883,10306.119464028887,0.0,10306.119464028883,74.71936611420941,0.029,0.0
512,512,2024-01-06 08:00:00,1.0,6.414530930692773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.41575015649984,25.225586733738215,7.65,5.372254948381842,2055.108852099977,6834.602015350135,10306.09755639011,10306.09755639011,213.3,10092.797556390111,398.6655034774094,0.158,0.0
513,513,2024-01-06 08:15:00,1.0,6.415343755538448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.416562930706473,25.225666865694446,7.3,5.0767565802717405,2055.0977374463864,6834.565051744167,10306.072322768114,10306.072322768114,0.0,10306.072322768114,74.71902434006883,0.029,0.0
514,514,2024-01-06 08:30:00,1.0,6.416156546507874,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.417375673502409,25.22581161617226,6.949999999999999,4.7804371650834625,2055.0918910429627,6834.545608569378,10306.049362784517,10306.049362784517,0.0,10306.049362784517,74.71885788018776,0.029,0.0
515,515,2024-01-06 08:45:00,1.0,6.416969305018797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.418188387681152,25.22603047581671,6.6,4.483313776571144,2055.0931933868897,6834.549939728001,10306.032572191334,10306.032572191334,0.0,10306.032572191334,74.71873614838718,0.029,0.0
516,516,2024-01-06 09:00:00,1.0,6.417782033539798,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.419001076446175,25.226370516022477,6.699999999999999,4.5321900256795935,2055.1225379671246,6834.6475299490785,10306.05773959169,10306.057739591692,393.24,9912.81773959169,391.55630071387174,0.158,0.0
517,517,2024-01-06 09:15:00,1.0,6.418594734992358,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.419813745034784,25.226799352249763,6.8,4.580530772077832,2055.1662768346023,6834.792990736475,10306.103291256402,10306.103291256402,0.0,10306.103291256402,74.71924886160892,0.029,0.0
518,518,2024-01-06 09:30:00,1.0,6.419407413667702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.420626397284714,25.227295767335555,6.9,4.628328567463586,2055.2201930753604,6834.97229805023,10306.160783916015,10306.160783916017,0.0,10306.160783916015,74.71966568339111,0.029,0.0
519,519,2024-01-06 09:45:00,1.0,6.420220074091841,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.421439036116752,25.227837972301426,7.0,4.6755840383763125,2055.281859804447,6835.17738088585,10306.22663206497,10306.22663206497,0.0,10306.22663206497,74.72014308247104,0.029,0.0
520,520,2024-01-06 10:00:00,1.0,6.4210327196226595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.42225166351005,25.22836914157243,6.75,4.44847946013774,2055.333413034771,6835.348829620312,10306.27148340546,10306.271483405462,692.16,9614.11148340546,379.7574035945157,0.158,0.0
521,521,2024-01-06 10:15:00,1.0,6.421845352730666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.423064278988239,25.228413710999263,6.5,4.221312118344686,2012.6029828233006,6693.241765976614,10267.237076952513,10267.237076952513,0.0,10267.237076952513,74.43746880790573,0.029,0.0
522,522,2024-01-06 10:30:00,1.0,6.422657974181146,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.423876861525759,25.22790777073301,6.25,3.9940804572030104,1923.721929108468,6397.653224170126,10178.357270673083,10178.357270673083,0.0,10178.357270673083,73.79309021237985,0.029,0.0
523,523,2024-01-06 10:45:00,1.0,6.423470573171378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.424689387336368,25.22725264624161,6.0,3.7667784192476828,1820.5532948153777,6054.548986581951,10075.188570904294,10075.188570904294,0.0,10075.188570904294,73.04511713905615,0.029,0.0
524,524,2024-01-06 11:00:00,1.0,6.424283127341017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.425501849976186,25.226632481933017,5.9,3.48799867592374,1697.5024371000825,5645.323149579614,9952.136162938858,9952.136162938858,1061.88,8890.256162938858,184.47281538098133,0.083,0.0
525,525,2024-01-06 11:15:00,1.0,6.425095621601164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4263142509585265,25.226055968041663,5.8,3.210492859024636,1566.844486563243,5210.798676022844,9821.476420615709,9821.476420615709,0.0,9821.476420615709,71.20570404946389,0.029,0.0
526,526,2024-01-06 11:30:00,1.0,6.425908053392983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4271265921721366,25.22553171522524,5.699999999999999,2.9342903133823177,1433.7149275667257,4768.054462600514,9688.345153957009,9688.345153957009,0.0,9688.345153957009,70.24050236618832,0.029,0.0
527,527,2024-01-06 11:45:00,1.0,6.426720424476468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.427938875877761,25.22506714390462,5.6,2.659426701892692,1299.988284791619,4323.32454900843,9554.616911169365,9554.616911169365,0.0,9554.616911169365,69.2709726059779,0.029,0.0
528,528,2024-01-06 12:00:00,1.0,6.427532736939619,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.428751104656687,25.2246942672195,5.699999999999999,2.6449442122987006,1242.5702582972228,4132.371471659252,9497.1974156788,9497.197415678798,1297.14,8200.0574156788,59.45041626367131,0.029,0.0
529,529,2024-01-06 12:15:00,1.0,6.428344993171021,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4295632824733815,25.22439720823912,5.8,2.6288784193238515,1216.4556497536926,4045.5230519274633,9471.081711469471,9471.08171146947,0.0,9471.081711469471,68.66534240815366,0.029,0.0
530,530,2024-01-06 12:30:00,1.0,6.4291571965099985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.430375412606111,25.224162990615177,5.9,2.611207795520886,1201.336296633746,3995.241159949437,9455.961507318832,9455.961507318832,0.0,9455.961507318832,68.55572092806153,0.029,0.0
531,531,2024-01-06 12:45:00,1.0,6.429969350460872,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.431187497772285,25.223980433397642,6.0,2.591908816813071,1189.786154853468,3956.829266482867,9444.410716429611,9444.41071642961,0.0,9444.410716429611,68.47197769411468,0.029,0.0
532,532,2024-01-06 13:00:00,1.0,6.43078145809278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.431999540206068,25.223803220710735,5.75,2.456058416955617,1145.157177153801,3808.408271352863,9399.781256561066,9399.781256561064,1354.68,8045.101256561065,166.9358510736421,0.083,0.0
533,533,2024-01-06 13:15:00,1.0,6.431593521900605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.432811540140204,25.223640727312016,5.5,2.3181332854682823,1086.0478132292317,3611.8303735971713,9340.671162666176,9340.671162666176,0.0,9340.671162666176,67.71986592932979,0.029,0.0
534,534,2024-01-06 13:30:00,1.0,6.432405543085192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.433623498212519,25.223491467969193,5.25,2.17815993050186,1020.9497808534549,3395.3361753379504,9275.572414772314,9275.572414772314,0.0,9275.572414772314,67.24790000709928,0.029,0.0
535,535,2024-01-06 13:45:00,1.0,6.433217522083448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.434435414996631,25.22335236296117,5.0,2.036167769714666,952.9706588026181,3169.2604401788963,9207.592616833595,9207.592616833594,0.0,9207.592616833595,66.75504647204357,0.029,0.0
536,536,2024-01-06 14:00:00,1.0,6.434029459505598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.435247290933056,25.223233020290927,4.875,1.894479402917573,883.9445982926823,2939.702939226661,9138.565916008924,9138.565916008924,753.12,8385.445916008923,173.99800275718516,0.083,0.0
537,537,2024-01-06 14:15:00,1.0,6.434841355910988,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.436059126877467,25.22312241588623,4.75,1.7532410513797367,814.6260759327522,2709.1728083588173,9069.246917347367,9069.246917347367,0.0,9069.246917347367,65.75204015076842,0.029,0.0
538,538,2024-01-06 14:30:00,1.0,6.435653211805996,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.436870923209135,25.223016660579965,4.625,1.6124559036121098,745.298659570698,2478.613099026173,8999.919074433537,8999.919074433536,0.0,8999.919074433537,65.24941328964314,0.029,0.0
539,539,2024-01-06 14:45:00,1.0,6.436465027958915,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.437682680139265,25.22291439387092,4.5,1.4721161410724768,676.0663783442534,2248.369777211838,8930.686386781943,8930.686386781943,0.0,8930.686386781943,64.74747630416908,0.029,0.0
540,540,2024-01-06 15:00:00,1.0,6.437276804619359,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.438494397820268,25.222834756493818,4.525,1.4885782601472215,652.6798480882106,2170.5940298801725,8907.299459829226,8907.299459829226,220.26,8687.039459829226,180.25606879145644,0.083,0.0
541,541,2024-01-06 15:15:00,1.0,6.438088541922374,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.439306077231631,25.22277084550241,4.55,1.505019879012646,648.8821285305679,2157.964089760029,8903.501515647522,8903.501515647522,0.0,8903.501515647522,64.55038598844453,0.029,0.0
542,542,2024-01-06 15:30:00,1.0,6.438900240434956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.440117719054516,25.222780786244016,4.574999999999999,1.5214326175379271,652.4700673789124,2169.896369677363,8907.089291479993,8907.089291479993,0.0,8907.089291479993,64.57639736322996,0.029,0.0
543,543,2024-01-06 15:45:00,1.0,6.439711901042586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.44092932648168,25.222892268716052,4.6,1.53782219165612,658.860589220074,2191.1490996289235,8913.47969337668,8913.47969337668,0.0,8913.47969337668,64.62272777698092,0.029,0.0
544,544,2024-01-06 16:00:00,1.0,6.440523525687014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4417409039022395,25.223036335170946,4.475,1.4847803083109294,645.975284695798,2148.2969031722596,8900.594468349253,8900.594468349253,57.48,8843.114468349253,183.49462521824702,0.083,0.0
545,545,2024-01-06 16:15:00,1.0,6.441335118133312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.44255245272544,25.223173529877585,4.35,1.4309813703801888,624.5899516849302,2077.1764659527616,8879.209323692983,8879.209323692983,0.0,8879.209323692983,64.37426759677413,0.029,0.0
546,546,2024-01-06 16:30:00,1.0,6.442146681214949,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.443363972655554,25.2232823178504,4.225,1.3764303654496228,599.766248298762,1994.6211633379178,8854.385897001424,8854.385897001424,0.0,8854.385897001424,64.19429775326033,0.029,0.0
547,547,2024-01-06 16:45:00,1.0,6.4429582155950795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.444175462466337,25.223360356067307,4.1,1.3211348431210794,573.4019062883455,1906.9422139461858,8828.021813852734,8828.021813852734,0.0,8828.021813852734,64.00315815043233,0.029,0.0
548,548,2024-01-06 17:00:00,1.0,6.443769720462381,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.444986920830349,25.223388236254568,3.8999999999999995,1.257673836645521,544.0473664136939,1809.3188704517706,8798.667457046588,8798.667457046588,0.0,8798.667457046588,347.54736455334023,0.158,0.0
549,549,2024-01-06 17:15:00,1.0,6.444581194579656,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.445798345581565,25.22336954428923,3.6999999999999997,1.1913376746144688,512.592014785528,1704.708932437183,8767.212123951547,8767.212123951545,0.0,8767.212123951547,63.56228789864872,0.029,0.0
550,550,2024-01-06 17:30:00,1.0,6.445392636142605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.446609734709,25.22332220905239,3.4999999999999996,1.1221776650553048,479.4640481552817,1594.5364385256444,8734.084042070592,8734.084042070594,0.0,8734.084042070592,63.32210930501179,0.029,0.0
551,551,2024-01-06 17:45:00,1.0,6.446204043047518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.447421086976469,25.223261445057155,3.3,1.050242736981234,444.8396259661933,1479.3872358777812,8699.459380407718,8699.459380407718,0.0,8699.459380407718,63.071080507955955,0.029,0.0
552,552,2024-01-06 18:00:00,1.0,6.44701541375322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.448232401805267,25.223182212135217,2.9749999999999996,1.1053684131643127,446.6659882633415,1485.4611036556819,8701.285427152035,8701.285427152035,0.0,8701.285427152035,343.7007743725054,0.158,0.0
553,553,2024-01-06 18:15:00,1.0,6.447826747295326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4490436783989225,25.22309798548377,2.65,1.147928221985651,460.5831494443257,1531.7449088946657,8715.202101522733,8715.202101522733,0.0,8715.202101522733,63.18521523603982,0.029,0.0
554,554,2024-01-06 18:30:00,1.0,6.448638043030441,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.44985491654327,25.223007798138422,2.325,1.1783492068362753,475.370678436929,1580.9232652389644,8729.989103541677,8729.989103541679,0.0,8729.989103541677,63.29242100067716,0.029,0.0
555,555,2024-01-06 18:45:00,1.0,6.4494493003994044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.450666115982376,25.222916117180944,2.0,1.197038001518586,486.89385988737746,1619.2454977007656,8741.511753734141,8741.511753734141,0.0,8741.511753734141,63.37596021457253,0.029,0.0
