step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
556,556,2024-01-06 19:00:00,1.0,6.45026051916568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4514772766533355,25.22286815548341,2.15,1.0892552258777661,460.0745212670518,1530.0533823548878,8714.691876521998,8714.691876521998,0.0,8714.691876521998,413.9478641347949,0.19,0.0
557,557,2024-01-06 19:15:00,1.0,6.451071699216292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.452288400446921,25.222835585481704,2.3,0.9762281865384796,415.3242096451716,1381.2288713388793,8669.941551996115,8669.941551996115,0.0,8669.941551996115,62.85707625197183,0.029,0.0
558,558,2024-01-06 19:30:00,1.0,6.451882841464721,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.453099488029782,25.222808390978138,2.45,0.8578350218376491,362.1090702244469,1204.2531852284437,8616.726509861066,8616.726509861066,0.0,8616.726509861066,62.47126719649273,0.029,0.0
559,559,2024-01-06 19:45:00,1.0,6.452693947154731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.453910539635729,25.22278416704992,2.6,0.7339448010320412,303.95819307991843,1010.8628926800677,8558.575763687531,8558.57576368753,0.0,8558.575763687531,62.04967428673461,0.029,0.0
560,560,2024-01-06 20:00:00,1.0,6.453505016741199,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4547215553946415,25.222758520535464,2.7,0.8626443610188759,317.3209025443674,1055.3027776734773,8571.93861070801,8571.93861070801,0.0,8571.93861070801,407.16708400863047,0.19,0.0
561,561,2024-01-06 20:15:00,1.0,6.454316050455843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.455532535246569,25.222734871158096,2.8,0.9914585278384993,361.9070933506059,1203.5814779621364,8616.524885588848,8616.524885588848,0.0,8616.524885588848,62.46980542051915,0.029,0.0
562,562,2024-01-06 20:30:00,1.0,6.455127048238088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.456343479279326,25.22271435991953,2.9,1.1203909404381611,418.4954848517572,1391.7754678833946,8673.113359146942,8673.11335914694,0.0,8673.113359146942,62.88007185381534,0.029,0.0
563,563,2024-01-06 20:45:00,1.0,6.455938010197909,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.45715438763003,25.222697072190446,3.0,1.2494371853992574,479.72004142607403,1595.3877861915773,8734.338005042773,8734.338005042773,0.0,8734.338005042773,63.32395053656011,0.029,0.0
564,564,2024-01-06 21:00:00,1.0,6.4567489363519295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4579652604394795,25.22267833610648,3.075,1.1811209122965733,484.915947670042,1612.6676257729728,8739.53401093482,8739.534010934818,0.0,8739.53401093482,345.2115934319254,0.158,0.0
565,565,2024-01-06 21:15:00,1.0,6.457559826936506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.458776097646595,25.222669269536944,3.15,1.110767429825355,465.36021266261315,1547.6318172040728,8719.97835766807,8719.978357668067,0.0,8719.97835766807,63.21984309309351,0.029,0.0
566,566,2024-01-06 21:30:00,1.0,6.4583706819442686,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4595868996707075,25.222655277173097,3.2249999999999996,1.0383354290734392,435.77276932952276,1449.2339150069388,8690.390988723466,8690.390988723466,0.0,8690.390988723466,63.00533466824513,0.029,0.0
567,567,2024-01-06 21:45:00,1.0,6.459181501602127,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.460397666300459,25.22260287710335,3.3,0.9637981551178794,401.6988533862476,1335.9155112937663,8656.317169616374,8656.317169616372,0.0,8656.317169616374,62.75829947971871,0.029,0.0
568,568,2024-01-06 22:00:00,1.0,6.459992285920586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.461208395877719,25.22249920371812,3.1999999999999997,0.9084152809497203,371.4436061769797,1235.2967176273962,8626.062002361325,8626.062002361325,0.0,8626.062002361325,178.9907865489975,0.083,0.0
569,569,2024-01-06 22:15:00,1.0,6.460803034011628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.462019086188494,25.22237770879923,3.0999999999999996,0.8526616979050099,342.80438435704997,1140.0522818066167,8597.422561563399,8597.422561563399,0.0,8597.422561563399,62.33131357133464,0.029,0.0
570,570,2024-01-06 22:30:00,1.0,6.461613743975758,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.462829736464364,25.22225736994771,3.0,0.7965451934872027,314.66184395903167,1046.4596416285426,8569.279664308247,8569.279664308247,0.0,8569.279664308247,62.127277566234795,0.029,0.0
571,571,2024-01-06 22:45:00,1.0,6.462424414258066,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.463640346756975,25.222146379047274,2.9,0.7400648451486246,286.5935991747608,953.1140837161745,8541.211014800494,8541.211014800494,0.0,8541.211014800494,61.923779857303586,0.029,0.0
572,572,2024-01-06 23:00:00,1.0,6.46323504454297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.464450917471954,25.222028004327854,2.675,0.4745958667022183,197.86844816059855,658.044021945968,8452.485462234785,8452.485462234785,0.0,8452.485462234785,175.38907334137178,0.083,0.0
573,573,2024-01-06 23:15:00,1.0,6.464045635011276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.465261448291912,25.221904703088896,2.45,0.21056675210581766,83.28755966578022,276.9864586801185,8337.904058861755,8337.904058861755,0.0,8337.904058861755,60.44980442674773,0.029,0.0
574,574,2024-01-06 23:30:00,1.0,6.464856185806336,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4660719390056585,24.934261920584717,2.225,-0.20977048310758584,0.0,0.0,7064.834565130466,7064.834565130466,0.0,7064.834565130466,51.220050597195886,0.029,0.0
575,575,2024-01-06 23:45:00,1.0,6.465666696565244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.466869965646644,24.712398947285635,2.0,-0.4608669770081879,0.0,0.0,7118.150187526986,7118.150187526986,0.0,7118.150187526986,51.60658885957065,0.029,0.0
576,576,2024-01-07 00:00:00,1.0,6.466470955201084,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.467658371146179,24.62389866670667,1.925,-0.3974399760297825,0.0,0.0,7117.855748029128,7117.855748029128,0.0,7117.855748029128,51.60445417321118,0.029,0.0
577,577,2024-01-07 00:15:00,1.0,6.467264171212882,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4684429186334675,24.59495729314924,1.85,-0.3349007266638649,0.0,0.0,7117.266005763266,7117.266005763266,0.0,7117.266005763266,51.60017854178368,0.029,0.0
578,578,2024-01-07 00:30:00,1.0,6.468050647709184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4692261818665635,24.585636230252174,1.775,-0.27323115950936383,0.0,0.0,7119.444071884328,7119.444071884328,0.0,7119.444071884328,51.61596952116138,0.029,0.0
579,579,2024-01-07 00:45:00,1.0,6.468834553081043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.47000900871161,24.582519143730714,1.7,-0.21242979362546413,0.0,0.0,7122.846945958747,7122.846945958747,0.0,7122.846945958747,51.64064035820092,0.029,0.0
580,580,2024-01-07 01:00:00,1.0,6.469617598101846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.470791667266724,24.58137961490607,1.575,-0.28854369462618995,0.0,0.0,7117.700618737441,7117.70061873744,0.0,7117.700618737441,51.60332948584645,0.029,0.0
581,581,2024-01-07 01:15:00,1.0,6.470400340812396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.471574242991178,24.580890220016926,1.45,-0.36511160566180617,0.0,0.0,7112.8722446243055,7112.8722446243055,0.0,7112.8722446243055,51.56832377352622,0.029,0.0
582,582,2024-01-07 01:30:00,1.0,6.471182957943689,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4723567639813915,24.580631804220967,1.325,-0.442127627036747,0.0,0.0,7108.266515425182,7108.266515425182,0.0,7108.266515425182,51.53493223683257,0.029,0.0
583,583,2024-01-07 01:45:00,1.0,6.471965506293286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.473139240220515,24.580462642650417,1.2,-0.5195942691030566,0.0,0.0,7103.847744641338,7103.847744641337,0.0,7103.847744641338,51.502896148649704,0.029,0.0
584,584,2024-01-07 02:00:00,1.0,6.472748004904916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.473921675567205,24.580338458305278,1.1749999999999998,-0.7900679453151173,0.0,0.0,7089.876837476926,7089.876837476925,0.0,7089.876837476926,51.401607071707716,0.029,0.0
585,585,2024-01-07 02:15:00,1.0,6.4735304607204895,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.474704071966702,24.58022810106864,1.15,-1.0611294860962386,0.0,0.0,7077.7985619795545,7077.7985619795545,0.0,7077.7985619795545,51.314039574351774,0.029,0.0
586,586,2024-01-07 02:30:00,1.0,6.474312876574984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.47548643001814,24.580119640595473,1.125,-1.332745358292289,0.0,0.0,7067.300611857707,7067.300611857706,0.0,7067.300611857707,51.237929435968375,0.029,0.0
587,587,2024-01-07 02:45:00,1.0,6.475095253800291,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.476268749805101,24.58000878159812,1.1,-1.604884863962019,0.0,0.0,7058.127125945524,7058.127125945524,0.0,7058.127125945524,51.17142166310505,0.029,0.0
588,588,2024-01-07 03:00:00,1.0,6.475877592741807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.477051031225564,24.579915083874134,1.05,-1.0788770081476278,0.0,0.0,7077.0607997919715,7077.060799791971,0.0,7077.0607997919715,51.308690798491796,0.029,0.0
589,589,2024-01-07 03:15:00,1.0,6.4766598933443635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.477833275022711,24.57986381853594,1.0,-0.5636712397815521,0.0,0.0,7101.407045644186,7101.407045644185,0.0,7101.407045644186,51.48520108092035,0.029,0.0
590,590,2024-01-07 03:30:00,1.0,6.47744215592785,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.478615483031682,24.579861463391254,0.9500000000000001,0.007224577921728663,0.0,0.0,7138.178348239316,7138.178348239316,0.0,7138.178348239316,51.75179302473504,0.029,0.0
591,591,2024-01-07 03:45:00,1.0,6.478224381832968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.479397657367457,24.579905238767623,0.9,0.49050883312147614,0.0,0.0,7181.29657895061,7181.296578950609,0.0,7181.29657895061,52.064400197391926,0.029,0.0
592,592,2024-01-07 04:00:00,1.0,6.479006573000695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.480179800024807,24.57995826238142,0.75,0.3432921368702823,0.0,0.0,7166.6908713540415,7166.690871354041,0.0,7166.6908713540415,51.958508817316805,0.029,0.0
593,593,2024-01-07 04:15:00,1.0,6.479788731500186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.480961911404702,24.580002404259567,0.6,0.19607001836492657,0.0,0.0,7153.438828875649,7153.438828875647,0.0,7153.438828875649,51.86243150934846,0.029,0.0
594,594,2024-01-07 04:30:00,1.0,6.480570858542821,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.481743991124677,24.580026853758522,0.44999999999999996,0.04883942875401325,0.0,0.0,7141.3861924667335,7141.386192466733,0.0,7141.3861924667335,51.77504989538382,0.029,0.0
595,595,2024-01-07 04:45:00,1.0,6.48135295409405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.482526038335141,24.580031919876,0.3,-0.12049128675739841,0.0,0.0,7128.8265666774505,7128.826566677451,0.0,7128.8265666774505,51.68399260841152,0.029,0.0
596,596,2024-01-07 05:00:00,1.0,6.482135017535244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.483308052199895,24.580022393333497,0.27499999999999997,-0.6253111227432374,0.0,0.0,7098.114989377079,7098.114989377079,0.0,7098.114989377079,51.46133367298383,0.029,0.0
597,597,2024-01-07 05:15:00,1.0,6.482917048064277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.484090032089782,24.579976837329095,0.25,-1.1351909948480894,0.0,0.0,7074.7800098143425,7074.780009814344,0.0,7074.7800098143425,51.292155071153985,0.029,0.0
598,598,2024-01-07 05:30:00,1.0,6.483699044942823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.484871976449366,24.579892090647718,0.22500000000000003,-1.6500683524890523,0.0,0.0,7056.712295106801,7056.7122951067995,0.0,7056.712295106801,51.16116413952431,0.029,0.0
599,599,2024-01-07 05:45:00,1.0,6.484481007074309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.485653883586675,24.579769467118787,0.2,-2.1698687150646347,0.0,0.0,7042.493799985908,7042.493799985908,0.0,7042.493799985908,51.05808004989783,0.029,0.0
600,600,2024-01-07 06:00:00,1.0,6.485262932824514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.486435751866583,24.57964921664433,0.2,-1.777752352219412,0.0,0.0,7052.891260177738,7052.891260177737,0.0,7052.891260177738,51.13346163628861,0.029,0.0
601,601,2024-01-07 06:15:00,1.0,6.486044820564953,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.487217581393278,24.57955985419429,0.2,-1.3890035890849732,0.0,0.0,7065.28864790255,7065.288647902548,0.0,7065.28864790255,51.22334269729349,0.029,0.0
602,602,2024-01-07 06:30:00,1.0,6.486826669426116,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.487999373503108,24.579511718245744,0.2,-1.0036346052348102,0.0,0.0,7080.197919493305,7080.197919493304,0.0,7080.197919493305,51.33143491632646,0.029,0.0
603,603,2024-01-07 06:45:00,1.0,6.487608480268453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4887811299791025,24.57950186447299,0.2,-0.6216694605737919,0.0,0.0,7098.296800474841,7098.29680047484,0.0,7098.296800474841,51.4626518034426,0.029,0.0
604,604,2024-01-07 07:00:00,1.0,6.488390254567712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.489562852476993,24.57954637432345,0.4,-0.43951286004888257,0.0,0.0,7108.376658158464,7108.376658158463,0.0,7108.376658158464,51.535730771648865,0.029,0.0
605,605,2024-01-07 07:15:00,1.0,6.489171994055323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.490344543347337,24.57962014434217,0.6,-0.2575529521621561,0.0,0.0,7119.559881382201,7119.559881382201,0.0,7119.559881382201,51.616809140020955,0.029,0.0
606,606,2024-01-07 07:30:00,1.0,6.489953700745628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.4911262038558455,24.57971100434016,0.8,-0.07578953853246997,0.0,0.0,7132.0099253965045,7132.009925396506,0.0,7132.0099253965045,51.70707195912466,0.029,0.0
607,607,2024-01-07 07:45:00,1.0,6.49073537641617,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.491907834742282,24.57981558000614,1.0,0.1726162480059921,0.0,0.0,7151.439054011584,7151.439054011581,0.0,7151.439054011584,51.84793314158399,0.029,0.0
608,608,2024-01-07 08:00:00,1.0,6.491517022124713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.492689436600571,24.579894814982612,1.025,-0.22030782864016638,0.0,0.0,7122.010458800548,7122.010458800547,29.28,7092.730458800548,280.16285312262164,0.158,0.0
609,609,2024-01-07 08:15:00,1.0,6.492298638496633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.49347100833694,24.57994125832749,1.05,-0.5497732544952335,0.0,0.0,7102.164022384812,7102.164022384811,0.0,7102.164022384812,51.49068916228989,0.029,0.0
610,610,2024-01-07 08:30:00,1.0,6.493080225286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.494252548535695,24.580046162322045,1.0750000000000002,-0.8826309409994736,0.0,0.0,7085.544464864555,7085.544464864553,0.0,7085.544464864555,51.37019737026803,0.029,0.0
611,611,2024-01-07 08:45:00,1.0,6.4938617812306925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.495034059724329,24.5803260431849,1.1,-1.218893901284914,0.0,0.0,7071.520449839374,7071.520449839372,0.0,7071.520449839374,51.26852326133547,0.029,0.0
612,612,2024-01-07 09:00:00,1.0,6.494643306923534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.495815549465057,24.580828391435904,1.2000000000000002,-1.0121515645355528,0.0,0.0,7079.8512954902035,7079.851295490203,57.84,7022.011295490203,277.36944617186305,0.158,0.0
613,613,2024-01-07 09:15:00,1.0,6.495424807426471,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.496597027371905,24.58152761828747,1.3,-0.8043413482800109,0.0,0.0,7089.197880000461,7089.19788000046,0.0,7089.197880000461,51.39668463000334,0.029,0.0
614,614,2024-01-07 09:30:00,1.0,6.496206291239331,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.497378501952767,24.582373519594523,1.4,-0.5954772617297295,0.0,0.0,7099.721945111889,7099.721945111889,0.0,7099.721945111889,51.4729841020612,0.029,0.0
615,615,2024-01-07 09:45:00,1.0,6.4969877674880445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.498159979545793,24.583304040906395,1.5,-0.3855822920358717,0.0,0.0,7111.626157373962,7111.626157373961,0.0,7111.626157373962,51.559289640961225,0.029,0.0
616,616,2024-01-07 10:00:00,1.0,6.497769243560168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.498941463807398,24.58436279118375,2.375,0.1828671633744826,0.0,0.0,7152.396867758796,7152.396867758795,68.34,7084.056867758796,279.82024627647246,0.158,0.0
617,617,2024-01-07 10:15:00,1.0,6.498550724495833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.499722960278259,24.585471329518104,3.25,0.6078825436792028,0.0,0.0,7194.173750914368,7194.173750914367,0.0,7194.173750914368,52.15775969412917,0.029,0.0
618,618,2024-01-07 10:30:00,1.0,6.499332214871821,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5005044711092665,24.587810657747898,4.125,0.9976673540791091,0.0,0.0,7246.61047597837,7246.610475978369,0.0,7246.61047597837,52.53792595084319,0.029,0.0
619,619,2024-01-07 10:45:00,1.0,6.500113718524885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.501286049484008,24.676729236276444,5.0,1.3501353081985386,0.0,0.0,7223.033917326107,7223.033917326106,0.0,7223.033917326107,52.36699590061428,0.029,0.0
620,620,2024-01-07 11:00:00,1.0,6.500895263090505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.502071436613978,24.77302636230307,5.125,1.3678049199814568,0.0,0.0,7235.570942275412,7235.570942275411,158.64,7076.930942275411,146.8463170522148,0.083,0.0
621,621,2024-01-07 11:15:00,1.0,6.501678745860037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.502860951175716,24.825363666479056,5.25,1.384563966590462,0.0,0.0,7245.084389704888,7245.084389704886,0.0,7245.084389704888,52.52686182536044,0.029,0.0
622,622,2024-01-07 11:30:00,1.0,6.5024661967232085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.503652693426059,24.854148706669843,5.375,1.4004049558760034,0.0,0.0,7249.289226537356,7249.289226537355,0.0,7249.289226537356,52.557346892395834,0.029,0.0
623,623,2024-01-07 11:45:00,1.0,6.503256825155093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5044456455425035,24.874131845153105,5.5,1.4153176334544595,0.0,0.0,7250.707427557041,7250.707427557041,0.0,7250.707427557041,52.567628849788555,0.029,0.0
624,624,2024-01-07 12:00:00,1.0,6.504049172362664,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.505239427130519,24.962643684434077,5.625,1.6271982885112624,0.0,0.0,7217.318438312609,7217.318438312608,80.52,7136.798438312609,51.741788677766415,0.029,0.0
625,625,2024-01-07 12:15:00,1.0,6.504842539191296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.506036999383436,25.14063141037521,5.75,1.8405653567568072,675.934985853212,2247.9328099031927,8927.811484069773,8927.811484069774,0.0,8927.811484069773,64.72663325950586,0.029,0.0
626,626,2024-01-07 12:30:00,1.0,6.505638216131596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.506842228529891,25.20759152214522,5.875,2.0554137402057022,830.108724787529,2760.6628999701147,9083.85989767157,9083.85989767157,0.0,9083.85989767157,65.85798425811888,0.029,0.0
627,627,2024-01-07 12:45:00,1.0,6.506439616834052,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.507650316572509,25.225729019160358,6.0,2.2717361055176912,947.910087771838,3152.4306800761888,9202.311932295397,9202.311932295399,0.0,9202.311932295397,66.71676150914163,0.029,0.0
628,628,2024-01-07 13:00:00,1.0,6.507246275444155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.508459153689678,25.231029090776776,6.25,2.2581581415114873,992.4101231252698,3300.4228562565104,9246.992351830844,9246.992351830842,106.68,9140.312351830844,189.66148130049,0.083,0.0
629,629,2024-01-07 13:15:00,1.0,6.508054738024516,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.509268185124544,25.2327882923274,6.5,2.237830481718597,1003.1324944252476,3336.0818630391814,9257.763818414156,9257.763818414154,0.0,9257.763818414156,67.11878768350263,0.029,0.0
630,630,2024-01-07 13:30:00,1.0,6.508863672299251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.510077257862328,25.233483329969285,6.75,2.210574254006591,998.9481634044208,3322.1661830017897,9253.594035783426,9253.594035783426,0.0,9253.594035783426,67.08855675942985,0.029,0.0
631,631,2024-01-07 13:45:00,1.0,6.509672724399348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.51088632591707,25.23382550429994,7.0,2.176199895615237,986.9362805069036,3282.2186936142407,9241.587168773227,9241.587168773227,0.0,9241.587168773227,67.0015069736059,0.029,0.0
632,632,2024-01-07 14:00:00,1.0,6.51048179481265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.511695374041182,25.233990931780067,6.975,2.209951787357928,991.9297307840994,3298.8252326271017,9246.582765386143,9246.582765386142,200.64,9045.942765386144,187.7033123817625,0.083,0.0
633,633,2024-01-07 14:15:00,1.0,6.511290852889385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.51250439459799,25.23405679505889,6.95,2.2432751561571633,1004.1056560418128,3339.31827182553,9258.759581054768,9258.759581054768,0.0,9258.759581054768,67.12600696264707,0.029,0.0
634,634,2024-01-07 14:30:00,1.0,6.51209988722511,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.513313383286331,25.234048529336935,6.925000000000001,2.276172452691438,1018.8087193504724,3388.215723665369,9273.463060167893,9273.463060167893,0.0,9273.463060167893,67.23260718621722,0.029,0.0
635,635,2024-01-07 14:45:00,1.0,6.512908891845582,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.514122336904315,25.233972607925185,6.9,2.308647354651764,1034.3208602872478,3439.803896039083,9288.975349979357,9288.975349979357,0.0,9288.975349979357,67.34507128735034,0.029,0.0
636,636,2024-01-07 15:00:00,1.0,6.5137178630172885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.514931252529912,25.233842003393992,6.925000000000001,2.2122422120855543,1012.1547004841074,3366.0866910801774,9266.809140517655,9266.809140517655,134.76,9132.049140517654,189.49001966574133,0.083,0.0
637,637,2024-01-07 15:15:00,1.0,6.51452679760778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.515740127801784,25.23366340788872,6.95,2.114675352978179,973.8059527296141,3238.551632087466,9228.460215591282,9228.460215591282,0.0,9228.460215591282,66.9063365630368,0.029,0.0
638,638,2024-01-07 15:30:00,1.0,6.515335693099232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.516548960647867,25.233433102577802,6.975,2.015931021905915,929.084546195776,3089.823249689066,9183.738481430757,9183.738481430757,0.0,9183.738481430757,66.58210399037299,0.029,0.0
639,639,2024-01-07 15:45:00,1.0,6.516144547114131,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.517357748835483,25.23314731846887,7.0,1.915989456722758,881.5942237726016,2931.886382738494,9136.247698859785,9136.247698859785,0.0,9136.247698859785,66.23779581673344,0.029,0.0
640,640,2024-01-07 16:00:00,1.0,6.516953357677982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.518166489969193,25.2328019323007,7.0,2.111328076696261,919.823485412784,3059.024071033862,9174.476357796002,9174.476357796,80.28,9094.196357796001,188.70457442426704,0.083,0.0
641,641,2024-01-07 16:15:00,1.0,6.517762122316841,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.518975181475479,25.232397426531232,7.0,2.3055860934937034,994.1916436765312,3306.3475954437304,9248.843736732748,9248.843736732748,0.0,9248.843736732748,67.05411709131242,0.029,0.0
642,642,2024-01-07 16:30:00,1.0,6.518570838625662,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.519783820801777,25.23192856387181,7.0,2.498768120727824,1081.6824842584222,3597.3127551503067,9336.333645147091,9336.333645147091,0.0,9336.333645147091,67.68841892731642,0.029,0.0
643,643,2024-01-07 16:45:00,1.0,6.519379504071476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.520592405169328,25.231389954818145,7.0,2.69088378522955,1173.694709167281,3903.3145210209263,9428.344786423064,9428.344786423064,0.0,9428.344786423064,68.35549970156721,0.029,0.0
644,644,2024-01-07 17:00:00,1.0,6.5201881158746176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.521400931566589,25.230726465510735,6.7,2.370676997543512,1115.8811381831101,3711.0459955074284,9370.529966227694,9370.529966227694,0.0,9370.529966227694,370.1359336659939,0.158,0.0
645,645,2024-01-07 17:15:00,1.0,6.520996671264737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.522209394599713,25.22996990264972,6.4,2.0526007810573783,996.3292668917945,3313.456612525803,9250.97633096636,9250.97633096636,0.0,9250.97633096636,67.06957839950611,0.029,0.0
646,646,2024-01-07 17:30:00,1.0,6.521805166018069,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.523017790244118,25.229176251829774,6.1,1.7366209718248702,854.619137552308,2842.1763031691935,9109.26409490607,9109.26409490607,0.0,9109.26409490607,66.04216468806901,0.029,0.0
647,647,2024-01-07 17:45:00,1.0,6.5226135953226425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.523826116910801,25.228387596751023,5.8,1.4227133342022975,705.1253195535995,2345.0100587961424,8959.767913137808,8959.767913137808,0.0,8959.767913137808,64.9583173702491,0.029,0.0
648,648,2024-01-07 18:00:00,1.0,6.52342195649063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.524634374813164,25.227571409312745,5.0,0.8973722699786373,491.2163917164766,1633.62078722394,8745.856515361924,8745.856515361922,0.0,8745.856515361924,345.461332356796,0.158,0.0
649,649,2024-01-07 18:15:00,1.0,6.524230248772183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.525442562764393,25.226768725597537,4.2,0.3601563420250766,246.39137833846465,819.414995578563,8501.02849109098,8501.02849109098,0.0,8501.02849109098,61.63245656040961,0.029,0.0
650,650,2024-01-07 18:30:00,1.0,6.525038471699041,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.526250681350966,25.021603890749503,3.4000000000000004,-0.4321264741370159,0.0,0.0,7073.423406191674,7073.423406191673,0.0,7073.423406191674,51.28231969488964,0.029,0.0
651,651,2024-01-07 18:45:00,1.0,6.525846624962764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.527049899709969,24.759483546842183,2.6,-0.9483370755586892,0.0,0.0,7100.987887216163,7100.987887216161,0.0,7100.987887216163,51.48216218231718,0.029,0.0
652,652,2024-01-07 19:00:00,1.0,6.526650293397559,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.527837757064553,24.64161656713991,2.45,-0.8409316354129455,0.0,0.0,7096.346507274435,7096.346507274434,0.0,7096.346507274435,337.07645909553565,0.19,0.0
653,653,2024-01-07 19:15:00,1.0,6.52744383123844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.528620487353464,24.60222319483829,2.3,-0.7383608140772356,0.0,0.0,7095.564329688016,7095.564329688016,0.0,7095.564329688016,51.44284139023812,0.029,0.0
654,654,2024-01-07 19:30:00,1.0,6.528229125009121,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5294014817861985,24.589357602768043,2.15,-0.6405120936920589,0.0,0.0,7098.433798579204,7098.433798579203,0.0,7098.433798579204,51.46364503969924,0.029,0.0
655,655,2024-01-07 19:45:00,1.0,6.529010987396485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.530181886751958,24.584865390346927,2.0,-0.5472735402672424,0.0,0.0,7102.716494280639,7102.716494280639,0.0,7102.716494280639,51.49469458353464,0.029,0.0
656,656,2024-01-07 20:00:00,1.0,6.529791687061596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.53096206410542,24.583058057590886,1.9,-0.6413108060427505,0.0,0.0,7097.456787745918,7097.456787745918,0.0,7097.456787745918,337.1291974179311,0.19,0.0
657,657,2024-01-07 20:15:00,1.0,6.530571978250114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.531742129875035,24.58214215291048,1.8,-0.7352596431389911,0.0,0.0,7092.619393867625,7092.619393867625,0.0,7092.619393867625,51.421490605540285,0.029,0.0
658,658,2024-01-07 20:30:00,1.0,6.531352099792595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.53252212258586,24.58154890699472,1.7000000000000002,-0.829120148290731,0.0,0.0,7088.072851178512,7088.072851178512,0.0,7088.072851178512,51.388528171044214,0.029,0.0
659,659,2024-01-07 20:45:00,1.0,6.532132129052457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5333020561837,24.581096622666834,1.6,-0.9228914140307716,0.0,0.0,7083.770377546764,7083.770377546764,0.0,7083.770377546764,51.357335237214045,0.029,0.0
660,660,2024-01-07 21:00:00,1.0,6.532912092200251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.534081936762284,24.58071485063386,1.475,-0.760053272086476,0.0,0.0,7091.345560874185,7091.345560874185,0.0,7091.345560874185,280.10814965453034,0.158,0.0
661,661,2024-01-07 21:15:00,1.0,6.533691999303408,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.534861767370835,24.580377824457354,1.35,-0.6012311990247191,0.0,0.0,7099.413992205477,7099.413992205477,0.0,7099.413992205477,51.47075144348971,0.029,0.0
662,662,2024-01-07 21:30:00,1.0,6.53447185488174,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.535641549942692,24.58007417917432,1.225,-0.4463401545745502,0.0,0.0,7108.01051103343,7108.01051103343,0.0,7108.01051103343,51.53307620499237,0.029,0.0
663,663,2024-01-07 21:45:00,1.0,6.535251661442983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.536421285927005,24.579797008428113,1.1,-0.295305512105769,0.0,0.0,7117.165541459808,7117.165541459807,0.0,7117.165541459808,51.59945017558361,0.029,0.0
664,664,2024-01-07 22:00:00,1.0,6.536031420750078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.537200976467439,24.57952536624329,0.8250000000000001,-0.43229498562752705,0.0,0.0,7108.814269316665,7108.814269316663,0.0,7108.814269316665,147.5078960883208,0.083,0.0
665,665,2024-01-07 22:15:00,1.0,6.536811134004189,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.537980621804813,24.579267864265745,0.55,-0.5724957023127637,0.0,0.0,7100.924556028707,7100.924556028706,0.0,7100.924556028707,51.48170303120813,0.029,0.0
666,666,2024-01-07 22:30:00,1.0,6.5375908019557185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538760222552067,24.57902525625048,0.275,-0.7158617726577419,0.0,0.0,7093.479574225178,7093.479574225176,0.0,7093.479574225178,51.427726913132545,0.029,0.0
667,667,2024-01-07 22:45:00,1.0,6.538370424986816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5395397793546906,24.578795820808814,0.0,-0.8628339502917625,0.0,0.0,7086.432883201936,7086.432883201936,0.0,7086.432883201936,51.376638403214045,0.029,0.0
668,668,2024-01-07 23:00:00,1.0,6.539150003777189,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.540319292783757,24.57862532015518,0.15,-0.9589456122122085,0.0,0.0,7082.118105654196,7082.118105654196,0.0,7082.118105654196,146.95395069232458,0.083,0.0
669,669,2024-01-07 23:15:00,1.0,6.539929538893098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.541098765387797,24.5784866825283,0.3,-1.0591986294757803,0.0,0.0,7077.8482202518135,7077.848220251813,0.0,7077.8482202518135,51.31439959682565,0.029,0.0
670,670,2024-01-07 23:30:00,1.0,6.540709031898219,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.541878198545408,24.578366942177254,0.44999999999999996,-1.1631885976222545,0.0,0.0,7073.652218029092,7073.652218029091,0.0,7073.652218029092,51.28397858071092,0.029,0.0
671,671,2024-01-07 23:45:00,1.0,6.541488484773274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.542657593074853,24.57826199117346,0.6,-1.2709966431779882,0.0,0.0,7069.531794039842,7069.531794039842,0.0,7069.531794039842,51.254105506788854,0.029,0.0
672,672,2024-01-08 00:00:00,1.0,6.542267898626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.543436949616844,24.57810903824623,0.19999999999999996,-1.278333543973264,0.0,0.0,7069.257236872959,7069.257236872958,0.0,7069.257236872959,51.25211496732896,0.029,0.0
673,673,2024-01-08 00:15:00,1.0,6.543047274145045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.544216266098722,24.57794294327673,-0.2,-1.3097361696434584,0.0,0.0,7068.099425926559,7068.099425926559,0.0,7068.099425926559,51.24372083796756,0.029,0.0
674,674,2024-01-08 00:30:00,1.0,6.543826610665092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.54499554195429,24.57777301565039,-0.6,-1.3649577054968056,0.0,0.0,7066.109898235474,7066.109898235473,0.0,7066.109898235474,51.22929676220719,0.029,0.0
675,675,2024-01-08 00:45:00,1.0,6.544605906852735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.545774777023443,24.577600590437537,-1.0,-1.435136787539411,0.0,0.0,7063.66059237607,7063.660592376069,0.0,7063.66059237607,51.21153929472651,0.029,0.0
676,676,2024-01-08 01:00:00,1.0,6.545385162278108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.546553971192395,24.577442369758085,-1.25,-1.67971982819995,0.0,0.0,7055.76824334183,7055.7682433418295,0.0,7055.76824334183,51.154319764228276,0.029,0.0
677,677,2024-01-08 01:15:00,1.0,6.546164376899265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.547333125080481,24.577288773931777,-1.5,-1.9243243300424868,0.0,0.0,7048.7468851717995,7048.7468851717995,0.0,7048.7468851717995,51.10341491749555,0.029,0.0
678,678,2024-01-08 01:30:00,1.0,6.54694355096479,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5481122388892565,24.577136853484664,-1.75,-2.168952224973577,0.0,0.0,7042.478499874128,7042.478499874127,0.0,7042.478499874128,51.05796912408743,0.029,0.0
679,679,2024-01-08 01:45:00,1.0,6.547722684813224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.548891312692813,24.576986022422233,-2.0,-2.413599971203103,0.0,0.0,7036.859996890527,7036.859996890527,0.0,7036.859996890527,51.017234977456326,0.029,0.0
680,680,2024-01-08 02:00:00,1.0,6.548501778583757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.549670346539923,24.576926746269265,-1.45,-2.2366808491838164,0.0,0.0,7040.858301269472,7040.858301269473,0.0,7040.858301269472,51.04622268420367,0.029,0.0
681,681,2024-01-08 02:15:00,1.0,6.549280832430959,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.550449344390977,24.576905952792725,-0.9,-2.083035727865103,0.0,0.0,7044.597228302876,7044.597228302875,0.0,7044.597228302876,51.073329905195855,0.029,0.0
682,682,2024-01-08 02:30:00,1.0,6.550059848269058,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5512283079056,24.576908941815972,-0.35,-1.9539112618014896,0.0,0.0,7047.946930066286,7047.946930066286,0.0,7047.946930066286,51.097615242980574,0.029,0.0
683,683,2024-01-08 02:45:00,1.0,6.550838828975225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.552007238115351,24.576935528680135,0.2,-1.857917381846182,0.0,0.0,7050.571481974975,7050.571481974974,0.0,7050.571481974975,51.11664324431857,0.029,0.0
684,684,2024-01-08 03:00:00,1.0,6.551617775819413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.552786136041359,24.57682980271881,-0.6,-2.1836483370364577,0.0,0.0,7042.12513154392,7042.1251315439185,0.0,7042.12513154392,51.05540720369343,0.029,0.0
685,685,2024-01-08 03:15:00,1.0,6.552396689879307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.553564995967452,24.576679902311607,-1.4,-2.553041599934755,0.0,0.0,7033.919208832641,7033.91920883264,0.0,7033.919208832641,50.99591426403665,0.029,0.0
686,686,2024-01-08 03:30:00,1.0,6.553175568814218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5543438159863605,24.57650740566825,-2.2,-2.956636901474014,0.0,0.0,7026.313305423168,7026.3133054231685,0.0,7026.313305423168,50.94077146431797,0.029,0.0
687,687,2024-01-08 03:45:00,1.0,6.55395440877395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.555122595123336,24.576319113895146,-3.0,-3.392443029594519,0.0,0.0,7019.387574147248,7019.3875741472475,0.0,7019.387574147248,50.890559912567554,0.029,0.0
688,688,2024-01-08 04:00:00,1.0,6.554733208350951,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.555901332697566,24.57620663653762,-3.0,-3.293883440048533,0.0,0.0,7020.847031063894,7020.847031063894,0.0,7020.847031063894,50.90114097521324,0.029,0.0
689,689,2024-01-08 04:15:00,1.0,6.55551196671089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.556680031986929,24.57611535354383,-3.0,-3.1956237640262755,0.0,0.0,7022.36101015368,7022.36101015368,0.0,7022.36101015368,50.91211732361418,0.029,0.0
690,690,2024-01-08 04:30:00,1.0,6.55629068514771,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.557458693908906,24.576029834143387,-3.0,-3.097663188838666,0.0,0.0,7023.930680305312,7023.930680305311,0.0,7023.930680305312,50.923497432213516,0.029,0.0
691,691,2024-01-08 04:45:00,1.0,6.557069365734875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.558237318714134,24.575947276434,-3.0,-3.0000011002426237,0.0,0.0,7025.558177460633,7025.558177460632,0.0,7025.558177460633,50.93529678658959,0.029,0.0
692,692,2024-01-08 05:00:00,1.0,6.557848009108901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.559015906532167,24.5759160768519,-2.575,-2.962586714660904,0.0,0.0,7026.198101810264,7026.198101810266,0.0,7026.198101810264,50.93993623812442,0.029,0.0
693,693,2024-01-08 05:15:00,1.0,6.558626615415281,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.559794459583877,24.575909719284997,-2.15,-2.945248387013314,0.0,0.0,7026.4995270530835,7026.499527053083,0.0,7026.4995270530835,50.942121571134855,0.029,0.0
694,694,2024-01-08 05:30:00,1.0,6.559405185876397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.560572978944219,24.575923575768055,-1.725,-2.948984303220395,0.0,0.0,7026.436139198467,7026.436139198467,0.0,7026.436139198467,50.94166200918889,0.029,0.0
695,695,2024-01-08 05:45:00,1.0,6.560183722062533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.561351465488119,24.575953360922004,-1.3,-2.9748833196541113,0.0,0.0,7025.991644375771,7025.99164437577,0.0,7025.991644375771,50.93843942172434,0.029,0.0
696,696,2024-01-08 06:00:00,1.0,6.560962225002151,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.562129919905281,24.575873578183007,-1.975,-3.2890131987620617,0.0,0.0,7020.9213293465245,7020.921329346524,0.0,7020.9213293465245,50.90167963776231,0.029,0.0
697,697,2024-01-08 06:15:00,1.0,6.5617406954834605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.562908337462371,24.575756533087915,-2.65,-3.6273182723695263,0.0,0.0,7016.112327079519,7016.112327079518,0.0,7016.112327079519,50.86681437132651,0.029,0.0
698,698,2024-01-08 06:30:00,1.0,6.562519131489264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.563686716550752,24.57562199071306,-3.325,-3.9885872900760497,0.0,0.0,7011.608073567377,7011.608073567376,0.0,7011.608073567377,50.834158533363485,0.029,0.0
699,699,2024-01-08 06:45:00,1.0,6.563297529816727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.564465056415951,24.575469799662592,-4.0,-4.371704007228548,0.0,0.0,7007.433105711059,7007.4331057110585,0.0,7007.433105711059,50.803890016405184,0.029,0.0
700,700,2024-01-08 07:00:00,1.0,6.564075889273465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.565243356296989,24.57538104480221,-4.0,-4.371704007228548,0.0,0.0,7007.430625480707,7007.430625480706,125.16,6882.270625480707,49.89646203473513,0.029,0.0
701,701,2024-01-08 07:15:00,1.0,6.564854209142957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.566021618936794,24.575315052557386,-4.0,-4.371704007228548,0.0,0.0,7007.429508788976,7007.429508788975,0.0,7007.429508788976,50.80386393872008,0.029,0.0
702,702,2024-01-08 07:30:00,1.0,6.565632490411063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5667998453205705,24.57528329223041,-4.0,-4.371704007228548,0.0,0.0,7007.428827010079,7007.428827010077,0.0,7007.428827010079,50.80385899582307,0.029,0.0
703,703,2024-01-08 07:45:00,1.0,6.5664107349140375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.567578036929099,24.57533133147117,-4.0,-4.371704007228548,0.0,0.0,7007.428378223599,7007.428378223599,0.0,7007.428378223599,50.803855742121094,0.029,0.0
704,704,2024-01-08 08:00:00,1.0,6.567188943937777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.568356197212193,24.57558201541567,-3.425,-3.976002505734547,0.0,0.0,7011.747420187622,7011.74742018762,393.24,6618.507420187622,261.4310430974111,0.158,0.0
705,705,2024-01-08 08:15:00,1.0,6.5679671198649965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.56913433492797,24.57604299419786,-2.85,-3.590962942841376,0.0,0.0,7016.591435630945,7016.591435630945,0.0,7016.591435630945,50.87028790832435,0.029,0.0
706,706,2024-01-08 08:30:00,1.0,6.56874526886916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.569912459164758,24.57671136280752,-2.275,-3.216971013416027,0.0,0.0,7022.022867800449,7022.022867800449,0.0,7022.022867800449,50.90966579155326,0.029,0.0
707,707,2024-01-08 08:45:00,1.0,6.569523399839915,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.570690578884971,24.57756904225842,-1.7,-2.8544159562797016,0.0,0.0,7028.113093874307,7028.113093874306,0.0,7028.113093874307,50.95381993058873,0.029,0.0
708,708,2024-01-08 09:00:00,1.0,6.570301521817505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5714687022694065,24.578565623364028,-1.275,-2.267550767449251,0.0,0.0,7040.138064721042,7040.138064721041,1019.7,6020.438064721042,237.80730355648114,0.158,0.0
709,709,2024-01-08 09:15:00,1.0,6.571079643387578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5722468353202075,24.579662054157776,-0.85,-1.672308542137282,0.0,0.0,7055.997154065368,7055.997154065366,0.0,7055.997154065368,51.15597936697392,0.029,0.0
710,710,2024-01-08 09:30:00,1.0,6.5718577716041064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.573024982351733,24.580814659114502,-0.425,-1.06876427511045,0.0,0.0,7077.451572671062,7077.4515726710615,0.0,7077.451572671062,51.31152390186521,0.029,0.0
711,711,2024-01-08 09:45:00,1.0,6.572635911619466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.573803145790816,24.58198510568667,0.0,-0.4570067690175092,0.0,0.0,7107.373158855364,7107.373158855364,0.0,7107.373158855364,51.52845540170139,0.029,0.0
712,712,2024-01-08 10:00:00,1.0,6.573414066879541,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.574581326407749,24.583249109327983,1.3,0.21802533151047432,0.0,0.0,7155.374810092472,7155.374810092472,2125.08,5030.294810092472,198.69664499865266,0.158,0.0
713,713,2024-01-08 10:15:00,1.0,6.57419223890667,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.57535952824465,24.58453655842352,2.6,0.7999369198530054,0.0,0.0,7217.36302799112,7217.3630279911185,0.0,7217.36302799112,52.325881952935624,0.029,0.0
714,714,2024-01-08 10:30:00,1.0,6.574970430112278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.576137752313759,24.651688120417536,3.9000000000000004,1.2882434376837228,0.0,0.0,7232.416624883211,7232.416624883211,0.0,7232.416624883211,52.43502053040328,0.029,0.0
715,715,2024-01-08 10:45:00,1.0,6.575748643096989,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.576918844777111,24.861294489756688,5.2,1.673555599506119,0.0,0.0,7184.91443448285,7184.914434482849,0.0,7184.91443448285,52.090629650000665,0.029,0.0
716,716,2024-01-08 11:00:00,1.0,6.576528301372509,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.57770896136504,24.98567579474231,5.45,1.5434539782945442,0.0,0.0,7235.190501003974,7235.190501003972,3204.6,4030.5905010039737,83.63475289583246,0.083,0.0
717,717,2024-01-08 11:15:00,1.0,6.577313905893974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.578504418892361,24.959539316216258,5.7,1.4037621884048161,0.0,0.0,7273.28476629631,7273.28476629631,0.0,7273.28476629631,52.731314555648254,0.029,0.0
718,718,2024-01-08 11:30:00,1.0,6.578106693006004,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.579298712854719,24.858014560715546,5.95,1.254170114412634,0.0,0.0,7297.44346418696,7297.443464186958,0.0,7297.44346418696,52.906465115355466,0.029,0.0
719,719,2024-01-08 11:45:00,1.0,6.578901568727589,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.580088585570149,24.730095709894556,6.2,1.0943687220832323,0.0,0.0,7307.31468548853,7307.314685488529,0.0,7307.31468548853,52.978031469791844,0.029,0.0
720,720,2024-01-08 12:00:00,1.0,6.579693652070758,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.580872896665252,24.645693695927893,6.2,1.0374182086428887,0.0,0.0,7275.32963568767,7275.32963568767,3877.38,3397.94963568767,24.635134858735608,0.029,0.0
721,721,2024-01-08 12:15:00,1.0,6.580480743930849,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.581653526859505,24.611651188578154,6.2,0.9800391500876587,0.0,0.0,7253.361680417514,7253.3616804175135,0.0,7253.361680417514,52.58687218302698,0.029,0.0
722,722,2024-01-08 12:30:00,1.0,6.581263214555703,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.58243265247544,24.599882189942253,6.2,0.9222276071225506,0.0,0.0,7238.952817672906,7238.952817672906,0.0,7238.952817672906,52.48240792812857,0.029,0.0
723,723,2024-01-08 12:45:00,1.0,6.5820430924613555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5832112360792046,24.59562871309679,6.2,0.8639768647505354,0.0,0.0,7227.996954907022,7227.996954907022,0.0,7227.996954907022,52.40297792307591,0.029,0.0
724,724,2024-01-08 13:00:00,1.0,6.582821947096089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.583989602460235,24.70176219683396,6.9,1.4014188801370326,0.0,0.0,7214.703823302033,7214.703823302031,3607.62,3607.083823302033,74.84698933351719,0.083,0.0
725,725,2024-01-08 13:15:00,1.0,6.583600422078841,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.584779222724578,25.167353674144334,7.6,1.9367780054819244,717.0909810382345,2384.8038312838225,8900.790343258404,8900.790343258404,0.0,8900.790343258404,64.53072998862343,0.029,0.0
726,726,2024-01-08 13:30:00,1.0,6.58458014523547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.585582227635996,25.21644749810139,8.3,2.470120766500001,960.7471251263252,3195.1223561323995,9214.799834571968,9214.799834571968,0.0,9214.799834571968,66.80729880064678,0.029,0.0
727,727,2024-01-08 13:45:00,1.0,6.585180728048993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.586387319570068,25.229074967931407,9.0,3.0015194057226857,1220.0560645510982,4057.4968226624305,9474.533097167287,9474.533097167287,0.0,9474.533097167287,68.69036495446284,0.029,0.0
728,728,2024-01-08 14:00:00,1.0,6.585984776519815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.587192922624599,25.23266207904933,9.025,3.1318914227736,1362.5839386090581,4531.496676385367,9617.193854544048,9617.193854544048,2116.74,7500.453854544048,155.634417481789,0.083,0.0
729,729,2024-01-08 14:15:00,1.0,6.5867901239896876,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.587998646118475,25.234031610400493,9.05,3.261592995323094,1455.3297700177918,4839.938171157644,9709.973673271812,9709.973673271812,0.0,9709.973673271812,70.39730913122064,0.029,0.0
730,730,2024-01-08 14:30:00,1.0,6.587595787257281,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.588804394218673,25.234515398015905,9.075,3.3906257153713844,1529.4847531044068,5086.55274650442,9784.138324513133,9784.138324513133,0.0,9784.138324513133,70.93500285272022,0.029,0.0
731,731,2024-01-08 14:45:00,1.0,6.5884015230751745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5896101286486335,25.23467488937896,9.1,3.519002975018247,1596.5233037469723,5309.500456967368,9851.180580913302,9851.180580913302,0.0,9851.180580913302,71.42105921162144,0.029,0.0
732,732,2024-01-08 15:00:00,1.0,6.589207264343846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.590415835396993,25.23467942211833,9.075,3.4621404818605015,1605.7285366221413,5340.1139707460225,9860.387140198394,9860.387140198394,819.48,9040.907140198395,187.5988231591167,0.083,0.0
733,733,2024-01-08 15:15:00,1.0,6.590012984910403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.591221507765059,25.234592458721128,9.05,3.40511907725156,1591.2951943499393,5292.113520511462,9845.954198792206,9845.954198792204,0.0,9845.954198792206,71.3831679412435,0.029,0.0
734,734,2024-01-08 15:30:00,1.0,6.590818674459435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.592027141802298,25.234430412990385,9.025,3.3479351051093573,1568.2805264710266,5215.574462589007,9822.93951436809,9822.939514368094,0.0,9822.93951436809,71.21631147916865,0.029,0.0
735,735,2024-01-08 15:45:00,1.0,6.591624327674068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.592832734265809,25.234190510227652,9.0,3.290591588643401,1542.0873920762547,5128.464892241958,9796.746116708953,9796.746116708953,0.0,9796.746116708953,71.02640934613991,0.029,0.0
736,736,2024-01-08 16:00:00,1.0,6.592429940911938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5936382817929164,25.233878093755404,9.0,3.290591588643401,1531.739119675696,5094.050012790693,9786.397378486337,9786.397378486337,183.12,9603.277378486337,199.2680056035915,0.083,0.0
737,737,2024-01-08 16:15:00,1.0,6.593235510943442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5944437812519965,25.233496205925192,9.0,3.290591588643401,1527.9661662545093,5081.502436524883,9782.623776931698,9782.623776931698,0.0,9782.623776931698,70.92402238275481,0.029,0.0
738,738,2024-01-08 16:30:00,1.0,6.594041034402236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.59524922964302,25.233041399774233,9.0,3.290591588643401,1526.5702674568336,5076.860145813093,9781.227034925094,9781.227034925096,0.0,9781.227034925094,70.91389600320693,0.029,0.0
739,739,2024-01-08 16:45:00,1.0,6.59484650834434,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.596054623817128,25.232506931371834,9.0,3.290591588643401,1526.0383908439298,5075.091302782344,9780.694128214864,9780.694128214862,0.0,9780.694128214864,70.91003242955776,0.029,0.0
740,740,2024-01-08 17:00:00,1.0,6.595651929626531,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.596859960334175,25.231844639784164,8.75,3.159292762280241,1486.870527367584,4944.832139926395,9741.525038477024,9741.525038477024,0.0,9741.525038477024,384.7902390198425,0.158,0.0
741,741,2024-01-08 17:15:00,1.0,6.5964572949802704,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.597665233672977,25.2310825220093,8.5,3.0261520990129926,1431.2417975671594,4759.829662604161,9685.89459290127,9685.894592901268,0.0,9685.89459290127,70.2227357985342,0.029,0.0
742,742,2024-01-08 17:30:00,1.0,6.597262599900912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.598470439522419,25.2302831297821,8.25,2.891192318340925,1369.0675692409227,4553.059054912445,9623.718303958729,9623.718303958733,0.0,9623.718303958729,69.77195770370079,0.029,0.0
743,743,2024-01-08 17:45:00,1.0,6.598067839481749,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.599275576274618,25.229487125782693,8.0,2.754434446234834,1303.9128636140845,4336.376380448896,9558.561268160061,9558.56126816006,0.0,9558.561268160061,69.29956919416045,0.029,0.0
744,744,2024-01-08 18:00:00,1.0,6.598873010781164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.600080644078908,25.2286650012529,7.25,2.3481921933403873,1158.3475785320388,3852.275117505981,9412.99355160777,9412.99355160777,0.0,9412.99355160777,371.8132452885069,0.158,0.0
745,745,2024-01-08 18:15:00,1.0,6.599678113058653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.600885641809462,25.227864482235304,6.5,1.9268575166456823,974.998670681499,3242.5182115264897,9229.641671686626,9229.641671686624,0.0,9229.641671686626,66.91490211972804,0.029,0.0
746,746,2024-01-08 18:30:00,1.0,6.600483145827044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.601690570402884,25.227101318984964,5.75,1.4909455596043348,773.0696679449957,2570.9701484395578,9027.70962796207,9027.709627962067,0.0,9027.70962796207,65.450894802725,0.029,0.0
747,747,2024-01-08 18:45:00,1.0,6.601288108983875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.602495431476353,25.226378776821473,5.0,1.040945617091128,559.6230354185784,1861.1183158497272,8814.260013536867,8814.260013536867,0.0,8814.260013536867,63.90338509814229,0.029,0.0
