step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
748,748,2024-01-08 19:00:00,1.0,6.6020930038604115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.603300226788093,25.22575097366665,4.8,0.9904554753447381,457.13839847546296,1520.2888237874897,8711.772495771802,8711.772495771802,0.0,8711.772495771802,413.80919354916057,0.19,0.0
749,749,2024-01-08 19:15:00,1.0,6.60289783201207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604104960434849,25.225173586826504,4.6,0.9373085031249446,401.746095870371,1336.0726239337464,8656.378027100252,8656.37802710025,0.0,8656.378027100252,62.758740696476835,0.029,0.0
750,750,2024-01-08 19:30:00,1.0,6.603702596522106,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6049096345978775,25.224630362001403,4.4,0.8815512780963228,363.45575685495015,1208.7318127957758,8618.085779276444,8618.085779276444,0.0,8618.085779276444,62.48112189975422,0.029,0.0
751,751,2024-01-08 19:45:00,1.0,6.604507300414491,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.605714250755938,25.22410565876371,4.2,0.8232247696242818,330.9387541494135,1100.5911797595677,8585.567005701234,8585.567005701234,0.0,8585.567005701234,62.24536079133395,0.029,0.0
752,752,2024-01-08 20:00:00,1.0,6.605311945582253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.606518809711865,25.22361056561673,4.0,0.8981308320962045,339.4156964450434,1128.78264360272,8594.042271239812,8594.04227123981,0.0,8594.042271239812,408.2170078838911,0.19,0.0
753,753,2024-01-08 20:15:00,1.0,6.606116533128633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.607323312747621,25.223172634496333,3.8,0.9654981770552185,363.37122846946835,1208.450699767053,8617.996179311564,8617.996179311564,0.0,8617.996179311564,62.48047230000884,0.029,0.0
754,754,2024-01-08 20:30:00,1.0,6.606921064149461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.608127762335727,25.222792354898836,3.5999999999999996,1.0255451073485344,391.00580951378737,1300.3540376879935,8645.629222046258,8645.629222046258,0.0,8645.629222046258,62.68081185983537,0.029,0.0
755,755,2024-01-08 20:45:00,1.0,6.6077255404352195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.608932160969747,25.22246022531,3.4,1.0784787725587526,417.875269422169,1389.7128396091389,8672.497303175162,8672.497303175162,0.0,8672.497303175162,62.875605448019925,0.029,0.0
756,756,2024-01-08 21:00:00,1.0,6.608529964533995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.609736510732553,25.22215945173611,3.15,0.8649059674228098,366.6105020043645,1219.2234359202985,8621.23131755552,8621.231317555517,0.0,8621.23131755552,340.53863704344303,0.158,0.0
757,757,2024-01-08 21:15:00,1.0,6.609334338751343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.610540812981206,25.221883510240087,2.9,0.6509442727463788,281.6431906897084,936.6506872522001,8536.262866567333,8536.262866567331,0.0,8536.262866567333,61.88790578261317,0.029,0.0
758,758,2024-01-08 21:30:00,1.0,6.610138664773893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.61134506879079,25.221626841301696,2.65,0.43660023956464705,183.67305438330303,610.8349085114878,8438.291673456506,8438.291673456504,0.0,8438.291673456506,61.177614632559674,0.029,0.0
759,759,2024-01-08 21:45:00,1.0,6.610942943779329,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6121492789961,25.221385926836916,2.4,0.22186964999903236,80.51157583183917,267.75446851733665,8335.129203378572,8335.12920337857,0.0,8335.129203378572,60.42968672449465,0.029,0.0
760,760,2024-01-08 22:00:00,1.0,6.611747176777879,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.612953444279864,24.932730343870514,1.9499999999999997,0.23367019876984757,0.0,0.0,7084.587879718924,7084.587879718923,0.0,7084.587879718924,147.00519850416768,0.083,0.0
761,761,2024-01-08 22:15:00,1.0,6.612551364534128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.613745101309899,24.711197888140457,1.5,0.2229599546723107,0.0,0.0,7169.2014226204565,7169.201422620455,0.0,7169.2014226204565,51.97671031399831,0.029,0.0
762,762,2024-01-08 22:30:00,1.0,6.613349275635548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.614527151224653,24.622888179441166,1.0499999999999998,0.1907527030209353,0.0,0.0,7161.56665064151,7161.56665064151,0.0,7161.56665064151,51.92135821715095,0.029,0.0
763,763,2024-01-08 22:45:00,1.0,6.614136129101071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615305351421579,24.593911456201702,0.6,0.137998570197478,0.0,0.0,7151.6039041557315,7151.6039041557315,0.0,7151.6039041557315,51.84912830512906,0.029,0.0
764,764,2024-01-08 23:00:00,1.0,6.6149162541133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.616082266036834,24.58451487301267,0.575,-0.12976744069530272,0.0,0.0,7129.082008174729,7129.082008174729,0.0,7129.082008174729,147.92845166962562,0.083,0.0
765,765,2024-01-08 23:15:00,1.0,6.615693811537913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.616858741247256,24.581302636716618,0.55,-0.3581804410738322,0.0,0.0,7113.511684801554,7113.511684801554,0.0,7113.511684801554,51.57295971481127,0.029,0.0
766,766,2024-01-08 23:30:00,1.0,6.616470506429776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.617635044317545,24.58007367445281,0.525,-0.5866029088705046,0.0,0.0,7100.25064062177,7100.25064062177,0.0,7100.25064062177,51.476817144507834,0.029,0.0
767,767,2024-01-08 23:45:00,1.0,6.617246895557083,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6184112609588475,24.57950325471579,0.5,-0.8150085757965493,0.0,0.0,7088.700660348094,7088.700660348094,0.0,7088.700660348094,51.39307978752368,0.029,0.0
768,768,2024-01-09 00:00:00,1.0,6.618023155447322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.619187419632645,24.579164238460578,0.45,-0.6540447195745377,0.0,0.0,7096.625033821593,7096.625033821592,0.0,7096.625033821593,51.450531495206555,0.029,0.0
769,769,2024-01-09 00:15:00,1.0,6.6187993430696705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.61996353034111,24.578914557293103,0.4,-0.4943488329340041,0.0,0.0,7105.235001512497,7105.235001512496,0.0,7105.235001512497,51.5129537609656,0.029,0.0
770,770,2024-01-09 00:30:00,1.0,6.619575477800766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.620739596946212,24.578702655276977,0.35,-0.3359119044546527,0.0,0.0,7114.594376216657,7114.594376216656,0.0,7114.594376216657,51.58080922757077,0.029,0.0
771,771,2024-01-09 00:45:00,1.0,6.620351566444137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.621515621083443,24.57850379116911,0.3,-0.17872497413561844,0.0,0.0,7124.7794110220675,7124.779411022067,0.0,7124.7794110220675,51.65465072990999,0.029,0.0
772,772,2024-01-09 01:00:00,1.0,6.621127611807654,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.62229160331373,24.57829681926456,-0.025000000000000022,-0.4814536999889045,0.0,0.0,7105.94867135794,7105.94867135794,0.0,7105.94867135794,51.518127867345065,0.029,0.0
773,773,2024-01-09 01:15:00,1.0,6.621903614997183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6230675432959885,24.578113782370455,-0.35,-0.7993179284382614,0.0,0.0,7089.393641342538,7089.393641342537,0.0,7089.393641342538,51.39810389973341,0.029,0.0
774,774,2024-01-09 01:30:00,1.0,6.622679576093874,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.623843442062565,24.577957628956117,-0.675,-1.117208710534094,0.0,0.0,7075.4712837153,7075.471283715298,0.0,7075.4712837153,51.29716680693593,0.029,0.0
775,775,2024-01-09 01:45:00,1.0,6.623455495484676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.624619300776935,24.577820196423332,-1.0,-1.435136787539411,0.0,0.0,7063.6651631491695,7063.665163149169,0.0,7063.6651631491695,51.21157243283148,0.029,0.0
776,776,2024-01-09 02:00:00,1.0,6.624231374198395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625395120249788,24.57775862242133,-0.725,-1.3316857139259999,0.0,0.0,7067.296592167603,7067.296592167603,0.0,7067.296592167603,51.23790029321513,0.029,0.0
777,777,2024-01-09 02:15:00,1.0,6.625007213322155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.626170903760894,24.577723414106142,-0.45,-1.2329687223826498,0.0,0.0,7070.94485419151,7070.944854191509,0.0,7070.94485419151,51.26435019288845,0.029,0.0
778,778,2024-01-09 02:30:00,1.0,6.6257830148144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.626946652451128,24.577701745973933,-0.175,-1.1390978428426561,0.0,0.0,7074.589605127509,7074.589605127508,0.0,7074.589605127509,51.29077463717444,0.029,0.0
779,779,2024-01-09 02:45:00,1.0,6.626558780907435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.627722366907083,24.577686457798215,0.1,-1.0542908308723788,0.0,0.0,7078.036630255963,7078.036630255963,0.0,7078.036630255963,51.31576556935573,0.029,0.0
780,780,2024-01-09 03:00:00,1.0,6.627334512472656,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.628498047405909,24.577622108829303,-0.175,-1.1390978428426561,0.0,0.0,7074.590791720333,7074.590791720333,0.0,7074.590791720333,51.29078323997242,0.029,0.0
781,781,2024-01-09 03:15:00,1.0,6.628110209945854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.629273691825265,24.577558962343897,-0.45,-1.2329687223826498,0.0,0.0,7070.944887687861,7070.944887687862,0.0,7070.944887687861,51.264350435737,0.029,0.0
782,782,2024-01-09 03:30:00,1.0,6.628885872417393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.630049300226023,24.5775151192658,-0.725,-1.3316857139259999,0.0,0.0,7067.294138598477,7067.294138598477,0.0,7067.294138598477,51.23788250483896,0.029,0.0
783,783,2024-01-09 03:45:00,1.0,6.629661498809006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.630824873440183,24.577496456969506,-1.0,-1.435136787539411,0.0,0.0,7063.658091837102,7063.658091837101,0.0,7063.658091837102,51.21152116581899,0.029,0.0
784,784,2024-01-09 04:00:00,1.0,6.63043708964695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.63160041255739,24.577512866260292,-1.0,-1.435136787539411,0.0,0.0,7063.656800503665,7063.656800503665,0.0,7063.656800503665,51.211511803651575,0.029,0.0
785,785,2024-01-09 04:15:00,1.0,6.631212645794323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6323759190946525,24.577521066001086,-1.0,-1.435136787539411,0.0,0.0,7063.656724408464,7063.656724408463,0.0,7063.656724408464,51.21151125196136,0.029,0.0
786,786,2024-01-09 04:30:00,1.0,6.631988168607855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.633151392698586,24.577497562862625,-1.0,-1.435136787539411,0.0,0.0,7063.656949594228,7063.656949594228,0.0,7063.656949594228,51.211512884558154,0.029,0.0
787,787,2024-01-09 04:45:00,1.0,6.6327636586795276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6339268320005935,24.577430018207746,-1.0,-1.435136787539411,0.0,0.0,7063.656959633754,7063.656959633754,0.0,7063.656959633754,51.211512957344716,0.029,0.0
788,788,2024-01-09 05:00:00,1.0,6.633539115145965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.634702235098931,24.577360845238474,-0.775,-1.2416135427271555,0.0,0.0,7070.611968235378,7070.611968235378,0.0,7070.611968235378,51.261936769706494,0.029,0.0
789,789,2024-01-09 05:15:00,1.0,6.634314536362839,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.635477601924773,24.577305410041244,-0.55,-1.0486165072146127,0.0,0.0,7078.264467607504,7078.264467607503,0.0,7078.264467607504,51.31741739015441,0.029,0.0
790,790,2024-01-09 05:30:00,1.0,6.635089921285995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.636252933073308,24.577276436661922,-0.325,-0.8561541200745512,0.0,0.0,7086.7092059551915,7086.709205955192,0.0,7086.7092059551915,51.37864174317514,0.029,0.0
791,791,2024-01-09 05:45:00,1.0,6.635865270270379,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.637028229689559,24.577270872142464,-0.1,-0.6642292388073624,0.0,0.0,7096.049499921767,7096.049499921767,0.0,7096.049499921767,51.44635887443282,0.029,0.0
792,792,2024-01-09 06:00:00,1.0,6.636640584190063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.637803492789445,24.577201752773025,-0.575,-1.0996478118043782,0.0,0.0,7076.168044261319,7076.168044261319,0.0,7076.168044261319,51.30221832089456,0.029,0.0
793,793,2024-01-09 06:15:00,1.0,6.6374158640361305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.638578719622199,24.5771079937899,-1.05,-1.5363593269679028,0.0,0.0,7060.277052738093,7060.277052738093,0.0,7060.277052738093,51.18700863235117,0.029,0.0
794,794,2024-01-09 06:30:00,1.0,6.638191109008714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639353909127465,24.576993659285822,-1.525,-1.9743488710138681,0.0,0.0,7047.408255532112,7047.408255532111,0.0,7047.408255532112,51.093709852607816,0.029,0.0
795,795,2024-01-09 06:45:00,1.0,6.638966317169139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.640129060416147,24.57685495201681,-2.0,-2.413599971203103,0.0,0.0,7036.861732416625,7036.861732416625,0.0,7036.861732416625,51.017247560020536,0.029,0.0
796,796,2024-01-09 07:00:00,1.0,6.639741487550584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.64090417243969,24.5767874746533,-1.75,-2.168952224973577,0.0,0.0,7042.475087383793,7042.475087383793,18.3,7024.175087383793,50.9252693835325,0.029,0.0
797,797,2024-01-09 07:15:00,1.0,6.640516619240102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.641679248276336,24.576764065267444,-1.5,-1.9243243300424868,0.0,0.0,7048.739777609236,7048.739777609235,0.0,7048.739777609236,51.10336338766696,0.029,0.0
798,798,2024-01-09 07:30:00,1.0,6.641291713137596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642454289831953,24.576790792470202,-1.25,-1.67971982819995,0.0,0.0,7055.7577210318195,7055.75772103182,0.0,7055.7577210318195,51.15424347748069,0.029,0.0
799,799,2024-01-09 07:45:00,1.0,6.642066771837803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.643229299274584,24.576912789509,-1.0,-1.435136787539411,0.0,0.0,7063.646405850327,7063.646405850326,0.0,7063.646405850327,51.21143644241487,0.029,0.0
800,800,2024-01-09 08:00:00,1.0,6.642841797344378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.644004280722868,24.57717755225865,-0.7,-1.1821714798788572,0.0,0.0,7072.880004765097,7072.880004765097,187.92,6884.9600047650965,271.95592018822134,0.158,0.0
801,801,2024-01-09 08:15:00,1.0,6.643616792780205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6447792403468,24.577618640129973,-0.4,-0.9303237691520992,0.0,0.0,7083.346904926492,7083.34690492649,0.0,7083.346904926492,51.35426506071707,0.029,0.0
802,802,2024-01-09 08:30:00,1.0,6.644391763330023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6455541857672955,24.5782419362729,-0.09999999999999998,-0.6796132722599061,0.0,0.0,7095.2677641015825,7095.267764101582,0.0,7095.2677641015825,51.44069128973648,0.029,0.0
803,803,2024-01-09 08:45:00,1.0,6.645166715825671,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.646329124858859,24.579030923772596,0.2,-0.4395354442697846,0.0,0.0,7108.348788296354,7108.348788296353,0.0,7108.348788296354,51.535528715148565,0.029,0.0
804,804,2024-01-09 09:00:00,1.0,6.645941658100928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.647104064781907,24.579942959427115,0.375,-0.3095785042708879,0.0,0.0,7116.228525801179,7116.228525801178,469.14,6647.088525801179,262.55999676914655,0.158,0.0
805,805,2024-01-09 09:15:00,1.0,6.646716597633865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.647879010853785,24.5809484694753,0.55,-0.18043017495694713,0.0,0.0,7124.680665049304,7124.680665049303,0.0,7124.680665049304,51.65393482160745,0.029,0.0
806,806,2024-01-09 09:30:00,1.0,6.647491540619206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.648653967113621,24.582013423129077,0.7250000000000001,0.00019812428699841054,0.0,0.0,7137.662870080126,7137.662870080126,0.0,7137.662870080126,51.74805580808091,0.029,0.0
807,807,2024-01-09 09:45:00,1.0,6.6482664917708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6494289361297625,24.58311619245315,0.9,0.13583748380905541,0.0,0.0,7148.4214992149455,7148.421499214945,0.0,7148.4214992149455,51.826055869308355,0.029,0.0
808,808,2024-01-09 10:00:00,1.0,6.649041454419459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.650203919535834,24.781860143105174,2.75,1.6446137128251324,0.0,0.0,7178.383740629831,7178.383740629831,222.3,6956.083740629831,274.76530775487834,0.158,0.0
809,809,2024-01-09 10:15:00,1.0,6.649816430637292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.650987458167144,25.077804327383387,4.6000000000000005,3.1029857091305892,1037.4528299040044,3450.2197753891364,9287.538093825187,9287.538093825187,0.0,9287.538093825187,67.33465118023261,0.029,0.0
810,810,2024-01-09 10:30:00,1.0,6.650595691654192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6517837520587975,25.18657323759012,6.45,4.507728284803571,1717.5921703172896,5712.134856898119,9970.77023633798,9970.77023633798,0.0,9970.77023633798,72.28808421345036,0.029,0.0
811,811,2024-01-09 10:45:00,1.0,6.651385607994053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.652584712102346,25.216702215198058,8.3,5.855514980097444,2050.278392608883,6818.537528965794,10300.853044692647,10300.85304469265,0.0,10300.853044692647,74.6811845740217,0.029,0.0
812,812,2024-01-09 11:00:00,1.0,6.652184234977297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.653386939763234,25.2259326235565,8.475000000000001,5.677666952362515,2054.091492615966,6831.218619296611,10304.987818838285,10304.987818838286,441.24,9863.747818838285,204.67276724089442,0.083,0.0
813,813,2024-01-09 11:15:00,1.0,6.652985828820602,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.654189531879158,25.229361925866026,8.65,5.492947332940786,2055.249218160295,6835.068825737214,10306.225603872914,10306.225603872914,0.0,10306.225603872914,74.72013562807862,0.029,0.0
814,814,2024-01-09 11:30:00,1.0,6.653788238717574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.65499223774621,25.23103698959056,8.825,5.301173795068529,2055.6753241876495,6836.485911314132,10306.669734198498,10306.6697341985,0.0,10306.669734198498,74.72335557293911,0.029,0.0
815,815,2024-01-09 11:45:00,1.0,6.654590887720183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.655794981552042,25.232114605594997,9.0,5.1021482071082715,2055.882669398534,6837.175471866963,10306.876070137378,10306.876070137378,0.0,10306.876070137378,74.72485150849599,0.029,0.0
816,816,2024-01-09 12:00:00,1.0,6.655393612548776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.656597737476979,25.232958964511194,9.5,5.169789527988847,2056.030798277299,6837.668098781739,10307.0280792052,10307.0280792052,393.18,9913.8480792052,71.8753985742377,0.029,0.0
817,817,2024-01-09 12:15:00,1.0,6.656196362386246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.657400495440548,25.23365025774022,10.0,5.216453026990641,2056.1513296897515,6838.068945789733,10307.1540630862,10307.154063086202,0.0,10307.1540630862,74.72686695737495,0.029,0.0
818,818,2024-01-09 12:30:00,1.0,6.656999119341983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.658203248828087,25.234221782049243,10.5,5.241121463802472,2056.254052065494,6838.410565921218,10307.261371231392,10307.261371231392,0.0,10307.261371231392,74.7276449414276,0.029,0.0
819,819,2024-01-09 12:45:00,1.0,6.657801875046155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.65900599246444,25.23469555800945,11.0,5.242703859467473,2056.3429484931935,6838.706205591735,10307.353347478793,10307.353347478795,0.0,10307.353347478793,74.72831176922125,0.029,0.0
820,820,2024-01-09 13:00:00,1.0,6.658604623516727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.659808722125245,25.23509604831642,11.5,5.607151543934316,2056.4204534610767,6838.963961091718,10307.446060264489,10307.446060264489,410.64,9896.80606026449,205.35872575048816,0.083,0.0
821,821,2024-01-09 13:15:00,1.0,6.659407360189446,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.660611434644462,25.235439971215687,12.0,5.969814289843944,2056.489612569286,6839.193961064645,10307.536393742803,10307.536393742803,0.0,10307.536393742803,74.72963885463533,0.029,0.0
822,822,2024-01-09 13:30:00,1.0,6.6602100812638225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.661414127578315,25.235737965009797,12.5,6.330695673507222,2056.552398962094,6839.402767525863,10307.621807062631,10307.621807062631,0.0,10307.621807062631,74.73025810120407,0.029,0.0
823,823,2024-01-09 13:45:00,1.0,6.661012784001917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6622167989428505,25.23599125370727,13.0,6.689801922238614,2056.609987757966,6839.594288524823,10307.702280878722,10307.702280878722,0.0,10307.702280878722,74.73084153637075,0.029,0.0
824,824,2024-01-09 14:00:00,1.0,6.6618154661729,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.663019446807091,25.236132838001055,12.875,6.604908527685958,2056.6350608634402,6839.677673255045,10307.732232059403,10307.732232059405,566.7,9741.032232059402,202.1264188152326,0.083,0.0
825,825,2024-01-09 14:15:00,1.0,6.662618125757835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.663822066344835,25.23620952481667,12.75,6.519891643614187,2056.6465167424517,6839.715771662192,10307.741337663436,10307.741337663436,0.0,10307.741337663436,74.73112469805992,0.029,0.0
826,826,2024-01-09 14:30:00,1.0,6.6634207594601405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.664624654752792,25.236237284398506,12.625,6.434752234205491,2056.6503958549724,6839.728672287978,10307.740954616303,10307.740954616305,0.0,10307.740954616303,74.7311219209682,0.029,0.0
827,827,2024-01-09 14:45:00,1.0,6.664223363431592,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.665427209917937,25.236209962671715,12.5,6.34948684465757,2056.6486342775047,6839.722813872791,10307.734357563944,10307.734357563944,0.0,10307.734357563944,74.7310740923386,0.029,0.0
828,828,2024-01-09 15:00:00,1.0,6.66502593524229,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.666229729461389,25.236150353121836,12.625,6.517542100125467,2056.651646987721,6839.732833135418,10307.742518231536,10307.742518231538,304.62,10003.122518231536,207.56479225330438,0.083,0.0
829,829,2024-01-09 15:15:00,1.0,6.665828472583898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.667032211989362,25.23603977433358,12.75,6.686487874397678,2056.651487204514,6839.73230175012,10307.751337932985,10307.751337932987,0.0,10307.751337932985,74.73119720001414,0.029,0.0
830,830,2024-01-09 15:30:00,1.0,6.666630973601293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.667834655300833,25.23586858740591,12.875,6.856327680258619,2056.645744270304,6839.713202679195,10307.755482189623,10307.755482189623,0.0,10307.755482189623,74.73122724587476,0.029,0.0
831,831,2024-01-09 15:45:00,1.0,6.66743343653511,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.668637056778337,25.23563579041235,13.0,7.027055206103512,2056.6333102573726,6839.67185132705,10307.753105145051,10307.753105145051,0.0,10307.753105145051,74.73121001230163,0.029,0.0
832,832,2024-01-09 16:00:00,1.0,6.668235858913119,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.669439413761211,25.235308143072707,12.75,6.913195349342649,2056.5974495212376,6839.552590559324,10307.715622212858,10307.715622212858,60.12,10247.595622212857,212.63760916091678,0.083,0.0
833,833,2024-01-09 16:15:00,1.0,6.669038238173497,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.670241722152465,25.234901960153245,12.5,6.797300424826445,2056.5503084663624,6839.395815238969,10307.662086809332,10307.662086809334,0.0,10307.662086809332,74.73055012936766,0.029,0.0
834,834,2024-01-09 16:30:00,1.0,6.669840570823556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.671043978560306,25.23442490155005,12.25,6.679400700067028,2056.4941936655064,6839.209196252519,10307.598194909893,10307.598194909895,0.0,10307.598194909893,74.73008691309673,0.029,0.0
835,835,2024-01-09 16:45:00,0.9998793896372276,6.670642853233577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.671846179924092,25.2338739575509,12.0,6.5595200024101645,2056.4300658228176,6838.995928579406,10307.525721901675,10307.525721901677,0.0,10307.525721901675,74.72956148378715,0.029,0.0
836,836,2024-01-09 17:00:00,0.999728877644688,6.671445082153813,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.672648323053259,25.23323446922136,11.825,6.429932989407362,2056.360934047342,6838.766019505974,10307.44757484666,10307.44757484666,0.0,10307.44757484666,407.144179206443,0.158,0.0
837,837,2024-01-09 17:15:00,0.9995783762871049,6.672247254389731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.673450404128303,25.232508443496986,11.65,6.300189022116806,2056.28199279252,6838.503487397881,10307.359341623727,10307.35934162373,0.0,10307.359341623727,74.72835522677202,0.029,0.0
838,838,2024-01-09 17:30:00,0.9994278862184823,6.673049366455489,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.674252419403395,25.23174868152249,11.475000000000001,6.1702923953810025,2056.193242355538,6838.208333243472,10307.261020707552,10307.261020707554,0.0,10307.261020707552,74.72764240012975,0.029,0.0
839,839,2024-01-09 17:45:00,0.9992774081320054,6.673851414656411,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.675054367427837,25.23099258565177,11.3,6.040233581009921,2056.100348162986,6837.899398349351,10307.15831376392,10307.158313763925,0.0,10307.15831376392,74.72689777478843,0.029,0.0
840,840,2024-01-09 18:00:00,0.9991269425325588,6.674653396301461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.675856248362901,25.23012746273143,9.875000000000002,5.289158643521052,2055.9524536208637,6837.407550759568,10306.97589533399,10306.97589533399,0.0,10306.97589533399,407.1255478656926,0.158,0.0
841,841,2024-01-09 18:15:00,0.9989764895328472,6.675455310789924,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.676658057499903,25.22924719611788,8.45,4.482332345875189,2055.7902216440266,6836.868021675884,10306.767881744383,10306.767881744385,0.0,10306.767881744383,74.72406714264677,0.029,0.0
842,842,2024-01-09 18:30:00,0.998826049568192,6.676257155801537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.677459794187456,25.228379631343063,7.0249999999999995,3.6232280012624254,1873.016988292637,6229.025615791147,10127.667127756578,10127.667127756578,0.0,10127.667127756578,73.4255866762352,0.029,0.0
843,843,2024-01-09 18:45:00,0.998675623129655,6.677058928718939,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.678261458977527,25.227531275689326,5.6,2.714973203707672,1487.15762827909,4945.78694116059,9741.80388283187,9741.803882831873,0.0,9741.80388283187,70.62807815053105,0.029,0.0
844,844,2024-01-09 19:00:00,0.9985252102274046,6.677860629487934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.67906305270327,25.226817607554413,5.199999999999999,2.5143141290067703,1274.0626499536659,4237.104592371269,9528.705050731713,9528.705050731713,0.0,9528.705050731713,452.61348990975637,0.19,0.0
845,845,2024-01-09 19:15:00,0.9983748107486748,6.678662258709563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.67986458118812,25.226176862249858,4.8,2.3073566164310524,1131.8172088142214,3764.044015705171,9386.456933671412,9386.456933671412,0.0,9386.456933671412,68.05181276911775,0.029,0.0
846,846,2024-01-09 19:30:00,0.9982244240500479,6.679463819813245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.680666047587415,25.225592769814998,4.4,2.094241398228654,1013.4153263245801,3370.27910935578,9268.052738332111,9268.052738332111,0.0,9268.052738332111,67.1933823529078,0.029,0.0
847,847,2024-01-09 19:45:00,0.9980740492907023,6.680265317280557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6814674543494625,25.225059741613315,4.0,1.875114835326784,901.9041265375529,2999.430300048305,9156.53942243935,9156.539422439348,0.0,9156.53942243935,66.38491081268529,0.029,0.0
848,848,2024-01-09 20:00:00,0.9979236859584613,6.681066753841401,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.682268803684764,25.22460724383546,3.975,1.7869819210863802,831.1186358391267,2764.02152503833,9085.751968414017,9085.751968414017,0.0,9085.751968414017,431.5732184996658,0.19,0.0
849,849,2024-01-09 20:15:00,0.9977733336044503,6.6818681318882795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6830700990732055,25.22419833286134,3.95,1.6991977261025557,777.5135922209204,2585.7491484819466,9032.145511248424,9032.145511248424,0.0,9032.145511248424,65.48305495655107,0.029,0.0
850,850,2024-01-09 20:30:00,0.9976229916924618,6.6826694542791785,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.683871342401556,25.223822362790827,3.925,1.6117582112080402,730.4198745511426,2429.131255776506,8985.050592879548,8985.050592879546,0.0,8985.050592879548,65.14161679837673,0.029,0.0
851,851,2024-01-09 20:45:00,0.9974726597337793,6.6834707236189566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.684672535101562,25.223471635500292,3.9,1.5246653071256482,685.8734586010479,2280.98483330451,8940.503089695041,8940.503089695043,0.0,8940.503089695041,64.81864740028905,0.029,0.0
852,852,2024-01-09 21:00:00,0.9973223374071258,6.684271941620019,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6854736782619,25.223150914399035,3.925,1.7170868168928297,724.2121128715678,2408.4863247585313,8978.840741605201,8978.8407416052,0.0,8978.840741605201,354.66420929340546,0.158,0.0
853,853,2024-01-09 21:15:00,0.9971720244739213,6.685073109554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.686274773181363,25.22285803341804,3.95,1.9099027301186813,798.1155290307156,2654.2642729710756,9052.743277021365,9052.743277021365,0.0,9052.743277021365,65.6323887584049,0.029,0.0
854,854,2024-01-09 21:30:00,0.9970217207146479,6.685874228590927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.687075821065093,25.22259205871187,3.975,2.1031012551387955,885.5083394469045,2944.9034172612974,9140.135295121867,9140.135295121865,0.0,9140.135295121867,66.26598088963354,0.029,0.0
855,855,2024-01-09 21:45:00,0.9968714258927268,6.686675299991766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.687876823080426,25.222351076288906,4.0,2.2966683544453357,978.0566832157382,3252.6881344520425,9232.682929346962,9232.682929346962,0.0,9232.682929346962,66.93695123776547,0.029,0.0
856,856,2024-01-09 22:00:00,0.9967211397870577,6.687476324934982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.688677780304111,25.22207155282126,3.475,2.1153126294117834,961.8421538070821,3198.764053855963,9216.467770722773,9216.467770722773,0.0,9216.467770722773,191.24170624249754,0.083,0.0
857,857,2024-01-09 22:15:00,0.9965708621765388,6.6882773045990485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.689478691075124,25.221783953229846,2.95,1.9169468129822795,894.8790815584058,2976.067359188339,9149.503537522909,9149.503537522909,0.0,9149.503537522909,66.33390064704109,0.029,0.0
858,858,2024-01-09 22:30:00,0.996420593141519,6.6890782385557035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.690279555046423,25.221493013014218,2.425,1.7022305080081936,804.0369798500809,2673.957030200201,9058.660175277582,9058.66017527758,0.0,9058.660175277582,65.67528627076247,0.029,0.0
859,859,2024-01-09 22:45:00,0.9962703328427056,6.689879125948379,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.691080372075902,25.221192675268732,1.9,1.4717678653104207,699.3651985211088,2325.853830269807,8953.987115190814,8953.987115190812,0.0,8953.987115190814,64.9164065851334,0.029,0.0
860,860,2024-01-09 23:00:00,0.9961200813413605,6.690679966450548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.691881141758891,25.220940556404226,1.8249999999999997,1.1073186039475031,550.2106926245579,1829.8160240205402,8804.831324511755,8804.831324511753,0.0,8804.831324511755,182.70024998361893,0.083,0.0
861,861,2024-01-09 23:15:00,0.9959698386888601,6.691480759788376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.69268186618142,25.220725758585285,1.75,0.743865220878724,382.5515882852979,1272.238136485287,8637.171406776863,8637.171406776863,0.0,8637.171406776863,62.61949269913226,0.029,0.0
862,862,2024-01-09 23:30:00,0.9958196047191701,6.6922815068468235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.693482546958215,25.22054764046503,1.6750000000000003,0.38147557069473903,208.02330926421433,691.8156803636978,8462.642431107766,8462.642431107764,0.0,8462.642431107766,61.35415762553131,0.029,0.0
863,863,2024-01-09 23:45:00,0.9956693790853589,6.693082209475037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.69428318568384,25.22039686096955,1.6,0.020216684039475227,30.98776156698397,103.05489046990634,8285.606274317885,8285.606274317883,0.0,8285.606274317885,60.070645488804665,0.029,0.0
864,864,2024-01-10 00:00:00,0.9955191615005863,6.693882869201875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.695078599413435,24.772230875110488,1.5750000000000002,0.2719200542893081,0.0,0.0,7088.019846763348,7088.019846763346,0.0,7088.019846763348,51.388143889034275,0.029,0.0
865,865,2024-01-10 00:15:00,0.9953318865135524,6.694881044882766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.695859795818922,24.651387930526194,1.55,0.5222490164002327,0.0,0.0,7187.646832680969,7187.646832680968,0.0,7187.646832680969,52.11043953693703,0.029,0.0
866,866,2024-01-10 00:30:00,0.9952215383776456,6.695469200447149,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6966357365156775,24.603452067475892,1.525,0.7712076746570447,0.0,0.0,7219.0097882642685,7219.009788264268,0.0,7219.0097882642685,52.33782096491595,0.029,0.0
867,867,2024-01-10 00:45:00,0.9950754654869305,6.6962477689546605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.697409572376422,24.589362390363302,1.5,1.0187929496385404,0.0,0.0,7252.541075789411,7252.54107578941,0.0,7252.541075789411,52.58092279947323,0.029,0.0
868,868,2024-01-10 01:00:00,0.994930083071432,6.697022657229267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.698182766140018,24.583692299734654,1.375,0.9115293406053325,0.0,0.0,7235.186507043463,7235.186507043463,0.0,7235.186507043463,52.45510217606511,0.029,0.0
869,869,2024-01-10 01:15:00,0.9947849583417921,6.697796172038248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.698955681682911,24.580927682539222,1.25,0.8040827352212015,0.0,0.0,7218.76070997508,7218.7607099750785,0.0,7218.76070997508,52.33601514731934,0.029,0.0
870,870,2024-01-10 01:30:00,0.9946399199485579,6.698569226674186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.699728444574081,24.579779712571813,1.125,0.696453417644005,0.0,0.0,7204.567148953831,7204.567148953831,0.0,7204.567148953831,52.23311182991527,0.029,0.0
871,871,2024-01-10 01:45:00,0.9944949219666408,6.699342065917804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.700501124686376,24.5792617690177,1.0,0.5886470336316021,0.0,0.0,7191.937005489125,7191.937005489122,0.0,7191.937005489125,52.14154328979616,0.029,0.0
872,872,2024-01-10 02:00:00,0.9943499460774561,6.700114787407159,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.701273749247907,24.578979150764038,1.05,0.44609724815111734,0.0,0.0,7176.762221542349,7176.76222154235,0.0,7176.762221542349,52.031526106182035,0.029,0.0
873,873,2024-01-10 02:15:00,0.9942049831615551,6.700887439748911,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.702046328430534,24.578792664204382,1.1,0.3025476169014661,0.0,0.0,7162.906412773,7162.906412772999,0.0,7162.906412773,51.931071492604254,0.029,0.0
874,874,2024-01-10 02:30:00,0.9940600297139048,6.701660041624887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.70281886639048,24.578652449183668,1.15,0.1579908328455366,0.0,0.0,7150.220308468436,7150.220308468435,0.0,7150.220308468436,51.839097236396164,0.029,0.0
875,875,2024-01-10 02:45:00,0.9939150843948953,6.702432600175208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7035913651291,24.578540132475727,1.2,0.01241724748557453,0.0,0.0,7138.574509178414,7138.574509178413,0.0,7138.574509178414,51.7546651915435,0.029,0.0
876,876,2024-01-10 03:00:00,0.9937701466130703,6.703205118552336,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.704363825853669,24.578467687030926,1.4249999999999998,0.40526142053006003,0.0,0.0,7172.663213969406,7172.663213969405,0.0,7172.663213969406,52.001808301278196,0.029,0.0
877,877,2024-01-10 03:15:00,0.9936252160821568,6.703977598282104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.705136250288827,24.578416714370423,1.65,0.801807819795991,0.0,0.0,7217.4958293911795,7217.4958293911795,0.0,7217.4958293911795,52.32684476308606,0.029,0.0
878,878,2024-01-10 03:30:00,0.9934802925256025,6.7047500408385385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.705908639364051,24.613226752390705,1.8750000000000002,1.2020151821034366,0.0,0.0,7248.030547568422,7248.030547568422,0.0,7248.030547568422,52.54822146987106,0.029,0.0
879,879,2024-01-10 03:45:00,0.9933353756836535,6.705522447606127,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7066824995906025,24.795749895969752,2.1,1.6058331079993255,0.0,0.0,7189.831838271967,7189.831838271967,0.0,7189.831838271967,52.12628082747177,0.029,0.0
880,880,2024-01-10 04:00:00,0.9931903241517864,6.706295572270978,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.707464214292557,24.861998357741847,1.8250000000000002,1.3367913538379437,0.0,0.0,7264.165020661723,7264.165020661723,0.0,7264.165020661723,52.665196399797495,0.029,0.0
881,881,2024-01-10 04:15:00,0.9930443977909407,6.707073359774286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.708248758353431,24.75066019107667,1.55,1.067716928541022,0.0,0.0,7304.914089132435,7304.914089132435,0.0,7304.914089132435,52.96062714621016,0.029,0.0
882,882,2024-01-10 04:30:00,0.9928974692018506,6.707856489154136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.709028457285466,24.644867661986385,1.275,0.7986201024151339,0.0,0.0,7239.344458414868,7239.344458414868,0.0,7239.344458414868,52.4852473235078,0.029,0.0
883,883,2024-01-10 04:45:00,0.9927507297093577,6.708638610649123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.709803550947406,24.599875986280225,1.0,0.5294980617933431,0.0,0.0,7192.210930843759,7192.210930843758,0.0,7192.210930843759,52.143529248617256,0.029,0.0
884,884,2024-01-10 05:00:00,0.9926048767515867,6.709416006914043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.710576667031592,24.585009226309626,1.0,0.5453468544312623,0.0,0.0,7189.1477663624155,7189.147766362415,0.0,7189.1477663624155,52.12132130612751,0.029,0.0
885,885,2024-01-10 05:15:00,0.9924596413181596,6.710190111774209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.71134910746466,24.580277392885723,1.0,0.5611177843971029,0.0,0.0,7189.440133690509,7189.440133690509,0.0,7189.440133690509,52.123440969256194,0.029,0.0
886,886,2024-01-10 05:30:00,0.9923146547760501,6.710962890043653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.712121310258027,24.578734836881907,1.0,0.5768093921702514,0.0,0.0,7190.735644069026,7190.735644069026,0.0,7190.735644069026,52.13283341950044,0.029,0.0
887,887,2024-01-10 05:45:00,0.9921697539171488,6.711735211621597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.712893413238646,24.578204323490944,1.0,0.5924229040826302,0.0,0.0,7192.337175684825,7192.337175684825,0.0,7192.337175684825,52.14444452371498,0.029,0.0
888,888,2024-01-10 06:00:00,0.9920248847043225,6.712507364525961,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.713665460149649,24.57800761247461,1.0,0.6940406026658287,0.0,0.0,7204.0603801992265,7204.060380199226,0.0,7204.0603801992265,52.2294377564444,0.029,0.0
889,889,2024-01-10 06:15:00,0.9918800301169974,6.713279439476404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.714437465420151,24.577927121421247,1.0,0.7958419271831512,0.0,0.0,7216.709823864759,7216.7098238647595,0.0,7216.709823864759,52.321146223019504,0.029,0.0
890,890,2024-01-10 06:30:00,0.9917351846970214,6.714051465564876,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.715209434071319,24.57824920508229,1.0,0.8978265836571444,0.0,0.0,7230.801046852766,7230.801046852766,0.0,7230.801046852766,52.42330758968256,0.029,0.0
891,891,2024-01-10 06:45:00,0.9915903466175321,6.714823452528554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.715981383503443,24.579298520584167,1.0,0.9999966770474366,0.0,0.0,7247.050132790579,7247.050132790577,0.0,7247.050132790579,52.541113462731694,0.029,0.0
892,892,2024-01-10 07:00:00,0.9914455137789278,6.715595411558315,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.716753345144596,24.579465113968766,1.075,0.957545012976864,0.0,0.0,7241.141281793239,7241.141281793237,0.0,7241.141281793239,52.49827429300098,0.029,0.0
893,893,2024-01-10 07:15:00,0.9913006815956377,6.716367367095251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.717525280850168,24.57909649475696,1.15,0.9139199986255855,0.0,0.0,7234.250849979528,7234.250849979528,0.0,7234.250849979528,52.448318662351575,0.029,0.0
894,894,2024-01-10 07:30:00,0.9911558507017879,6.7171393157594705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.718297167486732,24.578550959404154,1.225,0.8691033885932828,0.0,0.0,7227.195509993436,7227.195509993437,0.0,7227.195509993436,52.39716744745241,0.029,0.0
895,895,2024-01-10 07:45:00,0.9910110268409292,6.717911226937847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.719068997413615,24.57826189133266,1.3,0.8230847530000314,0.0,0.0,7220.476165347946,7220.4761653479445,0.0,7220.476165347946,52.34845219877261,0.029,0.0
896,896,2024-01-10 08:00:00,0.9908662129040259,6.718683085221542,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.719840781716446,24.57830007218773,1.1,0.6729791880154884,0.0,0.0,7201.573848644188,7201.573848644188,30.84,7170.733848644188,283.24398702144543,0.158,0.0
897,897,2024-01-10 08:15:00,0.9907214085685396,6.719454892329684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.720612534539207,24.578576260412916,0.9,0.5217602426374551,0.0,0.0,7184.581981250106,7184.581981250106,0.0,7184.581981250106,52.08821936406327,0.029,0.0
898,898,2024-01-10 08:30:00,0.9905766114624407,6.720226660905191,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.721384266168716,24.579038800288306,0.7,0.3694467167289185,0.0,0.0,7169.176789393035,7169.176789393034,0.0,7169.176789393035,51.976531723099505,0.029,0.0
899,899,2024-01-10 08:45:00,0.9904318193020245,6.720998403120209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.722155984659057,24.579648878684885,0.5,0.21604969480148797,0.0,0.0,7155.166219038931,7155.16621903893,0.0,7155.166219038931,51.87495508803225,0.029,0.0
900,900,2024-01-10 09:00:00,0.9902870303538803,6.721770128213818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7229276963866695,24.58042265687037,0.75,0.43315881456442834,0.0,0.0,7175.451395350312,7175.451395350312,152.64,7022.811395350312,277.40105011633733,0.158,0.0
901,901,2024-01-10 09:15:00,0.990142243280042,6.7225418433173765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.723699408423347,24.581307385819827,1.0,0.6494101810317101,0.0,0.0,7198.831690822827,7198.831690822827,0.0,7198.831690822827,52.1915297584655,0.029,0.0
902,902,2024-01-10 09:30:00,0.98999745681545,6.723313555173651,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.724471125569373,24.5823414934642,1.25,0.8647942869708358,0.0,0.0,7226.020861342773,7226.020861342772,0.0,7226.020861342773,52.38865124473511,0.029,0.0
903,903,2024-01-10 09:45:00,0.9898526698326923,6.72408526979175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.725242854277166,24.585219598758766,1.5,1.0793016595833922,0.0,0.0,7260.2164588606975,7260.2164588606975,0.0,7260.2164588606975,52.63656932674006,0.029,0.0
904,904,2024-01-10 10:00:00,0.989707881292234,6.724856992712393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7260225303439185,25.14142338523682,3.125,2.314473816741688,815.3059499222672,2711.433840972333,8958.974896861873,8958.974896861873,174.42,8784.554896861873,346.98991842604397,0.158,0.0
905,905,2024-01-10 10:15:00,0.9895261444454654,6.725825650105669,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.72681835321929,25.2036574004605,4.75,3.493468498311253,1307.3856804848856,4347.925803322467,9561.269384321808,9561.269384321808,0.0,9561.269384321808,69.3192030363331,0.029,0.0
906,906,2024-01-10 10:30:00,0.9894145507186715,6.726420444669481,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.72761683138803,25.22030279029886,6.375,4.6123631440520265,1846.5764723387147,6141.0933374396045,10100.987709409432,10100.987709409432,0.0,10100.987709409432,73.23216089321838,0.029,0.0
907,907,2024-01-10 10:45:00,0.9892649915253919,6.727217595169661,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.728415994620853,25.22573909609133,8.0,5.666941672989878,2054.620889414275,6832.979215296646,10305.540293620488,10305.540293620492,0.0,10305.540293620488,74.71516712874855,0.029,0.0
908,908,2024-01-10 11:00:00,0.9891151189676228,6.72801641590257,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7292153584869645,25.228382773795623,8.65,5.984562229244744,2055.3251766629523,6835.321438213099,10306.329458081622,10306.329458081622,227.4,10078.929458081622,209.13778625519367,0.083,0.0
909,909,2024-01-10 11:15:00,0.9889651633356339,6.728815679421071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.730014802287471,25.229926179642803,9.3,6.285999294872915,2055.669498267362,6836.466536259378,10306.712335174838,10306.71233517484,0.0,10306.712335174838,74.72366443001758,0.029,0.0
910,910,2024-01-10 11:30:00,0.9888151813761172,6.729615083265295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.730814278483859,25.231070608210636,9.95,6.570624074255204,2055.8809775260106,6837.169845267017,10306.950369627648,10306.950369627648,0.0,10306.950369627648,74.72539017980046,0.029,0.0
911,911,2024-01-10 11:45:00,0.9886651888844297,6.73041454324599,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.731613769826257,25.23201897818084,10.6,6.837776841247824,2056.043840084446,6837.711471453373,10307.134966372838,10307.134966372838,0.0,10307.134966372838,74.72672850620307,0.029,0.0
912,912,2024-01-10 12:00:00,0.9885151919291718,6.731214027017514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7324132678413235,25.232824828026136,11.2,6.929224059189562,2056.1812828636525,6838.168559988999,10307.285396433996,10307.285396433996,318.96,9988.325396433997,72.41535912414648,0.029,0.0
913,913,2024-01-10 12:15:00,0.9883651929247673,6.73201352171099,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.733212766369743,25.233520447760412,11.8,6.992334945304017,2056.302138975194,6838.570486837139,10307.414811332465,10307.414811332468,0.0,10307.414811332465,74.72875738216037,0.029,0.0
914,914,2024-01-10 12:30:00,0.9882151932459594,6.732813019999036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.73401226064788,25.234122587022835,12.4,7.025525345729933,2056.410271304546,6838.930098657875,10307.528807616029,10307.52880761603,0.0,10307.528807616029,74.7295838552162,0.029,0.0
915,915,2024-01-10 12:45:00,0.9880651939254018,6.733612516377608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.734811746636137,25.234644201192136,13.0,7.027055206103512,2056.507607629744,6839.25380659368,10307.629706670608,10307.629706670608,0.0,10307.629706670608,74.73031537336192,0.029,0.0
916,916,2024-01-10 13:00:00,0.9879151957772572,6.7344120065072195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.735611220854949,25.23508761950304,13.5,7.104817285056779,2056.5911584308483,6839.531668504997,10307.719032624425,10307.719032624427,355.62,9952.099032624425,206.5060549269568,0.083,0.0
917,917,2024-01-10 13:15:00,0.9877651995032098,6.735211486647891,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.736410679925573,25.235470002658463,14.0,7.165876800675169,2056.665564203584,6839.779117122512,10307.799149819519,10307.79914981952,0.0,10307.799149819519,74.73154383619152,0.029,0.0
918,918,2024-01-10 13:30:00,0.987615205768977,6.736010953251353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7372101212109925,25.235796573879703,14.5,7.209524976955979,2056.7328689981014,6840.002950270707,10307.87123143287,10307.871231432873,0.0,10307.87123143287,74.73206642788831,0.029,0.0
919,919,2024-01-10 13:45:00,0.9874652151165186,6.736810403428955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.738009542300038,25.236073523479945,15.0,7.235001212466033,2056.793705423442,6840.205271794851,10307.935671610854,10307.935671610856,0.0,10307.935671610854,74.7325336191787,0.029,0.0
920,920,2024-01-10 14:00:00,0.9873152280228187,6.737609834638376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.73880894104915,25.236232696892372,14.825,7.369628599918718,2056.818942873965,6840.289203081524,10307.968498093045,10307.968498093045,103.14,10204.828498093046,211.7501913354307,0.083,0.0
921,921,2024-01-10 14:15:00,0.9871652449271924,6.738409244538064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.739608312374418,25.23633198494412,14.65,7.497552730533302,2056.8299407014015,6840.325778162928,10307.987457128453,10307.987457128454,0.0,10307.987457128453,74.73290906418129,0.029,0.0
922,922,2024-01-10 14:30:00,0.9870152664956233,6.739208629578328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.740407653681032,25.23637979299224,14.475000000000001,7.618964858269674,2056.833970618443,6840.339180313917,10307.999161082014,10307.999161082016,0.0,10307.999161082014,74.73299391784461,0.029,0.0
923,923,2024-01-10 14:45:00,0.9868652934479692,6.740007985922324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7412069627481195,25.236371248697722,14.3,7.734041778396554,2056.8322855830265,6840.333576451892,10308.004718365364,10308.004718365368,0.0,10308.004718365364,74.7330342081489,0.029,0.0
924,924,2024-01-10 15:00:00,0.9867153262492692,6.7408073110913955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.742006237141126,25.23633907766174,14.475000000000001,7.798838613026332,2056.839825207363,6840.358650710919,10308.017199303884,10308.017199303886,47.46,10260.557199303885,212.90656188555562,0.083,0.0
925,925,2024-01-10 15:15:00,0.986565365321409,6.74160660283689,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.742805475841667,25.236257923062976,14.65,7.862309527761577,2056.8452842125002,6840.37680552908,10308.027024881327,10308.027024881327,0.0,10308.027024881327,74.73319593038963,0.029,0.0
926,926,2024-01-10 15:30:00,0.9864154110012956,6.742405859363094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.743604676734414,25.236116460393248,14.825,7.924444721200728,2056.845338194274,6840.376985054335,10308.03112272181,10308.03112272181,0.0,10308.03112272181,74.73322563973312,0.029,0.0
927,927,2024-01-10 15:45:00,0.9862654635683782,6.7432050791805445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.74440383721473,25.235907431135505,15.0,7.985224028735745,2056.8386357258905,6840.354694894923,10308.028209069644,10308.028209069646,0.0,10308.028209069644,74.73320451575492,0.029,0.0
928,928,2024-01-10 16:00:00,0.9861155234770846,6.744004259867139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.745202954364412,25.235590014909455,14.75,7.764849247007862,2056.8055888929616,6840.24479222446,10307.987100872779,10307.987100872782,4.02,10303.967100872778,213.80731734311016,0.083,0.0
929,929,2024-01-10 16:15:00,0.9859655912399697,6.744803398690961,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.746002023501735,25.235204569279187,14.5,7.5449254646525254,2056.7595871386056,6840.091805835098,10307.928308347995,10307.928308347997,0.0,10307.928308347995,74.73248023552297,0.029,0.0
