step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
930,930,2024-01-10 16:30:00,0.9858156675747619,6.745602491826519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.746801041687959,25.234735534454742,14.25,7.325448672369704,2056.705622692122,6839.912338205284,10307.86030575088,10307.860305750884,0.0,10307.86030575088,74.7319872166939,0.029,0.0
931,931,2024-01-10 16:45:00,0.985665753190474,6.7464015354947735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7476000053133305,25.23418454157943,14.0,7.10640915083098,2056.6422225074944,6839.701490478563,10307.78249979176,10307.782499791761,0.0,10307.78249979176,74.73142312349026,0.029,0.0
932,932,2024-01-10 17:00:00,0.9855158487082243,6.747200526385164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.748398910838301,25.23352730623455,13.7,7.328337522230411,2056.567240962676,6839.452127036423,10307.71087646043,10307.710876460433,0.0,10307.71087646043,407.154579620187,0.158,0.0
933,933,2024-01-10 17:15:00,0.9853659547934479,6.747999460950923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.749197753674018,25.23278001706821,13.4,7.531590729199069,2056.480456177066,6839.163509978489,10307.632868532195,10307.6328685322,0.0,10307.632868532195,74.73033829685842,0.029,0.0
934,934,2024-01-10 17:30:00,0.9852160722043378,6.748798335150879,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.749996529931419,25.231989047401015,13.100000000000001,7.717029498523529,2056.3836095876864,6838.8414307395815,10307.545147852345,10307.545147852346,0.0,10307.545147852345,74.72970232192951,0.029,0.0
935,935,2024-01-10 17:45:00,0.985066201751052,6.749597144666893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.750795237725647,25.231191441498524,12.8,7.885423946983139,2056.2817819826814,6838.502786315139,10307.451598389564,10307.451598389562,0.0,10307.451598389564,74.72902408832434,0.029,0.0
936,936,2024-01-10 18:00:00,0.9849163439535441,6.75039588672761,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.751593876772812,25.23024738451017,11.000000000000002,6.658798446404223,2056.1130442253166,6837.941621189812,10307.23367836424,10307.23367836424,0.0,10307.23367836424,407.1357302953875,0.158,0.0
937,937,2024-01-10 18:15:00,0.9847664990355189,6.751194560140684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.752392440746867,25.229277623569907,9.2,5.386871353304342,2055.9252609948394,6837.317117215651,10306.97398310302,10306.97398310302,0.0,10306.97398310302,74.7255613774969,0.029,0.0
938,938,2024-01-10 18:30:00,0.9846166676085122,6.75199316164663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7531909285388,25.228318518877483,7.3999999999999995,4.0716448744510005,2055.7338519585915,6836.680555028905,10306.704612859163,10306.704612859165,0.0,10306.704612859163,74.72360844322894,0.029,0.0
939,939,2024-01-10 18:45:00,0.984466850371189,6.752791687521563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.753989340615114,25.227376331411648,5.6,2.7149898690867547,1576.9344852615773,5244.354623858917,9831.587551666873,9831.58755166687,0.0,9831.587551666873,71.27900974958483,0.029,0.0
940,940,2024-01-10 19:00:00,0.9843170473795301,6.753590137467104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.754787677708716,25.226633693218126,5.5249999999999995,2.745064090575094,1374.8074820471445,4572.148077663357,9629.456039178378,9629.45603917838,0.0,9629.456039178378,457.399161860973,0.19,0.0
941,941,2024-01-10 19:15:00,0.984167258526149,6.754388512055626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.755585948443336,25.225972355886395,5.449999999999999,2.7742249797865957,1309.7599073445406,4355.821684683358,9564.405891699176,9564.405891699176,0.0,9564.405891699176,69.34194271481903,0.029,0.0
942,942,2024-01-10 19:30:00,0.9840174829392465,6.755186815933816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.756384156341394,25.225360877401396,5.375,2.8024876773379424,1294.4809558506397,4305.009022100571,9549.124907073916,9549.124907073916,0.0,9549.124907073916,69.2311555762859,0.029,0.0
943,943,2024-01-10 19:45:00,0.9838677194596421,6.7559850552801075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.757182303557151,25.224793355855123,5.3,2.829850590646707,1297.2950378849455,4314.367714085852,9551.937177523207,9551.937177523207,0.0,9551.937177523207,69.25154453704324,0.029,0.0
944,944,2024-01-10 20:00:00,0.9837179675766652,6.756783232816375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.757980391992799,25.224259835718943,5.125,2.6030754650250967,1231.7091651342769,4096.25112253783,9486.349630059829,9486.349630059829,0.0,9486.349630059829,450.6016074278419,0.19,0.0
945,945,2024-01-10 20:15:00,0.9835682268981897,6.757581350632649,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.758778423120219,25.223769978134154,4.949999999999999,2.377522773363471,1137.790268408711,3783.908406392113,9392.429067176592,9392.429067176592,0.0,9392.429067176592,68.0951107370303,0.029,0.0
946,946,2024-01-10 20:30:00,0.9834184971052391,6.758379410429075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.759576398828738,25.22332499244127,4.7749999999999995,2.1531922939162427,1033.811591104189,3438.1102377292896,9288.448809292431,9288.448809292431,0.0,9288.448809292431,67.34125386737013,0.029,0.0
947,947,2024-01-10 20:45:00,0.9832687778894978,6.759177413848977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.760374321059867,25.222925097909147,4.6,1.9300804381215741,926.3922428480328,3080.8695527266796,9181.027992112777,9181.027992112777,0.0,9181.027992112777,66.56245294281763,0.029,0.0
948,948,2024-01-10 21:00:00,0.9831190688891547,6.759975362820805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.761172191764512,25.222575688703106,4.55,2.4417590383544487,1033.8371939455967,3438.19538418336,9288.471589355851,9288.47158935585,0.0,9288.471589355851,366.8946277795561,0.158,0.0
949,949,2024-01-10 21:15:00,0.9829693697365526,6.760773259304175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.761970013126611,25.2222591057435,4.5,2.944485182475761,1230.220776275287,4091.3012409367248,9484.854077538508,9484.854077538508,0.0,9484.854077538508,68.76519206215418,0.029,0.0
950,950,2024-01-10 21:30:00,0.9828196800501834,6.761571105332522,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.762767786566858,25.22196848434688,4.45,3.438428985975835,1456.736583580215,4844.616760712224,9711.368948099915,9711.368948099915,0.0,9711.368948099915,70.40742487372438,0.029,0.0
951,951,2024-01-10 21:45:00,0.9826699994890727,6.762368902723242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.76356551320923,25.22170000834207,4.4,3.9237490136613804,1691.382203762802,5624.969308439449,9946.013741645345,9946.013741645345,0.0,9946.013741645345,72.10859962692875,0.029,0.0
952,952,2024-01-10 22:00:00,0.9825203278126714,6.7631666527584615,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.764363194012731,25.22141272098588,4.0,3.413405068243473,1630.7033899830462,5423.171947426477,9885.334192833474,9885.334192833474,0.0,9885.334192833474,205.1206845012946,0.083,0.0
953,953,2024-01-10 22:15:00,0.9823706648241214,6.763964356487433,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.765160828166358,25.221130865476272,3.6,2.9065853977372194,1451.46877044466,4827.097782952986,9706.09852568544,9706.098525685442,0.0,9706.09852568544,70.36921431121944,0.029,0.0
954,954,2024-01-10 22:30:00,0.9822210105172001,6.764762013943323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.765958415906827,25.220859192215464,3.1999999999999997,2.403309035314699,1230.7313955509521,4092.999389201217,9485.360041063506,9485.360041063504,0.0,9485.360041063506,68.76886029771042,0.029,0.0
955,955,2024-01-10 22:45:00,0.9820713649290329,6.765559624928255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.766755957676136,25.22059700472953,2.8,1.9035916077439181,995.6218167404538,3311.1038708570723,9250.249355837166,9250.249355837166,0.0,9250.249355837166,67.06430782981946,0.029,0.0
956,956,2024-01-10 23:00:00,0.9819217280223338,6.766357189640961,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.767553453886162,25.22039687845999,2.8999999999999995,1.8385135611116663,881.5782429942734,2931.833236035507,9136.204692262101,9136.204692262101,0.0,9136.204692262101,189.57624736443861,0.083,0.0
957,957,2024-01-10 23:15:00,0.9817720996897433,6.767154708653668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.76835090722086,25.220224901712776,3.0,1.7718674176384839,818.3573507558809,2721.581775601561,9072.983277212494,9072.983277212492,0.0,9072.983277212494,65.77912875979058,0.029,0.0
958,958,2024-01-10 23:30:00,0.9816224796581019,6.767952183422317,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.769148318898544,25.220074842713554,3.1000000000000005,1.7036348261738021,773.588731224251,2572.6963786248193,9028.214296276212,9028.214296276212,0.0,9028.214296276212,65.45455364800254,0.029,0.0
959,959,2024-01-10 23:45:00,0.981472867557871,6.768749615916548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.76994568986817,25.219940778731686,3.2,1.633795088265233,735.2668569505829,2445.250691806248,8989.892130742734,8989.892130742734,0.0,8989.892130742734,65.17671794788482,0.029,0.0
960,960,2024-01-11 00:00:00,0.981323263175272,6.769547007275801,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.770743020822696,25.21979955445993,3.1000000000000005,1.819379207289502,774.2854021571751,2575.013272232344,9028.910438014367,9028.910438014365,0.0,9028.910438014367,65.45960067560416,0.029,0.0
961,961,2024-01-11 00:15:00,0.9811736663728412,6.770344358232756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.77154031145438,25.219662622911294,3.0,2.001342265050103,845.1645816544259,2810.7336247301046,9099.78919941369,9099.789199413688,0.0,9099.78919941369,65.97347169574925,0.029,0.0
962,962,2024-01-11 00:30:00,0.981024077104651,6.77114166903221,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.772337561950444,25.219532487918528,2.8999999999999995,2.179750734975193,926.8878431265764,3082.51775284955,9181.512033396344,9181.512033396342,0.0,9181.512033396344,66.5659622421235,0.029,0.0
963,963,2024-01-11 00:45:00,0.9808744953912952,6.7719389395643965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.773134772606298,25.21940881302409,2.8,2.3546625586096392,1011.5664042430393,3364.1302153096995,9266.190188493236,9266.190188493234,0.0,9266.190188493236,67.17987886657596,0.029,0.0
964,964,2024-01-11 01:00:00,0.9807249211694781,6.772736170166682,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.773931943702813,25.219271461154303,2.5249999999999995,2.0690905444427807,961.4672480054553,3197.5172430387424,9216.090654339196,9216.090654339196,0.0,9216.090654339196,66.81665724395917,0.029,0.0
965,965,2024-01-11 01:15:00,0.9805753544025357,6.773533361034485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.774729074650601,25.219132022633165,2.25,1.7838755347912278,854.9799309741647,2843.376180949696,9109.602791064692,9109.60279106469,0.0,9109.602791064692,66.04462023521901,0.029,0.0
966,966,2024-01-11 01:30:00,0.9804257951101608,6.774330512062843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.775526165361185,25.218992821113552,1.9749999999999999,1.499005709846335,727.6330676134422,2419.8632716046045,8982.255339665964,8982.255339665962,0.0,8982.255339665964,65.12135121257825,0.029,0.0
967,967,2024-01-11 01:45:00,0.9802762433655902,6.775127622861405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7763232158465065,25.218853804414778,1.7,1.2144852657518528,592.4434261406665,1970.2679155629248,8847.065099546382,8847.065099546382,0.0,8847.065099546382,64.14122197171127,0.029,0.0
968,968,2024-01-11 02:00:00,0.9801266991583413,6.775924693486041,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.777120226116256,25.218749770886735,1.75,1.0498366558166763,489.0134604899796,1626.2945776244294,8743.63453102374,8743.634531023736,0.0,8743.63453102374,63.391350349922114,0.029,0.0
969,969,2024-01-11 02:15:00,0.9799771625041467,6.776721723852898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.777917197682015,25.218660128780733,1.7999999999999998,0.8838069854921201,398.84618523857455,1326.4284948511636,8653.467006453999,8653.467006453999,0.0,8653.467006453999,62.737635796791494,0.029,0.0
970,970,2024-01-11 02:30:00,0.9798276332495884,6.777518714779694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.778714131165014,25.218579678775697,1.8499999999999999,0.7163818638065287,313.22068023347435,1041.6668149648463,8567.841338131539,8567.841338131539,0.0,8567.841338131539,62.11684970145366,0.029,0.0
971,971,2024-01-11 02:45:00,0.97967811119928,6.7783156673078375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.779511026974653,25.218507495462653,1.9,0.547555889771662,228.8569193266041,761.1012723039642,8483.477444475677,8483.477444475677,0.0,8483.477444475677,61.50521147244866,0.029,0.0
972,972,2024-01-11 03:00:00,0.9795285962555458,6.779112581957941,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.780307885463536,25.21842770592783,1.7999999999999998,0.668930744460797,229.16977730048848,762.1417328793947,8483.79018629019,8483.79018629019,0.0,8483.79018629019,61.50747885060389,0.029,0.0
973,973,2024-01-11 03:15:00,0.9793790883518353,6.779909459084718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.781104706304529,25.218348688570124,1.7,0.7879071639095668,265.69963403443825,883.6277710516243,8520.319777819555,8520.319777819555,0.0,8520.319777819555,61.77231838919178,0.029,0.0
974,974,2024-01-11 03:30:00,0.9792295874751975,6.780706298757197,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.781901489532597,25.218272370964243,1.6,0.9045168033732819,315.4464670641709,1049.0690346298893,8570.06633243218,8570.06633243218,0.0,8570.06633243218,62.132980910133305,0.029,0.0
975,975,2024-01-11 03:45:00,0.9790800936623512,6.781503100779668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.782698235266,25.218201546373056,1.5,1.0187929496385404,369.5747289312743,1229.0814594054832,8624.194325274235,8624.194325274235,0.0,8624.194325274235,62.52540885823821,0.029,0.0
976,976,2024-01-11 04:00:00,0.9789306068899926,6.7822998652763395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.783494943743715,25.218111113775446,1.225,0.8691023759720917,348.26247353221993,1158.2040537862176,8602.881815343078,8602.881815343078,0.0,8602.881815343078,62.37089316123732,0.029,0.0
977,977,2024-01-11 04:15:00,0.9787811271333393,6.783096592379302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.78429161411994,25.218014379801303,0.95,0.7160341592335037,293.3669818514853,975.6400802568324,8547.98589739288,8547.98589739288,0.0,8547.98589739288,61.972897756098384,0.029,0.0
978,978,2024-01-11 04:30:00,0.9786316544490125,6.783893281786764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.785088246123966,25.217915507845255,0.675,0.5596482889367752,224.6290243342953,747.040713124534,8479.247461194156,8479.247461194156,0.0,8479.247461194156,61.474544093657634,0.029,0.0
979,979,2024-01-11 04:45:00,0.978482188933957,6.784689932982009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7858848396650195,25.217814602670636,0.4,0.39999857974586994,149.5356408260895,497.3053330544197,8404.15358225403,8404.15358225403,0.0,8404.15358225403,60.93011347134172,0.029,0.0
980,980,2024-01-11 05:00:00,0.9783327306224311,6.785486545782442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.786681394656863,25.217740823967976,0.4,0.18656078068164592,49.5014883360183,164.62532950430946,8304.118928702163,8304.11892870216,0.0,8304.118928702163,60.20486223309068,0.029,0.0
981,981,2024-01-11 05:15:00,0.9781832795400432,6.78628312005157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7874731292343995,24.78595085439126,0.4,-0.05528824568515503,0.0,0.0,7074.257564552424,7074.257564552424,0.0,7074.257564552424,51.28836734300508,0.029,0.0
982,982,2024-01-11 05:30:00,0.9779969241703222,6.787276394172182,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7882509526078145,24.65617618529366,0.4,-0.27326810044448396,0.0,0.0,7122.474190136198,7122.474190136199,0.0,7122.474190136198,51.637937878487435,0.029,0.0
983,983,2024-01-11 05:45:00,0.9778870462027058,6.787862043739578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.789023134240747,24.603394487146392,0.4,-0.4920635526372375,0.0,0.0,7109.151714585525,7109.151714585525,0.0,7109.151714585525,51.541349930745056,0.029,0.0
984,984,2024-01-11 06:00:00,0.9777416423604883,6.788637046218597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.789793001707238,24.5860820107879,0.32500000000000007,-0.3420807223911456,0.0,0.0,7115.755659838477,7115.755659838477,0.0,7115.755659838477,51.589228533828965,0.029,0.0
985,985,2024-01-11 06:15:00,0.977596984853835,6.78940807072906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.7905620879468,24.580119140658926,0.25,-0.19425598122635185,0.0,0.0,7124.276828963721,7124.276828963721,0.0,7124.276828963721,51.65100700998698,0.029,0.0
986,986,2024-01-11 06:30:00,0.9774526177084137,6.790177547614155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.791330883478402,24.57806018328871,0.17500000000000002,-0.048564158381449445,0.0,0.0,7134.173888355843,7134.173888355842,0.0,7134.173888355843,51.72276069057986,0.029,0.0
987,987,2024-01-11 06:45:00,0.9773083511329586,6.790946488461331,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.792099557028269,24.577263483552144,0.1,0.09999846854786121,0.0,0.0,7145.493939788951,7145.493939788951,0.0,7145.493939788951,51.8048310634699,0.029,0.0
988,988,2024-01-11 07:00:00,0.9771641232613479,6.7917152230170155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.79286816314762,24.576837567218142,-0.425,-0.4250018541477333,0.0,0.0,7109.23461316452,7109.23461316452,0.0,7109.23461316452,51.54195094544277,0.029,0.0
989,989,2024-01-11 07:15:00,0.977019913162069,6.792483862846172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.793636717865066,24.576549017565085,-0.95,-0.95,0.0,0.0,7082.512192152209,7082.512192152208,0.0,7082.512192152209,51.348213393103514,0.029,0.0
990,990,2024-01-11 07:30:00,0.9768757142048679,6.793252443288054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.794405227119245,24.576336431765316,-1.475,-1.4750009001825386,0.0,0.0,7062.32382986042,7062.32382986042,0.0,7062.32382986042,51.20184776648805,0.029,0.0
991,991,2024-01-11 07:45:00,0.9767315243380409,6.794020975278242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.795173694194954,24.576217963151745,-2.0,-2.0000007509568696,0.0,0.0,7046.749221913329,7046.749221913329,0.0,7046.749221913329,51.08893185887164,0.029,0.0
992,992,2024-01-11 08:00:00,0.9765873426975218,6.794789463422209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.79594212316136,24.576385714399095,-1.25,-1.3833341333239253,0.0,0.0,7065.462040875594,7065.462040875593,76.32,6989.142040875594,276.07111061458596,0.158,0.0
993,993,2024-01-11 08:15:00,0.9764431685807787,6.795557911464449,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.796710526389418,24.576798374104385,-0.5,-0.7767571456855124,0.0,0.0,7090.468016241262,7090.4680162412615,0.0,7090.468016241262,51.40589311774915,0.029,0.0
994,994,2024-01-11 08:30:00,0.976299000457647,6.796326327560742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.797478914464232,24.577438879188605,0.25,-0.19304270332941806,0.0,0.0,7123.800316019435,7123.800316019433,0.0,7123.800316019435,51.647552291140904,0.029,0.0
995,995,2024-01-11 08:45:00,0.9761548361763696,6.79709472317995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.798247297233058,24.57827910798424,1.0,0.41645560591150554,0.0,0.0,7173.749428365362,7173.7494283653605,0.0,7173.749428365362,52.00968335564888,0.029,0.0
996,996,2024-01-11 09:00:00,0.9760106738070209,6.797863108608579,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.799015683327429,24.579220952609397,1.225,0.7826997997780704,0.0,0.0,7215.043761346252,7215.043761346251,217.92,6997.123761346252,276.38638857317693,0.158,0.0
997,997,2024-01-11 09:15:00,0.9758665116209979,6.798631493060081,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.799784077138664,24.597149674778386,1.45,1.1520516974248236,0.0,0.0,7257.596981511447,7257.596981511447,0.0,7257.596981511447,52.61757811595799,0.029,0.0
998,998,2024-01-11 09:30:00,0.9757223484030244,6.79939988301188,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.800553212775803,24.75034815397038,1.6749999999999998,1.52449727175846,0.0,0.0,7199.062212718339,7199.062212718337,0.0,7199.062212718339,52.19320104220796,0.029,0.0
999,999,2024-01-11 09:45:00,0.9755781148694227,6.800168647745977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.801334973563218,25.16494944206356,1.9,1.8999967870426042,720.2352476168234,2395.2606062000814,8913.83301464597,8913.83301464597,0.0,8913.83301464597,64.62528935618329,0.029,0.0
1000,1000,2024-01-11 10:00:00,0.9753962426234293,6.801138026817122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.802128580820575,25.20830437295489,4.1,3.5279383316183255,1282.0980340276467,4263.827581827532,9536.207481592774,9536.207481592774,282.12,9254.087481592773,365.53645552291454,0.158,0.0
1001,1001,2024-01-11 10:15:00,0.9752848442665303,6.801731780059393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8029240276562675,25.22052628077446,6.3,5.038188457620875,1972.7218236754177,6560.610421214463,10227.202018211452,10227.202018211452,0.0,10227.202018211452,74.14721463203303,0.029,0.0
1002,1002,2024-01-11 10:30:00,0.9751357772777228,6.802526307109737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8037199685379335,25.22502017441214,8.499999999999998,6.418802658761765,2054.7771726754518,6833.498960949394,10305.752406354664,10305.752406354666,0.0,10305.752406354664,74.71670494607132,0.029,0.0
1003,1003,2024-01-11 10:45:00,0.9749864913788236,6.80332200095087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.804516069472726,25.227578352130184,10.7,7.656100221079227,2055.427471338027,6835.661635955767,10306.520097189505,10306.520097189508,0.0,10306.520097189505,74.72227070462391,0.029,0.0
1004,1004,2024-01-11 11:00:00,0.9748371441136925,6.804118021874019,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.805312246790415,25.229140567453644,10.95,7.45526485588341,2055.7438343841222,6836.713753224504,10306.86858228133,10306.868582281331,321.78,9985.088582281329,207.1905880823376,0.083,0.0
1005,1005,2024-01-11 11:15:00,0.9746877746708699,6.804914161004263,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.806108457450357,25.230325889219323,11.2,7.241895588013687,2055.938725981678,6837.36189724085,10307.065424917155,10307.065424917155,0.0,10307.065424917155,74.72622433064937,0.029,0.0
1006,1006,2024-01-11 11:30:00,0.9745383949352892,6.8057103549949085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.806904685163168,25.231315845687188,11.45,7.0155113462579255,2056.087680180348,6837.857268892518,10307.20744349716,10307.20744349716,0.0,10307.20744349716,74.72725396535441,0.029,0.0
1007,1007,2024-01-11 11:45:00,0.974389010472998,6.806506574178921,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8077009214851465,25.232159770240234,11.7,6.775619811329933,2056.2134190007628,6838.275433990946,10307.323136255907,10307.323136255909,0.0,10307.323136255907,74.72809273785533,0.029,0.0
1008,1008,2024-01-11 12:00:00,0.9742396236074542,6.807302806172269,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.808497160104956,25.232924985790333,12.274999999999999,7.052286146017944,2056.3363930924215,6838.684404529819,10307.45595868959,10307.455958689592,370.44,9937.01595868959,72.04336570049954,0.029,0.0
1009,1009,2024-01-11 12:15:00,0.9740902357070689,6.808099043681323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.80929339762098,25.23361160904078,12.85,7.317624625916937,2056.4508155259045,6839.0649351249185,10307.587152330061,10307.587152330063,0.0,10307.587152330061,74.73000685439295,0.029,0.0
1010,1010,2024-01-11 12:30:00,0.9739408477089124,6.8088952817114965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.810089630636789,25.234225887955844,13.425,7.571275411539064,2056.5563760949667,6839.415994134429,10307.71052612885,10307.710526128854,0.0,10307.71052612885,74.73090131443418,0.029,0.0
1011,1011,2024-01-11 12:45:00,0.9737914602284533,6.809691516982344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.810885856026104,25.234774259786438,14.0,7.812879634184733,2056.653761088826,6839.739863925859,10307.825304592423,10307.825304592423,0.0,10307.825304592423,74.73173345829507,0.029,0.0
1012,1012,2024-01-11 13:00:00,0.9736420738819667,6.810487746209118,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.811682070940982,25.23525092668961,14.5,7.906752814565821,2056.7403654485106,6840.027880947749,10307.92289780669,10307.92289780669,333.18,9974.74289780669,206.9759151294888,0.083,0.0
1013,1013,2024-01-11 13:15:00,0.9734926892428015,6.811283966335868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.812478272283034,25.235654864009696,15.0,7.985240941436253,2056.8186411242477,6840.28819956328,10308.009072735129,10308.00907273513,0.0,10308.009072735129,74.73306577732968,0.029,0.0
1014,1014,2024-01-11 13:30:00,0.9733433068546973,6.812080174464463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.813274456909717,25.23602737202278,15.5,8.047717891272898,2056.8886009787175,6840.520862549411,10308.085304371501,10308.085304371501,0.0,10308.085304371501,74.73361845669339,0.029,0.0
1015,1015,2024-01-11 13:45:00,0.9731939273071076,6.812876367453116,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.814070623463476,25.23635352454288,16.0,8.093518256136857,2056.9547047763826,6840.740701585324,10308.156364405151,10308.156364405153,0.0,10308.156364405151,74.73413364193735,0.029,0.0
1016,1016,2024-01-11 14:00:00,0.973044551017361,6.813672543077466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.814866769941755,25.236581701273167,16.05,8.372607372664758,2056.9956166771144,6840.876760830511,10308.211531605579,10308.21153160558,224.64,10083.57153160558,209.23410928081577,0.083,0.0
1017,1017,2024-01-11 14:15:00,0.9728951783201741,6.814468699553472,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8156628921137,25.236735362565373,16.1,8.649918264063105,2057.024943859091,6840.974293190822,10308.257827384377,10308.257827384377,0.0,10308.257827384377,74.73486924853674,0.029,0.0
1018,1018,2024-01-11 14:30:00,0.9727458097761847,6.815264833892935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8164589867551015,25.236817830648853,16.15,8.925474892667953,2057.0458619249866,6841.043859654507,10308.296245701791,10308.296245701795,0.0,10308.296245701791,74.73514778133799,0.029,0.0
1019,1019,2024-01-11 14:45:00,0.9725964460992697,6.816060942290893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.817255050790191,25.236828324417168,16.2,9.19929991610344,2057.0588994518075,6841.087218091211,10308.32674880113,10308.326748801132,0.0,10308.32674880113,74.7353689288082,0.029,0.0
1020,1020,2024-01-11 15:00:00,0.9724470878728766,6.816857021637568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.818051081115144,25.236755814571833,16.15,8.829036969577563,2057.059538292333,6841.0893426603,10308.31741074204,10308.31741074204,87.42,10220.89741074204,212.08362127289735,0.083,0.0
1021,1021,2024-01-11 15:15:00,0.9722977356797985,6.817653068826674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.818847074141576,25.236614443062713,16.1,8.455297413249744,2057.050455484854,6841.059136292283,10308.288486170255,10308.288486170259,0.0,10308.288486170255,74.73509152473436,0.029,0.0
1022,1022,2024-01-11 15:30:00,0.9721483901527725,6.818449080485722,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8196430268951005,25.23640571755463,16.05,8.078005188515286,2057.0333262527915,6841.002170217783,10308.248897855456,10308.248897855457,0.0,10308.248897855456,74.73480450945206,0.029,0.0
1023,1023,2024-01-11 15:45:00,0.971999051896962,6.819245053389192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.820438936466616,25.236131227917024,16.0,7.697098077311677,2057.008377618517,6840.91919943698,10308.200648543043,10308.200648543045,0.0,10308.200648543043,74.73445470193707,0.029,0.0
1024,1024,2024-01-11 16:00:00,0.9718497214770135,6.820040984527518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.821234800015841,25.235777709099878,15.75,8.072740258306329,2056.9669423053583,6840.781399497804,10308.166857869466,10308.166857869468,47.04,10261.126857869465,212.91838230079142,0.083,0.0
1025,1025,2024-01-11 16:15:00,0.9717003994182681,6.820836871100631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.82203061413475,25.235360409151554,15.5,8.427368287014207,2056.916506065216,6840.613665497645,10308.133958850727,10308.133958850729,0.0,10308.133958850727,74.73397120166777,0.029,0.0
1026,1026,2024-01-11 16:30:00,0.9715510863115145,6.821632709959627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.822826376058238,25.234879936527385,15.25,8.76198170049565,2056.859060413755,6840.422620548933,10308.09553648415,10308.095536484154,0.0,10308.09553648415,74.7336926395101,0.029,0.0
1027,1027,2024-01-11 16:45:00,0.9714017827461952,6.82242849796278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8236220830638,25.234332404743043,15.0,9.077507189171403,2056.794755198875,6840.208762995467,10308.049674435717,10308.049674435717,0.0,10308.049674435717,74.73336013965896,0.029,0.0
1028,1028,2024-01-11 17:00:00,0.9712524892258434,6.823224232426255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.824417732255689,25.233707237873613,14.725,9.014605833748574,2056.722118255766,6839.967196911386,10307.979105138093,10307.979105138094,0.0,10307.979105138093,407.16517465295465,0.158,0.0
1029,1029,2024-01-11 17:15:00,0.9711032062800333,6.824019910527422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.825213320281222,25.232975782747083,14.45,8.94710093070275,2056.640728004206,6839.696520262423,10307.893747738404,10307.893747738404,0.0,10307.893747738404,74.73222967110344,0.029,0.0
1030,1030,2024-01-11 17:30:00,0.9709539344986654,6.824815529122113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.826008842549562,25.232200663215092,14.175,8.875077783111992,2056.547529706584,6839.386574016947,10307.794756020588,10307.79475602059,0.0,10307.794756020588,74.73151198114927,0.029,0.0
1031,1031,2024-01-11 17:45:00,0.9708046746223626,6.825611084262807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.826804297172892,25.23142425347165,13.9,8.798639305794055,2056.4490667504874,6839.059119285053,10307.689626834526,10307.689626834526,0.0,10307.689626834526,74.73074979455032,0.029,0.0
1032,1032,2024-01-11 18:00:00,0.9706554272523035,6.826406572745222,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.827599684105458,25.230590447142323,12.925,7.983851621192115,2056.3193905033586,6838.627859627413,10307.522205762616,10307.522205762612,0.0,10307.522205762616,407.1471271276233,0.158,0.0
1033,1033,2024-01-11 18:15:00,0.9705061925920628,6.827201993484305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.82839500086606,25.229760388815354,11.95,7.16790219271877,2056.181907094208,6838.170635970234,10307.335750376937,10307.335750376937,0.0,10307.335750376937,74.7281841902328,0.029,0.0
1034,1034,2024-01-11 18:30:00,0.9703569708501258,6.827997345368829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.829190247619646,25.228954697217624,10.975,6.350663669580263,2056.044368002682,6837.713227132172,10307.146893958527,10307.146893958528,0.0,10307.146893958527,74.72681498119933,0.029,0.0
1035,1035,2024-01-11 18:45:00,0.9702077622683467,6.828792627109712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.82998542542223,25.2281789830166,10.0,5.532010588367814,2055.9093088146137,6837.26406562035,10306.960342470962,10306.960342470962,0.0,10306.960342470962,74.72546248291448,0.029,0.0
1036,1036,2024-01-11 19:00:00,0.9700585667231051,6.82958783936585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.830780535572252,25.227513085592275,9.75,5.489977742837172,2055.809316294529,6836.931524072203,10306.83975763243,10306.83975763243,0.0,10306.83975763243,489.5748884875404,0.19,0.0
1037,1037,2024-01-11 19:15:00,0.9699093839833017,6.8303829833690015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.831575582825824,25.226907766161197,9.5,5.4435461843374675,2055.7228544769655,6836.643981097548,10306.744559015946,10306.744559015946,0.0,10306.744559015946,74.72389805286561,0.029,0.0
1038,1038,2024-01-11 19:30:00,0.9697602134968707,6.831178062061679,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8323705697889565,25.226349149079685,9.25,5.392813672117057,2055.643544004902,6836.380221096881,10306.659411393577,10306.659411393579,0.0,10306.659411393577,74.72328073260344,0.029,0.0
1039,1039,2024-01-11 19:45:00,0.9696110545675143,6.831973079155149,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.83316549848923,25.22583293686671,9.0,5.337857730267463,2055.569598062505,6836.13430172068,10306.581864056132,10306.581864056134,0.0,10306.581864056132,74.72271851440696,0.029,0.0
1040,1040,2024-01-11 20:00:00,0.9694619067533053,6.8327680370048824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8339603707629415,25.225395838516242,9.125,5.3177378668113136,2055.517175937333,6835.959963333697,10306.526294648824,10306.526294648824,0.0,10306.526294648824,489.5599989958191,0.19,0.0
1041,1041,2024-01-11 20:15:00,0.9693127696996076,6.833562937501092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8347551900309185,25.225011041685864,9.25,5.296289796571705,2055.47420851184,6835.81706810332,10306.480825703664,10306.480825703666,0.0,10306.480825703664,74.72198598635157,0.029,0.0
1042,1042,2024-01-11 20:30:00,0.9691636429183328,6.834357783245286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.835549958555703,25.224672294698053,9.375,5.2734946575956485,2055.4372170818965,6835.694047027631,10306.441515695642,10306.441515695642,0.0,10306.441515695642,74.72170098879342,0.029,0.0
1043,1043,2024-01-11 20:45:00,0.9690145258576196,6.835152577178888,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.836344678329578,25.224372183123343,9.5,5.249335176782608,2055.4053919793832,6835.588207422322,10306.407440015912,10306.407440015913,0.0,10306.407440015912,74.72145394011537,0.029,0.0
1044,1044,2024-01-11 21:00:00,0.9688654181420042,6.835947321303117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.837139351024302,25.224025475435674,8.875,5.054349628562727,2055.344666418197,6835.38625459513,10306.33774517571,10306.337745175711,0.0,10306.33774517571,407.1003409344405,0.158,0.0
1045,1045,2024-01-11 21:15:00,0.9687163194074716,6.836742017558176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.837933974628903,25.223675666269703,8.25,4.839391345049781,2055.2776140689207,6835.163260995045,10306.257421904567,10306.257421904571,0.0,10306.257421904567,74.72036630880811,0.029,0.0
1046,1046,2024-01-11 21:30:00,0.968567229700292,6.837536665697444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.838728549009886,25.223331952072922,7.625,4.605284502679531,2055.2100482692485,6834.938559831339,10306.17456262133,10306.174562621332,0.0,10306.17456262133,74.71976557900464,0.029,0.0
1047,1047,2024-01-11 21:45:00,0.968418149218739,6.838331264664121,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8395230744335045,25.222994088304386,7.0,4.3528089463610895,2050.4158021829944,6818.994507072423,10305.061674678347,10305.061674678349,0.0,10305.061674678347,74.71169714141801,0.029,0.0
1048,1048,2024-01-11 22:00:00,0.9682690779382944,6.839125814588891,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.840317551154669,25.222673713847488,6.5,4.083413528622708,1967.2616692564554,6542.45178092744,10221.90600155714,10221.906001557143,0.0,10221.90600155714,212.10454953231064,0.083,0.0
1049,1049,2024-01-11 22:15:00,0.968120015828571,6.839920315633717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.841111979933505,25.222361514719186,6.0,3.805261740351881,1848.8093661028597,6148.519192379061,10103.452314607513,10103.452314607517,0.0,10103.452314607513,73.25002928090447,0.029,0.0
1050,1050,2024-01-11 22:30:00,0.9679709627720317,6.840714768425071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.841906361120895,25.222054306594806,5.5,3.5185795340763715,1717.1673974614175,5710.722205001923,9971.809008960678,9971.809008960678,0.0,9971.809008960678,72.29561531496492,0.029,0.0
1051,1051,2024-01-11 22:45:00,0.9678219186851417,6.841509173408195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.842700694936781,25.22175094151797,5.0,3.223594495569472,1578.1752230393881,5248.480901115755,9832.81551897445,9832.81551897445,0.0,9832.81551897445,71.28791251256477,0.029,0.0
1052,1052,2024-01-11 23:00:00,0.9676728835099547,6.842303530891941,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.843494981549252,25.2215281292509,5.2,3.505278297304311,1607.118252398096,5344.735698803589,9861.757245411925,9861.757245411925,0.0,9861.757245411925,204.63146284229745,0.083,0.0
1053,1053,2024-01-11 23:15:00,0.9675238572051966,6.843097841096302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.844289224441553,25.22134202028249,5.4,3.787735413238781,1705.873664207232,5673.163040200988,9960.512137257887,9960.512137257889,0.0,9960.512137257887,72.21371299511968,0.029,0.0
1054,1054,2024-01-11 23:30:00,0.9673748394281194,6.8438921058481235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.845083425201743,25.22118139331251,5.6,4.070962450782501,1830.0896892288592,6086.2638324456875,10084.727864852364,10084.727864852364,0.0,10084.727864852364,73.11427702017964,0.029,0.0
1055,1055,2024-01-11 23:45:00,0.9672258297073643,6.8446863276597485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8458775849328575,25.221046482854685,5.8,4.354957803851341,1963.2019211282206,6528.950421760651,10217.839903977603,10217.839903977601,0.0,10217.839903977603,74.07933930383763,0.029,0.0
1056,1056,2024-01-12 00:00:00,0.9670768277795797,6.84548050793484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.846671704748026,25.220862469781245,5.35,4.054325324873639,1925.1884808939153,6402.53048299668,10179.826345496036,10179.826345496036,0.0,10179.826345496036,73.80374100484626,0.029,0.0
1057,1057,2024-01-12 00:15:00,0.9669278334531627,6.846274647694643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.847465782525475,25.220670338383776,4.9,3.7490355786937988,1816.369203768248,6040.634104616501,10071.006306005545,10071.006306005545,0.0,10071.006306005545,73.01479571854021,0.029,0.0
1058,1058,2024-01-12 00:30:00,0.9667788468073039,6.8470687465170705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.848259817918919,25.220480496971547,4.45,3.439165037976677,1681.0306642321646,5590.543563610519,9935.666870798419,9935.666870798419,0.0,9935.666870798419,72.03358481328854,0.029,0.0
1059,1059,2024-01-12 00:45:00,0.9666298680916845,6.847862803071322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.849053811027726,25.220293819824033,4.0,3.124809315259778,1534.6351433307534,5103.6812150937385,9789.27043105774,9789.27043105774,0.0,9789.27043105774,70.97221062516861,0.029,0.0
1060,1060,2024-01-12 01:00:00,0.9664808973144883,6.848656817313778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.849847761990436,25.220129784044946,3.75,2.8839465828635555,1405.6706726389502,4674.788686895977,9660.305046273992,9660.305046273992,0.0,9660.305046273992,70.03721158548645,0.029,0.0
1061,1061,2024-01-12 01:15:00,0.9663319344495584,6.849450789383853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.850641671787329,25.21997307281846,3.5,2.643052731201297,1283.9593836015267,4270.017805540458,9538.593070296994,9538.593070296994,0.0,9538.593070296994,69.15479975965322,0.029,0.0
1062,1062,2024-01-12 01:30:00,0.9661829794094691,6.85024471974753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.851435540736691,25.219819000912647,3.25,2.4021293256371252,1164.762810916406,3873.61002642739,9419.395867518637,9419.395867518637,0.0,9419.395867518637,68.29062003951012,0.029,0.0
1063,1063,2024-01-12 01:45:00,0.9660340320622852,6.85103860910802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8522293689543154,25.21966662135992,3.0,2.161172701187936,1046.361877995528,3479.8482780248773,9300.994320171669,9300.994320171667,0.0,9300.994320171669,67.4322088212446,0.029,0.0
1064,1064,2024-01-12 02:00:00,0.9658850923668794,6.851832457684533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.853023156515064,25.219558502312157,3.125,2.2513749743501332,1025.3808145378573,3410.072305601102,9280.012645414283,9280.012645414283,0.0,9280.012645414283,67.28009167925356,0.029,0.0
1065,1065,2024-01-12 02:15:00,0.9657361603052151,6.852626265573203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8538169053334705,25.219473357196197,3.25,2.341371552706255,1045.403772354035,3476.661940356401,9300.035406681329,9300.035406681329,0.0,9300.035406681329,67.42525669843964,0.029,0.0
1066,1066,2024-01-12 02:30:00,0.9655872356905747,6.853420033769237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.854610616404042,25.219406340388783,3.375,2.4311586538478043,1080.5931729533677,3593.690071498654,9335.224729335974,9335.224729335974,0.0,9335.224729335974,67.68037928768581,0.029,0.0
1067,1067,2024-01-12 02:45:00,0.9654383182476002,6.854213763740291,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.855404290509274,25.21935609957012,3.5,2.5207426367541106,1121.3765259057711,3729.321809932562,9376.008065677035,9376.008065677033,0.0,9376.008065677035,67.97605847615851,0.029,0.0
1068,1068,2024-01-12 03:00:00,0.9652894078204066,6.8550074563172325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.856197928380851,25.21930812833379,3.5,2.650460104138171,1176.1015942664158,3911.3190127209423,9430.73316570829,9430.733165708289,0.0,9430.73316570829,68.37281545138511,0.029,0.0
1069,1069,2024-01-12 03:15:00,0.9651405042562142,6.855801112314378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.856991530115838,25.21926285948571,3.5,2.7804528511881306,1236.6353924438142,4112.634100531152,9491.266903665053,9491.266903665055,0.0,9491.266903665053,68.81168505157164,0.029,0.0
1070,1070,2024-01-12 03:30:00,0.9649916074860697,6.856594732099248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.857785095832554,25.219218345922005,3.5,2.9107047418308287,1299.36282541882,4321.244481139769,9553.994288811347,9553.99428881135,0.0,9553.994288811347,69.26645859388228,0.029,0.0
1071,1071,2024-01-12 03:45:00,0.9648427174775454,6.857388315844683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.858578625565169,25.219173869912936,3.5,3.04121439320751,1362.9521833210852,4532.721334655117,9617.58361255681,9617.58361255681,0.0,9617.58361255681,69.72748119103687,0.029,0.0
1072,1072,2024-01-12 04:00:00,0.9646938342338869,6.858181863533383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.859372119316824,25.21910426697365,3.275,2.8205486765158123,1322.7660398928667,4399.075714578596,9577.397443456224,9577.397443456224,0.0,9577.397443456224,69.43613146505763,0.029,0.0
1073,1073,2024-01-12 04:15:00,0.964544957733849,6.858975375278585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.860165576003123,25.219024335945765,3.05,2.5998754097657493,1239.7007747147918,4122.828532726621,9494.331908907787,9494.331908907787,0.0,9494.331908907787,68.83390633958146,0.029,0.0
1074,1074,2024-01-12 04:30:00,0.964396088078861,6.859768850539671,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.860958995179288,25.21893460581078,2.825,2.3791864109245746,1140.9499753880332,3794.416530896916,9395.580768785327,9395.580768785327,0.0,9395.580768785327,68.11796057369362,0.029,0.0
1075,1075,2024-01-12 04:45:00,0.9642472254314676,6.860562288450278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.861752376423418,25.218838483477743,2.6,2.158483286991421,1036.3289312307675,3446.482065764021,9290.959352219827,9290.959352219827,0.0,9290.959352219827,67.35945530359375,0.029,0.0
1076,1076,2024-01-12 05:00:00,0.964098369855843,6.861355688668357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.8625457194608614,25.218755186338445,2.5,1.9986135925272541,947.2751880816,3150.319216881424,9201.905206548889,9201.905206548889,0.0,9201.905206548889,66.71381274747945,0.029,0.0
1077,1077,2024-01-12 05:15:00,0.9639495214267242,6.86214905079556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.863339024847509,25.21868531032411,2.4000000000000004,1.8395454538695875,865.0397620234437,2876.831801314149,9119.669494708041,9119.669494708041,0.0,9119.669494708041,66.11760383663331,0.029,0.0
1078,1078,2024-01-12 05:30:00,0.9638006801092304,6.862942375017802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.864132293164975,25.218626761727727,2.3000000000000003,1.6812788725052135,785.5276050326364,2612.4010642955673,9040.157081212219,9040.157081212219,0.0,9040.157081212219,65.5411388387886,0.029,0.0
1079,1079,2024-01-12 05:45:00,0.9636518458047882,6.863735661860479,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.864925524904368,25.218578234094974,2.2,1.5238113582817714,707.2328330381522,2352.018941023564,8961.862083684618,8961.862083684617,0.0,8961.862083684618,64.97350010671349,0.029,0.0
1080,1080,2024-01-12 06:00:00,0.9635030184031708,6.8645289119110995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.865718720493383,25.21853990637684,2.1500000000000004,1.5353574727907746,678.7739088996092,2257.374114754031,8933.402959452535,8933.402959452533,0.0,8933.402959452535,64.76717145603088,0.029,0.0
1081,1081,2024-01-12 06:15:00,0.9633541978333273,6.865322125548365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.866511880388238,25.218499807489533,2.1,1.5468818697218822,671.5598294344245,2233.382508664035,8926.188758095044,8926.188758095042,0.0,8926.188758095044,64.71486849618907,0.029,0.0
1082,1082,2024-01-12 06:30:00,0.9632053839998572,6.866115303280761,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.86730500450696,25.218452289204446,2.05,1.5583916282992183,672.3500937575894,2236.0106624624295,8926.978930592662,8926.978930592664,0.0,8926.978930592662,64.7205972467968,0.029,0.0
1083,1083,2024-01-12 06:45:00,0.963056576870153,6.8669084452820845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.86809809252604,25.218393076756577,2.0,1.5698799841736875,676.1720402009324,2248.721173069953,8930.800783122922,8930.80078312292,0.0,8930.800783122922,64.74830567764118,0.029,0.0
1084,1084,2024-01-12 07:00:00,0.9629077764761029,6.867701551382371,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.868891143950286,25.218330235390365,2.0,1.5698799841736875,677.7762595450737,2254.056267973237,8932.40489126051,8932.40489126051,230.94,8701.46489126051,63.0856204616387,0.029,0.0
1085,1085,2024-01-12 07:15:00,0.9627589829070878,6.868494621105222,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.869684158619631,25.218262814104445,2.0,1.5698799841736875,678.378375097814,2256.058702134341,8933.006921592327,8933.006921592325,0.0,8933.006921592327,64.76430018154437,0.029,0.0
1086,1086,2024-01-12 07:30:00,0.9626101962248614,6.8692876541214885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.870477136338753,25.21821203061586,2.0,1.5698799841736875,678.6037697556885,2256.80828908755,8933.232221244623,8933.232221244622,0.0,8933.232221244623,64.76593360402352,0.029,0.0
1087,1087,2024-01-12 07:45:00,0.962461416446247,6.870080650341503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.871270077827692,25.21820913126859,2.0,1.5698799841736875,678.6868508238778,2257.084588824911,8933.315194943229,8933.315194943227,0.0,8933.315194943229,64.7665351633384,0.029,0.0
1088,1088,2024-01-12 08:00:00,0.9623126435401417,6.870873609931045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.872062985152706,25.218313350525037,2.225,1.6048367954739242,688.9723240229541,2291.29061921761,8943.600605525951,8943.60060552595,526.62,8416.98060552595,332.4707339182751,0.158,0.0
1089,1089,2024-01-12 08:15:00,0.9621638772304654,6.871666534361619,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.872855862954044,25.218532361385996,2.45,1.636264953692233,702.5870377893401,2336.568585905883,8957.215632959997,8957.215632959995,0.0,8957.215632959997,64.93981333895998,0.029,0.0
1090,1090,2024-01-12 08:30:00,0.9620151169035563,6.872459426904045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.873648716189244,25.218870620470526,2.675,1.6641027523957859,716.3549663678751,2382.356093615705,8970.984158538566,8970.984158538566,0.0,8970.984158538566,65.0396351494046,0.029,0.0
1091,1091,2024-01-12 08:45:00,0.9618663616438028,6.873252292438531,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.874441550012957,25.2193176789207,2.9,1.688269767898843,729.0592715640965,2424.606347079892,8983.689364560503,8983.689364560503,0.0,8983.689364560503,65.13174789306365,0.029,0.0
1092,1092,2024-01-12 09:00:00,0.9617176105140546,6.874045135960089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.875234369128037,25.21983844954125,2.925,1.7080365026612645,740.0191668846119,2461.0552790034144,8994.650476408904,8994.650476408904,1015.14,7979.510476408904,315.1906638181517,0.158,0.0
1093,1093,2024-01-12 09:15:00,0.9615688625829594,6.874837962432826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.876027176717905,25.220425328709226,2.95,1.7277733391051346,750.2529175151186,2495.0892974995063,9004.885511820792,9004.88551182079,0.0,9004.885511820792,65.28541996070075,0.029,0.0
1094,1094,2024-01-12 09:30:00,0.9614201171138236,6.87563077578332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.876819975645805,25.22105044044127,2.975,1.7474801327253215,760.2067031445134,2528.1922464034096,9014.84078206687,9014.84078206687,0.0,9014.84078206687,65.35759566998482,0.029,0.0
1095,1095,2024-01-12 09:45:00,0.9612713735432289,6.87642357901459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.87761276756013,25.2216844515183,3.0,1.7671551173290743,770.0463250459146,2560.915525079807,9024.682068018208,9024.682068018208,0.0,9024.682068018208,65.428944993132,0.029,0.0
1096,1096,2024-01-12 10:00:00,0.9611226314378651,6.877216374436179,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.878405552848651,25.222362979203325,3.5,2.138858869381694,883.5523603275999,2938.398487453263,9138.189871752127,9138.189871752127,1661.7,7476.489871752127,295.321349934209,0.158,0.0
1097,1097,2024-01-12 10:15:00,0.9609738906086098,6.8780091630561095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.879198333434115,25.22304915409298,4.0,2.505563827949703,1039.8120052864297,3458.06560059047,9294.451834584026,9294.451834584024,0.0,9294.451834584026,67.38477580073419,0.029,0.0
1098,1098,2024-01-12 10:30:00,0.9608251508427393,6.878801946008199,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.879991109647211,25.22372507973625,4.5,2.867176401033747,1210.315731320765,4025.1037447686763,9464.958001860381,9464.958001860381,0.0,9464.958001860381,68.62094551348777,0.029,0.0
1099,1099,2024-01-12 10:45:00,0.9606764119337264,6.879594724393238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.880783881045179,25.22437808632628,5.0,3.223594495569472,1384.2894690923592,4603.681982888148,9638.934204963829,9638.93420496383,0.0,9638.934204963829,69.88227298598777,0.029,0.0
