step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1268,1268,2024-01-14 05:00:00,0.9356315337689796,7.013083925011339,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.014264252767454,25.21985494810804,4.9,4.502061316644004,2054.9168901871262,6833.963614481441,10305.873256147095,10305.873256147097,0.0,10305.873256147095,74.71758110706644,0.029,0.0
1269,1269,2024-01-14 05:15:00,0.9354838990902592,7.013870817848918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.015051093432184,25.219827730585013,4.8,4.490822092201366,2054.9110443213194,6833.9441730945855,10305.866754216597,10305.866754216599,0.0,10305.866754216597,74.71753396807033,0.029,0.0
1270,1270,2024-01-14 05:30:00,0.9353362709359583,7.014657675911343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.015837899150874,25.219798948099736,4.699999999999999,4.478318159030123,2054.904988824678,6833.924034545961,10305.859912391867,10305.859912391868,0.0,10305.859912391867,74.71748436484104,0.029,0.0
1271,1271,2024-01-14 05:45:00,0.9351886493177162,7.0154444991365725,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.016624669845427,25.21976785134619,4.6,4.4645629936781726,2054.8987545957543,6833.903301593774,10305.85280040948,10305.85280040948,0.0,10305.85280040948,74.71743280296874,0.029,0.0
1272,1272,2024-01-14 06:00:00,0.9350410342738161,7.01623128732056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.017411405423275,25.219755320297235,4.699999999999999,4.478318159030123,2054.9011535515415,6833.911279715245,10305.855407099425,10305.855407099425,0.0,10305.855407099425,74.71745170147084,0.029,0.0
1273,1273,2024-01-14 06:15:00,0.9348934258048696,7.017018040460045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.018198106688306,25.219764741828953,4.8,4.490822092201366,2054.905955214029,6833.927248432464,10305.861002924483,10305.861002924483,0.0,10305.861002924483,74.7174922712025,0.029,0.0
1274,1274,2024-01-14 06:30:00,0.9347458238494328,7.017804758882523,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.018984774590763,25.219786283435244,4.9,4.502061316644004,2054.913202570713,6833.951350707411,10305.869139519738,10305.86913951974,0.0,10305.869139519738,74.71755126151811,0.029,0.0
1275,1275,2024-01-14 06:45:00,0.9345982282419263,7.018591443470533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.019771409655885,25.21979310876735,5.0,4.512016255385038,2054.9218698540662,6833.980175181703,10305.878708844639,10305.878708844639,0.0,10305.878708844639,74.71762063912364,0.029,0.0
1276,1276,2024-01-14 07:00:00,0.9344506388427247,7.019378094968277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.02055801124903,25.219770804740907,5.0,4.512016255385038,2054.9245555846433,6833.989107019836,10305.881904821486,10305.88190482149,144.9,10160.981904821487,73.66711880995578,0.029,0.0
1277,1277,2024-01-14 07:15:00,0.9343030556701941,7.0201647132778655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0213445781118615,25.21973553882987,5.0,4.512016255385038,2054.923811631611,6833.986632881842,10305.881359302322,10305.881359302324,0.0,10305.881359302322,74.71763985494184,0.029,0.0
1278,1278,2024-01-14 07:30:00,0.934155478888755,7.020951297522935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.022131109687205,25.21969742986794,5.0,4.512016255385038,2054.921519763714,6833.979010898738,10305.879142869962,10305.879142869964,0.0,10305.879142869962,74.71762378580723,0.029,0.0
1279,1279,2024-01-14 07:45:00,0.9340079086771382,7.021737846750853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0229176058529,25.21966128515393,5.0,4.512016255385038,2054.918854507691,6833.970147152097,10305.87650601273,10305.87650601273,0.0,10305.87650601273,74.7176046685923,0.029,0.0
1280,1280,2024-01-14 08:00:00,0.933860345101739,7.022524360607731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.02370406669079,25.219627974464718,4.975,4.57590681273665,2054.9152419856973,6833.958133116893,10305.875510042255,10305.875510042257,840.3,9465.575510042256,373.8902326466691,0.158,0.0
1281,1281,2024-01-14 08:15:00,0.9337127881573881,7.023310839121121,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.024490492331015,25.219601203939305,4.95,4.639024044460636,2054.911918769866,6833.947081216846,10305.875749805875,10305.875749805875,0.0,10305.875749805875,74.7175991860926,0.029,0.0
1282,1282,2024-01-14 08:30:00,0.9335652378362854,7.0240972823325984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.025276883059057,25.219595498716608,4.925000000000001,4.701380639244031,2054.9093538381608,6833.9385511151995,10305.876991284165,10305.876991284165,0.0,10305.876991284165,74.7176081868102,0.029,0.0
1283,1283,2024-01-14 08:45:00,0.9334176940871157,7.024883690515673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.026063239783895,25.219627374405317,4.9,4.762983207588633,2054.9091147758277,6833.937756074148,10305.880608676825,10305.880608676827,0.0,10305.880608676825,74.71763441290699,0.029,0.0
1284,1284,2024-01-14 09:00:00,0.9332701567985663,7.025670064263641,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0268495641312185,25.219724925509627,5.175000000000001,4.949128405665151,2054.926338619978,6833.995036796685,10305.90685027527,10305.90685027527,1816.08,8489.82685027527,335.3481605858732,0.158,0.0
1285,1285,2024-01-14 09:15:00,0.9331226257448683,7.026456404779852,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.027635858940879,25.21986308219582,5.45,5.132755179445989,2054.951482939865,6834.07865836213,10305.943313403002,10305.943313403002,0.0,10305.943313403002,74.71808902217177,0.029,0.0
1286,1286,2024-01-14 09:30:00,0.9329751004962766,7.027242714354846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.028422125969101,25.220029711199718,5.725,5.313825208140286,2054.9813786428463,6834.178081432417,10305.984900142677,10305.984900142681,0.0,10305.984900142677,74.71839052603441,0.029,0.0
1287,1287,2024-01-14 09:45:00,0.9328275806180137,7.028028995305987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.029208366447634,25.220220151988794,6.0,5.492295739554294,2055.014623044817,6834.288641151177,10306.028097588933,10306.028097588935,0.0,10306.028097588933,74.71870370751977,0.029,0.0
1288,1288,2024-01-14 10:00:00,0.9326800658450793,7.028815249045727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0299945814067435,25.220399255667452,6.0,5.492295739554294,2055.0384462914426,6834.367869270521,10306.055851758998,10306.055851759,2393.46,7912.595851758998,312.54753614448043,0.158,0.0
1289,1289,2024-01-14 10:15:00,0.9325325559549402,7.029601476760169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.030780770357524,25.220578288251613,6.0,5.492295739554294,2055.060630184557,6834.441645450516,10306.079465074416,10306.079465074416,0.0,10306.079465074416,74.71907612178951,0.029,0.0
1290,1290,2024-01-14 10:30:00,0.9323850508954965,7.030387678727004,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.031566933298002,25.220756684888983,6.0,5.492295739554294,2055.0827462617863,6834.515196097652,10306.102398549881,10306.102398549883,0.0,10306.102398549881,74.71924238948664,0.029,0.0
1291,1291,2024-01-14 10:45:00,0.9322375507221882,7.031173854650737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.032353070201793,25.22093215790861,6.0,5.492295739554294,2055.1047641969976,6834.588420357388,10306.125088351648,10306.125088351648,0.0,10306.125088351648,74.71940689054945,0.029,0.0
1292,1292,2024-01-14 11:00:00,0.9320900554289114,7.031960004563902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0331391809436425,25.221121720182023,6.15,5.585313955729105,2055.1331441390544,6834.682802515771,10306.157793600678,10306.157793600678,3549.66,6756.497793600678,140.19732921721408,0.083,0.0
1293,1293,2024-01-14 11:15:00,0.9319425650299247,7.032746128390501,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.033925266133593,25.221318131430326,6.3,5.677823488507181,2055.1633207164186,6834.783159679948,10306.193769112706,10306.193769112706,0.0,10306.193769112706,74.71990482606712,0.029,0.0
1294,1294,2024-01-14 11:30:00,0.931795079479909,7.033532226372085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0347113260687415,25.22152029417296,6.449999999999999,5.769807934210119,2055.194296778564,6834.88617566207,10306.230897852634,10306.230897852634,0.0,10306.230897852634,74.7201740094316,0.029,0.0
1295,1295,2024-01-14 11:45:00,0.9316475987017566,7.034318298919637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.035497360998477,25.221728005231743,6.6,5.861268035481178,2055.2259100194265,6834.991310686663,10306.26874218199,10306.26874218199,0.0,10306.26874218199,74.72044838081943,0.029,0.0
1296,1296,2024-01-14 12:00:00,0.931500122633179,7.035104346365156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.036283371164174,25.221935899448976,6.699999999999999,5.9004419690839285,2055.2559472566477,6835.091204452308,10306.302952396463,10306.302952396465,3916.44,6389.862952396463,46.32650640487436,0.029,0.0
1297,1297,2024-01-14 12:15:00,0.9313526512334578,7.03589036892567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.037069356573355,25.22214712933965,6.8,5.9388193268245075,2055.285897073302,6835.190807486501,10306.336253082634,10306.336253082636,0.0,10306.336253082634,74.7209378348491,0.029,0.0
1298,1298,2024-01-14 12:30:00,0.9312051844807584,7.036676366717558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.037855317373605,25.22235531271701,6.9,5.976398562160892,2055.3162200845745,6835.291651640689,10306.369695833417,10306.369695833417,0.0,10306.369695833417,74.72118029479228,0.029,0.0
1299,1299,2024-01-14 12:45:00,0.931057722366314,7.037462339787546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.038641253433113,25.22255101136461,7.0,6.0131626752658915,2055.346273491828,6835.391599182434,10306.402785611546,10306.402785611552,0.0,10306.402785611546,74.72142019568372,0.029,0.0
1300,1300,2024-01-14 13:00:00,0.9309102648757801,7.038248288212092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.039427164213329,25.22271876460903,7.0,6.0131626752658915,2055.3705200157515,6835.47223497995,10306.428562302024,10306.428562302026,3740.52,6565.908562302024,136.242602667767,0.083,0.0
1301,1301,2024-01-14 13:15:00,0.9307628120735127,7.039034211648177,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.040213048505073,25.22286405478094,7.0,6.0131626752658915,2055.391496579731,6835.541995988622,10306.450387565412,10306.450387565412,0.0,10306.450387565412,74.72176530984925,0.029,0.0
1302,1302,2024-01-14 13:30:00,0.9306153641294498,7.039820109190033,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0409989053435105,25.222982922624862,7.0,6.0131626752658915,2055.4099020525787,6835.60320641146,10306.469430368275,10306.469430368277,0.0,10306.469430368275,74.72190337017,0.029,0.0
1303,1303,2024-01-14 13:45:00,0.9304679212507133,7.040605979733698,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.041784733585374,25.223075407756333,7.0,6.0131626752658915,2055.425356636204,6835.654603167541,10306.485427769949,10306.485427769949,0.0,10306.485427769949,74.72201935133214,0.029,0.0
1304,1304,2024-01-14 14:00:00,0.9303204836258855,7.04139182227403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.042570532091609,25.223127131673394,6.875,5.913850384265126,2055.432331774741,6835.677800136334,10306.488894814682,10306.488894814684,2895.0,7411.488894814682,153.78839456740465,0.083,0.0
1305,1305,2024-01-14 14:15:00,0.9301730514652377,7.042177635690283,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.04335629910177,25.223145995340186,6.75,5.814252267637284,2055.434477549945,6835.68493626419,10306.485883026573,10306.485883026575,0.0,10306.485883026573,74.72202265194265,0.029,0.0
1306,1306,2024-01-14 14:30:00,0.9300256250597375,7.042963418431599,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.044142033192763,25.22313820596579,6.625,5.714361339275138,2055.4328310060505,6835.679460412044,10306.47859571218,10306.478595712182,0.0,10306.47859571218,74.72196981891331,0.029,0.0
1307,1307,2024-01-14 14:45:00,0.9298782046922053,7.043749168990546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.04492773322232,25.22311262881166,6.5,5.614189368675505,2055.428102881452,6835.663736257154,10306.468037010434,10306.468037010436,0.0,10306.468037010434,74.72189326832566,0.029,0.0
1308,1308,2024-01-14 15:00:00,0.9297307906084374,7.044534886057028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.045713398419114,25.2231010345354,6.625,5.601080200049158,2055.4323538909803,6835.677873687517,10306.469817406176,10306.469817406178,1952.52,8353.949817406175,173.34445871117816,0.083,0.0
1309,1309,2024-01-14 15:15:00,0.9295833829914563,7.045320568655538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.046499029388851,25.223089181429074,6.75,5.585592897349158,2055.4384859216702,6835.698266762692,10306.474856638188,10306.47485663819,0.0,10306.474856638188,74.72194271062686,0.029,0.0
1310,1310,2024-01-14 15:30:00,0.92943598185463,7.046106216714822,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.047284626121794,25.22306980110272,6.875,5.567678207717608,2055.444657527013,6835.718791449874,10306.480157161515,10306.480157161517,0.0,10306.480157161515,74.72198113942099,0.029,0.0
1311,1311,2024-01-14 15:45:00,0.9292885871308332,7.046891830592659,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.048070188294062,25.223033433570663,7.0,5.547300458678091,2055.4499822445905,6835.7364996727,10306.484545428068,10306.484545428068,0.0,10306.484545428068,74.72201295435349,0.029,0.0
1312,1312,2024-01-14 16:00:00,0.9291411988688943,7.047677410028793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.04885571517293,25.22296479332354,7.0,5.547300458678091,2055.4478256157813,6835.729327449393,10306.482210514723,10306.482210514723,805.44,9501.042210514723,197.1466258681805,0.083,0.0
1313,1313,2024-01-14 16:15:00,0.9289938171508257,7.048462954586099,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.049641205363372,25.222872238465072,7.0,5.547300458678091,2055.441833911473,6835.709401052649,10306.476140597231,10306.476140597231,0.0,10306.476140597231,74.72195201932993,0.029,0.0
1314,1314,2024-01-14 16:30:00,0.9288464421998699,7.049248463074694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.050426657836709,25.22275566796775,7.0,5.547300458678091,2055.4331237892075,6835.68043411052,10306.46733780179,10306.46733780179,0.0,10306.46733780179,74.72188819906299,0.029,0.0
1315,1315,2024-01-14 16:45:00,0.9286990742120896,7.050033934449562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.051212071554893,25.222618337409436,7.0,5.547300458678091,2055.421670510506,6835.6423443511285,10306.455745226447,10306.455745226447,0.0,10306.455745226447,74.72180415289175,0.029,0.0
1316,1316,2024-01-14 17:00:00,0.9285517134069902,7.0508193675407425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0519974456223125,25.222452655367672,6.925,5.537720153872514,2055.4045356676475,6835.5853596170045,10306.438030171339,10306.43803017134,0.0,10306.438030171339,407.1043021917679,0.158,0.0
1317,1317,2024-01-14 17:15:00,0.928404359962104,7.051604761401985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.052782778815278,25.22225738048239,6.85,5.5274256484801905,2055.3840949746973,6835.517380735454,10306.416704992022,10306.416704992023,0.0,10306.416704992022,74.72152111119216,0.029,0.0
1318,1318,2024-01-14 17:30:00,0.9282570140598633,7.052390115060929,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.053568069856514,25.22204187947417,6.775,5.516419667673135,2055.3603291359796,6835.438343535535,10306.391904625649,10306.391904625649,0.0,10306.391904625649,74.72134130853595,0.029,0.0
1319,1319,2024-01-14 17:45:00,0.9281096759539568,7.05317542716541,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.05435331787362,25.221826527089398,6.7,5.50471962242832,2055.3342134350237,6835.3514914828065,10306.364625357965,10306.364625357966,0.0,10306.364625357965,74.72114353384525,0.029,0.0
1320,1320,2024-01-14 18:00:00,0.9279623458389092,7.0539606966786135,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0551385228821,25.221609661020363,6.525,5.392230450213872,2055.303587324098,6835.249639320941,10306.328774624128,10306.32877462413,0.0,10306.328774624128,407.09998659765307,0.158,0.0
1321,1321,2024-01-14 18:15:00,0.9278150237898972,7.054745923199848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.055923684803837,25.221396684054362,6.35,5.279068072276326,2055.272599928182,6835.146585646504,10306.292563605874,10306.292563605874,0.0,10306.292563605874,74.72062108614259,0.029,0.0
1322,1322,2024-01-14 18:30:00,0.9276677098142241,7.055531106690186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.056708803816004,25.221187349718083,6.175,5.165239528435365,2055.2420174180265,6835.044878486161,10306.25516583835,10306.255165838355,0.0,10306.25516583835,74.72034995232805,0.029,0.0
1323,1323,2024-01-14 18:45:00,0.927520403910004,7.056316247159678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.057493880079605,25.22098120140556,6.0,5.050751236096394,2055.2118377998686,6834.944511209328,10306.217662312267,10306.217662312267,0.0,10306.217662312267,74.72007805176393,0.029,0.0
1324,1324,2024-01-14 19:00:00,0.927373106047344,7.0571013447676565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.058278913730646,25.220799110259748,6.0,5.050751236096394,2055.1898042686444,6834.871235082488,10306.192700532873,10306.192700532874,0.0,10306.192700532873,489.54415327531143,0.19,0.0
1325,1325,2024-01-14 19:15:00,0.9272258161846976,7.057886399735562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.059063905812447,25.2206328898859,6.0,5.050751236096394,2055.1707211908815,6834.807771173217,10306.17255719322,10306.172557193222,0.0,10306.17255719322,74.71975103965084,0.029,0.0
1326,1326,2024-01-14 19:30:00,0.9270785342247372,7.058671412582151,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.059848857012707,25.220483880866563,6.0,5.050751236096394,2055.1534606522514,6834.750368417159,10306.154755184121,10306.154755184121,0.0,10306.154755184121,74.71962197508488,0.029,0.0
1327,1327,2024-01-14 19:45:00,0.9269312599905084,7.05945638425059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0606337680784,25.220348437921338,6.0,5.050751236096394,2055.1381326236915,6834.699392540732,10306.1390502025,10306.1390502025,0.0,10306.1390502025,74.71950811396813,0.029,0.0
1328,1328,2024-01-14 20:00:00,0.9267839933650223,7.060241315364431,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.061418639594837,25.220231837946827,6.075,5.143382310497258,2055.127687302863,6834.6646549107945,10306.132075243206,10306.132075243208,0.0,10306.132075243206,489.5412735740523,0.19,0.0
1329,1329,2024-01-14 20:15:00,0.9266367342106892,7.061026206657027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.062203472375206,25.220127005178547,6.15,5.236032472394056,2055.119506074132,6834.637446890978,10306.128831030555,10306.128831030557,0.0,10306.128831030555,74.71943402497153,0.029,0.0
1330,1330,2024-01-14 20:30:00,0.9264894824025667,7.061811058794319,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.062988266938234,25.220031011150695,6.225,5.328704434004368,2055.1126886421093,6834.614774401104,10306.1273358968,10306.127335896801,0.0,10306.1273358968,74.7194231852518,0.029,0.0
1331,1331,2024-01-14 20:45:00,0.9263422378101979,7.062595872471645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.063773023660303,25.21994245942546,6.3,5.421398432321908,2055.1069007660003,6834.595525868511,10306.12695229693,10306.12695229693,0.0,10306.12695229693,74.71942040415276,0.029,0.0
1332,1332,2024-01-14 21:00:00,0.9261950003516837,7.063380648125526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.064557742870672,25.219847166680022,6.225,5.328704434004368,2055.0953829834666,6834.557221591034,10306.113518867514,10306.113518867516,0.0,10306.113518867514,407.0914839952668,0.158,0.0
1333,1333,2024-01-14 21:15:00,0.9260477699673445,7.064165386074054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.065342424276583,25.21975869188461,6.15,5.236032472394056,2055.08285754084,6834.51556617442,10306.096211627266,10306.096211627266,0.0,10306.096211627266,74.71919753429768,0.029,0.0
1334,1334,2024-01-14 21:30:00,0.925900546642257,7.06495008639677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.066127068174673,25.219683545106335,6.075,5.143382310497258,2055.070992993546,6834.476108673781,10306.078840035161,10306.078840035161,0.0,10306.078840035161,74.71907159025493,0.029,0.0
1335,1335,2024-01-14 21:45:00,0.9257533303826173,7.06573474906065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.066911675142219,25.21961826766265,6.0,5.050751236096394,2055.0605984716462,6834.441539984025,10306.062755033065,10306.062755033066,0.0,10306.062755033065,74.71895497398972,0.029,0.0
1336,1336,2024-01-14 22:00:00,0.9256061211107972,7.0665193744794506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.067696245605308,25.219566322229422,6.0,5.161695890742143,2055.054538051444,6834.421385061289,10306.059125179741,10306.059125179741,0.0,10306.059125179741,213.85072684747965,0.083,0.0
1337,1337,2024-01-14 22:15:00,0.9254589187253314,7.067303963193984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.068480780145386,25.219517907248942,6.0,5.272264692263292,2055.0501897031395,6834.406923914837,10306.060307333722,10306.060307333724,0.0,10306.060307333722,74.7189372281695,0.029,0.0
1338,1338,2024-01-14 22:30:00,0.925311723129754,7.0680885157184115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.069265278908361,25.21946904009333,6.0,5.38246407785164,2055.046343641985,6834.394133206796,10306.062783937994,10306.062783937998,0.0,10306.062783937994,74.71895518355046,0.029,0.0
1339,1339,2024-01-14 22:45:00,0.9251645342679415,7.068873032351871,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.070049741889299,25.219418562445412,6.0,5.492295739554294,2055.0425306484663,6834.381452470611,10306.06381413646,10306.06381413646,0.0,10306.06381413646,74.71896265248934,0.029,0.0
1340,1340,2024-01-14 23:00:00,0.9250173521178903,7.069657513211645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.070834169013015,25.219375281279007,6.075,5.456879132839523,2055.042073169411,6834.379931048877,10306.063601417914,10306.063601417916,0.0,10306.063601417914,213.85081972942174,0.083,0.0
1341,1341,2024-01-14 23:15:00,0.924870176685571,7.070441958265906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.071618560600033,25.21933717414922,6.15,5.420880428086637,2055.0424925367493,6834.381325723836,10306.062588667959,10306.062588667963,0.0,10306.062588667959,74.7189537678427,0.029,0.0
1342,1342,2024-01-14 23:30:00,0.9247230079524272,7.071226367613563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.072402916862728,25.219304386398687,6.225,5.3842920677177215,2055.043445620199,6834.384495359381,10306.063241431293,10306.063241431295,0.0,10306.063241431293,74.71895850037689,0.029,0.0
1343,1343,2024-01-14 23:45:00,0.9245758458643912,7.072010741542795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.073187238036077,25.219277009664516,6.3,5.347108192561945,2055.044937973088,6834.389458424016,10306.063178798018,10306.063178798018,0.0,10306.063178798018,74.71895804628564,0.029,0.0
1344,1344,2024-01-15 00:00:00,0.924428690384251,7.072795080251942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.073971524357397,25.219238621372604,6.225,5.3842920677177215,2055.0402002560836,6834.373702368002,10306.05943425974,10306.05943425974,0.0,10306.05943425974,74.71893089838312,0.029,0.0
1345,1345,2024-01-15 00:15:00,0.9242815414604534,7.073579384015783,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.074755775352028,25.21919717602218,6.15,5.420880428086637,2055.034034667463,6834.353197690417,10306.053463998054,10306.053463998058,0.0,10306.053463998054,74.7188876139859,0.029,0.0
1346,1346,2024-01-15 00:30:00,0.9241343991226094,7.0743636526764915,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0755399908893395,25.219154214005822,6.075,5.456879132839523,2055.0275634497066,6834.331676592946,10306.04851520925,10306.04851520925,0.0,10306.04851520925,74.71885173526707,0.029,0.0
1347,1347,2024-01-15 00:45:00,0.9239872634256092,7.075147885941503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.076324170905281,25.219109640640767,6.0,5.492295739554294,2055.0209490361303,6834.309679274259,10306.043799991914,10306.043799991918,0.0,10306.043799991914,74.71881754994138,0.029,0.0
1348,1348,2024-01-15 01:00:00,0.923840134387881,7.075932083712594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.077108315331714,25.219067012735046,6.0,5.38246407785164,2055.0176794078025,6834.298805588257,10306.036767356562,10306.036767356563,0.0,10306.036767356562,74.71876656333508,0.029,0.0
1349,1349,2024-01-15 01:15:00,0.9236930120219078,7.076716245923231,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.077892424254227,25.21901326814403,6.0,5.272264692263292,2055.0147377359876,6834.289022575499,10306.029648154392,10306.029648154392,0.0,10306.029648154392,74.71871494911935,0.029,0.0
1350,1350,2024-01-15 01:30:00,0.9235458963173936,7.077500372628292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.078676497193854,25.21894563415667,6.0,5.161695890742143,2055.0105173248476,6834.2749869051,10306.019527685216,10306.01952768522,0.0,10306.019527685216,74.71864157571781,0.029,0.0
1351,1351,2024-01-15 01:45:00,0.9233987873286211,7.078284463538449,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.079460533557803,25.218864738804232,6.0,5.050751236096394,2055.004675482068,6834.255558897482,10306.007209407639,10306.00720940764,0.0,10306.007209407639,74.71855226820539,0.029,0.0
1352,1352,2024-01-15 02:00:00,0.9232516851411487,7.079068518197677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.080244532762464,25.2187842661011,6.05,5.100773755597742,2054.9994079269163,6834.238040777691,10306.00169916693,10306.00169916693,0.0,10306.00169916693,74.71851231896025,0.029,0.0
1353,1353,2024-01-15 02:15:00,0.9231045898691413,7.079852535997476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.081028494833674,25.21871240853948,6.1,5.150788705532615,2054.9942300456682,6834.220820883194,10305.998652260163,10305.998652260163,0.0,10305.998652260163,74.71849022888618,0.029,0.0
1354,1354,2024-01-15 02:30:00,0.9229575015713537,7.0806365166246845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.081812420145361,25.218657295594642,6.15,5.200797128406008,2054.9899665270264,6834.206641851717,10305.997135156784,10305.997135156784,0.0,10305.997135156784,74.71847922988668,0.029,0.0
1355,1355,2024-01-15 02:45:00,0.9228104201996138,7.081420460336059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.082596309422797,25.21861709137606,6.2,5.250799715977719,2054.987552624891,6834.198614023712,10305.997643319053,10305.997643319055,0.0,10305.997643319053,74.71848291406315,0.029,0.0
1356,1356,2024-01-15 03:00:00,0.9226633456678119,7.082204367590562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.08338016331216,25.21857612935962,6.15,5.200797128406008,2054.982398636321,6834.181473588237,10305.991496107086,10305.991496107088,0.0,10305.991496107086,74.71843834677638,0.029,0.0
1357,1357,2024-01-15 03:15:00,0.9225162778211182,7.08298823921344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0841639817867375,25.218535340978942,6.1,5.150788705532615,2054.977055165761,6834.163702999289,10305.983624565557,10305.983624565557,0.0,10305.983624565557,74.7183812781003,0.029,0.0
1358,1358,2024-01-15 03:30:00,0.9223692166277482,7.083772075374102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.084947764845587,25.21849268128912,6.05,5.100773755597742,2054.9717025333907,6834.145901941233,10305.975355550083,10305.975355550083,0.0,10305.975355550083,74.71832132773811,0.029,0.0
1359,1359,2024-01-15 03:45:00,0.922222162073012,7.084555876150846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.085731512414448,25.218446817156966,6.0,5.050751236096394,2054.9661495167293,6834.127434472308,10305.966761316737,10305.966761316737,0.0,10305.966761316737,74.71825901954634,0.029,0.0
1360,1360,2024-01-15 04:00:00,0.9220751141744735,7.085339641450056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.086515224355217,25.218403699808018,6.0,5.050751236096394,2054.962477327893,6834.115222005219,10305.961998193427,10305.96199819343,0.0,10305.961998193427,74.71822448690234,0.029,0.0
1361,1361,2024-01-15 04:15:00,0.921928072940724,7.086123371225941,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0872989007903335,25.21836160465773,6.0,5.050751236096394,2054.9591701015397,6834.104223280807,10305.958401285747,10305.958401285749,0.0,10305.958401285747,74.71819840932167,0.029,0.0
1362,1362,2024-01-15 04:30:00,0.9217810383874748,7.086907065394759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0880825417653845,25.218320617010168,6.0,5.050751236096394,2054.955986600322,6834.093636024653,10305.955141536891,10305.955141536891,0.0,10305.955141536891,74.71817477614246,0.029,0.0
1363,1363,2024-01-15 04:45:00,0.9216340104881313,7.08769072409826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.088866147327721,25.218280806652054,6.0,5.050751236096394,2054.952927221428,6834.083461557674,10305.952063818955,10305.952063818957,0.0,10305.952063818955,74.71815246268743,0.029,0.0
1364,1364,2024-01-15 05:00:00,0.9214869892400859,7.088474347350342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.089649717526498,25.218244363537032,6.0,4.941579622489823,2054.9500910614734,6834.074029441939,10305.944758894473,10305.944758894473,0.0,10305.944758894473,74.71809950198494,0.029,0.0
1365,1365,2024-01-15 05:15:00,0.9213399746243589,7.089257935252167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.090433252517222,25.218215505458158,6.0,4.832493077949096,2054.9475523015153,6834.065586378737,10305.936060561953,10305.936060561955,0.0,10305.936060561953,74.71803643907417,0.029,0.0
1366,1366,2024-01-15 05:30:00,0.921192966634723,7.090041487836926,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.091216752624977,25.2181962766405,6.0,4.723487663185593,2054.9457851847455,6834.0597095416915,10305.92768351497,10305.92768351497,0.0,10305.92768351497,74.71797570548354,0.029,0.0
1367,1367,2024-01-15 05:45:00,0.9210459652182064,7.09082500538696,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0920002182674295,25.21818684596251,6.0,4.614569314498071,2054.9450018962693,6834.057104587217,10305.920191496169,10305.920191496169,0.0,10305.920191496169,74.71792138834722,0.029,0.0
1368,1368,2024-01-15 06:00:00,0.9208989703072876,7.091608488262157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.092783649869521,25.218185643585755,6.0,4.611744334457333,2054.945143585701,6834.0575757986935,10305.917932907518,10305.91793290752,0.0,10305.917932907518,74.71790501357951,0.029,0.0
1369,1369,2024-01-15 06:15:00,0.920751981822389,7.092391936886666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.09356704778833,25.218189420093232,6.0,4.608910855023355,2054.946211299451,6834.06112665613,10305.918271229988,10305.91827122999,0.0,10305.918271229988,74.71790746641742,0.029,0.0
1370,1370,2024-01-15 06:30:00,0.9206049996896107,7.0931753516543745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.094350412240473,25.218196218657074,6.0,4.60606649360257,2054.947886552263,6834.0666979844955,10305.919692831092,10305.919692831092,0.0,10305.919692831092,74.71791777302542,0.029,0.0
1371,1371,2024-01-15 06:45:00,0.9204580238546809,7.093958732854551,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.095133743357987,25.218205064626886,6.0,4.603209290623411,2054.949926165034,6834.073481051749,10305.921614824247,10305.921614824247,0.0,10305.921614824247,74.7179317074758,0.029,0.0
1372,1372,2024-01-15 07:00:00,0.9203110542933529,7.094742080616429,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.0959170412307735,25.218188709472603,5.75,4.589332151065519,2054.9410986695175,6834.044123765594,10305.912262057593,10305.91226205759,111.12,10194.792262057592,73.91224389991754,0.029,0.0
1373,1373,2024-01-15 07:15:00,0.9201640909759058,7.095525395098422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.096700304771254,25.218162666015978,5.5,4.569415999087271,2054.929086390651,6834.0041749593465,10305.89904646049,10305.89904646049,0.0,10305.89904646049,74.71776808683856,0.029,0.0
1374,1374,2024-01-15 07:30:00,0.9200171339932224,7.0963086758161245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.097483533561679,25.218140402902833,5.25,4.543595356932063,2054.9159846413336,6833.960602940182,10305.884298701223,10305.884298701223,0.0,10305.884298701223,74.71766116558388,0.029,0.0
1375,1375,2024-01-15 07:45:00,0.9198701834956777,7.097091921968038,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.09826672776714,25.218143673356796,5.0,4.512016255385038,2054.9032916640194,6833.91839035945,10305.869573984219,10305.86957398422,0.0,10305.869573984219,74.71755441138559,0.029,0.0
1376,1376,2024-01-15 08:00:00,0.9197232394997229,7.097875133466477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.09904988849269,25.21823355812906,5.2,4.514344255181677,2054.91351122534,6833.952377189065,10305.879031383523,10305.879031383523,462.66,9843.219031383524,388.80715173964916,0.158,0.0
1377,1377,2024-01-15 08:15:00,0.9195763018885899,7.098658310933816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.099833019483313,25.218351792989655,5.4,4.513213880123454,2054.934075948885,6834.020768554732,10305.899757908508,10305.899757908508,0.0,10305.899757908508,74.71777324483669,0.029,0.0
1378,1378,2024-01-15 08:30:00,0.9194293702059009,7.099441456802548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.100616121965594,25.218447557447394,5.6,4.508548087357491,2054.9580677289528,6834.100557159717,10305.92407880698,10305.92407880698,0.0,10305.92407880698,74.71794957135062,0.029,0.0
1379,1379,2024-01-15 08:45:00,0.9192824439892516,7.100224573537289,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1013991949693285,25.21849805891953,5.8,4.500289676665032,2054.979692996356,6834.172475538166,10305.945924564196,10305.9459245642,0.0,10305.945924564196,74.71810795309042,0.029,0.0
1380,1380,2024-01-15 09:00:00,0.9191355232129316,7.101007661275075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.102182236539871,25.21850263925472,5.85,4.637112933169695,2054.9894014610145,6834.204762631888,10305.96162557071,10305.96162557071,880.08,9425.88162557071,372.32232421004306,0.158,0.0
1381,1381,2024-01-15 09:15:00,0.9189886081441387,7.10179071859174,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.102965244693575,25.218492558975345,5.9,4.774470329898643,2054.99369518131,6834.219042103926,10305.973902870093,10305.973902870093,0.0,10305.973902870093,74.71831079580818,0.029,0.0
1382,1382,2024-01-15 09:30:00,0.9188416991632107,7.102573743460087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.103748218798209,25.21848400506047,5.95,4.912348800822609,2054.9962520559443,6834.227545410459,10305.984984249631,10305.984984249631,0.0,10305.984984249631,74.71839113580984,0.029,0.0
1383,1383,2024-01-15 09:45:00,0.9186947965181645,7.103356734558183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.104531158921187,25.218483897267273,6.0,5.050751236096394,2054.9989632028905,6834.236561774903,10305.99639489514,10305.99639489514,0.0,10305.99639489514,74.71847386298977,0.029,0.0
1384,1384,2024-01-15 10:00:00,0.9185479002453293,7.104139691692395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.105314065428999,25.21851451810821,6.25,5.17893950477724,2055.0116473865955,6834.2787451110435,10306.017403602396,10306.017403602395,1121.64,9184.377403602397,362.7829074422947,0.158,0.0
1385,1385,2024-01-15 10:15:00,0.9184010103213754,7.104922614987069,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.106096939651113,25.218561257973388,6.5,5.304455251266174,2055.028095259517,6834.333445213814,10306.041978743704,10306.041978743704,0.0,10306.041978743704,74.71880434589185,0.029,0.0
1386,1386,2024-01-15 10:30:00,0.9182541265755896,7.105705505352107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.106879782285745,25.218618231255697,6.75,5.427255044547893,2055.04643918103,6834.394450937583,10306.068234713228,10306.068234713228,0.0,10306.068234713228,74.71899470167091,0.029,0.0
1387,1387,2024-01-15 10:45:00,0.9181072488233272,7.106488363771666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.10766259377645,25.218685416754283,7.0,5.547300458678091,2055.0659786508186,6834.459432653493,10306.093880360366,10306.093880360366,0.0,10306.093880360366,74.71918063261266,0.029,0.0
1388,1388,2024-01-15 11:00:00,0.9179603769493417,7.107271190860009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.108445374562837,25.218708359136937,6.875,5.354808640000305,2055.070147813392,6834.4732978883685,10306.092820470365,10306.092820470367,860.94,9445.152820470365,195.98692102476008,0.083,0.0
1389,1389,2024-01-15 11:15:00,0.917813510881939,7.108053986999265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.109228122738227,25.218705816686505,6.75,5.163247979909377,2055.0687388853535,6834.468612266776,10306.083266585147,10306.083266585147,0.0,10306.083266585147,74.71910368274231,0.029,0.0
1390,1390,2024-01-15 11:30:00,0.917666650753622,7.108836751483195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.110010837204197,25.218684139943118,6.625,4.972621657544994,2055.064274337939,6834.453764681099,10306.068253839698,10306.068253839701,0.0,10306.068253839698,74.71899484033781,0.029,0.0
1391,1391,2024-01-15 11:45:00,0.9175197968508088,7.109619482785189,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.110793517131391,25.218645461516797,6.5,4.782926214486216,2055.057511624055,6834.431274165382,10306.049967727517,10306.049967727517,0.0,10306.049967727517,74.7188622660245,0.029,0.0
1392,1392,2024-01-15 12:00:00,0.9173729493449172,7.110402179991591,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.111576161784754,25.218624835724153,6.625,4.876191030060319,2055.059661216601,6834.438422988438,10306.05183844903,10306.051838449031,899.28,9406.771838449029,68.19909582875546,0.029,0.0
1393,1393,2024-01-15 12:15:00,0.9172261083917893,7.111184842271763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.11235877195125,25.21861368271596,6.75,4.969116069702274,2055.0642142720217,6834.453564922026,10306.06068663884,10306.06068663884,0.0,10306.06068663884,74.7189399781316,0.029,0.0
1394,1394,2024-01-15 12:30:00,0.9170792739765024,7.111967469705243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.113141348039161,25.218610856981666,6.875,5.061697965880583,2055.069902307085,6834.472481416823,10306.071900315008,10306.071900315008,0.0,10306.071900315008,74.71902127728382,0.029,0.0
1395,1395,2024-01-15 12:45:00,0.9169324460050717,7.112750062792967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.113923890409843,25.21861630774808,7.0,5.153928797014733,2055.076583705698,6834.494701505251,10306.08441244638,10306.08441244638,0.0,10306.08441244638,74.71911199023626,0.029,0.0
1396,1396,2024-01-15 13:00:00,0.9167856243838548,7.113532622034054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.114706399422449,25.218611114044055,7.0,5.034988050839762,2055.0788076264166,6834.5020975188545,10306.083956107303,10306.083956107303,735.06,9571.023956107303,198.59874708922655,0.083,0.0
1397,1397,2024-01-15 13:15:00,0.9166388090535345,7.114315147744661,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.115488874618318,25.21859935895171,7.0,4.915622988871303,2055.079604564913,6834.504747868713,10306.07865442838,10306.078654428382,0.0,10306.07865442838,74.71907024460576,0.029,0.0
1398,1398,2024-01-15 13:30:00,0.9164920000317097,7.115097639830987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.116271315715295,25.218579545599194,7.0,4.795817687485439,2055.079569135239,6834.504630041512,10306.071571311892,10306.071571311892,0.0,10306.071571311892,74.71901889201122,0.029,0.0
1399,1399,2024-01-15 13:45:00,0.916345197379735,7.115880097966013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.117053722366531,25.21855174439729,7.0,4.6755840383763125,2055.0785606294858,6834.501276089995,10306.063232723254,10306.063232723258,0.0,10306.063232723254,74.7189584372436,0.029,0.0
1400,1400,2024-01-15 14:00:00,0.9161984011482489,7.116662521879833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.117836094227066,25.218514472824616,6.975,4.577226324916539,2055.0754670186802,6834.490987779172,10306.053604677883,10306.053604677883,371.46,9934.593604677884,206.1428172970661,0.083,0.0
1401,1401,2024-01-15 14:15:00,0.9160516114248859,7.117444911105358,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.118618430894635,25.218470900216868,6.95,4.4791558375338125,2055.0711937728697,6834.476776398399,10306.043080632278,10306.04308063228,0.0,10306.043080632278,74.71881233458402,0.029,0.0
1402,1402,2024-01-15 14:30:00,0.9159048282630137,7.118227265358137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.119400732090742,25.218422730620116,6.925000000000001,4.381370398451883,2048.7398389015293,6813.4208159224645,10303.406111095004,10303.406111095006,0.0,10303.406111095004,74.69969430543878,0.029,0.0
1403,1403,2024-01-15 14:45:00,0.9157580517232546,7.1190095843150525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.120182997621438,25.21836830501402,6.9,4.283876378614375,2020.3887984702383,6719.134774640039,10275.05499131801,10275.05499131801,0.0,10275.05499131801,74.49414868705557,0.029,0.0
1404,1404,2024-01-15 15:00:00,0.9156112818637208,7.119791867666368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.120965227217837,25.218324411978028,6.925000000000001,4.381370398451883,2033.2560049621347,6761.926783117632,10287.922101546133,10287.922101546133,278.58,10009.342101546134,207.6938486070823,0.083,0.0
1405,1405,2024-01-15 15:15:00,0.9154645187132592,7.120574115258329,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.121747421336696,25.21829175928583,6.95,4.4791558375338125,2048.906451247309,6813.974912642491,10303.572488222717,10303.572488222717,0.0,10303.572488222717,74.70090053961471,0.029,0.0
1406,1406,2024-01-15 15:30:00,0.915317762272034,7.121356327090059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.12252958046534,25.21826982978359,6.975,4.577226324916539,2055.0513254621037,6834.410701067806,10306.023250869626,10306.023250869626,0.0,10306.023250869626,74.71866856880479,0.029,0.0
1407,1407,2024-01-15 15:45:00,0.9151710124334546,7.122138503729687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.123311705068723,25.218258333565785,7.0,4.6755840383763125,2055.0508539089083,6834.409132840207,10306.028827118007,10306.028827118009,0.0,10306.028827118007,74.71870899660556,0.029,0.0
1408,1408,2024-01-15 16:00:00,0.9150242691250152,7.122920645563669,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.124093795599251,25.218250815701403,7.0,4.6755840383763125,2055.0505969440346,6834.408278261318,10306.0306978031,10306.030697803104,60.9,10245.1306978031,212.58646197941434,0.083,0.0
1409,1409,2024-01-15 16:15:00,0.9148775322426281,7.123702753146792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.124875852230314,25.21824523794263,7.0,4.6755840383763125,2055.0507548726837,6834.4088034789775,10306.031471396953,10306.031471396953,0.0,10306.031471396953,74.71872816762792,0.029,0.0
1410,1410,2024-01-15 16:30:00,0.9147308017357345,7.124484826748535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.125657875047203,25.218240461176705,7.0,4.6755840383763125,2055.0511526931523,6834.410126496285,10306.032079001778,10306.032079001781,0.0,10306.032079001778,74.71873257276289,0.029,0.0
1411,1411,2024-01-15 16:45:00,0.9145840775885676,7.125266866452934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.12643986408597,25.218235855740094,7.0,4.6755840383763125,2055.0516464177344,6834.411768458471,10306.032675372153,10306.032675372155,0.0,10306.032675372153,74.7187368964481,0.029,0.0
1412,1412,2024-01-15 17:00:00,0.9144373597809192,7.126048872367701,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1272218193554515,25.218222990480456,6.95,4.554535295734018,2055.0500327572868,6834.406401965627,10306.026208774689,10306.026208774692,0.0,10306.026208774689,407.0880352466002,0.158,0.0
1413,1413,2024-01-15 17:15:00,0.9142906483085282,7.126830844515545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.128003740500073,25.218201019302136,6.9,4.433937292554442,2055.0473511386435,6834.397483802404,10306.016745308234,10306.016745308236,0.0,10306.016745308234,74.7186214034847,0.029,0.0
1414,1414,2024-01-15 17:30:00,0.9141439432039156,7.12761278272313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.128785627129709,25.218170043320484,6.85,4.313785864133534,2031.9836229758398,6757.695267848289,10286.649893951982,10286.649893951982,0.0,10286.649893951982,74.57821173115188,0.029,0.0
1415,1415,2024-01-15 17:45:00,0.9139972445331671,7.128394686638219,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.129567478852618,25.21813123002796,6.8,4.194078667688833,1988.5626847324024,6613.291806336385,10243.228905767337,10243.228905767339,0.0,10243.228905767337,74.2634095668132,0.029,0.0
1416,1416,2024-01-15 18:00:00,0.913850552383071,7.129176555798232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.130349295333538,25.21807365772418,6.6,4.187762679640256,1970.9317323747061,6554.6571785923015,10225.597874338951,10225.597874338951,0.0,10225.597874338951,403.9111160363886,0.158,0.0
1417,1417,2024-01-15 18:15:00,0.9137038668093769,7.1299583899060215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.131131075764721,25.218011686580823,6.4,4.178194907510495,1961.9233959144071,6524.69847617924,10216.589270528857,10216.589270528857,0.0,10216.589270528857,74.07027221133421,0.029,0.0
1418,1418,2024-01-15 18:30:00,0.9135571879255548,7.130740188356793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.131912819954458,25.21795028647177,6.2,4.165439713398399,1955.0242560215288,6501.754253362105,10209.689817680786,10209.689817680784,0.0,10209.689817680786,74.0202511781857,0.029,0.0
1419,1419,2024-01-15 18:45:00,0.9134105158218719,7.1315219506694225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.132694527930571,25.21789073565096,6.0,4.149561868110764,1947.9169505001757,6478.117741558697,10202.582192224547,10202.582192224547,0.0,10202.582192224547,73.96872089362797,0.029,0.0
1420,1420,2024-01-15 19:00:00,0.9132638505149016,7.1323036767555745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1334761997744245,25.217854058889085,6.0,4.149561868110764,1945.2621551822742,6469.288783709807,10199.927083235065,10199.927083235065,0.0,10199.927083235065,484.4965364536656,0.19,0.0
1421,1421,2024-01-15 19:15:00,0.9131171919948208,7.133085366667605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.134257836476248,25.217826486072905,6.0,4.149561868110764,1944.3072319293738,6466.113029597264,10198.972075328373,10198.972075328373,0.0,10198.972075328373,73.94254754613071,0.029,0.0
1422,1422,2024-01-15 19:30:00,0.9129705401590399,7.133867020952318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.135039438431022,25.2178035659701,6.0,4.149561868110764,1943.9648690158472,6464.9744454992115,10198.62968936418,10198.62968936418,0.0,10198.62968936418,73.9400652478903,0.029,0.0
1423,1423,2024-01-15 19:45:00,0.9128238948799194,7.134648640290029,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.135821005841315,25.21778527925776,6.0,4.149561868110764,1943.8417259287417,6464.564912938225,10198.506547706938,10198.506547706938,0.0,10198.506547706938,73.9391724708753,0.029,0.0
1424,1424,2024-01-15 20:00:00,0.9126772561096169,7.1354302249357415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.13660253890885,25.21777618920465,6.075,4.10811642174508,1931.4220087513856,6423.261103671042,10186.086844460271,10186.08684446027,0.0,10186.086844460271,483.83912511186287,0.19,0.0
1425,1425,2024-01-15 20:15:00,0.9125306237925206,7.136211775185865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.137384038032579,25.21776904362261,6.15,4.06602090629371,1913.835098504519,6364.772945199927,10168.500042100814,10168.500042100814,0.0,10168.500042100814,73.7216253052309,0.029,0.0
1426,1426,2024-01-15 20:30:00,0.9123839978807424,7.136993291295643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.138165503295287,25.217761696295714,6.225,4.023271277470234,1894.2088838424688,6299.50274496412,10148.8739556863,10148.8739556863,0.0,10148.8739556863,73.57933617872568,0.029,0.0
1427,1427,2024-01-15 20:45:00,0.9122373783366593,7.137774773465606,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.138946934696879,25.21775359949082,6.3,3.979855915579142,1873.6411635592262,6231.101413153707,10128.306364437594,10128.306364437594,0.0,10128.306364437594,73.43022114217256,0.029,0.0
1428,1428,2024-01-15 21:00:00,0.9120907651371165,7.138556221819169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1397283322041964,25.217731298224034,6.225,4.023271277470234,1878.6197022758386,6247.658361322796,10133.285027195148,10133.285027195148,0.0,10133.285027195148,400.2647585742084,0.158,0.0
1429,1429,2024-01-15 21:15:00,0.9119441582993492,7.139337636264469,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.140509695193835,25.217706944197168,6.15,4.06602090629371,1893.7863527002914,6298.09754825499,10148.451632361777,10148.451632361777,0.0,10148.451632361777,73.5762743346229,0.029,0.0
1430,1430,2024-01-15 21:30:00,0.9117975578803755,7.140119016497598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.141291023591638,25.21768445424516,6.075,4.10811642174508,1912.3753056437442,6359.9181642874455,10167.040506095971,10167.040506095971,0.0,10167.040506095971,73.71104366919579,0.029,0.0
1431,1431,2024-01-15 21:45:00,0.9116509639422261,7.140900362187935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.142072317475133,25.217664753504497,6.0,4.149561868110764,1931.988296164638,6425.144385469925,10186.653416238287,10186.653416238287,0.0,10186.653416238287,73.85323726772758,0.029,0.0
1432,1432,2024-01-15 22:00:00,0.9115043764784724,7.141681673369742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.142853576966338,25.217657181785288,6.0,4.263550069279315,1972.5491401931667,6560.0361339329875,10227.214189239334,10227.214189239334,0.0,10227.214189239334,212.2146944267162,0.083,0.0
1433,1433,2024-01-15 22:15:00,0.9113577954871287,7.142462950053604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.143634802590949,25.217660286949833,6.0,4.377153657808446,2018.1073029168308,6711.547286468113,10272.772375650644,10272.772375650644,0.0,10272.772375650644,74.47759972346716,0.029,0.0
1434,1434,2024-01-15 22:30:00,0.9112112208985683,7.143244192610631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.144415994811872,25.217671620095736,6.0,4.490374450351043,2047.0250229771502,6807.717913927399,10301.69015675867,10301.690156758674,0.0,10301.69015675867,74.68725363650036,0.029,0.0
1435,1435,2024-01-15 22:45:00,0.9110646526280953,7.144025401492252,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.14519715398615,25.21768940191632,6.0,4.603209290623411,2054.9638657382575,6834.119839391915,10305.935974134016,10305.935974134018,0.0,10305.935974134016,74.71803581247161,0.029,0.0
