step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1436,1436,2024-01-15 23:00:00,0.9109180905807862,7.14480657720441,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.145978280393905,25.217704171759124,5.975,4.507319981859855,2054.9660876228054,6834.127228633897,10305.936915036602,10305.936915036604,0.0,10305.936915036602,213.8481909870095,0.083,0.0
1437,1437,2024-01-15 23:15:00,0.9107715347051261,7.145587720021678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.146759373906342,25.21771134984907,5.95,4.4117060669837365,2047.1510350326416,6808.136987713948,10301.816497838872,10301.816497838874,0.0,10301.816497838872,74.68816960933182,0.029,0.0
1438,1438,2024-01-15 23:30:00,0.9106249849952741,7.146368829975189,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.147540434196724,25.217709034958254,5.925000000000001,4.316369312602878,2028.7585302548214,6746.9696923206275,10283.424093651269,10283.42409365127,0.0,10283.424093651269,74.5548246789717,0.029,0.0
1439,1439,2024-01-15 23:45:00,0.9104784414854191,7.147149906882716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.148321460856156,25.217697492843435,5.9,4.22131013561963,1994.8012235145698,6634.039091663813,10249.466862562038,10249.46686256204,0.0,10249.466862562038,74.30863475357478,0.029,0.0
1440,1440,2024-01-16 00:00:00,0.910331904253689,7.147930950327837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.149102453490833,25.2176623061146,5.675000000000001,4.304225185540289,2005.003215386028,6667.967491190682,10259.668900089078,10259.668900089078,0.0,10259.668900089078,74.38259952564582,0.029,0.0
1441,1441,2024-01-16 00:15:00,0.9101853733594865,7.148711959993937,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1498834110730485,25.217621915254348,5.45,4.380188749340022,2028.7630568706218,6746.984746324916,10283.42854103803,10283.428541038033,0.0,10283.42854103803,74.55485692252573,0.029,0.0
1442,1442,2024-01-16 00:30:00,0.9100388489510814,7.149492935090736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.150664333382949,25.217582235008997,5.225,4.449397457149292,2049.353246953963,6815.460805145961,10304.018475922565,10304.018475922567,0.0,10304.018475922565,74.7041339504386,0.029,0.0
1443,1443,2024-01-16 00:45:00,0.909892331141093,7.150273875017974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.151445220452736,25.217544756709646,5.0,4.512016255385038,2054.91755141815,6833.965813513812,10305.88553882919,10305.885538829192,0.0,10305.88553882919,74.71767015651163,0.029,0.0
1444,1444,2024-01-16 01:00:00,0.9097458199376999,7.15105477973206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.152226072379076,25.21753152285172,5.0,4.512016255385038,2054.9143527568644,6833.955175840363,10305.883264006668,10305.883264006668,0.0,10305.883264006668,74.71765366404836,0.029,0.0
1445,1445,2024-01-16 01:15:00,0.909599315337479,7.151835649251237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.153006890211351,25.217525435813947,5.0,4.512016255385038,2054.9142636895713,6833.954879632451,10305.883502731751,10305.883502731751,0.0,10305.883502731751,74.71765539480519,0.029,0.0
1446,1446,2024-01-16 01:30:00,0.9094528172415023,7.152616484102793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1537876742599025,25.217520905424482,5.0,4.512016255385038,2054.915068537232,6833.9575562855325,10305.884469885901,10305.884469885901,0.0,10305.884469885901,74.71766240667279,0.029,0.0
1447,1447,2024-01-16 01:45:00,0.9093063255034777,7.153397285066464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.154568424593446,25.217516288288184,5.0,4.512016255385038,2054.916077096612,6833.960910415395,10305.88559739113,10305.88559739113,0.0,10305.88559739113,74.7176705810857,0.029,0.0
1448,1448,2024-01-16 02:00:00,0.9091598401048632,7.154178052241079,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.155349141209658,25.21752976137034,5.2,4.442892031227687,2054.0388359651506,6831.043500956083,10308.703837483617,10308.70383748362,0.0,10308.703837483617,74.73810282175623,0.029,0.0
1449,1449,2024-01-16 02:15:00,0.9090133610306381,7.1549587857066985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.15612982489186,25.217545436907905,5.4,4.368224584695465,2043.401557931579,6795.667485806423,10298.06687777321,10298.06687777321,0.0,10298.06687777321,74.66098486385577,0.029,0.0
1450,1450,2024-01-16 02:30:00,0.9088668882075438,7.1557394858537915,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.156910475740499,25.217558243956297,5.6,4.287877455313099,2018.6604750935448,6713.386951393862,10273.32615355452,10273.326153554523,0.0,10273.32615355452,74.48161461327028,0.029,0.0
1451,1451,2024-01-16 02:45:00,0.9087204215514509,7.156520153130766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.157691093625566,25.217566933794725,5.8,4.2017120933592675,1986.6112859458158,6606.80210917707,10241.277320263056,10241.277320263056,0.0,10241.277320263056,74.24926057190716,0.029,0.0
1452,1452,2024-01-16 03:00:00,0.9085739610709072,7.157300787492065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1584716783724005,25.21752892813598,5.6,4.177700007475936,1967.3227543615933,6542.654929477093,10221.989127920002,10221.989127920002,0.0,10221.989127920002,74.10942117742002,0.029,0.0
1453,1453,2024-01-16 03:15:00,0.9084275067935477,7.158081388790391,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.159252227967162,25.217476544945857,5.4,4.150707314915288,1952.6326601116325,6493.800608371973,10207.298914999772,10207.298914999772,0.0,10207.298914999772,74.00291713374835,0.029,0.0
1454,1454,2024-01-16 03:30:00,0.9082810589125231,7.158861955996252,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1600327417885445,25.217420576123793,5.2,4.120786616828527,1938.3726017584572,6446.3764422700015,10193.038616322758,10193.038616322758,0.0,10193.038616322758,73.89952996833999,0.029,0.0
1455,1455,2024-01-16 03:45:00,0.9081346176919064,7.159642487702139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1608132196802465,25.217363425745603,5.0,4.087986679823829,1923.0301836646818,6395.352711085684,10177.695923282803,10177.695923282801,0.0,10177.695923282803,73.78829544380032,0.029,0.0
1456,1456,2024-01-16 04:00:00,0.9079881831956796,7.160422983567027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.161593661599849,25.217314061917055,4.85,4.172460681482421,1942.3220191698263,6459.510878517317,10196.987478146822,10196.987478146822,0.0,10196.987478146822,73.92815921656447,0.029,0.0
1457,1457,2024-01-16 04:15:00,0.9078417554464723,7.161203443470303,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.162374067884894,25.21727217881884,4.7,4.252559927161941,1973.187931327546,6562.160538764369,10227.85316626603,10227.85316626603,0.0,10227.85316626603,74.15193545542871,0.029,0.0
1458,1458,2024-01-16 04:30:00,0.907695334417391,7.161983867555306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.163154438849379,25.217237323484657,4.550000000000001,4.3283752597757665,2004.826264058811,6667.379010489827,10259.491302556953,10259.491302556953,0.0,10259.491302556953,74.38131194353791,0.029,0.0
1459,1459,2024-01-16 04:45:00,0.9075489200443175,7.162764256163787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.163934774807512,25.217207641072942,4.4,4.399994139175523,2033.7063238591236,6763.424392569203,10288.37119254336,10288.37119254336,0.0,10288.37119254336,74.59069114593936,0.029,0.0
1460,1460,2024-01-16 05:00:00,0.9074025122644714,7.163544609630367,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.164715075982489,25.217173152485866,4.275,3.954770423875886,1922.2069216915158,6392.614818182731,10176.871645795347,10176.871645795347,0.0,10176.871645795347,73.78231943201627,0.029,0.0
1461,1461,2024-01-16 05:15:00,0.9072561110304803,7.16432492820754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.165495342168047,25.21711447832903,4.15,3.51092720004097,1743.365773252924,5797.849206474651,9998.030395467284,9998.030395467284,0.0,9998.030395467284,72.48572036713782,0.029,0.0
1462,1462,2024-01-16 05:30:00,0.9071097163417693,7.16510521189837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.166275572320316,25.21702646778412,4.025,3.0685857037648456,1541.8092999621128,5127.54005124299,9796.473791028264,9796.473791028264,0.0,9796.473791028264,71.02443498495492,0.029,0.0
1463,1463,2024-01-16 05:45:00,0.9069633283158728,7.165885460076398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.16705576517284,25.216911002099398,3.9,2.627854925606129,1332.2444317421505,4430.5976633888495,9586.90871040722,9586.908710407219,0.0,9586.90871040722,69.50508815045235,0.029,0.0
1464,1464,2024-01-16 06:00:00,0.9068169471708377,7.166665671579435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.167835919540529,25.216806387335044,3.925,2.853808600255478,1315.6025126484676,4375.252228201435,9570.266484197024,9570.266484197024,0.0,9570.266484197024,69.38443201042843,0.029,0.0
1465,1465,2024-01-16 06:15:00,0.9066705731382463,7.167445845173147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.168616035894011,25.2167242128845,3.95,3.079747617292922,1379.7292759385348,4588.516311596495,9634.39302148689,9634.39302148689,0.0,9634.39302148689,69.84934940577996,0.029,0.0
1466,1466,2024-01-16 06:30:00,0.90652420627792,7.168225980538686,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.169396115210411,25.21667097568139,3.975,3.3056655524568117,1473.493998139466,4900.346295039169,9728.15755597081,9728.15755597081,0.0,9728.15755597081,70.52914228078838,0.029,0.0
1467,1467,2024-01-16 06:45:00,0.906377846458572,7.169006078375811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.17017615872593,25.216643128570386,4.0,3.5315367852045925,1578.111444364681,5248.268794658112,9832.774884248132,9832.774884248132,0.0,9832.774884248132,71.28761791079896,0.029,0.0
1468,1468,2024-01-16 07:00:00,0.9062314934777139,7.169786139763785,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.17095616755492,25.216629557971228,4.0,3.5315367852045925,1619.2222472164424,5384.989521512167,9873.88565646452,9873.88565646452,0.0,9873.88565646452,71.58567100936777,0.029,0.0
1469,1469,2024-01-16 07:15:00,0.9060851470982161,7.170566165966508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.171736142310998,25.216623090298594,4.0,3.5315367852045925,1634.0765525284282,5434.389953473803,9888.73997936494,9888.739979364942,0.0,9888.73997936494,71.69336485039582,0.029,0.0
1470,1470,2024-01-16 07:30:00,0.9059388071818731,7.171346157720616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1725160833026145,25.216622179761732,4.0,3.5315367852045925,1639.468966191341,5452.323310750956,9894.132449084052,9894.132449084054,0.0,9894.132449084052,71.73246025585938,0.029,0.0
1471,1471,2024-01-16 07:45:00,0.9057924736196755,7.17212611560713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.17329599077139,25.2166239109181,4.0,3.5315367852045925,1641.425932772806,5458.831524526583,9896.089490798327,9896.089490798327,0.0,9896.089490798327,71.74664880828787,0.029,0.0
1472,1472,2024-01-16 08:00:00,0.9056461463683274,7.172906039856815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.174075864832922,25.216669016696425,4.375,3.694594276831478,1690.710210173844,5622.73448339225,9945.373858263725,9945.373858263723,44.22,9901.153858263726,391.0955774014172,0.158,0.0
1473,1473,2024-01-16 08:15:00,0.9054998254027101,7.173685930603555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.174855707363381,25.216734401800377,4.75,3.850709513257187,1757.4008499088777,5844.525158991888,10012.06500869195,10012.065008691949,0.0,10012.06500869195,72.58747131301665,0.029,0.0
1474,1474,2024-01-16 08:30:00,0.9053535105271345,7.174465788890373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.175635519240618,25.216875833226137,5.125,3.9996953462174143,1828.0858867088914,6079.599858064311,10082.750670314696,10082.750670314696,0.0,10082.750670314696,73.09994235978155,0.029,0.0
1475,1475,2024-01-16 08:45:00,0.9052072014808766,7.175245616106928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.176415303752833,25.217156694293358,5.5,4.141377043843303,1897.8886371811152,6311.7403690484125,10152.554097228556,10152.554097228556,0.0,10152.554097228556,73.60601720490703,0.029,0.0
1476,1476,2024-01-16 09:00:00,0.9050608978807072,7.176025414295831,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.177195066922714,25.217522890096095,5.375,4.238199521558423,1953.5667778973368,6496.907170486299,10208.233115941133,10208.233115941133,106.38,10101.853115941134,399.0231980796748,0.158,0.0
1477,1477,2024-01-16 09:15:00,0.9049145988472894,7.176805188143947,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.177974812449424,25.21797477390711,5.25,4.332210872525057,1999.3692753879645,6649.230898418101,10254.036314534733,10254.036314534735,0.0,10254.036314534733,74.34176328037681,0.029,0.0
1478,1478,2024-01-16 09:30:00,0.9047683034749134,7.1775849424787115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.178754544026859,25.218493109378024,5.125,4.423471420141396,2037.9246555006923,6777.453147255078,10292.592633144794,10292.592633144795,0.0,10292.592633144794,74.62129659029976,0.029,0.0
1479,1479,2024-01-16 09:45:00,0.9046220110606537,7.178364681046716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.179534264538898,25.21906072634731,5.0,4.512016255385038,2055.0630360656796,6834.44964660333,10306.034318362894,10306.034318362896,0.0,10306.034318362894,74.71874880813098,0.029,0.0
1480,1480,2024-01-16 10:00:00,0.9044757209917321,7.179144407114068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.180313976110533,25.219712268127676,5.25,4.650522631087382,2055.139172184709,6834.702849771631,10306.11930134008,10306.11930134008,163.68,10142.43930134008,400.6263524029332,0.158,0.0
1481,1481,2024-01-16 10:15:00,0.9043294328048035,7.179924123150397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1810936823712055,25.220422641994507,5.5,4.78650489598502,2055.225428521666,6834.989709386782,10306.215694114162,10306.215694114162,0.0,10306.215694114162,74.72006378232768,0.029,0.0
1482,1482,2024-01-16 10:30:00,0.9041831459550402,7.180703832059636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.18187338586074,25.221162223478682,5.75,4.919922969021043,2055.318464477892,6835.2991157392835,10306.319192341538,10306.319192341538,0.0,10306.319192341538,74.72081414447615,0.029,0.0
1483,1483,2024-01-16 10:45:00,0.9040368598646098,7.18148353692163,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.182653087843672,25.221896839835242,6.0,5.050751236096394,2055.4149576475247,6835.6200196227755,10306.426221438647,10306.426221438647,0.0,10306.426221438647,74.7215901054302,0.029,0.0
1484,1484,2024-01-16 11:00:00,0.9038905741690116,7.182263239679168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.183432788104739,25.222620183784937,6.425,5.121413480500024,2055.5189155286466,6835.965748630317,10306.538295021906,10306.538295021906,240.0,10066.538295021906,208.88066962170456,0.083,0.0
1485,1485,2024-01-16 11:15:00,0.9037442887841847,7.183042940780296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.184212486157151,25.22330676037099,6.85,5.178037071330176,2055.6218970147142,6836.308230475745,10306.647957195844,10306.647957195844,0.0,10306.647957195844,74.72319768966987,0.029,0.0
1486,1486,2024-01-16 11:30:00,0.9035980037621225,7.183822639947887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.184992180411825,25.223940782055806,7.275,5.220089701591987,2055.7207418680346,6836.636955269578,10306.75233409728,10306.75233409728,0.0,10306.75233409728,74.72395442220528,0.029,0.0
1487,1487,2024-01-16 11:45:00,0.9034517193057874,7.184602336100153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.185771868593541,25.224510539543815,7.7,5.247002312990833,2055.813624106463,6836.945850408297,10306.849678008974,10306.849678008974,0.0,10306.849678008974,74.72466016556506,0.029,0.0
1488,1488,2024-01-16 12:00:00,0.9033054357770258,7.185382027308452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.18655154793117,25.224943128709114,7.5,4.815517477996615,2055.8715933635244,6837.138636693431,10306.893180953633,10306.893180953633,186.78,10120.113180953633,73.37082056191385,0.029,0.0
1489,1489,2024-01-16 12:15:00,0.9031591536443023,7.186161711075869,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.187331212495273,25.225281587771516,7.300000000000001,4.385272852938125,2055.9129699248497,6837.276241243734,10306.911972567957,10306.911972567957,0.0,10306.911972567957,74.72511180111769,0.029,0.0
1490,1490,2024-01-16 12:30:00,0.9030128737319643,7.18694138300863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.188110858216547,25.225543851255136,7.1000000000000005,3.9563111865984335,1943.1423137765069,6462.238902955668,10197.833713009572,10197.833713009572,0.0,10197.833713009572,73.9342944193194,0.029,0.0
1491,1491,2024-01-16 12:45:00,0.9028665969667973,7.187721038166971,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1888904818049895,25.22574779351878,6.9,3.5286814275901204,1756.7304610185174,5842.295670633429,10011.422599869866,10011.422599869864,0.0,10011.422599869866,72.58281384905654,0.029,0.0
1492,1492,2024-01-16 13:00:00,0.9027203240520397,7.188500672802628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.18967008073561,25.225989772359583,7.425000000000001,4.065991422322134,1843.6439802211848,6131.3408532750855,10098.336641396529,10098.33664139653,377.22,9721.11664139653,201.713170308978,0.083,0.0
1493,1493,2024-01-16 13:15:00,0.9025740555181319,7.189280284088357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.19044965665606,25.22623489680477,7.95,4.606425031961372,2036.1148617532563,6771.4343809104375,10290.80868240994,10290.808682409941,0.0,10290.80868240994,74.60836294747206,0.029,0.0
1494,1494,2024-01-16 13:30:00,0.9024277914610941,7.190059871512369,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.191229209703277,25.226462980521198,8.475,5.150028116559437,2056.1154125658422,6837.949497495202,10307.139072845266,10307.139072845268,0.0,10307.139072845266,74.72675827812819,0.029,0.0
1495,1495,2024-01-16 13:45:00,0.9022815317108195,7.190839435981332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.192008739141684,25.226652283409596,9.0,5.696839464065416,2056.1662359196,6838.118518905267,10307.223222307794,10307.223222307794,0.0,10307.223222307794,74.72736836173151,0.029,0.0
1496,1496,2024-01-16 14:00:00,0.9021352763146018,7.191618977243173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1927882432960715,25.22672501254969,8.875,5.592962751690498,2056.1843907483,6838.178895769829,10307.248972604506,10307.248972604506,116.88,10190.368972604507,211.45015618154352,0.083,0.0
1497,1497,2024-01-16 14:15:00,0.9019890255082171,7.1923984940412025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.193567717133295,25.226723213955548,8.75,5.489031740600044,2056.188389428852,6838.192194038741,10307.250447585011,10307.25044758501,0.0,10307.250447585011,74.72756574499134,0.029,0.0
1498,1498,2024-01-16 14:30:00,0.9018427799204121,7.193177983024204,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.194347157424545,25.226656292140337,8.625,5.385041326846246,2056.1837468790923,6838.17675447703,10307.240600204745,10307.240600204745,0.0,10307.240600204745,74.7274943514844,0.029,0.0
1499,1499,2024-01-16 14:45:00,0.9016965403232375,7.193957440077144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.195126561360848,25.226526954731668,8.5,5.280996018901036,2056.171639455172,6838.136489250281,10307.224078446963,10307.224078446965,0.0,10307.224078446963,74.72737456874049,0.029,0.0
1500,1500,2024-01-16 15:00:00,0.9015503072791434,7.1947368622021655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.195905926245974,25.226368990143186,8.625,5.385041326846246,2056.1634361143956,6838.1092076932255,10307.218253223922,10307.218253223922,142.26,10164.958253223922,210.9228837543964,0.083,0.0
1501,1501,2024-01-16 15:15:00,0.9014040813107956,7.195516246613459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1966852508442365,25.226175527958898,8.75,5.489031740600044,2056.152356485556,6838.0723605678195,10307.210660018593,10307.210660018593,0.0,10307.210660018593,74.7272772851348,0.029,0.0
1502,1502,2024-01-16 15:30:00,0.9012578627817582,7.196295591373229,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.197464533623041,25.225952891952016,8.875,5.592962751690498,2056.1373510455524,6838.022457512617,10307.200873762302,10307.200873762304,0.0,10307.200873762302,74.7272063347767,0.029,0.0
1503,1503,2024-01-16 15:45:00,0.9011116519619733,7.197074895042682,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.198243773323188,25.225709079188054,9.0,5.696839464065416,2056.119059822212,6837.961627045279,10307.188229505033,10307.188229505033,0.0,10307.188229505033,74.7271146639115,0.029,0.0
1504,1504,2024-01-16 16:00:00,0.9009654491065819,7.1978541562619185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.1990229690311835,25.225431297168743,9.0,5.8082101836772635,2056.0928237989892,6837.874374841092,10307.167995844185,10307.167995844185,27.0,10280.167995844185,213.31348591376687,0.083,0.0
1505,1505,2024-01-16 16:15:00,0.9008192544123059,7.1986333739824095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.199802119280648,25.225130378097493,9.0,5.919204380687787,2056.0626206860998,6837.7739294286675,10307.143736860866,10307.143736860866,0.0,10307.143736860866,74.72679209224128,0.029,0.0
1506,1506,2024-01-16 16:30:00,0.9006730681122413,7.199412546961754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.200581223074561,25.224811497781975,9.0,6.029814757653386,2056.0297978561116,6837.664771716774,10307.11679453685,10307.11679453685,0.0,10307.11679453685,74.72659676039217,0.029,0.0
1507,1507,2024-01-16 16:45:00,0.9005268904367086,7.200191673972343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2013602796378215,25.224479507312388,9.0,6.140052337184615,2055.9949923954136,6837.549020440832,10307.087808467506,10307.08780846751,0.0,10307.087808467506,74.72638661138942,0.029,0.0
1508,1508,2024-01-16 17:00:00,0.9003807215480958,7.200970754148649,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.202139288403938,25.22409865834967,8.775,5.813479381113024,2055.948984314008,6837.396013009826,10307.030096025204,10307.030096025206,0.0,10307.030096025204,407.12768879299557,0.158,0.0
1509,1509,2024-01-16 17:15:00,0.900234561569549,7.201749786834304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.202918247264606,25.223667796786167,8.55,5.48919340623911,2055.8970445325012,6837.223278735921,10306.960034347709,10306.96003434771,0.0,10306.960034347709,74.7254602490209,0.029,0.0
1510,1510,2024-01-16 17:30:00,0.9000884107598351,7.202528770650079,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.203697154058606,25.223201446707296,8.325,5.167202739267717,2055.8393306590924,6837.031341771068,10306.884242538557,10306.884242538557,0.0,10306.884242538557,74.72491075840455,0.029,0.0
1511,1511,2024-01-16 17:45:00,0.8999422695186063,7.203307703465828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.204476007257522,25.222728281218853,8.1,4.847527215525243,2055.777395178827,6836.825365159265,10306.802400098686,10306.802400098686,0.0,10306.802400098686,74.72431740071548,0.029,0.0
1512,1512,2024-01-16 18:00:00,0.8997961381834257,7.204086583482341,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2052548065674,25.222260447952433,7.799999999999999,5.02089477683634,2055.710802390429,6836.603899904358,10306.73496184176,10306.73496184176,0.0,10306.73496184176,407.1160309927495,0.158,0.0
1513,1513,2024-01-16 18:15:00,0.8996500169384634,7.20486540971799,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.206033552220994,25.22180983263557,7.5,5.179202509657829,2055.644752321189,6836.384239551146,10306.674755534776,10306.674755534776,0.0,10306.674755534776,74.72339197762713,0.029,0.0
1514,1514,2024-01-16 18:30:00,0.8995039057802823,7.2056441821910955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.206812244962414,25.2213819581542,7.200000000000001,5.323019462455469,2055.580764037068,6836.171436002971,10306.617640179038,10306.617640179044,0.0,10306.617640179038,74.72297789129803,0.029,0.0
1515,1515,2024-01-16 18:45:00,0.8993578046192833,7.20642290137922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.207590885778082,25.220981593158335,6.9,5.452905348109023,2055.519516063348,6835.967745807097,10306.56125914424,10306.56125914424,0.0,10306.56125914424,74.72256912879574,0.029,0.0
1516,1516,2024-01-16 19:00:00,0.8992117132869798,7.207201568180397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2083694758663235,25.220576764967113,6.425000000000001,5.118929607688521,2055.454021111021,6835.749931586352,10306.484843208043,10306.484843208045,0.0,10306.484843208043,489.5580300523821,0.19,0.0
1517,1517,2024-01-16 19:15:00,0.8990656315928345,7.207980183610192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.20914801502791,25.22016193697515,5.95,4.780055024420364,2055.387798790917,6835.529698384601,10306.399491672044,10306.399491672048,0.0,10306.399491672044,74.72139631462233,0.029,0.0
1518,1518,2024-01-16 19:30:00,0.8989195594285857,7.208758748245638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.209926502835266,25.219735912332865,5.475,4.436379489609713,2055.3204288302504,6835.305648515673,10306.310296388603,10306.310296388603,0.0,10306.310296388603,74.72074964881737,0.029,0.0
1519,1519,2024-01-16 19:45:00,0.8987734968588877,7.2095372617421285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.210704938806618,25.219298825108226,5.0,4.087986679823829,1983.6585950818485,6596.982450763864,10238.337151034522,10238.337151034522,0.0,10238.337151034522,74.2279443450003,0.029,0.0
1520,1520,2024-01-16 20:00:00,0.8986274439729047,7.210315723624418,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.211483322466002,25.218922357105722,5.1,3.95404054903541,1899.1302438175576,6315.869535837331,10153.807222353931,10153.80722235393,0.0,10153.807222353931,482.30584306181174,0.19,0.0
1521,1521,2024-01-16 20:15:00,0.8984814008524115,7.211094133456647,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.212261656431593,25.218587511143955,5.2,3.817638334976174,1826.2247744803062,6073.410423682145,10080.900775545831,10080.900775545831,0.0,10080.900775545831,73.08653062270729,0.029,0.0
1522,1522,2024-01-16 20:30:00,0.8983353673109666,7.211872492232548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2130399425161045,25.218289569971475,5.300000000000001,3.6787561740322317,1756.7969673631146,5842.516848405278,10011.472145261016,10011.472145261016,0.0,10011.472145261016,72.58317305314236,0.029,0.0
1523,1523,2024-01-16 20:45:00,0.8981893429161718,7.212650802256804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.213818182306078,25.218026993078464,5.4,3.5373386808301386,1687.7915142626873,5613.027880777891,9942.465972049982,9942.465972049982,0.0,9942.465972049982,72.08287829736237,0.029,0.0
1524,1524,2024-01-16 21:00:00,0.8980433273557314,7.213429065193951,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.214596377335241,25.21779542349688,5.500000000000001,3.680843002318295,1703.5439198834229,5665.415092818791,9958.217747882398,9958.2177478824,0.0,9958.217747882398,393.34960104135473,0.158,0.0
1525,1525,2024-01-16 21:15:00,0.8978973203365427,7.214207282606227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.215374528945713,25.21758628746694,5.6,3.824960347901926,1754.2482422644446,5834.0406444912405,10008.921530288524,10008.921530288524,0.0,10008.921530288524,72.5646810945918,0.029,0.0
1526,1526,2024-01-16 21:30:00,0.8977513215846074,7.214985455954043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.21615263811222,25.217393910183034,5.699999999999999,3.9696965246957676,1817.707549627753,6045.084993580002,10072.380385896735,10072.380385896735,0.0,10072.380385896735,73.02475779775133,0.029,0.0
1527,1527,2024-01-16 21:45:00,0.8976053308919077,7.215763586346132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2169307055544465,25.217214936607867,5.8,4.115041932530624,1885.9350376997784,6271.986710733746,10140.607487518644,10140.60748751864,0.0,10140.607487518644,73.51940428451017,0.029,0.0
1528,1528,2024-01-16 22:00:00,0.8974593480999193,7.21654167462743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.217708731856746,25.21701466110137,5.574999999999999,4.20177543105391,1938.292954157073,6446.111561090406,10192.96506760012,10192.965067600118,0.0,10192.96506760012,211.5040251527025,0.083,0.0
1529,1529,2024-01-16 22:15:00,0.8973133730750731,7.217319721509861,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.218486716100124,25.216815596132538,5.35,4.28035534819761,1980.2218577825613,6585.553016431013,10234.893318120014,10234.893318120014,0.0,10234.893318120014,74.2029765563701,0.029,0.0
1530,1530,2024-01-16 22:30:00,0.8971674058543581,7.218097726796271,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2192646583386875,25.216623374302678,5.125,4.3510132600837235,2013.647355496681,6696.714998827988,10268.318113588868,10268.318113588868,0.0,10268.318113588868,74.4453063235193,0.029,0.0
1531,1531,2024-01-16 22:45:00,0.8970214465287424,7.218875690001803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.220042558869999,25.216440663426066,4.9,4.413968079680875,2039.8699204162895,6783.922445219001,10294.539987479338,10294.539987479342,0.0,10294.539987479338,74.6354149092252,0.029,0.0
1532,1532,2024-01-16 23:00:00,0.8968754950478235,7.219653611395101,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.220820418110254,25.21627152160377,4.775,3.8560281956160014,1895.502030939484,6303.803318019593,10150.171433044192,10150.171433044194,0.0,10150.171433044192,210.616057235667,0.083,0.0
1533,1533,2024-01-16 23:15:00,0.8967295513557554,7.220431491273824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.221598236637707,25.21610756238722,4.65,3.299262324636449,1669.8169071694733,5553.250372769556,9924.485780871722,9924.485780871722,0.0,9924.485780871722,71.95252191131999,0.029,0.0
1534,1534,2024-01-16 23:30:00,0.8965836153508983,7.221209330179712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.222376014685828,25.215945712241748,4.525,2.743888189037372,1416.49626341334,4710.790966993401,9671.164624061936,9671.164624061934,0.0,9671.164624061936,70.11594352444904,0.029,0.0
1535,1535,2024-01-16 23:45:00,0.8964376869647039,7.221987128478128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2231537523486296,25.215781991727447,4.4,2.190124770681999,1153.2513640710708,3835.326819322167,9407.91920477082,9407.91920477082,0.0,9407.91920477082,68.20741423458846,0.029,0.0
1536,1536,2024-01-17 00:00:00,0.8962917661686448,7.222764886321123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2239314495453755,25.215627417755456,4.3500000000000005,2.2102479508169495,1053.5745890189166,3503.835333136931,9308.241895201038,9308.241895201034,0.0,9308.241895201038,67.48475374020752,0.029,0.0
1537,1537,2024-01-17 00:15:00,0.8961458529585885,7.223542603730723,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.224709106671881,25.215475467219527,4.300000000000001,2.230283740430453,1022.6971215138045,3401.1472436842937,9277.36395602712,9277.36395602712,0.0,9277.36395602712,67.26088868119663,0.029,0.0
1538,1538,2024-01-17 00:30:00,0.8959999472994664,7.224320280893844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.225486723843854,25.215323959311146,4.25,2.2502380069244285,1017.3021997679298,3383.205545365329,9271.96859009413,9271.968590094126,0.0,9271.96859009413,67.22177227818244,0.029,0.0
1539,1539,2024-01-17 00:45:00,0.8958540491466594,7.225097918048305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.226264301077485,25.215172630748125,4.2,2.270103841572691,1021.4053015437327,3396.8510842074365,9276.071257766604,9276.071257766604,0.0,9276.071257766604,67.25151661880788,0.029,0.0
1540,1540,2024-01-17 01:00:00,0.8957081584844591,7.225875515277833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.227041838390878,25.21499259370323,3.8750000000000004,2.111200469629608,976.4350128052902,3247.295003161622,9231.100539097508,9231.100539097508,0.0,9231.100539097508,66.92547890845694,0.029,0.0
1541,1541,2024-01-17 01:15:00,0.8955622753252797,7.226653072516259,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2278193345414365,25.21480282103966,3.55,1.9476008148993948,909.3027164236302,3024.0355258466675,9163.967512653831,9163.967512653831,0.0,9163.967512653831,66.43876446674028,0.029,0.0
1542,1542,2024-01-17 01:30:00,0.8954163997657674,7.22743058924846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.228596789109488,25.214608429043288,3.2249999999999996,1.7794016507788544,832.5035966000299,2768.6274395123874,9087.167586277907,9087.167586277905,0.0,9087.167586277907,65.88196500051482,0.029,0.0
1543,1543,2024-01-17 01:45:00,0.8952705319691483,7.2282080646044395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.229374201897134,25.214410317368724,2.9,1.6066969265847868,750.6550707031404,2496.4267239752494,9005.318228289063,9005.318228289061,0.0,9005.318228289063,65.28855715509572,0.029,0.0
1544,1544,2024-01-17 02:00:00,0.895124671983944,7.228985498325579,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.230151572746557,25.214254102557653,2.925,1.5022487538112925,686.7459912889518,2283.8865840614653,8941.408304887493,8941.408304887493,0.0,8941.408304887493,64.82521021043432,0.029,0.0
1545,1545,2024-01-17 02:15:00,0.8949788198618921,7.229762890136115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.230928903468069,25.21412178713454,2.95,1.3977824097849456,630.5301285436045,2096.931499701143,8885.19197338114,8885.19197338114,0.0,8885.19197338114,64.41764180701327,0.029,0.0
1546,1546,2024-01-17 02:30:00,0.8948329754371539,7.23054024091997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.231706195097569,25.214009828135385,2.975,1.293297015059292,577.1773966940764,1919.4982273707674,8831.838879967361,8831.838879967361,0.0,8831.838879967361,64.03083187976337,0.029,0.0
1547,1547,2024-01-17 02:45:00,0.8946871384427999,7.231317552099877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.232483448516582,25.2139172486183,3.0,1.1887924067446929,524.8850482159869,1745.5914340977295,8779.546228635229,8779.546228635227,0.0,8779.546228635229,63.65171015760541,0.029,0.0
1548,1548,2024-01-17 03:00:00,0.8945413087055337,7.232094824599505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.233260664564373,25.213811302902755,2.8,1.1148348331309914,481.87910712775965,1602.568113783926,8736.540033913767,8736.540033913767,0.0,8736.540033913767,63.33991524587481,0.029,0.0
1549,1549,2024-01-17 03:15:00,0.8943954860541545,7.232872059331356,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.23403784266479,25.21369364615979,2.6,1.0390496311178772,442.2957440231463,1470.9271386731998,8696.956217348574,8696.956217348572,0.0,8696.956217348574,63.05293257577716,0.029,0.0
1550,1550,2024-01-17 03:30:00,0.8942496704629216,7.233649256432628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.234814982313257,25.213561302615833,2.4000000000000004,0.9614645367613114,403.44865155726524,1341.734752495454,8658.108637977355,8658.108637977355,0.0,8658.108637977355,62.77128762533583,0.029,0.0
1551,1551,2024-01-17 03:45:00,0.8941038620512735,7.234426415266713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.235592082878043,25.213413443271754,2.2,0.8821038077247013,364.3297677744631,1211.6384796547293,8618.989238300175,8618.989238300173,0.0,8618.989238300175,62.48767197767627,0.029,0.0
1552,1552,2024-01-17 04:00:00,0.8939580609038549,7.235203535382453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.236369143687245,25.213244835441614,1.9000000000000001,0.6154360123850039,270.64748720005844,900.0826693811455,8525.306404746021,8525.306404746021,0.0,8525.306404746021,61.80847143440866,0.029,0.0
1553,1553,2024-01-17 04:15:00,0.8938122671508654,7.235980616085888,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.237146163847189,25.21307086669439,1.6,0.3482382871555539,153.24431718524053,509.6391453936709,8407.90253139311,8407.902531393109,0.0,8407.90253139311,60.957293352600054,0.029,0.0
1554,1554,2024-01-17 04:30:00,0.893666480941569,7.236757656581437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.23792314312788,25.212898077703063,1.3,0.0805125226733875,19.87388939314353,66.09388323174649,8274.531341027403,8274.531341027401,0.0,8274.531341027403,59.99035222244868,0.029,0.0
1555,1555,2024-01-17 04:45:00,0.8935207023877618,7.23753465627323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2386948325500455,24.762178448776854,1.0,-0.2607727070031119,0.0,0.0,7063.184967678695,7063.184967678695,0.0,7063.184967678695,51.20809101567054,0.029,0.0
1556,1556,2024-01-17 05:00:00,0.8933389821368641,7.238503225210514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.239452256259867,24.642754498716776,1.05,-0.42835659174738033,0.0,0.0,7111.445429929693,7111.445429929691,0.0,7111.445429929693,51.557979366990274,0.029,0.0
1557,1557,2024-01-17 05:15:00,0.8932319798993763,7.239073547136324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.240204485540744,24.595538817984828,1.1,-0.5971646602424205,0.0,0.0,7102.818420215444,7102.818420215444,0.0,7102.818420215444,51.495433546561976,0.029,0.0
1558,1558,2024-01-17 05:30:00,0.893090361421996,7.239828373620761,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.240954641698046,24.58009833570322,1.15,-0.7672085765184294,0.0,0.0,7092.194417919093,7092.194417919093,0.0,7092.194417919093,51.418409529913426,0.029,0.0
1559,1559,2024-01-17 05:45:00,0.8929494247080267,7.240579566306217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2417040982514,24.57471753138404,1.2,-0.9384883684347474,0.0,0.0,7083.45940788325,7083.459407883248,0.0,7083.45940788325,51.35508070715356,0.029,0.0
1560,1560,2024-01-17 06:00:00,0.8928087480871493,7.241329372695494,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.242453290043958,24.57279025569114,0.8999999999999999,-1.0146157840104228,0.0,0.0,7079.906829591074,7079.906829591073,0.0,7079.906829591074,51.32932451453529,0.029,0.0
1561,1561,2024-01-17 06:15:00,0.8926681619462625,7.242078696826421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.243202366362173,24.571979248332735,0.6,-1.0959585973887171,0.0,0.0,7076.442716684713,7076.442716684713,0.0,7076.442716684713,51.30420969596417,0.029,0.0
1562,1562,2024-01-17 06:30:00,0.8925276114627957,7.242827830903299,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.243951375455996,24.571538000463814,0.3,-1.1824080576642553,0.0,0.0,7072.972658116455,7072.972658116454,0.0,7072.972658116455,51.2790517713443,0.029,0.0
1563,1563,2024-01-17 06:45:00,0.8923870781223051,7.243576873608114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2447003333124975,24.571227781761145,0.0,-1.27429599397388,0.0,0.0,7069.467539038208,7069.467539038208,0.0,7069.467539038208,51.25363965802701,0.029,0.0
1564,1564,2024-01-17 07:00:00,0.8922465558932252,7.24432585708911,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.245449245595367,24.57100704829104,0.0,-1.27429599397388,0.0,0.0,7069.460074808714,7069.460074808714,80.34,6989.120074808714,50.67112054236318,0.029,0.0
1565,1565,2024-01-17 07:15:00,0.8921060427513704,7.2450747921351955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.246198116178423,24.570836653370364,0.0,-1.27429599397388,0.0,0.0,7069.455631270505,7069.455631270505,0.0,7069.455631270505,51.25355332671116,0.029,0.0
1566,1566,2024-01-17 07:30:00,0.8919655377886027,7.245823683586748,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.246946947237227,24.57072107751375,0.0,-1.27429599397388,0.0,0.0,7069.4524647858225,7069.452464785822,0.0,7069.4524647858225,51.253530369697216,0.029,0.0
1567,1567,2024-01-17 07:45:00,0.891825040447643,7.246572534414063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.247695741142927,24.570700962971202,0.0,-1.27429599397388,0.0,0.0,7069.450155881517,7069.450155881516,0.0,7069.450155881517,51.253513630141,0.029,0.0
1568,1568,2024-01-17 08:00:00,0.8916845503054889,7.247321346871744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.248444502026626,24.570837777246915,0.075,-1.1585351088079368,0.0,0.0,7073.873893590987,7073.873893590985,633.42,6440.453893590987,254.39792879684398,0.158,0.0
1569,1569,2024-01-17 08:15:00,0.8915440667425231,7.248070124262352,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.249193236666024,24.571170272435502,0.15,-1.0433150829284625,0.0,0.0,7078.547478372766,7078.547478372766,0.0,7078.547478372766,51.319469218202556,0.029,0.0
1570,1570,2024-01-17 08:30:00,0.8914035887339932,7.248818872047816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2499419535236065,24.571702827184737,0.22499999999999998,-0.9281823433967217,0.0,0.0,7083.513172564168,7083.513172564168,0.0,7083.513172564168,51.35547050109022,0.029,0.0
1571,1571,2024-01-17 08:45:00,0.891263114863441,7.249567597777859,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.250690661247411,24.572416895398064,0.3,-0.8131422123185971,0.0,0.0,7088.792822454155,7088.792822454155,0.0,7088.792822454155,51.393747962792624,0.029,0.0
1572,1572,2024-01-17 09:00:00,0.8911226435138944,7.250316310070943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.251439367683481,24.573258841933104,0.22499999999999998,-1.0906471508775577,0.0,0.0,7076.615646608024,7076.615646608023,1778.28,5298.335646608024,209.28425804101695,0.158,0.0
1573,1573,2024-01-17 09:15:00,0.8909821731442548,7.251065017141122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.252188078359222,24.57418882545677,0.15,-1.3696219425543321,0.0,0.0,7066.026368690902,7066.026368690901,0.0,7066.026368690902,51.22869117300904,0.029,0.0
1574,1574,2024-01-17 09:30:00,0.8908417024904521,7.25181372572589,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2529367970810945,24.575162746004494,0.075,-1.6500828345159786,0.0,0.0,7056.773939726908,7056.773939726908,0.0,7056.773939726908,51.16161106302008,0.029,0.0
1575,1575,2024-01-17 09:45:00,0.8907012306888208,7.252562440428585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.253685525745148,24.576142461189274,0.0,-1.9324502915353965,0.0,0.0,7048.637001491065,7048.637001491065,0.0,7048.637001491065,51.102618260810225,0.029,0.0
1576,1576,2024-01-17 10:00:00,0.8905607572022898,7.253311164111795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.254434264602786,24.57719605561685,0.75,-1.4268501406888132,0.0,0.0,7064.071915222396,7064.071915222395,2882.46,4181.6119152223955,165.17367065128462,0.158,0.0
1577,1577,2024-01-17 10:15:00,0.8904202818246133,7.254059897874811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.255183016846907,24.578252128938253,1.5,-0.9347242352307752,0.0,0.0,7083.322514681897,7083.322514681897,0.0,7083.322514681897,51.354088231443754,0.029,0.0
1578,1578,2024-01-17 10:30:00,0.8902798042387712,7.254808643407349,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.255931782584085,24.579277448048764,2.25,-0.45598216228785027,0.0,0.0,7107.592838128811,7107.59283812881,0.0,7107.592838128811,51.530048076433886,0.029,0.0
1579,1579,2024-01-17 10:45:00,0.890139324123025,7.255557402424277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.256680560484444,24.580252325133618,3.0,0.21523589021080347,0.0,0.0,7155.322140770234,7155.322140770232,0.0,7155.322140770234,51.8760855205842,0.029,0.0
1580,1580,2024-01-17 11:00:00,0.889998841608697,7.256306174225645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.257429348367179,24.581116276362877,3.275,0.27359276680409444,0.0,0.0,7160.523182293091,7160.523182293089,2831.16,4329.363182293091,89.83428603258164,0.083,0.0
1581,1581,2024-01-17 11:15:00,0.8898583570100389,7.257054957136493,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.258178141437245,24.58190940979707,3.55,0.3271932187482028,0.0,0.0,7165.47645812557,7165.4764581255695,0.0,7165.47645812557,51.94970432141039,0.029,0.0
1582,1582,2024-01-17 11:30:00,0.8897178709924451,7.257803747610267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.258926936633419,24.582638434235065,3.8249999999999997,0.37593385998379414,0.0,0.0,7170.135093296662,7170.135093296661,0.0,7170.135093296662,51.9834794264008,0.029,0.0
1583,1583,2024-01-17 11:45:00,0.8895773842903755,7.258552541732299,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.259675731184583,24.58329705254901,4.1,0.4197035778850197,0.0,0.0,7174.450003123701,7174.450003123701,0.0,7174.450003123701,52.01476252264683,0.029,0.0
1584,1584,2024-01-17 12:00:00,0.8894368974463244,7.259301336611091,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.260424522047554,24.583872330814927,4.324999999999999,0.5764149644252451,0.0,0.0,7190.919533454341,7190.91953345434,2099.22,5091.699533454341,36.91482161754397,0.029,0.0
1585,1585,2024-01-17 12:15:00,0.8892964110090924,7.260050129321537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.261173305620222,24.584362898746438,4.55,0.7322011094224119,0.0,0.0,7209.15460630969,7209.154606309689,0.0,7209.15460630969,52.266370895745254,0.029,0.0
1586,1586,2024-01-17 12:30:00,0.8891559256057588,7.260798916521305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.261922078241398,24.58506150200197,4.775,0.8870447488485573,0.0,0.0,7229.755074010464,7229.755074010463,0.0,7229.755074010464,52.415724286575866,0.029,0.0
1587,1587,2024-01-17 12:45:00,0.8890154419053635,7.261547694644412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.262670848898949,24.58686235315197,5.0,1.040945617091128,0.0,0.0,7254.368547931253,7254.368547931252,0.0,7254.368547931253,52.594171972501584,0.029,0.0
1588,1588,2024-01-17 13:00:00,0.8888749594223518,7.2622964662788645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.263419665251,24.616439632905323,5.25,1.1888699947679222,0.0,0.0,7252.72664454945,7252.726644549448,1206.6,6046.126644549449,125.45712787440108,0.083,0.0
1589,1589,2024-01-17 13:15:00,0.8887344728404208,7.263045259760557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2641697278815265,24.698594871266348,5.5,1.3351130092524606,0.0,0.0,7231.593427071022,7231.593427071021,0.0,7231.593427071022,52.42905234626491,0.029,0.0
1590,1590,2024-01-17 13:30:00,0.8885938650548604,7.263794699257594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.26492330936043,24.81838122776986,5.75,1.4796580818653713,0.0,0.0,7219.889573731845,7219.889573731845,0.0,7219.889573731845,52.344199409555884,0.029,0.0
1591,1591,2024-01-17 13:45:00,0.8884528102586342,7.2645465213214795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.265682036101701,24.952400387959994,6.0,1.6224839042953818,0.0,0.0,7213.730182951102,7213.730182951101,0.0,7213.730182951102,52.29954382639549,0.029,0.0
1592,1592,2024-01-17 14:00:00,0.888310942691901,7.265302675452167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.266446523074819,25.042087379092003,6.075,1.6345140421064326,0.0,0.0,7229.4506754318945,7229.450675431894,592.62,6636.830675431895,137.7142365152118,0.083,0.0
1593,1593,2024-01-17 14:15:00,0.8881680520898797,7.266064282360941,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.267214853834979,25.08455027602797,6.15,1.6463502914305357,0.0,0.0,7237.923435394885,7237.923435394885,0.0,7237.923435394885,52.47494490661292,0.029,0.0
1594,1594,2024-01-17 14:30:00,0.8880242605555149,7.266830691239106,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.267984987013914,25.177319986775405,6.225,1.6579825398324555,632.7879609626156,2104.44029223324,8886.023079632356,8886.023079632356,0.0,8886.023079632356,64.42366732733458,0.029,0.0
1595,1595,2024-01-17 14:45:00,0.8878799393652088,7.267599923183437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2687590969884575,25.212922569515943,6.3,1.6694133351633316,702.3557308063373,2335.7993365444295,8956.575758929435,8956.575758929435,0.0,8956.575758929435,64.93517425223841,0.029,0.0
1596,1596,2024-01-17 15:00:00,0.8877350760287153,7.268372044766948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.269534712607005,25.222431082421267,6.225,1.6579825398324555,714.4811947223499,2376.1245582633433,8969.046383198518,8969.046383198518,373.86,8595.186383198517,178.35011745136924,0.083,0.0
1597,1597,2024-01-17 15:15:00,0.8875896983911215,7.269146907575323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.270310705924945,25.225018281692737,6.15,1.6463502914305357,716.4189482817748,2382.5688759786626,8971.079951692198,8971.079951692198,0.0,8971.079951692198,65.04032964976844,0.029,0.0
1598,1598,2024-01-17 15:30:00,0.887444144081249,7.2699227120469425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.271086777750153,25.225655755025645,6.075,1.6345140421064326,713.6872117190196,2373.484037383308,8968.373713450683,8968.373713450683,0.0,8968.373713450683,65.02070942251746,0.029,0.0
1599,1599,2024-01-17 15:45:00,0.8872985469762575,7.270698744616547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2718628438077815,25.225663816648705,6.0,1.6224839042953818,709.006644870744,2357.918043600781,8963.700001134614,8963.700001134614,0.0,8963.700001134614,64.98682500822595,0.029,0.0
1600,1600,2024-01-17 16:00:00,0.8871529430410771,7.271474813591059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2726388768942805,25.22543664440637,6.0,1.5404803081440668,683.0469310109886,2271.5847515795344,8937.741891872749,8937.741891872749,104.46,8833.28189187275,183.29059925635957,0.083,0.0
1601,1601,2024-01-17 16:15:00,0.8870073427451629,7.272250863168281,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.273414866845414,25.225090374884996,6.0,1.458290571927151,647.9874531514866,2154.988699846884,8902.68240636128,8902.68240636128,0.0,8902.68240636128,64.54444744611929,0.029,0.0
1602,1602,2024-01-17 16:30:00,0.8868617495911071,7.273026874679399,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.274190808513158,25.224655320721954,6.0,1.3759115075228254,609.4286502981554,2026.7550681238836,8864.12295909622,8864.12295909622,0.0,8864.12295909622,64.26489145344759,0.029,0.0
1603,1603,2024-01-17 16:45:00,0.8867161650179655,7.273802840454244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2749666980619345,25.224137985088266,6.0,1.2933399992725307,569.4665667928805,1893.854596120343,8824.159907228232,8824.159907228232,0.0,8824.159907228232,63.97515932740468,0.029,0.0
1604,1604,2024-01-17 17:00:00,0.8865705898544933,7.274578756075551,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.275742531937421,25.223510597526733,5.725,1.2893907719475317,551.9133938320401,1835.4786365348634,8806.60552362071,8806.605523620708,0.0,8806.60552362071,347.86091818301804,0.158,0.0
1605,1605,2024-01-17 17:15:00,0.8864250248074051,7.2753546177765305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.276518305385096,25.222788244142457,5.45,1.2773270991677792,541.6221005556154,1801.2532505190622,8796.31249481589,8796.312494815887,0.0,8796.31249481589,63.7732655874152,0.029,0.0
1606,1606,2024-01-17 17:30:00,0.8862794706433178,7.276130421471116,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.277294014302722,25.221999921233667,5.175000000000001,1.2573938570422618,531.6563852041247,1768.1106273650112,8786.344752036388,8786.34475203639,0.0,8786.344752036388,63.700999452263815,0.029,0.0
