step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1607,1607,2024-01-17 17:45:00,0.8861339282077043,7.276906162652936,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.278069655841566,25.22119178888543,4.9,1.2298106978761718,519.4676755357817,1727.5750715093443,8774.153763449172,8774.153763449172,0.0,8774.153763449172,63.61261478500651,0.029,0.0
1608,1608,2024-01-17 18:00:00,0.8859883981491359,7.277681837865106,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.278845229148239,25.220352040736866,4.175000000000001,0.7751720008429456,382.00916102208527,1270.4342055341135,8636.692796342668,8636.692796342668,0.0,8636.692796342668,341.14936545553536,0.158,0.0
1609,1609,2024-01-17 18:15:00,0.8858428808098413,7.2784574452835455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2796207328603835,25.219531761425014,3.45,0.30826428915971815,187.46290228796883,623.4386701568291,8442.143539520293,8442.143539520293,0.0,8442.143539520293,61.20554066152213,0.029,0.0
1610,1610,2024-01-17 18:30:00,0.8856973763987691,7.279232983794561,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.280396167819838,24.988415015231453,2.725,-0.3657304666998916,0.0,0.0,7071.893358141487,7071.893358141488,0.0,7071.893358141487,51.27122684652578,0.029,0.0
1611,1611,2024-01-17 18:45:00,0.8855518849664074,7.2800084531290485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.281161579697056,24.738585880849577,2.0,-0.8152984123084426,0.0,0.0,7106.154652520726,7106.154652520726,0.0,7106.154652520726,51.519621230775265,0.029,0.0
1612,1612,2024-01-17 19:00:00,0.8854073402387356,7.280778876527539,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.281916160078161,24.62981047005027,1.975,-0.8191706981108329,0.0,0.0,7096.752759054121,7096.75275905412,0.0,7096.752759054121,337.09575605507075,0.19,0.0
1613,1613,2024-01-17 19:15:00,0.8852647518599331,7.281538872586556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2826660063421755,24.59360249794913,1.95,-0.8230948286131332,0.0,0.0,7091.201098941618,7091.201098941616,0.0,7091.201098941618,51.41120796732673,0.029,0.0
1614,1614,2024-01-17 19:30:00,0.8851236236549254,7.282291085919248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.283414255349271,24.58174505934699,1.9249999999999998,-0.8270661353963509,0.0,0.0,7089.12547889617,7089.125478896168,0.0,7089.12547889617,51.39615972199723,0.029,0.0
1615,1615,2024-01-17 19:45:00,0.88498308939206,7.28304013354032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2841619596964335,24.57758001150703,1.9,-0.8310864412406125,0.0,0.0,7088.326606885357,7088.326606885355,0.0,7088.326606885357,51.39036789991884,0.029,0.0
1616,1616,2024-01-17 20:00:00,0.8848427560534388,7.283788110235172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.284909451903317,24.575875216363606,1.7999999999999998,-0.774462070349639,0.0,0.0,7090.823395428496,7090.823395428495,0.0,7090.823395428496,336.81411128285356,0.19,0.0
1617,1617,2024-01-17 20:15:00,0.8847024937189719,7.28453570847788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.285656838321117,24.574993179083563,1.7,-0.720474057970058,0.0,0.0,7093.3995950136405,7093.39959501364,0.0,7093.3995950136405,51.4271470638489,0.029,0.0
1618,1618,2024-01-17 20:30:00,0.8845622611990622,7.2852831478089985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.286404154517292,24.57441375089979,1.6,-0.6690747671862325,0.0,0.0,7095.961519919683,7095.961519919683,0.0,7095.961519919683,51.445721019417704,0.029,0.0
1619,1619,2024-01-17 20:45:00,0.8844220451932726,7.286030499119857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.287151413573866,24.5739697930022,1.5,-0.6202092884447732,0.0,0.0,7098.4808133408005,7098.480813340801,0.0,7098.4808133408005,51.46398589672081,0.029,0.0
1620,1620,2024-01-17 21:00:00,0.8842818411399336,7.286777786724154,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.287898621350788,24.57361183399882,1.5,-0.6257914288125547,0.0,0.0,7098.176970743888,7098.176970743887,0.0,7098.176970743888,280.3779903443836,0.158,0.0
1621,1621,2024-01-17 21:15:00,0.8841416472523741,7.287525020144846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.288645781566487,24.57331176351203,1.5,-0.6314032761447304,0.0,0.0,7097.875338199021,7097.875338199021,0.0,7097.875338199021,51.4595962019429,0.029,0.0
1622,1622,2024-01-17 21:30:00,0.8840014626355189,7.288272204152684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.289392896725161,24.57305802987755,1.5,-0.6370479512477636,0.0,0.0,7097.574450858729,7097.574450858728,0.0,7097.574450858729,51.45741476872578,0.029,0.0
1623,1623,2024-01-17 21:45:00,0.883861286705934,7.289019341857371,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.290139968826011,24.572843050112347,1.5,-0.6427200727374085,0.0,0.0,7097.27412106018,7097.274121060177,0.0,7097.27412106018,51.45523737768631,0.029,0.0
1624,1624,2024-01-17 22:00:00,0.8837211190511935,7.289766435457138,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.290886999562126,24.572643964439475,1.325,-0.6168005215571094,0.0,0.0,7098.624771724945,7098.624771724944,0.0,7098.624771724945,147.29646401329262,0.083,0.0
1625,1625,2024-01-17 22:15:00,0.8835809593100492,7.290513486877438,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.291633989606698,24.572462442352283,1.15,-0.5946872800195134,0.0,0.0,7099.791849275182,7099.791849275182,0.0,7099.791849275182,51.47349090724507,0.029,0.0
1626,1626,2024-01-17 22:30:00,0.8834408072674204,7.291260497264649,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.292380939730492,24.572295972829572,0.9750000000000001,-0.5763008043168345,0.0,0.0,7100.772743653776,7100.772743653776,0.0,7100.772743653776,51.48060239148988,0.029,0.0
1627,1627,2024-01-17 22:45:00,0.8833006627840404,7.292007467361064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.293127850576088,24.572142652184553,0.8,-0.5615697423731073,0.0,0.0,7101.565310387002,7101.565310387002,0.0,7101.565310387002,51.486348500305766,0.029,0.0
1628,1628,2024-01-17 23:00:00,0.8831605257352028,7.292754397831369,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.293874722718371,24.572016159970875,0.7500000000000001,-0.6483059248380675,0.0,0.0,7096.960953128356,7096.960953128354,0.0,7096.960953128356,147.2619397774134,0.083,0.0
1629,1629,2024-01-17 23:15:00,0.8830203959953551,7.293501289344757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.294621557321005,24.57190918348693,0.7,-0.7347268943913035,0.0,0.0,7092.59236660054,7092.592366600539,0.0,7092.59236660054,51.42129465785392,0.029,0.0
1630,1630,2024-01-17 23:30:00,0.882880273412944,7.294248142709009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.295368355227481,24.57181899599185,0.6499999999999999,-0.8208337126279864,0.0,0.0,7088.439725988059,7088.439725988059,0.0,7088.439725988059,51.39118801341343,0.029,0.0
1631,1631,2024-01-17 23:45:00,0.8827401577909844,7.294994958974053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.296115117160788,24.571743823545603,0.6,-0.906625471403183,0.0,0.0,7084.491211827756,7084.491211827756,0.0,7084.491211827756,51.362561285751234,0.029,0.0
1632,1632,2024-01-18 00:00:00,0.8826000489878754,7.295741738894624,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.296861843775414,24.57168079143966,0.5499999999999999,-0.8037566501744986,0.0,0.0,7089.2433913952655,7089.2433913952655,0.0,7089.2433913952655,51.39701458761568,0.029,0.0
1633,1633,2024-01-18 00:15:00,0.882459946877617,7.296488483142301,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.2976085355932305,24.571615537904293,0.5,-0.7015005509472771,0.0,0.0,7094.238661888509,7094.238661888509,0.0,7094.238661888509,51.4332302986917,0.029,0.0
1634,1634,2024-01-18 00:30:00,0.8823198513351784,7.297235192383499,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.298355192534622,24.571545340397343,0.45000000000000007,-0.5998553109573093,0.0,0.0,7099.489795026845,7099.489795026845,0.0,7099.489795026845,51.47130101394463,0.029,0.0
1635,1635,2024-01-18 00:45:00,0.882179762333885,7.297981866760393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.299101814369397,24.57147036641047,0.4,-0.4988156897923799,0.0,0.0,7105.017676724395,7105.017676724394,0.0,7105.017676724395,51.511378156251865,0.029,0.0
1636,1636,2024-01-18 01:00:00,0.8820396798956236,7.298728506156326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.299848400899588,24.5713885765279,0.30000000000000004,-0.5896271632629023,0.0,0.0,7100.031757229581,7100.031757229579,0.0,7100.031757229581,51.47523023991446,0.029,0.0
1637,1637,2024-01-18 01:15:00,0.8818996040654843,7.2994751103309685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.300594951832082,24.571309676530536,0.2,-0.6804837933168952,0.0,0.0,7095.293915401167,7095.2939154011665,0.0,7095.293915401167,51.44088088665847,0.029,0.0
1638,1638,2024-01-18 01:30:00,0.8817595348872769,7.300221679050814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3013414672880685,24.57124056197302,0.1,-0.7713928128809491,0.0,0.0,7090.784132948942,7090.784132948941,0.0,7090.784132948942,51.40818496387983,0.029,0.0
1639,1639,2024-01-18 01:45:00,0.8816194723762272,7.300968212234709,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3020879477024785,24.571178981900808,0.0,-0.8628339502917625,0.0,0.0,7086.468746423939,7086.468746423939,0.0,7086.468746423939,51.376898411573556,0.029,0.0
1640,1640,2024-01-18 02:00:00,0.8814794164754695,7.301714710185748,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.302834393391112,24.571161666305322,0.225,-0.744013665796109,0.0,0.0,7092.1152830579895,7092.115283057989,0.0,7092.1152830579895,51.41783580217043,0.029,0.0
1641,1641,2024-01-18 02:15:00,0.881339367118797,7.302461173256812,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.303580806281005,24.57116893419743,0.45,-0.6273695763094084,0.0,0.0,7098.027972898253,7098.027972898253,0.0,7098.027972898253,51.46070280351234,0.029,0.0
1642,1642,2024-01-18 02:30:00,0.8811993241044181,7.303207602523451,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.304327187430026,24.57119539411359,0.675,-0.512437133351791,0.0,0.0,7104.246630967272,7104.246630967272,0.0,7104.246630967272,51.50578807451272,0.029,0.0
1643,1643,2024-01-18 02:45:00,0.88105928714226,7.303953999531754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.305073537668914,24.571239107647806,0.9,-0.3992442012755863,0.0,0.0,7110.7830070726695,7110.783007072668,0.0,7110.7830070726695,51.553176801276855,0.029,0.0
1644,1644,2024-01-18 03:00:00,0.8809192560547892,7.304700365227974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.305819857741163,24.57124073119824,0.675,-0.512437133351791,0.0,0.0,7104.249369638504,7104.2493696385045,0.0,7104.249369638504,51.505807929879154,0.029,0.0
1645,1645,2024-01-18 03:15:00,0.8807792306915191,7.305446700414203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.306566145836435,24.571218348931957,0.45,-0.6273695763094084,0.0,0.0,7098.031084402704,7098.0310844027035,0.0,7098.031084402704,51.46072536191961,0.029,0.0
1646,1646,2024-01-18 03:30:00,0.8806392111670138,7.306193004479816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.307312400914512,24.57117258709661,0.225,-0.744013665796109,0.0,0.0,7092.117369982052,7092.117369982052,0.0,7092.117369982052,51.41785093236988,0.029,0.0
1647,1647,2024-01-18 03:45:00,0.8804991977377111,7.306939276057999,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.308058621966222,24.57110012412099,0.0,-0.8628339502917625,0.0,0.0,7086.467974274424,7086.467974274424,0.0,7086.467974274424,51.376892813489576,0.029,0.0
1648,1648,2024-01-18 04:00:00,0.8803591905955905,7.307685514125502,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.308804807838868,24.57103087131033,0.0,-0.8628339502917625,0.0,0.0,7086.466225743972,7086.466225743972,0.0,7086.466225743972,51.3768801366438,0.029,0.0
1649,1649,2024-01-18 04:15:00,0.8802191899446744,7.308431717594885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.309550958672698,24.57095500000972,0.0,-0.8628339502917625,0.0,0.0,7086.464988061479,7086.464988061479,0.0,7086.464988061479,51.37687116344573,0.029,0.0
1650,1650,2024-01-18 04:30:00,0.880079195881339,7.309177885952463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.31029707418525,24.570869518016913,0.0,-0.8628339502917625,0.0,0.0,7086.463765304196,7086.463765304196,0.0,7086.463765304196,51.37686229845543,0.029,0.0
1651,1651,2024-01-18 04:45:00,0.879939208416963,7.309924019137587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.311043153958334,24.570764767422563,0.0,-0.8628339502917625,0.0,0.0,7086.46242226382,7086.4624222638195,0.0,7086.46242226382,51.3768525614127,0.029,0.0
1652,1652,2024-01-18 05:00:00,0.8797992276229811,7.3106701167695105,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3117891971627245,24.57068176083512,0.25,-0.7363595201495298,0.0,0.0,7092.485171525534,7092.485171525532,0.0,7092.485171525534,51.42051749356012,0.029,0.0
1653,1653,2024-01-18 05:15:00,0.8796592536115527,7.311416178250424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.31253520474101,24.57063058855788,0.5,-0.6126841524093631,0.0,0.0,7098.792468098887,7098.792468098886,0.0,7098.792468098887,51.46624539371693,0.029,0.0
1654,1654,2024-01-18 05:30:00,0.8795192863700237,7.312162203647773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.313281178070149,24.570618390121496,0.75,-0.49136279172742925,0.0,0.0,7105.422290921015,7105.422290921014,0.0,7105.422290921015,51.51431160917736,0.029,0.0
1655,1655,2024-01-18 05:45:00,0.879379325685427,7.312908194096674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.314027118830179,24.570638910015397,1.0,-0.3724201353454108,0.0,0.0,7112.385002585482,7112.385002585482,0.0,7112.385002585482,51.56479126874475,0.029,0.0
1656,1656,2024-01-18 06:00:00,0.8792393712667241,7.31365415114836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.314773028445867,24.570599113623913,0.5,-0.6103325571280898,0.0,0.0,7098.917673317851,7098.91767331785,0.0,7098.917673317851,51.467153131554426,0.029,0.0
1657,1657,2024-01-18 06:15:00,0.8790994228252976,7.314400076341164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.315518904309716,24.570541354789786,0.0,-0.8591461162144932,0.0,0.0,7086.629170680396,7086.629170680395,0.0,7086.629170680396,51.37806148743287,0.029,0.0
1658,1658,2024-01-18 06:30:00,0.8789594804763288,7.3151459690611675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.316264745642684,24.57047390107033,-0.5,-1.1419134102512087,0.0,0.0,7074.524397570917,7074.524397570917,0.0,7074.524397570917,51.29030188238915,0.029,0.0
1659,1659,2024-01-18 06:45:00,0.8788195445269655,7.315891827671273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.317010552029725,24.57039809887338,-1.0,-1.435136787539411,0.0,0.0,7063.706228773368,7063.706228773367,0.0,7063.706228773368,51.21187015860692,0.029,0.0
1660,1660,2024-01-18 07:00:00,0.8786796150958166,7.316637651539297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.317756323110416,24.570367853162022,-1.0,-1.435136787539411,0.0,0.0,7063.703651461826,7063.703651461825,105.6,6958.103651461825,50.446251473098236,0.029,0.0
1661,1661,2024-01-18 07:15:00,0.8785396922580202,7.317383440264752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.318502060855941,24.57034838261227,-1.0,-1.435136787539411,0.0,0.0,7063.702722055788,7063.702722055787,0.0,7063.702722055788,51.21184473490447,0.029,0.0
1662,1662,2024-01-18 07:30:00,0.8783997758628211,7.3181291946511635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.319247765733461,24.570349198471867,-1.0,-1.435136787539411,0.0,0.0,7063.702313217829,7063.702313217828,0.0,7063.702313217829,51.21184177082927,0.029,0.0
1663,1663,2024-01-18 07:45:00,0.8782598656680395,7.318874915989349,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.319993438625577,24.570417555413098,-1.0,-1.435136787539411,0.0,0.0,7063.702163782748,7063.702163782747,0.0,7063.702163782748,51.21184068742493,0.029,0.0
1664,1664,2024-01-18 08:00:00,0.8781199615676788,7.319620604844272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3207390824444225,24.570636746736664,-0.675,-1.2275508854696324,0.0,0.0,7071.191028329992,7071.191028329991,694.74,6376.451028329992,251.8698156190347,0.158,0.0
1665,1665,2024-01-18 08:15:00,0.8779800631827005,7.320366263236206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.321484703715328,24.571024777301975,-0.35,-1.0235491394402063,0.0,0.0,7079.366824324001,7079.366824324,0.0,7079.366824324001,51.32540947634901,0.029,0.0
1666,1666,2024-01-18 08:30:00,0.877840169646251,7.321111895785482,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.322230309737272,24.571586617613338,-0.025000000000000022,-0.8232073365693269,0.0,0.0,7088.301956243205,7088.301956243205,0.0,7088.301956243205,51.39018918276324,0.029,0.0
1667,1667,2024-01-18 08:45:00,0.8777002796573561,7.321857509426292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.322975908023775,24.572313445423436,0.3,-0.6404800445752757,0.0,0.0,7097.344472706066,7097.344472706066,0.0,7097.344472706066,51.45574742711898,0.029,0.0
1668,1668,2024-01-18 09:00:00,0.8775603918259565,7.322603111567652,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.323721505711024,24.573145278989504,0.35,-0.5530507037443653,0.0,0.0,7102.015730714231,7102.015730714231,990.36,6111.655730714231,241.41040136321215,0.158,0.0
1669,1669,2024-01-18 09:15:00,0.8774205047705959,7.323348709572724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3244671073290775,24.57406511995977,0.4,-0.46534051965501827,0.0,0.0,7106.942025846796,7106.942025846796,0.0,7106.942025846796,51.525329687389274,0.029,0.0
1670,1670,2024-01-18 09:30:00,0.8772806174105434,7.324094309201803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.325212716686213,24.575034771627188,0.45,-0.37735045867337397,0.0,0.0,7112.141868928285,7112.141868928285,0.0,7112.141868928285,51.56302854973006,0.029,0.0
1671,1671,2024-01-18 09:45:00,0.8771407289507223,7.32483991469265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.325958335932665,24.57601817348881,0.5,-0.2890815990823477,0.0,0.0,7117.634693328931,7117.634693328931,0.0,7117.634693328931,51.60285152663475,0.029,0.0
1672,1672,2024-01-18 10:00:00,0.8770008388363156,7.325585529002438,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.326703965667953,24.57711430504541,1.625,0.6506446630550052,0.0,0.0,7199.079398935978,7199.079398935976,1379.22,5819.859398935978,229.88444625797112,0.158,0.0
1673,1673,2024-01-18 10:15:00,0.8768609468144823,7.326331153478809,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3274496107602864,24.733386042586393,2.75,1.5305209870874252,0.0,0.0,7194.507329445247,7194.507329445247,0.0,7194.507329445247,52.160178138478045,0.029,0.0
1674,1674,2024-01-18 10:30:00,0.8767210523656649,7.327076790891006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.328208194490365,25.16010448851832,3.875,2.3884813607918307,888.8632075083755,2956.060581997722,9049.818982370705,9049.818982370707,0.0,9049.818982370705,65.61118762218761,0.029,0.0
1675,1675,2024-01-18 10:45:00,0.8765446534163627,7.328016997290787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.328978974617527,25.204422576269074,5.0,3.223594495569472,1255.7421834531256,4176.176872100491,9509.878828180585,9509.878828180585,0.0,9509.878828180585,68.94662150430925,0.029,0.0
1676,1676,2024-01-18 11:00:00,0.8764364751696686,7.328593587345666,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.329751637289643,25.21648417306243,5.225,3.1961223864889092,1396.821341307065,4645.358782152195,9651.338559183545,9651.338559183545,1970.82,7680.518559183545,159.37076010305856,0.083,0.0
1677,1677,2024-01-18 11:15:00,0.8762916869154724,7.329365308740532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.330524788147077,25.220518827479193,5.45,3.1633260061875883,1438.906725032253,4785.320637764386,9693.54368535106,9693.543685351058,0.0,9693.54368535106,70.27819171879518,0.029,0.0
1678,1678,2024-01-18 11:30:00,0.8761466762617487,7.3301382155248795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.331298080208629,25.222522707799854,5.675000000000001,3.1250743752771113,1442.7710608821592,4798.1721213054025,9697.440812176641,9697.440812176641,0.0,9697.440812176641,70.30644588828065,0.029,0.0
1679,1679,2024-01-18 11:45:00,0.8760016065748873,7.330911436955851,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.332071425677558,25.22368344504332,5.9,3.0812365956894125,1430.7826675842641,4758.302750439291,9685.463575884236,9685.463575884236,0.0,9685.463575884236,70.21961092516071,0.029,0.0
1680,1680,2024-01-18 12:00:00,0.8758565186231785,7.331684755738459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.332844788120333,25.224546494061087,6.425000000000001,3.3396259997190985,1502.626203821234,4997.230229659349,9757.31279059128,9757.31279059128,1727.94,8029.37279059128,58.212952731786785,0.029,0.0
1681,1681,2024-01-18 12:15:00,0.8757114240744747,7.33245810968305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.333618154662702,25.225252106766472,6.95,3.586117813374553,1605.9520776396125,5340.8573931136325,9860.6423964484,9860.6423964484,0.0,9860.6423964484,71.48965737425091,0.029,0.0
1682,1682,2024-01-18 12:30:00,0.8755663275472572,7.333231474173119,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.334391518498016,25.225846301029982,7.475,3.820316756426364,1716.7739204612683,5709.413632613912,9971.467168985493,9971.467168985493,0.0,9971.467168985493,72.29313697514483,0.029,0.0
1683,1683,2024-01-18 12:45:00,0.8754212308909536,7.334004839351217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.335164874814247,25.226350473869072,8.0,4.041799442601511,1826.2353009111052,6073.445431056611,10080.93105432186,10080.93105432186,0.0,10080.93105432186,73.08675014383348,0.029,0.0
1684,1684,2024-01-18 13:00:00,0.8752761351862364,7.33477819945736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.335938219718017,25.226780318001175,8.5,4.238227270837565,1927.402599341377,6409.893897536879,10182.10055634427,10182.10055634427,1534.62,8647.480556344271,179.43522154414364,0.083,0.0
1685,1685,2024-01-18 13:15:00,0.8751310412659088,7.335551550052706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.336711549998693,25.227151062209924,9.0,4.422844570365421,2016.3954569265231,6705.854261476579,10271.095345484182,10271.095345484184,0.0,10271.095345484182,74.46544125476032,0.029,0.0
1686,1686,2024-01-18 13:30:00,0.874985949784021,7.336324887651168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.337484863101128,25.227473066790388,9.5,4.595257321757384,2056.310104655116,6838.59697801399,10307.31601871358,10307.31601871358,0.0,10307.31601871358,74.72804113567346,0.029,0.0
1687,1687,2024-01-18 13:45:00,0.8748408612860057,7.33709820934559,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.338258156918545,25.227748570221763,10.0,4.755044059502958,2056.3700483159837,6838.796330503253,10307.38820371098,10307.38820371098,0.0,10307.38820371098,74.72856447690461,0.029,0.0
1688,1688,2024-01-18 14:00:00,0.8746957762089609,7.337871512806238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.33903142945044,25.227923670592855,9.975,4.792433749232293,2056.4014557811265,6838.900781186896,10307.426197418214,10307.426197418214,998.7,9308.726197418213,193.15606859642793,0.083,0.0
1689,1689,2024-01-18 14:15:00,0.8745506949386389,7.338644795977054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.339804676342634,25.228035807582877,9.95,4.829427684212237,2056.4207265789228,6838.964869389973,10307.449280348572,10307.449280348572,0.0,10307.449280348572,74.72900728252715,0.029,0.0
1690,1690,2024-01-18 14:30:00,0.8744056180747786,7.33941805566143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.340577894881832,25.228093072716536,9.925,4.866033414864863,2056.432709232691,6839.00471967309,10307.464220825097,10307.464220825097,0.0,10307.464220825097,74.72911560098196,0.029,0.0
1691,1691,2024-01-18 14:45:00,0.8742605462693065,7.340191288384596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3413510826974,25.228095159926855,9.9,4.902250931550939,2056.438472650212,6839.02388686463,10307.472598310456,10307.472598310456,0.0,10307.472598310456,74.72917633775081,0.029,0.0
1692,1692,2024-01-18 15:00:00,0.8741154800063111,7.340964491566361,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.342124237405841,25.228075130943257,10.175,4.993580156164091,2056.4512589347946,6839.066409754008,10307.49006023052,10307.490060230524,582.84,9724.65006023052,201.7864887497833,0.083,0.0
1693,1693,2024-01-18 15:15:00,0.8739704197288601,7.341737662845175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.342897358052046,25.228015394879044,10.45,5.080821700200736,2056.4620112868593,6839.102168466748,10307.506355553087,10307.506355553087,0.0,10307.506355553087,74.72942107775988,0.029,0.0
1694,1694,2024-01-18 15:30:00,0.8738253657535466,7.342510800533597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.343670442921386,25.227907183182275,10.725,5.163890960151761,2056.4683197720883,6839.123148370472,10307.518094276002,10307.518094276003,0.0,10307.518094276002,74.72950618350102,0.029,0.0
1695,1695,2024-01-18 15:45:00,0.8736803183315965,7.3432839032925905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3444434899200175,25.227742648470883,11.0,5.242703859467473,2056.46919352607,6839.1260541828415,10307.52399353153,10307.523993531533,0.0,10307.52399353153,74.72954895310359,0.029,0.0
1696,1696,2024-01-18 16:00:00,0.8735352778196954,7.344056969221024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.345216496615588,25.227493523452033,11.0,5.242703859467473,2056.45158323566,6839.067488269799,10307.508010495869,10307.50801049587,235.26,10072.248010495869,208.99914621778927,0.083,0.0
1697,1697,2024-01-18 16:15:00,0.8733902446434347,7.344829996050493,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.345989459356186,25.227180632208746,11.0,5.242703859467473,2056.4239922340394,6838.975729862409,10307.480397112131,10307.480397112131,0.0,10307.480397112131,74.72923287906295,0.029,0.0
1698,1698,2024-01-18 16:30:00,0.8732452193681106,7.34560298076797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.346762375383417,25.22680118138919,11.0,5.242703859467473,2056.389085069941,6838.859640355104,10307.444928764908,10307.444928764908,0.0,10307.444928764908,74.72897573354558,0.029,0.0
1699,1699,2024-01-18 16:45:00,0.8731002025991881,7.346375920146327,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.347535241817493,25.226346873681212,11.0,5.242703859467473,2056.3466624375205,6838.718556923565,10307.401693235943,10307.401693235945,0.0,10307.401693235943,74.72866227596059,0.029,0.0
1700,1700,2024-01-18 17:00:00,0.8729551948626288,7.347148811382188,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.348308055435506,25.22579495025711,10.825,5.011890102593242,2056.2881936357244,6838.524109320373,10307.332999644148,10307.332999644148,0.0,10307.332999644148,407.1396534859438,0.158,0.0
1701,1701,2024-01-18 17:15:00,0.8728101967319046,7.3479216514189485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.349080812011177,25.225153721298753,10.65,4.782523468338801,2056.218356310303,6838.291853824718,10307.248867334567,10307.248867334569,0.0,10307.248867334567,74.72755428817561,0.029,0.0
1702,1702,2024-01-18 17:30:00,0.8726652089072162,7.3486944365245375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.349853507687435,25.224447931914874,10.475000000000001,4.554606868225908,2056.138291112777,6838.025583860569,10307.153287884003,10307.153287884004,0.0,10307.153287884003,74.72686133715902,0.029,0.0
1703,1703,2024-01-18 17:45:00,0.8725202321500877,7.349467162640033,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.350626139681996,25.223720618339264,10.3,4.328131558777745,2049.4196751120953,6815.681722895879,10304.118683430566,10304.118683430568,0.0,10304.118683430566,74.7048604548716,0.029,0.0
1704,1704,2024-01-18 18:00:00,0.8723752670824471,7.350239826450557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.351398707067272,25.222910151473336,9.225000000000001,4.089185388459542,1967.3755667447276,6542.830565731026,10222.072466544809,10222.072466544809,0.0,10222.072466544809,403.77186242851997,0.158,0.0
1705,1705,2024-01-18 18:15:00,0.8722303140429893,7.3510124261508665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.352171206245707,25.222092129587764,8.15,3.7829101152618763,1842.6413895102137,6128.006573201904,10097.335135037112,10097.335135037112,0.0,10097.335135037112,73.20567972901907,0.029,0.0
1706,1706,2024-01-18 18:30:00,0.8720853734609809,7.351784959452972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.352943636894992,25.221290967345233,7.075,3.414369929760716,1684.0749517594907,5600.667841771409,9938.765331216486,9938.765331216484,0.0,9938.765331216486,72.05604865131953,0.029,0.0
1707,1707,2024-01-18 18:45:00,0.8719404457151128,7.352557424338449,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.353715999751561,25.220512751567238,6.0,2.9880175441725156,1495.4110505656124,4973.235052502898,9750.098053685057,9750.098053685057,0.0,9750.098053685057,70.68821088921666,0.029,0.0
1708,1708,2024-01-18 19:00:00,0.8717955307514313,7.353329821094871,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.354488295801811,25.21990235471114,6.25,3.1271210109110528,1461.6006543201254,4860.79302682476,9716.28433448775,9716.28433448775,0.0,9716.28433448775,461.5235058881681,0.19,0.0
1709,1709,2024-01-18 19:15:00,0.8716506284100876,7.354102150574233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.355260532311437,25.219376818723546,6.5,3.2641698750444843,1491.94371446613,4961.7038568345,9746.625598297189,9746.625598297189,0.0,9746.625598297189,70.66303558765462,0.029,0.0
1710,1710,2024-01-18 19:30:00,0.8715057379248067,7.35487441686078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.356032712948025,25.218914420154476,6.75,3.399139263199207,1545.003086458149,5138.1615127777895,9799.683626127726,9799.683626127726,0.0,9799.683626127726,71.04770628942602,0.029,0.0
1711,1711,2024-01-18 19:45:00,0.8713608582736568,7.355646625401409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.356804840441882,25.218509528326145,7.0,3.532002058810645,1605.707338203296,5340.04347192256,9860.386762299288,9860.386762299286,0.0,9860.386762299288,71.48780402666983,0.029,0.0
1712,1712,2024-01-18 20:00:00,0.8712159888408515,7.356418779478261,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.357576917278653,25.218144683421958,7.125,3.4579226545342574,1607.5159003961055,5346.058142530022,9862.194378936216,9862.19437893622,0.0,9862.194378936216,468.45423299947026,0.19,0.0
1713,1713,2024-01-18 20:15:00,0.8710711291451695,7.357190881656247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.358348945201286,25.217816327912775,7.25,3.3814887103896183,1584.3722578338861,5269.090158115641,9839.049805746892,9839.04980574689,0.0,9839.049805746892,71.33311109166497,0.029,0.0
1714,1714,2024-01-18 20:30:00,0.8709262787931293,7.357962934032621,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.359120925778424,25.217519096662336,7.375,3.302661940605563,1551.4918075863252,5159.740820586406,9806.168526048239,9806.168526048239,0.0,9806.168526048239,71.09472181384973,0.029,0.0
1715,1715,2024-01-18 20:45:00,0.8707814374721712,7.358734938273328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.359892860357363,25.217249424005782,7.5,3.221403469321336,1514.309222582906,5036.08402735104,9768.985203073273,9768.985203073273,0.0,9768.985203073273,70.82514272228123,0.029,0.0
1716,1716,2024-01-18 21:00:00,0.870636604907945,7.359506895840653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.360664750132422,25.216950701633955,7.075,3.094413681872486,1461.9627813516656,4861.997339743294,9716.638100842294,9716.638100842294,0.0,9716.638100842294,383.8072049832706,0.158,0.0
1717,1717,2024-01-18 21:15:00,0.8704917808547796,7.360278808044025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.361436593863861,25.216661618091404,6.65,2.9577209841405976,1400.5682243597446,4657.8196571257795,9655.242348735608,9655.242348735608,0.0,9655.242348735608,70.00050702833316,0.029,0.0
1718,1718,2024-01-18 21:30:00,0.8703469653330737,7.3610506747747175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.362208391954514,25.216391266606582,6.225,2.8116100343227304,1332.9475974231514,4432.93615634779,9587.620453186793,9587.620453186792,0.0,9587.620453186793,69.51024828560425,0.029,0.0
1719,1719,2024-01-18 21:45:00,0.8702021584068708,7.361822495691379,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.362980145218138,25.21613803086351,5.8,2.6563523565126164,1260.1888721751582,4190.965065762439,9514.860489788518,9514.860489788518,0.0,9514.860489788518,68.98273855096676,0.029,0.0
1720,1720,2024-01-18 22:00:00,0.8700573599718388,7.362594271350099,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.363751854404633,25.215895560577938,5.35,2.5902825115352326,1211.6571128573569,4029.564729374906,9466.327546912318,9466.327546912318,0.0,9466.327546912318,196.4262965984306,0.083,0.0
1721,1721,2024-01-18 22:15:00,0.8699125698720606,7.363366002581917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.364523519972032,25.215661458081644,4.9,2.5078989777582223,1168.4875593029158,3885.9972889332666,9423.156833088495,9423.156833088495,0.0,9423.156833088495,68.31788703989159,0.029,0.0
1722,1722,2024-01-18 22:30:00,0.8697677879994477,7.364137689962944,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.365295142283397,25.21543315400037,4.45,2.409831236759647,1122.4103612519793,3732.759999171791,9377.078510570776,9377.078510570776,0.0,9377.078510570776,67.98381920163813,0.029,0.0
1723,1723,2024-01-18 22:45:00,0.8696230142747462,7.364909333915603,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3660667215966065,25.21520854340074,4.0,2.2966683544453357,1070.5838006129545,3560.402259857789,9325.250854236861,9325.250854236861,0.0,9325.250854236861,67.60806869321725,0.029,0.0
1724,1724,2024-01-18 23:00:00,0.8694782486446576,7.365680934723975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.366838258074321,25.215030057863217,4.0,1.9853395873437132,958.2523052147047,3186.8254227711946,9212.918284413923,9212.918284413923,0.0,9212.918284413923,191.1680544015889,0.083,0.0
1725,1725,2024-01-18 23:15:00,0.8693334910670144,7.366452492612813,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.367609753709058,25.214863161873456,4.0,1.672599952106678,820.220470979903,2727.7778879023417,9074.885883266516,9074.885883266516,0.0,9074.885883266516,65.79292265368224,0.029,0.0
1726,1726,2024-01-18 23:30:00,0.8691887413345739,7.367224008686721,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.368381209003871,25.214696314330457,4.0,1.3584658143738282,672.0901822702969,2235.1462841240036,8926.755138982742,8926.755138982744,0.0,8926.755138982742,64.71897475762488,0.029,0.0
1727,1727,2024-01-18 23:45:00,0.8690439992259454,7.367995484125711,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3691526239625595,25.214525398022925,4.0,1.0429538358720722,519.5780282586379,1727.9420676133516,8774.242547677786,8774.242547677784,0.0,8774.242547677786,63.61325847066395,0.029,0.0
1728,1728,2024-01-19 00:00:00,0.8688992646752056,7.368766919281154,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.369923998410961,25.214346921087422,3.875,1.1236856527167383,480.43308729505395,1597.7591373383484,8735.097156759264,8735.097156759262,0.0,8735.097156759264,63.32945438650467,0.029,0.0
1729,1729,2024-01-19 00:15:00,0.8687545377155333,7.369538313976207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.370695332021921,25.214185381578215,3.75,1.2019876094354927,489.53661595445794,1628.0344170437436,8744.20007824844,8744.200078248437,0.0,8744.20007824844,63.39545056730119,0.029,0.0
1730,1730,2024-01-19 00:30:00,0.8686098183905293,7.3703096679784785,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.371466625533415,25.21404534965517,3.625,1.2778928320447016,516.2787058500281,1716.9696290682439,8770.94154700903,8770.941547009028,0.0,8770.94154700903,63.58932621581547,0.029,0.0
1731,1731,2024-01-19 00:45:00,0.8684651066471991,7.371080981570429,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.372237879873598,25.21392459287271,3.5,1.351441801338322,549.0500499914452,1825.956116322091,8803.712322122441,8803.71232212244,0.0,8803.712322122441,63.8269143353877,0.029,0.0
1732,1732,2024-01-19 01:00:00,0.8683204023443571,7.371852255504576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.373009095881944,25.213794169897493,3.175,1.3624865166844005,565.7715198355195,1881.5661105952147,8820.433287252094,8820.433287252092,0.0,8820.433287252094,63.948141332577684,0.029,0.0
1733,1733,2024-01-19 01:15:00,0.8681757053189817,7.372623490649827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.37378027313785,25.213657689673184,2.85,1.3618086571101882,572.0642276640317,1902.4935439828973,8826.725328449833,8826.72532844983,0.0,8826.725328449833,63.993758631261294,0.029,0.0
1734,1734,2024-01-19 01:30:00,0.8680310155180425,7.373394687288833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.374551411380661,25.21351346901914,2.5250000000000004,1.3497973145779345,570.9207780224461,1898.6908144015194,8825.58119338113,8825.58119338113,0.0,8825.58119338113,63.98546365201319,0.029,0.0
1735,1735,2024-01-19 01:45:00,0.8678863330132325,7.374165845039471,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.375322510278842,25.21336071765609,2.2,1.3268181603783702,563.5805993896928,1874.2798448194537,8818.240319830715,8818.240319830713,0.0,8818.240319830715,63.93224231877269,0.029,0.0
1736,1736,2024-01-19 02:00:00,0.8677416578596612,7.374936963608006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.376093569465308,25.213234259457323,2.1750000000000003,1.0996805729769201,494.140045017666,1643.3438764530463,8748.799056098422,8748.79905609842,0.0,8748.799056098422,63.42879315671356,0.029,0.0
1737,1737,2024-01-19 02:15:00,0.8675969901193926,7.375708042663637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.37686459007239,25.213120416995917,2.1500000000000004,0.8727906623670136,398.31174548807667,1324.6511276853785,8652.970358993913,8652.97035899391,0.0,8652.970358993913,62.73403510270587,0.029,0.0
1738,1738,2024-01-19 02:30:00,0.8674523297277599,7.37647908255104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3776355726588285,25.213016889059215,2.125,0.646167511239008,292.5022258683318,972.7641922087574,8547.160503776206,8547.160503776206,0.0,8547.160503776206,61.96691365237749,0.029,0.0
1739,1739,2024-01-19 02:45:00,0.8673076765219244,7.377250084138143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.378406517666193,25.212923313856578,2.1,0.41982845288179954,182.8736978991279,608.1765172383713,8437.531665335611,8437.531665335611,0.0,8437.531665335611,61.172104573683185,0.029,0.0
1740,1740,2024-01-19 03:00:00,0.8671630304015396,7.378021047959794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.379177425524389,25.21283929730158,2.075,0.48836481668873083,157.11858674319453,522.5236651122955,8411.776262770822,8411.77626277082,0.0,8411.776262770822,60.98537790508846,0.029,0.0
1741,1741,2024-01-19 03:15:00,0.867018391299329,7.378791974374576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.379948296651971,25.21276290983013,2.05,0.5568780902642511,159.98527381152925,532.0573037780032,8414.642678338427,8414.642678338427,0.0,8414.642678338427,61.0061594179536,0.029,0.0
1742,1742,2024-01-19 03:30:00,0.8668737591216696,7.3795628638815005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.380719131382378,25.212693051738693,2.025,0.6253644357682494,190.86148947050228,634.7412300107031,8445.518652063554,8445.518652063554,0.0,8445.518652063554,61.230010227460774,0.029,0.0
1743,1743,2024-01-19 03:45:00,0.8667291338066134,7.380333716810751,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.381489929990089,25.21262886557922,2.0,0.693828057750838,222.86393073747044,741.170604472229,8477.520875873031,8477.52087587303,0.0,8477.520875873031,61.46202635007948,0.029,0.0
1744,1744,2024-01-19 04:00:00,0.8665845152936902,7.381104533484631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.382260692728366,25.212531293503872,1.625,0.44948079316975953,165.1644573657345,549.2815293080861,8419.821206550201,8419.8212065502,0.0,8419.821206550201,61.04370374748896,0.029,0.0
1745,1745,2024-01-19 04:15:00,0.866439903537693,7.3818753141440965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.383031418150313,25.21242185079369,1.25,0.20090844414084058,67.29875359253602,223.81305810838023,8321.954939730753,8321.954939730753,0.0,8321.954939730753,60.33417331304796,0.029,0.0
1746,1746,2024-01-19 04:30:00,0.8662952986469945,7.382646058211519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.383802105752423,24.91758719694134,0.875,-0.11357125858135039,0.0,0.0,7067.371903766973,7067.3719037669725,0.0,7067.371903766973,51.23844630231056,0.029,0.0
1747,1747,2024-01-19 04:45:00,0.8661507008048844,7.383416764709966,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.38456001582966,24.699248721694403,0.5,-0.34850616116578154,0.0,0.0,7124.501948106486,7124.501948106485,0.0,7124.501948106486,51.652639123772026,0.029,0.0
1748,1748,2024-01-19 05:00:00,0.8660073051588175,7.384181063503503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3853084555242425,24.613275840217366,0.45,-0.42184475477001226,0.0,0.0,7116.111337607953,7116.111337607953,0.0,7116.111337607953,51.59180719765766,0.029,0.0
1749,1749,2024-01-19 05:15:00,0.8658659965491019,7.384934238393287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.386053146837327,24.585178923925493,0.4,-0.4949955791022013,0.0,0.0,7107.589180873401,7107.589180873401,0.0,7107.589180873401,51.53002156133216,0.029,0.0
1750,1750,2024-01-19 05:30:00,0.8657259279793185,7.385680803870232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.386796591657493,24.576087535511007,0.35,-0.5679564774639069,0.0,0.0,7101.955151257215,7101.955151257215,0.0,7101.955151257215,51.489174846614816,0.029,0.0
1751,1751,2024-01-19 05:45:00,0.8655863279691797,7.386424871924272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.387539611564687,24.572994340404495,0.3,-0.6407310362572012,0.0,0.0,7097.580762757281,7097.58076275728,0.0,7097.580762757281,51.45746052999029,0.029,0.0
1752,1752,2024-01-19 06:00:00,0.8654468847493925,7.387168104285738,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.388282465857042,24.57181649826392,0.22499999999999998,-0.5936346646790521,0.0,0.0,7099.901746654245,7099.901746654245,0.0,7099.901746654245,51.474287663243274,0.029,0.0
1753,1753,2024-01-19 06:15:00,0.8653074969292134,7.387911041367293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.389025237332067,24.5712724077059,0.15,-0.54723574222119,0.0,0.0,7102.355257411295,7102.355257411295,0.0,7102.355257411295,51.49207561623189,0.029,0.0
1754,1754,2024-01-19 06:30:00,0.8651681324097268,7.388653854256156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.389767953386141,24.57095590262003,0.075,-0.5015235937452129,0.0,0.0,7104.870517587105,7104.870517587104,0.0,7104.870517587105,51.51031125250651,0.029,0.0
1755,1755,2024-01-19 06:45:00,0.8650287808548156,7.389396598043833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.390510623862255,24.570734191620776,0.0,-0.4570067690175092,0.0,0.0,7107.395023195813,7107.395023195813,0.0,7107.395023195813,51.52861391816965,0.029,0.0
1756,1756,2024-01-19 07:00:00,0.864889438781212,7.39013929129614,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.391253252862686,24.57054311156676,-0.25,-0.7015090229647835,0.0,0.0,7094.223737833119,7094.223737833119,457.14,6637.083737833119,48.11885709929012,0.029,0.0
1757,1757,2024-01-19 07:15:00,0.8647501048681775,7.390881941052614,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.391995841704574,24.570372831212758,-0.5,-0.9460339189922039,0.0,0.0,7082.716649905096,7082.716649905095,0.0,7082.716649905096,51.349695711811954,0.029,0.0
1758,1758,2024-01-19 07:30:00,0.8646107786192428,7.3916245499594355,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.392738391291541,24.570240405346887,-0.75,-1.1905754792546008,0.0,0.0,7072.616668544575,7072.616668544574,0.0,7072.616668544575,51.27647084694817,0.029,0.0
1759,1759,2024-01-19 07:45:00,0.8644714598145447,7.392367119188477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.393480903264539,24.5701943137216,-1.0,-1.435136787539411,0.0,0.0,7063.7067920305135,7063.7067920305135,0.0,7063.7067920305135,51.21187424222123,0.029,0.0
1760,1760,2024-01-19 08:00:00,0.8643321482273779,7.393109649948076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.394223381357591,24.570358238146227,-0.7,-1.265739642896396,0.0,0.0,7069.756033531514,7069.756033531513,1818.9,5250.856033531514,207.40881332449482,0.158,0.0
1761,1761,2024-01-19 08:15:00,0.8641928433445352,7.393852144973628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.394965834646147,24.570747480126933,-0.4,-1.100085889143879,0.0,0.0,7076.200641363243,7076.2006413632425,0.0,7076.200641363243,51.302454649883515,0.029,0.0
1762,1762,2024-01-19 08:30:00,0.8640535439598744,7.394594610693869,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3957082728728665,24.571359721322043,-0.09999999999999998,-0.9382543754834984,0.0,0.0,7083.057923964707,7083.057923964706,0.0,7083.057923964707,51.35216994874413,0.029,0.0
1763,1763,2024-01-19 08:45:00,0.8639142483266952,7.395337056418715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.396450705676642,24.57217220913233,0.2,-0.7892855047865993,0.0,0.0,7089.921188676798,7089.921188676798,0.0,7089.921188676798,51.40192861790679,0.029,0.0
1764,1764,2024-01-19 09:00:00,0.8637749546076134,7.39607949194142,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.397193141714325,24.573145404999913,0.525,-0.5276614686507345,0.0,0.0,7103.413683453182,7103.413683453181,3048.18,4055.233683453182,160.1817304964007,0.158,0.0
1765,1765,2024-01-19 09:15:00,0.8636356610960505,7.396821926358051,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.397935587934562,24.574220609627165,0.85,-0.26765330620991035,0.0,0.0,7118.971594252359,7118.971594252357,0.0,7118.971594252359,51.612544058329604,0.029,0.0
1766,1766,2024-01-19 09:30:00,0.8634963663196104,7.397564367516477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.3986780487421235,24.575347123895387,1.175,0.07161596089565266,0.0,0.0,7143.263001521079,7143.263001521079,0.0,7143.263001521079,51.78865676102782,0.029,0.0
1767,1767,2024-01-19 09:45:00,0.8633570692245316,7.3983068210332465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.39942052635827,24.57648443828481,1.5,0.34654834547755176,0.0,0.0,7167.120511159549,7167.120511159548,0.0,7167.120511159549,51.96162370590673,0.029,0.0
1768,1768,2024-01-19 10:00:00,0.8632177691863928,7.399049290236526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.400163021248318,24.611241063171587,3.125,1.1982034660004246,0.0,0.0,7248.965492831454,7248.965492831453,3893.82,3355.145492831454,132.52824696684243,0.158,0.0
1769,1769,2024-01-19 10:15:00,0.8630784659494197,7.399791776489593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.400911017235419,25.05515363592806,4.75,1.9294057833601987,641.1238072220722,2132.162518034718,8011.320299235869,8011.320299235869,0.0,8011.320299235869,58.082072169460055,0.029,0.0
1770,1770,2024-01-19 10:30:00,0.8629037498603814,7.400723013244167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.401674139060109,25.174112474224774,6.375,2.526493142802681,959.4865542525687,3190.9301206576397,9212.587860646247,9212.587860646243,0.0,9212.587860646247,66.7912619896853,0.029,0.0
1771,1771,2024-01-19 10:45:00,0.8627968891413323,7.4012925808766985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4024423702239766,25.209249552989135,8.0,2.9731716241146495,1209.2826138528226,4021.6679429515234,9463.518401307223,9463.518401307221,0.0,9463.518401307223,68.61050840947738,0.029,0.0
1772,1772,2024-01-19 11:00:00,0.8626532350047696,7.402058257424578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.403212087238142,25.218748044103947,8.5,3.4284788526206085,1446.0291375207867,4809.007390268297,9700.588945219353,9700.588945219353,4337.52,5363.068945219353,111.28368061330157,0.083,0.0
1773,1773,2024-01-19 11:15:00,0.8625089621971369,7.40282723148926,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.403982181779618,25.22259853251232,9.0,3.8849517432991,1675.9035408071634,5573.492472590373,9930.558561338335,9930.558561338335,0.0,9930.558561338335,71.99654956970294,0.029,0.0
1774,1774,2024-01-19 11:30:00,0.8623645145807451,7.4035971372846285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.404752409695927,25.224471329391307,9.5,4.342622164198211,1902.7452971622772,6327.891989465601,10157.426446416766,10157.426446416766,0.0,10157.426446416766,73.64134173652155,0.029,0.0
1775,1775,2024-01-19 11:45:00,0.8622200190378438,7.4043672985282925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.405522685487515,25.22567131208204,10.0,4.801526400230092,2056.0387587820023,6837.694572747551,10307.036632771596,10307.036632771596,0.0,10307.036632771596,74.72601558759408,0.029,0.0
1776,1776,2024-01-19 12:00:00,0.8620755064970531,7.405137550370707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.406292980081535,25.226556385814124,10.25,4.767004877345703,2056.1898927957595,6838.1971937323015,10307.204363254097,10307.204363254097,4392.18,5915.024363254097,42.8839266335922,0.029,0.0
1777,1777,2024-01-19 12:15:00,0.8619309877005172,7.405907835556243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.407063279856274,25.22726282857219,10.5,4.724650914958584,2056.3030624672692,6838.573558061707,10307.322155943082,10307.322155943084,0.0,10307.322155943082,74.72808563058734,0.029,0.0
1778,1778,2024-01-19 12:30:00,0.8617864666561023,7.406678132722975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.407833577097481,25.22783766058907,10.75,4.6742283158488265,2056.3952938380608,6838.880288633204,10307.415100008508,10307.41510000851,0.0,10307.415100008508,74.72875947506168,0.029,0.0
1779,1779,2024-01-19 12:45:00,0.8616419453597214,7.407448431232685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.408603866108784,25.228304456823913,11.0,4.615483164424356,2056.4723065029903,6839.13640689886,10307.491136945504,10307.491136945506,0.0,10307.491136945504,74.7293107428549,0.029,0.0
1780,1780,2024-01-19 13:00:00,0.8614974250694268,7.408218724379955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.409374142222255,25.228684054388328,11.25,4.563224305890157,2056.5369293448066,6839.351320772869,10307.554323542188,10307.554323542188,3996.9,6310.654323542189,130.94607721350042,0.083,0.0
1781,1781,2024-01-19 13:15:00,0.8613529067614474,7.408989006961486,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.410144401670767,25.228990638652807,11.5,4.503636536048913,2056.5914792509097,6839.532735444801,10307.606843556763,10307.606843556767,0.0,10307.606843556763,74.73014961578653,0.029,0.0
1782,1782,2024-01-19 13:30:00,0.8612083912330121,7.409759274728046,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.410914641298149,25.229237602470505,11.75,4.436507948737338,2055.094575495014,6834.554536155564,10309.805165181702,10309.805165181704,0.0,10309.805165181702,74.74608744756735,0.029,0.0
