step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1783,1783,2024-01-19 13:45:00,0.8610638791265092,7.410529524255706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4116848585280835,25.229448282240533,12.0,4.3616218256363375,2043.0118372042152,6794.371405520484,10297.72348932927,10297.72348932927,0.0,10297.72348932927,74.65849529763722,0.029,0.0
1784,1784,2024-01-19 14:00:00,0.8609193709789835,7.411299752682018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.412455051796773,25.22960153138139,12.1,4.3618073958161165,2037.0734409308002,6774.622293400824,10291.785986361485,10291.785986361485,2632.2,7659.585986361485,158.93640921700083,0.083,0.0
1785,1785,2024-01-19 14:15:00,0.8607748671786303,7.4120699579379,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.41322521861721,25.229709330381468,12.2,4.361358928828241,2035.1856541889701,6768.344148543884,10289.898824455482,10289.898824455484,0.0,10289.898824455482,74.60176647730225,0.029,0.0
1786,1786,2024-01-19 14:30:00,0.8606303681076627,7.412840137986158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4139953570278365,25.2297715537664,12.3,4.360269649123426,2034.345770732987,6765.550978169937,10289.059407892482,10289.059407892482,0.0,10289.059407892482,74.5956807072205,0.029,0.0
1787,1787,2024-01-19 14:45:00,0.8604858741872964,7.41361029058171,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.414765465057727,25.22978619084038,12.4,4.358530566472102,2033.6628400058871,6763.27977987355,10288.376818410505,10288.376818410505,0.0,10288.376818410505,74.59073193347616,0.029,0.0
1788,1788,2024-01-19 15:00:00,0.860341385776011,7.414380413813861,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.415535540653146,25.22975495141226,12.55,4.504853049941271,2056.1957829611783,6838.216782444793,10310.90997659808,10310.909976598083,1594.98,8715.929976598081,180.8555470144102,0.083,0.0
1789,1789,2024-01-19 15:15:00,0.8601969032587984,7.415150505630605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.416305581830546,25.229670759547737,12.7,4.651887982680728,2056.764451852822,6840.107984241196,10307.78836685025,10307.788366850253,0.0,10307.78836685025,74.73146565966432,0.029,0.0
1790,1790,2024-01-19 15:30:00,0.860052427010036,7.415920564036508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.417075586307504,25.2295258986098,12.85,4.7996412287454415,2056.7613465229333,6840.097656956637,10307.794234697967,10307.794234697967,0.0,10307.794234697967,74.73150820156026,0.029,0.0
1791,1791,2024-01-19 15:45:00,0.8599079574412035,7.416690586838385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.417845551458537,25.229317197056478,13.0,4.948120626219179,2056.751456946279,6840.0647675452265,10307.793400740982,10307.793400740986,0.0,10307.793400740982,74.73150215537213,0.029,0.0
1792,1792,2024-01-19 16:00:00,0.8597634949976088,7.417460571662745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.418615474527066,25.229002119062667,12.75,4.891181656391904,2056.716831443698,6839.9496147495565,10307.759333392825,10307.759333392827,785.1,9522.659333392825,197.59518116790113,0.083,0.0
1793,1793,2024-01-19 16:15:00,0.8596190401968076,7.4182305157510156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.419385350916613,25.228611782731264,12.5,4.830956760663229,2056.669621935407,6839.792611776123,10307.708745803804,10307.708745803806,0.0,10307.708745803804,74.73088840707759,0.029,0.0
1794,1794,2024-01-19 16:30:00,0.8594745937145815,7.419000415501281,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.420155177376024,25.22816086360246,12.25,4.767502997415177,2056.6138014767967,6839.6069716731545,10307.648207953485,10307.648207953487,0.0,10307.648207953485,74.73044950766277,0.029,0.0
1795,1795,2024-01-19 16:45:00,0.8593301563014325,7.419770266913365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.420924951291049,25.227617748998608,12.0,4.700874278674744,2056.55110087241,6839.398450515423,10307.580162601247,10307.580162601249,0.0,10307.580162601247,74.72995617885904,0.029,0.0
1796,1796,2024-01-19 17:00:00,0.8591857284941142,7.420540067126371,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.42169466867383,25.2269766464314,11.625,4.799729327479491,2056.4725894674493,6839.137347943642,10307.5027632082,10307.502763208202,0.0,10307.5027632082,407.1463591467239,0.158,0.0
1797,1797,2024-01-19 17:15:00,0.8590413109249057,7.421309812770253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4224643252935145,25.226239412199202,11.25,4.8807830996235415,2056.3829419657,6838.839210453017,10307.415676216793,10307.415676216793,0.0,10307.415676216793,74.72876365257176,0.029,0.0
1798,1798,2024-01-19 17:30:00,0.8588969043600954,7.422079499760692,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.423233916997255,25.22543156854115,10.875,4.944799416036126,2056.282565417078,6838.505391754896,10307.317333357974,10307.317333357974,0.0,10307.317333357974,74.72805066684532,0.029,0.0
1799,1799,2024-01-19 17:45:00,0.8587525095832143,7.422849123921468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.424003440732562,25.224596756392152,10.5,4.99249330495012,2056.174215822185,6838.145057381919,10307.209946371286,10307.209946371286,0.0,10307.209946371286,74.72727211119182,0.029,0.0
1800,1800,2024-01-19 18:00:00,0.8586081272753496,7.423618681622386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.424772895342674,25.223718003949735,9.625,4.194655178663895,2053.207105124641,6828.277443443866,10307.907063440032,10307.907063440032,0.0,10307.907063440032,407.1623290058813,0.158,0.0
1801,1801,2024-01-19 18:15:00,0.8584637578180787,7.424388170829641,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.425542278928088,25.222848753863545,8.75,3.401610491414631,1764.3032944179204,5867.480371852823,10019.000039360719,10019.000039360717,0.0,10019.000039360719,72.63775028536521,0.029,0.0
1802,1802,2024-01-19 18:30:00,0.8583194015166455,7.425157589916279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.426311591907961,25.222008614895284,7.875,2.6131072299198985,1414.6443295759993,4704.6320568587635,9669.337731066096,9669.337731066096,0.0,9669.337731066096,70.1026985502292,0.029,0.0
1803,1803,2024-01-19 18:45:00,0.858175058501501,7.425926938187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.427080835537382,25.221204866381196,7.0,1.8288802599142508,1045.9126294039377,3478.354228049695,9300.602701927863,9300.602701927863,0.0,9300.602701927863,67.42936958897701,0.029,0.0
1804,1804,2024-01-19 19:00:00,0.8580307286155132,7.426696216479314,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.427850011385122,25.220562857692354,7.25,2.046427230427196,960.7363123751933,3195.086396552642,9215.423124014282,9215.423124014282,0.0,9215.423124014282,437.7325983906784,0.19,0.0
1805,1805,2024-01-19 19:15:00,0.8578864115912064,7.42746542621887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.428619126457097,25.220011541345215,7.5,2.264240136708301,996.1695745531598,3312.9255294260665,9250.854454250692,9250.85445425069,0.0,9250.854454250692,67.06869479331752,0.029,0.0
1806,1806,2024-01-19 19:30:00,0.8577421066277018,7.428234571674349,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.429388184672639,25.219531832723387,7.75,2.4823337325185104,1076.7618594956896,3580.948409346536,9331.44524592048,9331.44524592048,0.0,9331.44524592048,67.65297803292349,0.029,0.0
1807,1807,2024-01-19 19:45:00,0.8575978126928198,7.429003658347271,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.43015718912951,25.219117723003098,8.0,2.7007092882894046,1174.3359633552373,3905.4471171415066,9429.018103941427,9429.018103941427,0.0,9429.018103941427,68.36038125357535,0.029,0.0
1808,1808,2024-01-19 20:00:00,0.8574535291450107,7.429772689657093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4309261426667454,25.218719576224732,7.775,2.6249756884496516,1191.029162723357,3960.9630933037483,9445.710253531552,9445.710253531552,0.0,9445.710253531552,448.6712370427487,0.19,0.0
1809,1809,2024-01-19 20:15:00,0.8573092554120149,7.4305416686539605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.431695045971985,25.21836362863644,7.55,2.546436039577893,1172.869784608156,3900.5710989153067,9427.549482358167,9427.549482358165,0.0,9427.549482358167,68.3497337470967,0.029,0.0
1810,1810,2024-01-19 20:30:00,0.8571649911695113,7.4313105970665045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.432463900877092,25.21805328610089,7.324999999999999,2.465134257832452,1141.0574820196566,3794.774061857091,9395.73583071749,9395.73583071749,0.0,9395.73583071749,68.11908477270181,0.029,0.0
1811,1811,2024-01-19 20:45:00,0.8570207361761009,7.432079476181382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.433232709353135,25.217785245680247,7.1,2.381120501608381,1103.3442945812455,3669.3526630788915,9358.02140881317,9358.021408813169,0.0,9358.02140881317,67.8456552138955,0.029,0.0
1812,1812,2024-01-19 21:00:00,0.8568764900740024,7.432848307905568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4340014732336,25.217601861396943,7.324999999999999,2.3560667221911067,1080.7673192547113,3594.2692236252738,9335.44332270526,9335.44332270526,0.0,9335.44332270526,368.75001124685775,0.158,0.0
1813,1813,2024-01-19 21:15:00,0.8567322525220433,7.433617094057509,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.434770196174171,25.217471524538322,7.55,2.3246130256372384,1062.7591557604578,3534.3801182940333,9317.434656209374,9317.434656209372,0.0,9317.434656209374,67.55140125751797,0.029,0.0
1814,1814,2024-01-19 21:30:00,0.8565880229872271,7.43438583747808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.435538880472386,25.217376882323318,7.775,2.286580795180082,1044.4068445561288,3473.3464932306847,9299.082064921116,9299.082064921115,0.0,9299.082064921116,67.41834497067809,0.029,0.0
1815,1815,2024-01-19 21:45:00,0.8564438009194545,7.435154541099307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.436307527674401,25.217310426753613,8.0,2.241788614106505,1023.8458186079665,3404.9674245310475,9278.520896364484,9278.520896364484,0.0,9278.520896364484,67.26927649864251,0.029,0.0
1816,1816,2024-01-19 22:00:00,0.8562995859593633,7.435923206836594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.437076138995522,25.217162580958938,7.25,1.9801431630061146,938.6489195186784,3121.6311440112927,9193.323945149028,9193.323945149026,0.0,9193.323945149028,190.76147186184235,0.083,0.0
1817,1817,2024-01-19 22:15:00,0.8561553778408216,7.43669183610842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.437844710927564,25.21698972659662,6.5,1.6919614041123132,818.5848429734081,2722.3383383338946,9073.258819096003,9073.258819096003,0.0,9073.258819096003,65.78112643844602,0.029,0.0
1818,1818,2024-01-19 22:30:00,0.8560111767895806,7.437460427711535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.438613242381905,25.216805253192483,5.75,1.3785054021182241,677.7207304739417,2253.871596927184,8932.393443341924,8932.393443341922,0.0,8932.393443341924,64.75985246422896,0.029,0.0
1819,1819,2024-01-19 22:45:00,0.8558669832222876,7.438228979425207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4393817328618645,25.21661153516321,5.0,1.040945617091128,521.5469221812689,1734.4899477209547,8776.218309181875,8776.218309181873,0.0,8776.218309181875,63.627582741568595,0.029,0.0
1820,1820,2024-01-19 23:00:00,0.855722797304332,7.43899749036791,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.44015018197198,25.216517467032073,5.275,1.1784325446259643,497.26748640190135,1653.7446964221408,8751.937520182446,8751.937520182446,0.0,8751.937520182446,181.60270354378576,0.083,0.0
1821,1821,2024-01-19 23:15:00,0.855578619106257,7.43976596016365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.440918594015638,25.216455228366332,5.55,1.3133697270846731,529.4710201299587,1760.842836890113,8784.140805351819,8784.14080535182,0.0,8784.140805351819,63.68502083880069,0.029,0.0
1822,1822,2024-01-19 23:30:00,0.8554344482665748,7.440534390739156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.441686970381593,25.21640679932207,5.824999999999999,1.4457142340076732,582.381234928847,1936.8044460903145,8837.05103844032,8837.05103844032,0.0,8837.05103844032,64.06862002869232,0.029,0.0
1823,1823,2024-01-19 23:45:00,0.8552902842452326,7.44130278497291,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4424553116554115,25.216369026499,6.1,1.5754318318933773,642.3869797035383,2136.3634055832003,8897.056885520482,8897.05688552048,0.0,8897.056885520482,64.5036624200235,0.029,0.0
1824,1824,2024-01-20 00:00:00,0.8551461268672196,7.44207114379772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.443223618302564,25.216319615385572,6.1499999999999995,1.9751081210544956,784.584150838984,2609.263452423214,9039.254194350066,9039.254194350064,0.0,9039.254194350066,65.53459290903798,0.029,0.0
1825,1825,2024-01-20 00:15:00,0.8550019760312005,7.442839467753701,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4439918898216035,25.216276863593375,6.199999999999999,2.374250157665419,961.6671221128424,3198.181957209852,9216.337087643278,9216.337087643276,0.0,9216.337087643278,66.81844388541377,0.029,0.0
1826,1826,2024-01-20 00:30:00,0.854857831736652,7.443607756843645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.444760126504956,25.21624181540576,6.25,2.772796863065275,1151.4552313534764,3829.353484975928,9406.125102559932,9406.125102559932,0.0,9406.125102559932,68.19440699355951,0.029,0.0
1827,1827,2024-01-20 00:45:00,0.8547136940066543,7.4443760109445325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4455283286828156,25.21621355741429,6.3,3.170678592364141,1345.5085027973578,4474.7095101521145,9600.178312964312,9600.178312964312,0.0,9600.178312964312,69.60129276899126,0.029,0.0
1828,1828,2024-01-20 01:00:00,0.854569562786804,7.445144230346335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.446296496655382,25.21614981680687,5.975,2.8083915100516337,1314.7735825814502,4372.495485121461,9569.44336799041,9569.443367990409,0.0,9569.44336799041,69.37846441793047,0.029,0.0
1829,1829,2024-01-20 01:15:00,0.8544254380014806,7.445912415452108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4470646288881035,25.21607495996905,5.65,2.4480063937229173,1192.0082183347852,3964.219103538032,9446.677592989154,9446.677592989154,0.0,9446.677592989154,68.48841254917137,0.029,0.0
1830,1830,2024-01-20 01:30:00,0.8542813197900729,7.446680565518911,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.447832724905734,25.215994000288966,5.325,2.0895119572803957,1036.2430453175114,3446.196438053727,9290.911906643076,9290.911906643074,0.0,9290.911906643076,67.35911132316231,0.029,0.0
1831,1831,2024-01-20 01:45:00,0.8541372083173745,7.447448679668394,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.448600784439719,25.21590434662915,5.0,1.732899714784258,868.6824274688751,2888.9460835183013,9123.350738586969,9123.350738586969,0.0,9123.350738586969,66.14429285475553,0.029,0.0
1832,1832,2024-01-20 02:00:00,0.853993103665652,7.448216757462075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.449368807116269,25.21584236837386,5.05,1.8200644320470325,826.2186351418194,2747.7257679513937,9080.886372938752,9080.88637293875,0.0,9080.886372938752,65.83642620380596,0.029,0.0
1833,1833,2024-01-20 02:15:00,0.8538490059022623,7.448984798540942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.450136794135037,25.21577514705263,5.1,1.9071917408013093,837.1269211940622,2784.0030647770554,9091.794470508561,9091.79447050856,0.0,9091.794470508561,65.91550991118707,0.029,0.0
1834,1834,2024-01-20 02:30:00,0.8537049149344332,7.449752803399471,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.450904745270382,25.215692287745373,5.15,1.994281596034687,868.0350377794741,2886.793082779983,9122.702474632477,9122.702474632477,0.0,9122.702474632477,66.13959294108547,0.029,0.0
1835,1835,2024-01-20 02:45:00,0.8535608306824726,7.450520772462421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4516726598532195,25.21559330355407,5.2,2.081334045291995,906.467347774781,3014.6060417286444,9161.134659564394,9161.134659564392,0.0,9161.134659564394,66.41822628184185,0.029,0.0
1836,1836,2024-01-20 03:00:00,0.8534167532225112,7.451288705324015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4524405371788625,25.215484167840437,5.15,2.070159929927515,918.781575368873,3055.5590280612473,9173.448721474577,9173.448721474575,0.0,9173.448721474577,66.50750323069069,0.029,0.0
1837,1837,2024-01-20 03:15:00,0.8532726826871313,7.45205660127759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.453208376814416,25.215394866902756,5.1,2.0589045123811256,919.8993184117697,3059.2762661266756,9174.566146765495,9174.566146765495,0.0,9174.566146765495,66.51560456404985,0.029,0.0
1838,1838,2024-01-20 03:30:00,0.853128619179609,7.452824459772684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.453976179616614,25.215340374047397,5.05,2.0475749132369416,916.8265961726626,3049.0574236616876,9171.49308084128,9171.49308084128,0.0,9171.49308084128,66.49332483609928,0.029,0.0
1839,1839,2024-01-20 03:45:00,0.8529845626657685,7.453592280991454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.454743947090538,25.21531881439546,5.0,2.036167769714666,912.1594512583832,3033.5360667250607,9166.825647092008,9166.825647092008,0.0,9166.825647092008,66.45948594141706,0.029,0.0
1840,1840,2024-01-20 04:00:00,0.8528405129202433,7.454360066135103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4555116806703055,25.21529886708504,4.75,1.8176168489191868,846.0852332605926,2813.795402852715,9100.75123544848,9100.751235448479,0.0,9100.75123544848,65.98044645700149,0.029,0.0
1841,1841,2024-01-20 04:15:00,0.8526964696705854,7.4551278166557795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.456279380424505,25.21528134654329,4.5,1.5989421210307142,754.0938282606321,2507.8628770085634,9008.759505615573,9008.759505615573,0.0,9008.759505615573,65.31350641571291,0.029,0.0
1842,1842,2024-01-20 04:30:00,0.852552432776402,7.455895533301777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.457047046456594,25.215261307071923,4.25,1.380139407230336,652.3361144227541,2169.450887121446,8907.00146838765,8907.00146838765,0.0,8907.00146838765,64.57576064581048,0.029,0.0
1843,1843,2024-01-20 04:45:00,0.8524084022151887,7.456663216193045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.457814678654998,25.21523568535637,4.0,1.1612068897499894,546.7756052699541,1818.3920768497183,8801.440639496188,8801.440639496188,0.0,8801.440639496188,63.81044463634736,0.029,0.0
1844,1844,2024-01-20 05:00:00,0.8522643779882724,7.457430865322508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.458582276784327,25.215240865048603,4.075,1.375879005386114,566.222858245949,1883.0671106061752,8820.88756311539,8820.887563115388,0.0,8820.88756311539,63.95143483258658,0.029,0.0
1845,1845,2024-01-20 05:15:00,0.8521203601376913,7.4581984804661055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.459349842176895,25.215258531762153,4.15,1.5904358545293928,639.6292883261665,2127.1922499890625,8894.294005609194,8894.294005609194,0.0,8894.294005609194,64.48363154066666,0.029,0.0
1846,1846,2024-01-20 05:30:00,0.8519763485489756,7.4589660622339595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.460117375372022,25.215285286361073,4.225,1.8048766237116438,733.4660551767266,2439.2618297465733,8988.130873692764,8988.130873692762,0.0,8988.130873692764,65.16394883427255,0.029,0.0
1847,1847,2024-01-20 05:45:00,0.8518323430487281,7.459733611550279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.46088487676759,25.21532063480492,4.3,2.0191974079099824,834.981958079359,2776.8696376539015,9089.646917397527,9089.646917397526,0.0,9089.646917397527,65.89994015113207,0.029,0.0
1848,1848,2024-01-20 06:00:00,0.8516883435581326,7.460501128835153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.461652346734695,25.215349165168078,4.225,1.983418489615967,865.5618164735266,2878.5679791292623,9120.226947015837,9120.226947015837,0.0,9120.226947015837,66.12164536586482,0.029,0.0
1849,1849,2024-01-20 06:15:00,0.8515443499945825,7.461268614528875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.462419784979744,25.21537436426278,4.15,1.9474777568856876,865.922467181773,2879.767382292214,9120.587631668788,9120.587631668786,0.0,9120.587631668788,66.12426032959871,0.029,0.0
1850,1850,2024-01-20 06:30:00,0.8514003623599119,7.46203606862167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.463187191360177,25.215400760262344,4.075,1.9113750016205626,854.9586913074108,2843.305544949538,9109.623872320355,9109.623872320355,0.0,9109.623872320355,66.04477307432258,0.029,0.0
1851,1851,2024-01-20 06:45:00,0.8512563806862418,7.462803490942331,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.463954565929086,25.21542493210276,4.0,1.875114835326784,839.6881387310128,2792.520814346332,9094.353328203902,9094.353328203902,0.0,9094.353328203902,65.9340616294783,0.029,0.0
1852,1852,2024-01-20 07:00:00,0.8511124049908971,7.463570881398518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4647219085865615,25.215476011463636,4.25,2.120093547121212,905.5589580736657,3011.585042585158,9160.224160144853,9160.224160144853,477.36,8682.864160144853,62.950765161050185,0.029,0.0
1853,1853,2024-01-20 07:15:00,0.8509684352655025,7.464338240034872,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.465489220507312,25.215523659535236,4.5,2.365377043650036,1006.110650494991,3345.9862101765593,9260.776218896117,9260.776218896117,0.0,9260.776218896117,67.14062758699686,0.029,0.0
1854,1854,2024-01-20 07:30:00,0.8508244714217998,7.465105567321807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.466256501544688,25.2155679575663,4.75,2.6109686894928146,1119.6497788724757,3723.5792290752506,9374.315790191975,9374.315790191975,0.0,9374.315790191975,67.96378947889183,0.029,0.0
1855,1855,2024-01-20 07:45:00,0.8506805133581579,7.465872863801018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4670237515483535,25.21563764132866,5.0,2.8568738219290353,1238.045528171966,4117.32373849349,9492.71197736495,9492.71197736495,0.0,9492.71197736495,68.8221618358959,0.029,0.0
1856,1856,2024-01-20 08:00:00,0.8505365611042176,7.46664012931452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4677909716141855,25.215720733242915,4.85,2.778569451831413,1261.918211661585,4196.716268248419,9516.585093976031,9516.585093976031,1842.6,7673.985093976031,303.12241121205324,0.158,0.0
1857,1857,2024-01-20 08:15:00,0.8503926145695964,7.4674073643440515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.468558162327181,25.21586919082218,4.7,2.6992126788462176,1246.1000712048385,4144.110444214183,9500.767017119255,9500.767017119253,0.0,9500.767017119255,68.88056087411461,0.029,0.0
1858,1858,2024-01-20 08:30:00,0.850248673597441,7.468174569725639,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.469325326514149,25.216103565716118,4.550000000000001,2.6188173367262966,1215.433519484245,4042.123789843424,9470.100564565377,9470.100564565375,0.0,9470.100564565377,68.65822909309898,0.029,0.0
1859,1859,2024-01-20 08:45:00,0.8501047378604784,7.46894174720365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.470092467886346,25.216429051778025,4.4,2.5373887631961147,1178.9621495823933,3920.8322592371173,9433.62946931623,9433.629469316229,0.0,9433.62946931623,68.39381365254268,0.029,0.0
1860,1860,2024-01-20 09:00:00,0.849960806758993,7.4697088999745676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.470859590387576,25.216861269518343,4.575,2.390060457534282,1120.922394946052,3727.8115228402953,9375.590220174205,9375.590220174205,3045.36,6330.230220174204,250.04409369688108,0.158,0.0
1861,1861,2024-01-20 09:15:00,0.8498168795695173,7.4704760318944725,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4716266986350774,25.217354973119278,4.75,2.234128304421264,1051.4340994353531,3496.716783476308,9306.103031343857,9306.103031343857,0.0,9306.103031343857,67.46924697724296,0.029,0.0
1862,1862,2024-01-20 09:30:00,0.8496729554861048,7.471243147259061,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.47239379528375,25.217884866709834,4.925,2.069311438935409,974.9559702266985,3242.3762041509985,9229.626287302699,9229.626287302699,0.0,9229.626287302699,66.91479058294458,0.029,0.0
1863,1863,2024-01-20 09:45:00,0.8495290338199014,7.472010249739926,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.473160881898888,25.218435660724303,5.1,1.8953276375839807,893.0229703223979,2969.894556428344,9147.694828778993,9147.694828778991,0.0,9147.694828778993,66.3207875086477,0.029,0.0
1864,1864,2024-01-20 10:00:00,0.8493851141962386,7.472777341334048,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4739279593843975,25.219086862043167,6.074999999999999,2.67625123989084,1090.6639336866494,3627.1820403223323,9345.337421275948,9345.337421275948,3847.2,5498.137421275948,217.17642814039996,0.158,0.0
1865,1865,2024-01-20 10:15:00,0.8492411963632608,7.47354442338382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.474695032078614,25.219782036307162,7.05,3.449853593030209,1405.7348470648803,4675.002109489309,9660.41089609421,9660.410896094209,0.0,9660.41089609421,70.03797899668302,0.029,0.0
1866,1866,2024-01-20 10:30:00,0.8490972798318512,7.474311498496233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.475462101887594,25.220507287782304,8.025,4.216080470357613,1761.592083895832,5858.463795976869,10016.270974722785,10016.270974722785,0.0,10016.270974722785,72.6179645667402,0.029,0.0
1867,1867,2024-01-20 10:45:00,0.8489533640261497,7.475078569740622,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.476229170107736,25.221262014179903,9.0,4.974888735126889,2055.535954691568,6836.0224151650955,10306.522188053112,10306.52218805311,0.0,10306.522188053112,74.72228586338507,0.029,0.0
1868,1868,2024-01-20 11:00:00,0.8488094486371313,7.47584563876409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.476996238014788,25.22195497317223,9.15,5.084370343803813,2055.6302257919215,6836.335929192253,10306.645319880803,10306.645319880803,4260.36,6046.285319880803,125.46042038752668,0.083,0.0
1869,1869,2024-01-20 11:15:00,0.8486655334296551,7.476612706819938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.477763302938243,25.222635238630613,9.3,5.193589066029187,2055.716288911144,6836.622146230092,10306.745568970447,10306.745568970447,0.0,10306.745568970447,74.72390537503574,0.029,0.0
1870,1870,2024-01-20 11:30:00,0.8485216185267177,7.477379773252594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4785303643335155,25.223312266389918,9.45,5.302537254044373,2055.8006942193438,6836.902849945099,10306.840018246176,10306.840018246177,0.0,10306.840018246176,74.72459013228477,0.029,0.0
1871,1871,2024-01-20 11:45:00,0.8483777042386291,7.478146836408107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.479297422052806,25.22398556342774,9.6,5.411220495438941,2055.884679330609,6837.1821562261875,10306.932917010203,10306.932917010206,0.0,10306.932917010203,74.72526364832397,0.029,0.0
1872,1872,2024-01-20 12:00:00,0.8482337906287092,7.47891389594898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.480064475938995,25.224667085892307,9.95,5.58054742481151,2055.977083558439,6837.489461662155,10307.03469815525,10307.034698155252,4356.12,5950.91469815525,43.144131561625564,0.029,0.0
1873,1873,2024-01-20 12:15:00,0.8480898777195033,7.479680951755047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.480831526348254,25.225330117879416,10.3,5.745296734101797,2056.0707923600617,6837.80110567253,10307.139749521972,10307.139749521972,0.0,10307.139749521972,74.7267631840343,0.029,0.0
1874,1874,2024-01-20 12:30:00,0.8479459654962407,7.480448003905037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.481598572477356,25.22595111417454,10.65,5.90537359945648,2056.1625494570467,6838.106258968588,10307.243187895561,10307.243187895563,0.0,10307.243187895561,74.72751311224282,0.029,0.0
1875,1875,2024-01-20 12:45:00,0.8478020539980874,7.481215052190194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.482365612516226,25.226512846543798,11.0,6.0606890178068635,2056.249676479254,6838.396014190538,10307.341825116318,10307.341825116318,0.0,10307.341825116318,74.72822823209331,0.029,0.0
1876,1876,2024-01-20 13:00:00,0.8476581434769835,7.481982095267678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.483132643903456,25.2270096600484,11.25,6.188248991449786,2056.325776770824,6838.649098208742,10307.428168162158,10307.428168162158,4079.64,6227.788168162158,129.2266044893648,0.083,0.0
1877,1877,2024-01-20 13:15:00,0.847514234338623,7.482749130975139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.483899663824609,25.227463419815226,11.5,6.313923213293302,2056.394368259904,6838.877210471028,10307.506253966956,10307.506253966958,0.0,10307.506253966956,74.72942034126044,0.029,0.0
1878,1878,2024-01-20 13:30:00,0.8473703270903459,7.483516156608457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.484666670426105,25.22787681923454,11.75,6.437686972360519,2056.4579812537036,6839.088765929601,10307.578989662243,10307.578989662245,0.0,10307.578989662243,74.72994767505126,0.029,0.0
1879,1879,2024-01-20 13:45:00,0.8472264221567682,7.484283169904425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.485433661961995,25.228242799006036,12.0,6.5595200024101645,2056.517038981162,6839.285172101808,10307.646927665757,10307.646927665759,0.0,10307.646927665757,74.73044022557674,0.029,0.0
1880,1880,2024-01-20 14:00:00,0.8470825198921468,7.485050168974857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.486200636383092,25.228507555363155,11.875,6.438002195908288,2056.5542061840188,6839.40877773919,10307.682992865191,10307.682992865191,3420.96,6886.722992865191,142.89950210195272,0.083,0.0
1881,1881,2024-01-20 14:15:00,0.8469386206474779,7.485817151948942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.486967589314503,25.228690482483614,11.75,6.316736894135956,2056.5794307115575,6839.492666048354,10307.703055446475,10307.703055446476,0.0,10307.703055446475,74.73084715198695,0.029,0.0
1882,1882,2024-01-20 14:30:00,0.8467947250279445,7.4865841156010555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.487734517218783,25.228793162630495,11.625,6.195719161643211,2056.595249474625,6839.545273942982,10307.712573882302,10307.712573882302,0.0,10307.712573882302,74.73091616064669,0.029,0.0
1883,1883,2024-01-20 14:45:00,0.8466508337638533,7.487351056038662,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.48850141663031,25.228814011779075,11.5,6.074951184261198,2056.6019684552593,6839.567619016596,10307.712576182576,10307.712576182574,0.0,10307.712576182576,74.73091617732368,0.029,0.0
1884,1884,2024-01-20 15:00:00,0.8465069475259568,7.48811796968665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.48926828401186,25.22881860362947,11.875,6.316321937401156,2056.621439365755,6839.632372727321,10307.739602796033,10307.739602796037,2406.72,7901.019602796034,163.9461567580177,0.083,0.0
1885,1885,2024-01-20 15:15:00,0.8463630669660892,7.488884853070744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.490035118662028,25.228789978986175,12.25,6.555476634401101,2056.639805921578,6839.693453725202,10307.77103315774,10307.77103315774,0.0,10307.77103315774,74.73133999039362,0.029,0.0
1886,1886,2024-01-20 15:30:00,0.8462191924780071,7.489651704092222,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.490801919145007,25.228719565749383,12.625,6.7923942175143655,2056.6545361492526,6839.742441516602,10307.800028238682,10307.800028238684,0.0,10307.800028238682,74.73155020473045,0.029,0.0
1887,1887,2024-01-20 15:45:00,0.8460753242634558,7.490418521675781,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4915686836584925,25.228597443023144,13.0,7.027055206103512,2056.6646326739146,6839.7760191676025,10307.824541601469,10307.82454160147,0.0,10307.824541601469,74.73172792661066,0.029,0.0
1888,1888,2024-01-20 16:00:00,0.8459314626353818,7.491185304153415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4923354099659285,25.228346025520594,12.75,6.995881783638403,2056.641387130428,6839.698712294928,10307.804813313453,10307.804813313454,1061.94,9245.864813313452,191.85169487625413,0.083,0.0
1889,1889,2024-01-20 16:15:00,0.8457876079593367,7.491952049576735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.493102092478708,25.22800460161242,12.5,6.960365415512784,2056.6026976091975,6839.570043937773,10307.764780312313,10307.764780312316,0.0,10307.764780312313,74.73129465726427,0.029,0.0
1890,1890,2024-01-20 16:30:00,0.8456437609827708,7.492718753961832,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.493868727314666,25.227584631066474,12.25,6.920591620797636,2056.553671410134,6839.406999260806,10307.712868182527,10307.712868182527,0.0,10307.712868182527,74.73091829432333,0.029,0.0
1891,1891,2024-01-20 16:45:00,0.8454999225744311,7.493485412678282,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.494635311075864,25.227091335158576,12.0,6.876646603702971,2056.4957881231326,6839.214498883226,10307.651378481101,10307.651378481105,0.0,10307.651378481101,74.73047249398799,0.029,0.0
1892,1892,2024-01-20 17:00:00,0.845356093440873,7.494252021960147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.495401840597136,25.226503457082476,11.475,6.632762797640342,2056.4175048092907,6838.954154865922,10307.561037851807,10307.561037851805,0.0,10307.561037851807,407.1486609951464,0.158,0.0
1893,1893,2024-01-20 17:15:00,0.8452122741876146,7.495018578580014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.496168311788992,25.225842878315852,10.95,6.379319960096915,2056.3280759980394,6838.656744666465,10307.455773565754,10307.455773565756,0.0,10307.455773565754,74.72905435835172,0.029,0.0
1894,1894,2024-01-20 17:30:00,0.8450684654892213,7.4957850789424505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.496934721511664,25.22513762667075,10.425,6.116566323053158,2056.2303377180283,6838.331699963915,10307.340750950178,10307.34075095018,0.0,10307.340750950178,74.7282204443888,0.029,0.0
1895,1895,2024-01-20 17:45:00,0.8449246680250335,7.496551519426571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.497701067838737,25.224429716370704,9.9,5.844762418427585,2056.127418673122,6837.989425776825,10307.219696911861,10307.219696911863,0.0,10307.219696911861,74.727342802611,0.029,0.0
1896,1896,2024-01-20 18:00:00,0.8447808822804648,7.4973178974451224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.49846735065665,25.22380629016133,9.925,5.862005229918628,2056.048217817605,6837.726030323984,10307.133580729731,10307.133580729733,0.0,10307.133580729731,407.1317764388244,0.158,0.0
1897,1897,2024-01-20 18:15:00,0.8446371084432589,7.49808421199743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.4992335736203195,25.223243717465824,9.95,5.8792326070667835,2055.979284702937,6837.496781929694,10307.062447998984,10307.062447998986,0.0,10307.062447998984,74.72620274799263,0.029,0.0
1898,1898,2024-01-20 18:30:00,0.8444933461770092,7.498850464876541,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.499999739362835,25.22273847147091,9.975,5.896453369975201,2055.91736714103,6837.290864908335,10306.999601968055,10306.999601968057,0.0,10306.999601968055,74.7257471142684,0.029,0.0
1899,1899,2024-01-20 18:45:00,0.8443495948904762,7.499616659233761,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.500765850364708,25.222291527381714,10.0,5.913662350593426,2055.8619294863597,6837.106497882741,10306.943659494376,10306.943659494378,0.0,10306.943659494376,74.72534153133424,0.029,0.0
1900,1900,2024-01-20 19:00:00,0.8442058541006882,7.500382797643332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.50153190914946,25.2218647457105,9.75,5.772234472472609,2055.8009660670673,6836.903754019351,10306.87608163966,10306.87608163966,0.0,10306.87608163966,489.5766138778839,0.19,0.0
1901,1901,2024-01-20 19:15:00,0.8440621233564781,7.5011488825099715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.502297916591385,25.221465367386884,9.5,5.62911110630316,2055.7418908558275,6836.707289701958,10306.807923736185,10306.807923736187,0.0,10306.807923736185,74.72435744708734,0.029,0.0
1902,1902,2024-01-20 19:30:00,0.8439184023215318,7.5019149156262355,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.503063873874428,25.221085776929556,9.25,5.484312049766375,2055.6858551810046,6836.520933862127,10306.742210061177,10306.742210061177,0.0,10306.742210061177,74.72388102294353,0.029,0.0
1903,1903,2024-01-20 19:45:00,0.8437746908085295,7.502680897990538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.503829781856407,25.220721884718863,9.0,5.337857730267463,2055.63209960914,6836.342160879165,10306.680221618839,10306.68022161884,0.0,10306.680221618839,74.72343160673658,0.029,0.0
1904,1904,2024-01-20 20:00:00,0.8436309886223318,7.503446830642972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.504595641219055,25.22039079874074,8.875,5.256802482440949,2055.5856552583355,6836.187702562621,10306.626967929511,10306.626967929511,0.0,10306.626967929511,489.5647809766518,0.19,0.0
1905,1905,2024-01-20 20:15:00,0.8434872956290811,7.504212714296997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.505361453381688,25.22009052430139,8.75,5.175399735088783,2055.5430574046727,6836.046036404065,10306.578263741707,10306.578263741707,0.0,10306.578263741707,74.72269241212737,0.029,0.0
1906,1906,2024-01-20 20:30:00,0.843343611621967,7.504978550054916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.506127219679975,25.219821247527097,8.625,5.09364976309588,2055.503944211363,6835.915959055826,10306.533245421651,10306.533245421653,0.0,10306.533245421651,74.72236602930698,0.029,0.0
1907,1907,2024-01-20 20:45:00,0.8431999363403389,7.505744339305994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.506892941453273,25.219581450690626,8.5,5.0115573473008705,2055.46831929223,6835.79748253627,10306.49173719171,10306.49173719171,0.0,10306.49173719171,74.7220650946399,0.029,0.0
1908,1908,2024-01-20 21:00:00,0.8430562695478641,7.506510083309885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.507658619981143,25.219393124936445,8.625,5.005198737866208,2055.447040479218,6835.726716348802,10306.467660264305,10306.467660264305,0.0,10306.467660264305,407.10547258044005,0.158,0.0
1909,1909,2024-01-20 21:15:00,0.8429126109780464,7.507275783487013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.508424257488734,25.21923404160633,8.75,4.996984954597999,2055.431977847137,6835.676623091956,10306.451232125437,10306.451232125437,0.0,10306.451232125437,74.72177143290942,0.029,0.0
1910,1910,2024-01-20 21:30:00,0.8427689603223733,7.50804144148175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.509189855242131,25.219098748050744,8.875,4.9868925962667845,2055.420272138655,6835.6376938358735,10306.438507179784,10306.438507179786,0.0,10306.438507179784,74.72167917705345,0.029,0.0
1911,1911,2024-01-20 21:45:00,0.8426253172405129,7.508807059108066,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.509955414275332,25.218980434382082,9.0,4.974888735126889,2055.411254828424,6835.607705289711,10306.428516358837,10306.42851635884,0.0,10306.428516358837,74.72160674360157,0.029,0.0
1912,1912,2024-01-20 22:00:00,0.8424816815123569,7.509572637539137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5107209353163285,25.218831833160976,8.75,4.853839123422334,2055.387566262041,6835.528925071634,10306.399440229077,10306.39944022908,0.0,10306.399440229077,213.85778838475338,0.083,0.0
1913,1913,2024-01-20 22:15:00,0.8423380529915178,7.5103381775552105,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.511486417059899,25.21867000389424,8.5,4.730531718073231,2055.3599300987885,6835.43701647182,10306.364253845217,10306.364253845219,0.0,10306.364253845217,74.72114084037783,0.029,0.0
1914,1914,2024-01-20 22:30:00,0.8421944317150849,7.511103678958597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.51225185893691,25.218494328966827,8.25,4.604995181918459,2055.330700931471,6835.339810075354,10306.326807843983,10306.326807843983,0.0,10306.326807843983,74.72086935686889,0.029,0.0
1915,1915,2024-01-20 22:45:00,0.8420508178657676,7.511869140775459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.513017260350534,25.218307925739396,8.0,4.477260950709048,2055.299923341207,6835.237454144072,10306.287526447008,10306.287526447011,0.0,10306.287526447008,74.72058456674081,0.029,0.0
1916,1916,2024-01-20 23:00:00,0.8419072115584437,7.512634562393495,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.513782620837787,25.218139344286566,7.975,4.502969955619465,2055.2778395594487,6835.16401090083,10306.263057663124,10306.263057663125,0.0,10306.263057663124,213.8549584465098,0.083,0.0
1917,1917,2024-01-20 23:15:00,0.8417636128779797,7.513399943360368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.514547941175419,25.21797826963205,7.95,4.528405337695852,2055.258130122832,6835.098463932316,10306.243547012722,10306.243547012722,0.0,10306.243547012722,74.72026571584225,0.029,0.0
1918,1918,2024-01-20 23:30:00,0.8416200218042712,7.5141652837832345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.515313221680874,25.217823146407994,7.925000000000001,4.553573866359989,2055.2392957051816,6835.035826983086,10306.225600127427,10306.225600127427,0.0,10306.225600127427,74.72013560092385,0.029,0.0
1919,1919,2024-01-20 23:45:00,0.8414764382414048,7.514930584173312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.516078462619433,25.217673474914,7.9,4.578474015569684,2055.2211681676804,6834.975540879887,10306.208542490314,10306.208542490316,0.0,10306.208542490314,74.72001193305478,0.029,0.0
1920,1920,2024-01-21 00:00:00,0.8413328621170094,7.51569584491634,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5168436642282614,25.217515987606426,7.675000000000001,4.6108135512907955,2055.1947635022652,6834.887727828392,10306.18356948728,10306.18356948728,0.0,10306.18356948728,74.71983087878279,0.029,0.0
1921,1921,2024-01-21 00:15:00,0.8411892934032377,7.516461066160743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.51760882617009,25.21736830556468,7.45,4.637697729380571,2055.167219467521,6834.796125617063,10306.157159901555,10306.157159901555,0.0,10306.157159901555,74.71963940928627,0.029,0.0
1922,1922,2024-01-21 00:30:00,0.8410457320878997,7.517226247971495,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.518373948870462,25.217236400165355,7.225,4.65924398060259,2055.1407543897603,6834.708111654389,10306.131547511395,10306.131547511399,0.0,10306.131547511395,74.71945371945762,0.029,0.0
1923,1923,2024-01-21 00:45:00,0.8409021781809551,7.517991390295509,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.51913903301303,25.217120817801597,7.0,4.6755840383763125,2055.1161680676796,6834.626345802292,10306.10753758287,10306.10753758287,0.0,10306.10753758287,74.7192796474758,0.029,0.0
1924,1924,2024-01-21 01:00:00,0.8407586315778252,7.518756493690192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.519904079305039,25.217015248986005,6.75,4.547671649002156,2055.0924612544122,6834.547504901203,10306.078475754735,10306.078475754734,0.0,10306.078475754735,74.71906894922184,0.029,0.0
1925,1925,2024-01-21 01:15:00,0.8406150921386527,7.519521558900981,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.520669088180632,25.216920080708004,6.5,4.417341252337123,2055.069885230837,6834.472424626956,10306.048193957618,10306.048193957622,0.0,10306.048193957618,74.71884940619273,0.029,0.0
1926,1926,2024-01-21 01:30:00,0.8404715597578148,7.520286586490847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.521434060093384,25.21682966689719,6.25,4.2846265352859,2023.5108748558628,6729.517752425115,10278.186406335173,10278.186406335175,0.0,10278.186406335173,74.51685144593002,0.029,0.0
1927,1927,2024-01-21 01:45:00,0.8403280343562457,7.52105157688121,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.522198995246505,25.216741179442664,6.0,4.149561868110764,1973.320850332202,6562.602582744751,10227.99592027187,10227.99592027187,0.0,10227.99592027187,74.15297042197106,0.029,0.0
1928,1928,2024-01-21 02:00:00,0.840184515869445,7.521816530415858,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.522963893727905,25.216703667377104,6.225,4.206096954694716,1970.2209492686404,6552.293352635234,10224.895570391844,10224.895570391844,0.0,10224.895570391844,74.13049288534087,0.029,0.0
1929,1929,2024-01-21 02:15:00,0.840041004269951,7.522581447241161,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.523728757740219,25.21668434163109,6.45,4.2593494717688465,1985.2276944267792,6602.200748341723,10239.902395121428,10239.902395121428,0.0,10239.902395121428,74.23929236463036,0.029,0.0
1930,1930,2024-01-21 02:30:00,0.8398974993422869,7.523346328505611,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.524493588072687,25.21667422429813,6.675000000000001,4.309261228785109,2003.6761161840886,6663.554004834046,10258.351030475511,10258.351030475513,0.0,10258.351030475511,74.37304497094746,0.029,0.0
1931,1931,2024-01-21 02:45:00,0.8397540008144534,7.524111175658963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.525258385123983,25.216671781055705,6.9,4.355771865617966,2023.1175529561842,6728.209695849192,10277.792726372958,10277.792726372958,0.0,10277.792726372958,74.51399726620394,0.029,0.0
1932,1932,2024-01-21 03:00:00,0.8396105085667873,7.524875989339024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5260231492276475,25.216621594845385,6.700000000000001,4.5686498866860505,2055.046020834756,6834.393059658339,10306.024845417005,10306.024845417005,0.0,10306.024845417005,74.7186801292733,0.029,0.0
1933,1933,2024-01-21 03:15:00,0.839467022523725,7.525640769948546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.52678787831837,25.216528356309265,6.5,4.771267751423061,2055.0320905719536,6834.346732281507,10306.022500603534,10306.022500603536,0.0,10306.022500603534,74.71866312937563,0.029,0.0
1934,1934,2024-01-21 03:30:00,0.839323542867982,7.526405516513655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.52755257054233,25.216387845999463,6.299999999999999,4.963946119994905,2055.013450818818,6834.284742721091,10306.015576065913,10306.015576065916,0.0,10306.015576065913,74.71861292647787,0.029,0.0
1935,1935,2024-01-21 03:45:00,0.8391800699468882,7.527170227183086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.528317223854742,25.216196763666822,6.1,5.146997781629477,2054.9896579185856,6834.205615523661,10306.00303803556,10306.00303803556,0.0,10306.00303803556,74.71852202575782,0.029,0.0
1936,1936,2024-01-21 04:00:00,0.8390366041328612,7.52793489997185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5290818360656715,25.21595339711657,5.725,4.89574119150083,2054.9528500675674,6834.08320496984,10305.959425293635,10305.959425293637,0.0,10305.959425293635,74.71820583337886,0.029,0.0
1937,1937,2024-01-21 04:15:00,0.8388931458301327,7.528699532725392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.529846404927625,25.21569865393347,5.35,4.640754412204356,2054.9097687583094,6833.939931000299,10305.902273757667,10305.902273757667,0.0,10305.902273757667,74.71779148474309,0.029,0.0
1938,1938,2024-01-21 04:30:00,0.8387496954484917,7.529464123259539,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5306109299451975,25.215448060566054,4.975,4.382102792023063,2054.8651566630124,6833.791566150372,10305.841415449046,10305.841415449046,0.0,10305.841415449046,74.71735026200558,0.029,0.0
1939,1939,2024-01-21 04:45:00,0.8386062532487073,7.53022867018439,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.53137541130414,25.21520290849183,4.6,4.119845094450577,1981.6729698729532,6590.37892801587,10236.344314399325,10236.344314399325,0.0,10236.344314399325,74.2134962793951,0.029,0.0
1940,1940,2024-01-21 05:00:00,0.8384628192503557,7.530993173395604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.532139849232301,25.214974848582543,4.324999999999999,3.6968547345438347,1822.3368293501778,6060.480423602201,10077.007186151837,10077.007186151835,0.0,10077.007186151837,73.05830209960082,0.029,0.0
1941,1941,2024-01-21 05:15:00,0.8383193934261401,7.531757633038673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.532904244475297,25.214760833653976,4.05,3.2770273953154025,1634.5211869784937,5435.868658363525,9889.190676502243,9889.190676502243,0.0,9889.190676502243,71.69663240464126,0.029,0.0
1942,1942,2024-01-21 05:30:00,0.8381759756828511,7.532522049610404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.533668597646237,25.214560019148145,3.775,2.860393750892198,1437.4455095786363,4780.461125785767,9692.114166308053,9692.114166308053,0.0,9692.114166308053,70.26782770573338,0.029,0.0
1943,1943,2024-01-21 05:45:00,0.8380325658900595,7.533286423805983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.534432909308798,25.214373796451653,3.5,2.446989070836638,1237.7439259081827,4116.320710630619,9492.411776422809,9492.411776422805,0.0,9492.411776422809,68.81998537906537,0.029,0.0
1944,1944,2024-01-21 06:00:00,0.8378891639318256,7.53405075624337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.535197180100457,25.214252818397267,3.725,2.5083246432142228,1176.154457456224,3911.494817940813,9430.821526442875,9430.821526442875,0.0,9430.821526442875,68.37345606671084,0.029,0.0
1945,1945,2024-01-21 06:15:00,0.8377457697114424,7.534815047438012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.535961412846074,25.214163481888644,3.95,2.5655903589583886,1171.1814153388866,3894.9561496153647,9425.848284631946,9425.848284631944,0.0,9425.848284631946,68.33740006358161,0.029,0.0
1946,1946,2024-01-21 06:30:00,0.8376023828863649,7.535579299215675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.536725608907904,25.214097467067663,4.175000000000001,2.618699500463164,1185.8042359494366,3943.586741183712,9440.471079172523,9440.471079172523,0.0,9440.471079172523,68.4434153240008,0.029,0.0
1947,1947,2024-01-21 06:45:00,0.8374590030731681,7.536343513620014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.537489769299523,25.21405244993512,4.4,2.6675647995210063,1206.391503568583,4012.0530808700946,9461.05840371758,9461.058403717578,0.0,9461.05840371758,68.59267342695246,0.029,0.0
1948,1948,2024-01-21 07:00:00,0.8373156300480724,7.537107691843774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.538253894934208,25.214012024853535,4.45,2.713913826915717,1228.3814604585696,4085.1842941020323,9483.048477937227,9483.048477937227,410.1,9072.948477937227,65.7788764650449,0.029,0.0
1949,1949,2024-01-21 07:15:00,0.8371722636228321,7.537871834890304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.539017986003785,25.21398449704116,4.5,2.760259520209772,1250.85230543529,4159.914779646669,9505.51930202532,9505.519302025317,0.0,9505.51930202532,68.91501493968357,0.029,0.0
1950,1950,2024-01-21 07:30:00,0.8370289037080028,7.538635943236345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.539782043071721,25.213993191725375,4.55,2.8066025447968355,1273.4972385874219,4235.224224010593,9528.164227369132,9528.164227369132,0.0,9528.164227369132,69.0791906484262,0.029,0.0
