step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1951,1951,2024-01-21 07:45:00,0.8368855502298577,7.5394000172748585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5405460677044935,25.2140875367368,4.6,2.8529449214881835,1296.2035332933885,4310.737736299714,9550.870549749567,9550.870549749567,0.0,9550.870549749567,69.24381148568436,0.029,0.0
1952,1952,2024-01-21 08:00:00,0.8367422029747246,7.540164058144718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.541310063603003,25.21432302618967,4.75,3.2454072690427145,1421.7718341370878,4728.335743886268,9676.438976592164,9676.438976592164,1676.28,8000.158976592164,316.0062795753905,0.158,0.0
1953,1953,2024-01-21 08:15:00,0.8365988614597847,7.540928068419348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5420740368766594,25.214728823694937,4.9,3.638634685597876,1590.5034756722355,5289.480530018187,9845.171088568542,9845.171088568542,0.0,9845.171088568542,71.37749039212194,0.029,0.0
1954,1954,2024-01-21 08:30:00,0.8364555247710556,7.541692052970274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.542837994885158,25.21530423540108,5.050000000000001,4.032584523921323,1775.0207336548524,5903.122976249801,10029.689209241784,10029.689209241784,0.0,10029.689209241784,72.71524676700294,0.029,0.0
1955,1955,2024-01-21 08:45:00,0.836312191622349,7.54245601865288,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.543601944957562,25.21602239480327,5.2,4.427215409356967,1964.8503378367745,6534.432502258191,10219.520147206234,10219.520147206236,0.0,10219.520147206234,74.09152106724521,0.029,0.0
1956,1956,2024-01-21 09:00:00,0.8361688606643015,7.543219972659273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.544365893274215,25.216848153694936,5.375,4.181226487540353,1963.8616629652472,6531.1445015945965,10218.53327550673,10218.533275506732,2715.18,7503.35327550673,296.38245438251585,0.158,0.0
1957,1957,2024-01-21 09:15:00,0.8360255306042402,7.543983921879399,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.545129844479128,25.217751127935653,5.550000000000001,3.9229798073818594,1883.886020483385,6265.172367453418,10138.559854188754,10138.559854188754,0.0,10138.559854188754,73.50455894286847,0.029,0.0
1958,1958,2024-01-21 09:30:00,0.8358822004423276,7.544747871642394,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.545893801911916,25.21869417299896,5.7250000000000005,3.6520051608244435,1771.0618141865477,5889.956939351544,10025.738145308935,10025.738145308933,0.0,10025.738145308935,72.68660155348978,0.029,0.0
1959,1959,2024-01-21 09:45:00,0.8357388694262142,7.545511825958278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.546657767304506,25.21964630037623,5.9,3.367821258426108,1642.3851265488777,5462.021480965314,9897.064148847649,9897.064148847649,0.0,9897.064148847649,71.75371507914545,0.029,0.0
1960,1960,2024-01-21 10:00:00,0.8355955370794811,7.5462757873663655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.547421741043252,25.220709159741634,7.175000000000001,4.181043906819853,1834.699404327363,6101.594197097774,10089.381211081787,10089.381211081787,2751.96,7337.421211081787,289.8281378377306,0.158,0.0
1961,1961,2024-01-21 10:15:00,0.8354522032015331,7.5470397569358285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.548185727924071,25.221799462178083,8.45,4.952815042037927,2055.602749268065,6836.244551499469,10306.596263685742,10306.596263685744,0.0,10306.596263685742,74.72282291172164,0.029,0.0
1962,1962,2024-01-21 10:30:00,0.8353088673066092,7.547803737255773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5489497291314756,25.22288212770997,9.725,5.680730772329209,2055.7853314900417,6836.851758665655,10306.83078741718,10306.83078741718,0.0,10306.83078741718,74.72452320877456,0.029,0.0
1963,1963,2024-01-21 10:45:00,0.8351655288406176,7.548567731279508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.54971374433239,25.223936595453257,11.0,6.362165177319282,2055.967339949473,6837.457057690263,10307.058272098764,10307.058272098764,0.0,10307.058272098764,74.72617247271604,0.029,0.0
1964,1964,2024-01-21 11:00:00,0.8350221877098796,7.549331739506342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.550477772312945,25.22482836462339,11.075,6.4296543527617835,2056.0932858735687,6837.875911545994,10307.204559852962,10307.204559852962,1077.48,9229.724559852963,191.516784616949,0.083,0.0
1965,1965,2024-01-21 11:15:00,0.8348788440761907,7.550095761073903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.551241806028067,25.225639767639432,11.15,6.497132729656226,2056.1990577945917,6838.227673441163,10307.320337933617,10307.32033793362,0.0,10307.320337933617,74.72807245001873,0.029,0.0
1966,1966,2024-01-21 11:30:00,0.8347354987046472,7.55085979190423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.55200584201204,25.226386624137447,11.225000000000001,6.564599240466552,2056.2953179415986,6838.547802369641,10307.423916935088,10307.42391693509,0.0,10307.423916935088,74.7288233977794,0.029,0.0
1967,1967,2024-01-21 11:45:00,0.834592152579428,7.551623826751649,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.552769877468602,25.22706994086853,11.3,6.632050926956585,2056.3842421233667,6838.843534340874,10307.519391883301,10307.519391883303,0.0,10307.519391883301,74.72951559115394,0.029,0.0
1968,1968,2024-01-21 12:00:00,0.8344488062884189,7.552387862482727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5535339096546,25.227715441416148,11.725000000000001,6.824662935077195,2056.4814562136207,6839.166835764297,10307.62793331729,10307.627933317293,768.48,9539.14793331729,69.15882251655036,0.029,0.0
1969,1969,2024-01-21 12:15:00,0.8343054603568778,7.553151896297841,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.554297936934262,25.228286534126777,12.15,7.010427591659345,2056.5749883842855,6839.47789235941,10307.734540885409,10307.73454088541,0.0,10307.734540885409,74.73107542141922,0.029,0.0
1970,1970,2024-01-21 12:30:00,0.8341621151890543,7.5539159260423405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.555061956091848,25.228772269752525,12.575,7.189177168986964,2056.660296660784,6839.761599043796,10307.832910180428,10307.832910180428,0.0,10307.832910180428,74.73178859880811,0.029,0.0
1971,1971,2024-01-21 12:45:00,0.8340187712482006,7.554679949247091,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.555825963437847,25.229176234320676,13.0,7.36074483183462,2056.736034002004,6840.013476011,10307.921220416325,10307.921220416327,0.0,10307.921220416325,74.73242884801836,0.029,0.0
1972,1972,2024-01-21 13:00:00,0.8338754291698454,7.555443962524724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5565899554379214,25.229489564635628,13.25,7.392681610092237,2056.794774927886,6840.208828607535,10307.986472363682,10307.986472363682,712.56,9595.426472363682,199.10509930154643,0.083,0.0
1973,1973,2024-01-21 13:15:00,0.8337320896447349,7.556207962193563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5573539281734625,25.229740822627857,13.5,7.420209769893955,2056.842912481184,6840.368917947059,10308.038458832672,10308.038458832672,0.0,10308.038458832672,74.73327882653687,0.029,0.0
1974,1974,2024-01-21 13:30:00,0.8335887533625829,7.556971944577433,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.558117878969377,25.229934016553184,13.75,7.443226260309347,2056.8838224348788,6840.504970717054,10308.082207377454,10308.082207377458,0.0,10308.082207377454,74.73359600348655,0.029,0.0
1975,1975,2024-01-21 13:45:00,0.8334454209555913,7.557735906306698,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.558881805305166,25.23009992392414,14.0,7.461637559851547,2056.918109614674,6840.618998364733,10308.118765693027,10308.118765693027,0.0,10308.118765693027,74.73386105127445,0.029,0.0
1976,1976,2024-01-21 14:00:00,0.8333020928937473,7.5584998448763265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.559645706008077,25.230159125578748,13.6,7.447369505100598,2056.9203082420686,6840.626310261233,10308.1216101028,10308.1216101028,189.42,10118.7016101028,209.9630584096331,0.083,0.0
1977,1977,2024-01-21 14:15:00,0.8331587695294016,7.55926375840829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.560409576465993,25.230154071065623,13.2,7.4201819140116205,2056.909636527768,6840.59081972262,10308.109757322665,10308.109757322667,0.0,10308.109757322665,74.73379574058933,0.029,0.0
1978,1978,2024-01-21 14:30:00,0.8330154514120339,7.560027643973859,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.561173413902498,25.23009245191496,12.8,7.380543989131089,2056.891554033095,6840.530683416748,10308.089387455095,10308.089387455095,0.0,10308.089387455095,74.73364805904944,0.029,0.0
1979,1979,2024-01-21 14:45:00,0.8328721392240187,7.5607914979359805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.561937215876501,25.229966582753132,12.4,7.3288752535652995,2056.8671511875655,6840.4495277460555,10308.061778580108,10308.06177858011,0.0,10308.061778580108,74.73344789470579,0.029,0.0
1980,1980,2024-01-21 15:00:00,0.8327288334607372,7.56155531765427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.562700979606628,25.22980091079825,12.3,7.136166186019779,2056.848912206116,6840.388871017705,10308.034182032228,10308.034182032232,77.04,10230.994182032227,212.29312927716873,0.083,0.0
1981,1981,2024-01-21 15:15:00,0.8325855346161668,7.562319100495831,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.563464703378688,25.229571872204644,12.2,6.943700073163356,2056.82660677726,6840.314690650638,10308.000598981333,10308.000598981333,0.0,10308.000598981333,74.73300434261466,0.029,0.0
1982,1982,2024-01-21 15:30:00,0.8324422431089102,7.563082844229508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5642283844530915,25.22927716223151,12.1,6.751483856691663,2056.7971849087958,6840.216843394861,10307.959305293181,10307.959305293181,0.0,10307.959305293181,74.73270496337557,0.029,0.0
1983,1983,2024-01-21 15:45:00,0.8322989593508476,7.563846546659982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.564992019990566,25.22892119483299,12.0,6.5595200024101645,2056.76029530371,6840.09416095446,10307.91028393581,10307.910283935811,0.0,10307.91028393581,74.73234955853462,0.029,0.0
1984,1984,2024-01-21 16:00:00,0.8321556838674561,7.564610204986459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.565755607342766,25.22850020648121,11.75,6.437686972360519,2056.709714562795,6839.925946393249,10307.850215940618,10307.850215940618,10.8,10297.050215940619,213.66379198076785,0.083,0.0
1985,1985,2024-01-21 16:15:00,0.8320124171806944,7.565373816426899,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.566519143709996,25.228041840255063,11.5,6.313923213293302,2056.6514771384172,6839.732268273662,10307.783102742425,10307.78310274243,0.0,10307.783102742425,74.73142749488258,0.029,0.0
1986,1986,2024-01-21 16:30:00,0.8318691597963495,7.5661373782854575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.567282627473592,25.227532815716966,11.25,6.188248991449786,2056.5888771094887,6839.524081596135,10307.711612444282,10307.711612444284,0.0,10307.711612444282,74.73090919022104,0.029,0.0
1987,1987,2024-01-21 16:45:00,0.8317259121267887,7.566900888364216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.568046056440917,25.226956535246323,11.0,6.0606890178068635,2056.52064286413,6839.297157406515,10307.634351603183,10307.634351603183,0.0,10307.634351603183,74.73034904912308,0.029,0.0
1988,1988,2024-01-21 17:00:00,0.8315826745349475,7.56766434472873,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.568809427717163,25.22627855538587,10.375,5.752387818696086,2056.428351764805,6838.99022819797,10307.52568382618,10307.52568382618,0.0,10307.52568382618,407.1472645111341,0.158,0.0
1989,1989,2024-01-21 17:15:00,0.8314394475005837,7.568427744821888,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.569572736900756,25.225503015331814,9.75,5.431277895882115,2056.32395253683,6838.643031418983,10307.401266357008,10307.401266357008,0.0,10307.401266357008,74.72865918108832,0.029,0.0
1990,1990,2024-01-21 17:30:00,0.8312962317000752,7.569191085038599,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.570335979780861,25.22464919645284,9.125,5.0977597096488445,2056.2084963837433,6838.2590630195655,10307.265792612217,10307.265792612217,0.0,10307.265792612217,74.72767699643857,0.029,0.0
1991,1991,2024-01-21 17:45:00,0.8311530279337768,7.56995436111297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.571099152971957,25.22376507947473,8.5,4.752207006472434,2056.0840993825063,6837.845360361192,10307.118680219979,10307.118680219979,0.0,10307.118680219979,74.72661043159485,0.029,0.0
1992,1992,2024-01-21 18:00:00,0.8310098369386072,7.570717569117224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.571862255175077,25.222944633264046,8.375,4.684079539679968,2055.9780582913404,6837.492703296506,10306.99990678516,10306.99990678516,0.0,10306.99990678516,407.12649631801384,0.158,0.0
1993,1993,2024-01-21 18:15:00,0.8308666591286153,7.57148070684448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.572625289141698,25.22217345882925,8.25,4.6155458076380755,2055.8797774111094,6837.165854087809,10306.893363915038,10306.89336391504,0.0,10306.893363915038,74.72497688838403,0.029,0.0
1994,1994,2024-01-21 18:30:00,0.8307234943877897,7.572243774913081,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.573388257004034,25.221453148491502,8.125,4.5466048781733654,2055.787139626445,6836.857771920229,10306.793718539398,10306.793718539398,0.0,10306.793718539398,74.72425445941064,0.029,0.0
1995,1995,2024-01-21 18:45:00,0.8305803422504652,7.573006775805021,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.574151160964863,25.2207874282894,8.0,4.477260950709048,2055.7002648764787,6836.568855671052,10306.700245111444,10306.700245111444,0.0,10306.700245111444,74.72357677705797,0.029,0.0
1996,1996,2024-01-21 19:00:00,0.8304372023054301,7.573769711712058,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.574914003382936,25.220190610450505,8.0,4.563675037934163,2055.6250196481533,6836.318615306103,10306.62494381849,10306.62494381849,0.0,10306.62494381849,489.56468483137826,0.19,0.0
1997,1997,2024-01-21 19:15:00,0.8302940741240723,7.574532584918694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.575676787244813,25.219652585839842,8.0,4.649863363024788,2055.5577680841293,6836.094959184654,10306.560372168138,10306.560372168138,0.0,10306.560372168138,74.72256269821901,0.029,0.0
1998,1998,2024-01-21 19:30:00,0.8301509572126754,7.57529539805644,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.576439515090016,25.21916801909599,8.0,4.7358315301391976,2055.4972819587892,6835.893802640694,10306.503423495982,10306.503423495984,0.0,10306.503423495982,74.72214982034588,0.029,0.0
1999,1999,2024-01-21 19:45:00,0.8300078510461826,7.576058153923847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.577202189234072,25.218732503746107,8.0,4.82157314469464,2055.4429020803373,6835.712953423641,10306.452916692799,10306.452916692802,0.0,10306.452916692799,74.7217836460228,0.029,0.0
2000,2000,2024-01-21 20:00:00,0.8298647551792895,7.576820854894387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5779648117961536,25.21829161513724,7.5,4.472529292572053,2055.3721616808803,6835.47769460696,10306.368531328357,10306.368531328359,0.0,10306.368531328357,489.55250523809696,0.19,0.0
2001,2001,2024-01-21 20:15:00,0.8297216691814713,7.577583503262758,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.578727382547061,25.21787131841406,7.0,4.118970996950769,1991.1701052124904,6621.96321138136,10245.85572524699,10245.855725246991,0.0,10245.85572524699,74.28245400804067,0.029,0.0
2002,2002,2024-01-21 20:30:00,0.8295785928851649,7.578346099922071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5794899023836315,25.217474243204283,6.5,3.7609790794089344,1845.1087501619022,6136.212186284342,10099.792677823874,10099.792677823874,0.0,10099.792677823874,73.22349691422309,0.029,0.0
2003,2003,2024-01-21 20:45:00,0.8294355262283105,7.579108645203105,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5802523723128274,25.21709738054934,6.0,3.3986237006483244,1679.780591342254,5586.386240905208,9934.462877649437,9934.46287764944,0.0,9934.462877649437,72.02485586295842,0.029,0.0
2004,2004,2024-01-21 21:00:00,0.8292924690240739,7.579871140101686,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.581014793208077,25.216789782712354,6.0,3.393900741599909,1613.4083831779976,5365.654561792867,9868.089086274367,9868.089086274367,0.0,9868.089086274367,389.78951890783753,0.158,0.0
2005,2005,2024-01-21 21:15:00,0.8291494211044764,7.580633585513141,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5817771680637485,25.21651388924379,6.0,3.3891590474240743,1587.8922728319387,5280.796546113129,9842.571995389606,9842.571995389604,0.0,9842.571995389606,71.35864696657465,0.029,0.0
2006,2006,2024-01-21 21:30:00,0.8290063821060393,7.581395983374811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.582539498253475,25.216258098554047,6.0,3.384397420800933,1577.1108469962605,5244.941143772966,9831.789776266149,9831.789776266149,0.0,9831.789776266149,71.28047587792958,0.029,0.0
2007,2007,2024-01-21 21:45:00,0.8288633516117225,7.582158335909519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.583301784646128,25.21601888298531,6.0,3.379619660782712,1571.6890038497359,5226.909913914614,9826.367225923013,9826.36722592301,0.0,9826.367225923013,71.24116238794186,0.029,0.0
2008,2008,2024-01-21 22:00:00,0.8287203294158305,7.582920644213623,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.584064027965152,25.215766445430013,5.75,3.2525630873935176,1531.9247164843002,5094.66724545982,9786.602286187132,9786.602286187132,0.0,9786.602286187132,203.071997438383,0.083,0.0
2009,2009,2024-01-21 22:15:00,0.8285773153737945,7.583682909057675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.584826227632785,25.215513888256076,5.5,3.123061557122108,1477.2383002134077,4912.798586544066,9731.91498714011,9731.91498714011,0.0,9731.91498714011,70.5563836567658,0.029,0.0
2010,2010,2024-01-21 22:30:00,0.8284343094669514,7.584445130541149,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.585588383654766,25.215262842936795,5.25,2.9911543902280138,1416.3903528398027,4710.438743986525,9671.0661216742,9671.0661216742,0.0,9671.0661216742,70.11522938213795,0.029,0.0
2011,2011,2024-01-21 22:45:00,0.8282913117476655,7.585207308384943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.586350496093608,25.215011718921886,5.0,2.8568738219290353,1352.5410275767472,4498.097326316257,9607.215878227204,9607.215878227204,0.0,9607.215878227204,69.65231511714723,0.029,0.0
2012,2012,2024-01-21 23:00:00,0.8281483222131145,7.5859694426040996,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.587112564948946,25.214772243431902,4.825,2.756475096153906,1297.531024770616,4315.152527232248,9552.204961467383,9552.204961467383,0.0,9552.204961467383,198.2082529504482,0.083,0.0
2013,2013,2024-01-21 23:15:00,0.8280053408517395,7.586731533260228,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.587874590728333,25.214546508479774,4.65,2.654846016718332,1245.8574369499706,4143.30352414977,9500.530541993558,9500.530541993556,0.0,9500.530541993558,68.87884642945329,0.029,0.0
2014,2014,2024-01-21 23:30:00,0.8278623676195941,7.587493580587563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.588636574019894,25.21433641220868,4.475,2.5519957327286016,1195.0022769813659,3974.1763373064955,9449.674580702658,9449.674580702658,0.0,9449.674580702658,68.51014071009428,0.029,0.0
2015,2015,2024-01-21 23:45:00,0.82771940241751,7.588255585114672,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.589398515505952,25.214141345091146,4.3,2.447938591181536,1144.056270903685,3804.747026807073,9398.727809245414,9398.727809245414,0.0,9398.727809245414,68.14077661702926,0.029,0.0
2016,2016,2024-01-22 00:00:00,0.8275764451198311,7.5890175475113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.590160415841211,25.213946999653913,3.9749999999999996,2.283738338559684,1075.3432679111158,3576.230650044892,9330.014081916768,9330.014081916768,0.0,9330.014081916768,67.64260209389657,0.029,0.0
2017,2017,2024-01-22 00:15:00,0.8274334956022623,7.589779468439942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.590922275055867,25.213758347345912,3.65,2.11549252503934,997.983572586055,3318.958277812507,9252.653536844005,9252.653536844004,0.0,9252.653536844005,67.08173814211904,0.029,0.0
2018,2018,2024-01-22 00:30:00,0.827290553807255,7.5905413482073305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.591684093397774,25.21357537455893,3.325,1.9432688991920468,916.1574044863594,3046.8319168019457,9170.826522407366,9170.826522407364,0.0,9170.826522407366,66.48849228745341,0.029,0.0
2019,2019,2024-01-22 00:45:00,0.8271476197033181,7.591303186981315,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.592445871115391,25.213397528849328,3.0,1.76714999969972,831.4161613878625,2765.010995115757,9086.08444966137,9086.08444966137,0.0,9086.08444966137,65.87411226004494,0.029,0.0
2020,2020,2024-01-22 01:00:00,0.8270046932458474,7.592064984999634,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.593207608429662,25.213247025429688,2.9,1.8528329592379085,822.190939379914,2734.3310041930617,9076.858414520246,9076.858414520244,0.0,9076.858414520246,65.80722350527178,0.029,0.0
2021,2021,2024-01-22 01:15:00,0.8268617743837118,7.592826742534816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.593969306525491,25.21310634575643,2.8,1.9360020814586472,844.4001784319586,2808.1914762694637,9099.06710419735,9099.067104197347,0.0,9099.06710419735,65.96823650543078,0.029,0.0
2022,2022,2024-01-22 01:30:00,0.8267188630000409,7.593588460209782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.5947309658315625,25.212970157129206,2.7,2.016694813991042,877.6243029563765,2918.6837590508844,9132.290758422583,9132.290758422583,0.0,9132.290758422583,66.20910799856374,0.029,0.0
2023,2023,2024-01-22 01:45:00,0.826575958922388,7.594350138943672,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.595492586538956,25.212837216642928,2.6,2.0949503595672545,914.2404397502463,3040.4567357328724,9168.906456732038,9168.906456732037,0.0,9168.906456732038,66.47457181130729,0.029,0.0
2024,2024,2024-01-22 02:00:00,0.8264330621186585,7.59511177890755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.596254168792079,25.21271572326968,2.5500000000000003,1.7928123694170377,840.3161010008905,2794.609206010299,9094.98169684729,9094.98169684729,0.0,9094.98169684729,65.93861730214286,0.029,0.0
2025,2025,2024-01-22 02:15:00,0.8262901725305738,7.5958733804120415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.597015713089789,25.212608366536358,2.5,1.4909825425749879,719.8936374538057,2394.124525497476,8974.558878678907,8974.558878678907,0.0,8974.558878678907,65.06555187042208,0.029,0.0
2026,2026,2024-01-22 02:30:00,0.8261472901181964,7.596634943670013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.597777220040044,25.212515727368004,2.4499999999999997,1.1894926258803284,582.1525472662601,1936.0439077090966,8836.81745341693,8836.817453416928,0.0,8836.81745341693,64.06692653727275,0.029,0.0
2027,2027,2024-01-22 02:45:00,0.8260044147673609,7.597396469289967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.598538690281337,25.212436243672517,2.4,0.888384754282313,437.84929753927594,1456.1397506140447,8692.513895451624,8692.513895451624,0.0,8692.513895451624,63.020725742024275,0.029,0.0
2028,2028,2024-01-22 03:00:00,0.825861546361418,7.598157957893642,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.599300124382914,25.212366381512997,2.375,0.8942417096550309,380.02031200248723,1263.8199614741543,8634.684630271115,8634.684630271115,0.0,8634.684630271115,62.60146356946559,0.029,0.0
2029,2029,2024-01-22 03:15:00,0.8257186847855364,7.598919410093091,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.60006152276349,25.212295360250863,2.3499999999999996,0.9001209605475132,359.6618817630306,1196.1146580778034,8614.325974301039,8614.325974301039,0.0,8614.325974301039,62.45386331368253,0.029,0.0
2030,2030,2024-01-22 03:30:00,0.8255758299560846,7.599680826334069,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.600822885381799,25.212218275547723,2.3249999999999997,0.9060203455419862,353.6242627419741,1176.0355644146803,8608.288156899864,8608.288156899864,0.0,8608.288156899864,62.41008913752402,0.029,0.0
2031,2031,2024-01-22 03:45:00,0.8254329818373917,7.600442206806703,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.601584211968014,25.212133847033943,2.3,0.9119450884608962,353.10575681704637,1174.3111878027742,8607.769450991535,8607.769450991535,0.0,8607.769450991535,62.40632851968863,0.029,0.0
2032,2032,2024-01-22 04:00:00,0.8252901404495139,7.601203551404091,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.602345502212906,25.212025702867166,2.0749999999999997,0.8120657186189234,323.8761220778397,1077.1032368504946,8578.539601431521,8578.539601431521,0.0,8578.539601431521,62.19441211037853,0.029,0.0
2033,2033,2024-01-22 04:15:00,0.8251473058443195,7.601964859849777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.603106755090241,25.211914604275012,1.8499999999999999,0.7095060314647323,281.3547054893746,935.6912823381562,8536.017731275415,8536.017731275413,0.0,8536.017731275415,61.88612855174676,0.029,0.0
2034,2034,2024-01-22 04:30:00,0.8250044781649586,7.602726131380771,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6038679704723044,25.211807659352022,1.6249999999999998,0.6043070030581602,232.93502004556908,774.6636660254247,8487.597529481707,8487.597529481707,0.0,8487.597529481707,61.53508208874238,0.029,0.0
2035,2035,2024-01-22 04:45:00,0.8248616575011016,7.603487365519128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.604629148538425,25.211705582119848,1.4,0.4965091924989273,181.4340903900397,603.3888660281333,8436.096076546479,8436.096076546477,0.0,8436.096076546479,61.16169655496198,0.029,0.0
2036,2036,2024-01-22 05:00:00,0.8247188438592774,7.604248562230051,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.605390289509245,25.21162942150681,1.4,0.4526984953791446,147.256124261022,489.7244263332429,8401.917599275866,8401.917599275866,0.0,8401.917599275866,60.913902594750034,0.029,0.0
2037,2037,2024-01-22 05:15:00,0.8245760371905304,7.605009721774473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.606151394497253,25.21156070639467,1.4,0.40901356031274966,113.2793565556408,376.7291050406535,8367.940582046655,8367.940582046653,0.0,8367.940582046655,60.66756921983825,0.029,0.0
2038,2038,2024-01-22 05:30:00,0.824433237380795,7.605770844760363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.606912463829254,25.211493325453855,1.4,0.36545620452023264,88.39962820770758,293.9874822140121,8343.060671649382,8343.060671649382,0.0,8343.060671649382,60.48718986945802,0.029,0.0
2039,2039,2024-01-22 05:45:00,0.824290444298754,7.606531931887641,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.607673497564431,24.931828160726518,1.4,0.32202821843344887,0.0,0.0,7090.583109337307,7090.583109337306,0.0,7090.583109337307,51.40672754269548,0.029,0.0
2040,2040,2024-01-22 06:00:00,0.8241476578934841,7.60729298342773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.608422408883943,24.706390206901368,1.1249999999999998,0.10336722300687838,0.0,0.0,7159.520606179403,7159.520606179405,0.0,7159.520606179403,51.90652439480068,0.029,0.0
2041,2041,2024-01-22 06:15:00,0.8240060120239033,7.608047955912595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.609161542507373,24.615131538500652,0.85,-0.17775200830356627,0.0,0.0,7132.693377134856,7132.693377134855,0.0,7132.693377134856,51.712026984227705,0.029,0.0
2042,2042,2024-01-22 06:30:00,0.8238664205743778,7.608791978338567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.609896699330935,24.585157843160435,0.575,-0.383075276381041,0.0,0.0,7114.383478727773,7114.383478727772,0.0,7114.383478727773,51.579280220776354,0.029,0.0
2043,2043,2024-01-22 06:45:00,0.823728119403216,7.609529123580859,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.610630528833163,24.575451652312474,0.3,-0.5896271632629023,0.0,0.0,7100.840609745715,7100.840609745714,0.0,7100.840609745715,51.48109442065643,0.029,0.0
2044,2044,2024-01-22 07:00:00,0.8235903158135693,7.6102636167136755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.611363907224394,24.572110764946135,-0.275,-1.0257035123333555,0.0,0.0,7079.53104164906,7079.53104164906,25.5,7054.03104164906,51.14172505195569,0.029,0.0
2045,2045,2024-01-22 07:15:00,0.8234526790500222,7.610997220663382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.61209710968766,24.57080109487394,-0.85,-1.4822320790179977,0.0,0.0,7062.201966513516,7062.201966513518,0.0,7062.201966513516,51.20096425722299,0.029,0.0
2046,2046,2024-01-22 07:30:00,0.8233151011096214,7.611730511085718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.612830224042817,24.57018101598798,-1.425,-1.944912086708224,0.0,0.0,7048.2808912071105,7048.280891207109,0.0,7048.2808912071105,51.100036461251555,0.029,0.0
2047,2047,2024-01-22 07:45:00,0.8231775479381691,7.612463669489559,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.613563280095608,24.569871647909554,-2.0,-2.413599971203103,0.0,0.0,7036.933709849974,7036.933709849971,0.0,7036.933709849974,51.01776939641231,0.029,0.0
2048,2048,2024-01-22 08:00:00,0.82304000849549,7.613196754719039,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.614296291290614,24.569916804275096,-1.45,-1.9949531004856587,0.0,0.0,7046.928920791742,7046.928920791742,137.58,6909.348920791742,272.9192823712738,0.158,0.0
2049,2049,2024-01-22 08:15:00,0.8229024787357091,7.6139297883386705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.615029272946934,24.57024443745824,-0.9,-1.5832337953045938,0.0,0.0,7058.8293993041125,7058.8293993041125,0.0,7058.8293993041125,51.17651314495482,0.029,0.0
2050,2050,2024-01-22 08:30:00,0.8227649559552948,7.614662784758279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.615762237281139,24.5708195213506,-0.35,-1.1786281943434604,0.0,0.0,7073.093094617678,7073.093094617676,0.0,7073.093094617678,51.279924935978165,0.029,0.0
2051,2051,2024-01-22 08:45:00,0.8226274375734649,7.615395757733432,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.616495194990243,24.57160015072739,0.2,-0.790300041801415,0.0,0.0,7089.8836156261095,7089.883615626109,0.0,7089.8836156261095,51.4016562132893,0.029,0.0
2052,2052,2024-01-22 09:00:00,0.8224899214307481,7.616128718774113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.61722815496487,24.572486114969088,0.325,-0.6350809723947843,0.0,0.0,7097.650928163868,7097.650928163867,449.88,6647.770928163868,262.5869516624728,0.158,0.0
2053,2053,2024-01-22 09:15:00,0.8223524057038285,7.616861677598594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.617961121750703,24.573449380880994,0.44999999999999996,-0.47939681946374674,0.0,0.0,7106.152638796421,7106.152638796421,0.0,7106.152638796421,51.51960663127406,0.029,0.0
2054,2054,2024-01-22 09:30:00,0.8222148891168914,7.617594641006969,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.618694098691172,24.5744523334887,0.575,-0.32324991502542505,0.0,0.0,7115.478871028144,7115.478871028143,0.0,7115.478871028144,51.58722181495404,0.029,0.0
2055,2055,2024-01-22 09:45:00,0.8220773709431233,7.618327612873153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.619427087503976,24.575461565523486,0.7,-0.16664602239636428,0.0,0.0,7125.732094818817,7125.732094818817,0.0,7125.732094818817,51.66155768743643,0.029,0.0
2056,2056,2024-01-22 10:00:00,0.8219398507046964,7.619060595743968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.620160088461802,24.576542817139057,1.5999999999999999,0.5650267821680344,0.0,0.0,7189.426463532501,7189.4264635325,813.9,6375.526463532501,251.8332953095338,0.158,0.0
2057,2057,2024-01-22 10:15:00,0.8218023282093805,7.619793590644002,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.620893104674106,24.62224814714037,2.5,1.2291918728868894,0.0,0.0,7243.218549795315,7243.218549795315,0.0,7243.218549795315,52.513334486016035,0.029,0.0
2058,2058,2024-01-22 10:30:00,0.8216648031535454,7.620526599191603,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.621628065219124,24.905973342512333,3.3999999999999995,1.8757455072160583,0.0,0.0,7155.6573777606045,7155.6573777606045,0.0,7155.6573777606045,51.878515988764384,0.029,0.0
2059,2059,2024-01-22 10:45:00,0.8215270942610231,7.621260587588747,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.622375259503542,25.121300646916463,4.3,2.5039984861378115,893.033204789497,2969.928592829574,9144.553761051975,9144.553761051977,0.0,9144.553761051975,66.29801476762682,0.029,0.0
2060,2060,2024-01-22 11:00:00,0.821388055335687,7.622001665060788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.623131730192853,25.193189460336576,4.375,2.4170117672813207,1025.798471396653,3411.461292080301,9279.514830285125,9279.514830285125,580.08,8699.434830285125,180.51327272841635,0.083,0.0
2061,2061,2024-01-22 11:15:00,0.8212469985751178,7.622753497594622,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6238912761218955,25.21322573308479,4.449999999999999,2.3289239691626573,1042.4504521238882,3466.8401888825997,9296.87156214584,9296.87156214584,0.0,9296.87156214584,67.40231882555734,0.029,0.0
2062,2062,2024-01-22 11:30:00,0.8211047831333574,7.623511505899205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.624651655591304,25.219410916559784,4.5249999999999995,2.2397284384833154,1022.7360976709294,3401.2768652961927,9277.351126197673,9277.351126197673,0.0,9277.351126197673,67.26079566493313,0.029,0.0
2063,2063,2024-01-22 11:45:00,0.8209622010154285,7.624271468587766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.625412269789514,25.22165287147748,4.6,2.149412093451733,987.9660246869042,3285.6432770083206,9242.635155200078,9242.635155200078,0.0,9242.635155200078,67.00910487520056,0.029,0.0
2064,2064,2024-01-22 12:00:00,0.8208195186775418,7.625031965448702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.626172948239677,25.222680183587673,4.675,1.9734292230970676,922.1570534594417,3066.7847348343935,9176.842952322499,9176.842952322499,222.66,8954.182952322499,64.91782640433811,0.029,0.0
2065,2065,2024-01-22 12:15:00,0.8206768083026339,7.625792611746961,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.626933638432508,25.223294595664346,4.75,1.7930678554233686,842.1816789161632,2800.813491766981,9096.873714446787,9096.873714446787,0.0,9096.873714446787,65.95233442973921,0.029,0.0
2066,2066,2024-01-22 12:30:00,0.8205340907936244,7.626553296069982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.627694322522611,25.223742302835763,4.825,1.6082196606315642,755.4819115423558,2512.4791759384466,9010.176803328999,9010.176803328999,0.0,9010.176803328999,65.32378182413525,0.029,0.0
2067,2067,2024-01-22 12:45:00,0.8203913727547085,7.6273139832174035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.628454993293872,25.224107146085757,4.9,1.41878538162064,664.7863886422941,2210.8563188510493,8919.483016384038,8919.483016384036,0.0,8919.483016384038,64.66625186878427,0.029,0.0
2068,2068,2024-01-22 13:00:00,0.8202486565411562,7.6280746606356375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.629215647172149,25.224487124782236,5.675000000000001,1.9181885628392266,774.4545999393033,2575.575967245577,9029.15250654195,9029.152506541948,127.38,8901.77250654195,184.7117795107455,0.083,0.0
2069,2069,2024-01-22 13:15:00,0.8201059431592681,7.628835322961101,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.629976284810237,25.22484355817896,6.45,2.4040069654176546,966.4412037626114,3214.058949823463,9221.140930850275,9221.140930850273,0.0,9221.140930850275,66.8532717486645,0.029,0.0
2070,2070,2024-01-22 13:30:00,0.8199632328827299,7.62959596873505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.630736905192915,25.22517279395082,7.225,2.875805883057461,1184.8437347215956,3940.392436599387,9439.545325301302,9439.5453253013,0.0,9439.545325301302,68.43670360843444,0.029,0.0
2071,2071,2024-01-22 13:45:00,0.8198205257551201,7.63035659772521,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.631497507141276,25.225484175592303,8.0,3.3331230785086663,1408.2609113303288,4683.40295108069,9662.964303963532,9662.96430396353,0.0,9662.964303963532,70.05649120373562,0.029,0.0
2072,2072,2024-01-22 14:00:00,0.8196778219710646,7.631117208894225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.632258089886218,25.225666890020552,7.7,3.163927606501401,1445.9308233339166,4808.6804302928995,9700.635946383232,9700.635946383232,168.84,9531.795946383232,197.78476588745207,0.083,0.0
2073,2073,2024-01-22 14:15:00,0.8195351217187362,7.631877801239136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.633018647866805,25.22578936057805,7.4,2.9921959191576617,1406.3244335480053,4676.962876171654,9661.030056126592,9661.03005612659,0.0,9661.030056126592,70.04246790691779,0.029,0.0
2074,2074,2024-01-22 14:30:00,0.8193924255912596,7.632638371598587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.633779178478772,25.225859892976032,7.1,2.8179660945172835,1337.9379750872263,4449.532476881076,9592.643749477884,9592.643749477884,0.0,9592.643749477884,69.54666718371466,0.029,0.0
2075,2075,2024-01-22 14:45:00,0.8192497343539235,7.633398915893588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.634539679478493,25.22587638175098,6.8,2.6412669029532307,1258.2199968358912,4184.417247456864,9512.925759617092,9512.925759617092,0.0,9512.925759617092,68.96871175722391,0.029,0.0
2076,2076,2024-01-22 15:00:00,0.8191070484552971,7.634159431733266,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.63530014853017,25.225899267723523,7.1,2.8179660945172835,1278.5756755215932,4252.113400109294,9533.281285617026,9533.281285617026,113.16,9420.121285617026,195.4675166765533,0.083,0.0
2077,2077,2024-01-22 15:15:00,0.8189643683407168,7.634919916743979,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.636060585913242,25.225884496104975,7.4,2.9921959191576617,1340.2424899571695,4457.196519570796,9594.948461690708,9594.948461690708,0.0,9594.948461690708,69.56337634725764,0.029,0.0
2078,2078,2024-01-22 15:30:00,0.8188216941934033,7.63568036994916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.636820990000352,25.22581299863551,7.7,3.163927606501401,1416.2784105122544,4710.066461391039,9670.984762323471,9670.98476232347,0.0,9670.984762323471,70.11463952684517,0.029,0.0
2079,2079,2024-01-22 15:45:00,0.8186790261350703,7.6364407907000755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.637581358340665,25.2256739551674,8.0,3.3331230785086663,1496.7897544380949,4977.820158666889,9751.496386048775,9751.496386048773,0.0,9751.496386048775,70.69834879885363,0.029,0.0
2080,2080,2024-01-22 16:00:00,0.8185363645602328,7.637201176893959,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.638341688018425,25.2254071292216,7.75,3.2185545879996686,1494.4463782593045,4970.0268763120785,9749.15313796921,9749.15313796921,15.78,9733.373137969209,201.9674926128611,0.083,0.0
2081,2081,2024-01-22 16:15:00,0.8183937099558802,7.637961525935158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.63910197350603,25.225059586558096,7.5,3.1016135103685,1457.2484314390742,4846.31899483191,9711.95453286405,9711.954532864054,0.0,9711.95453286405,70.41167036326438,0.029,0.0
2082,2082,2024-01-22 16:30:00,0.8182510631312218,7.638721833510588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.63986221132329,25.224640218191926,7.25,2.9823395692776633,1406.697639084916,4678.204032479312,9661.402738767321,9661.402738767321,0.0,9661.402738767321,70.04516985606308,0.029,0.0
2083,2083,2024-01-22 16:45:00,0.8181084249257891,7.639482095145544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.640622398357369,25.22414574850147,7.0,2.8607627074717596,1350.5362838512435,4491.430221801288,9605.240165060713,9605.240165060713,0.0,9605.240165060713,69.63799119669018,0.029,0.0
2084,2084,2024-01-22 17:00:00,0.817965795951583,7.640242307578062,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6413825313688335,25.223588442075556,6.8,2.827633300761202,1318.38395458233,4384.502370171936,9573.086424466408,9573.086424466408,0.0,9573.086424466408,378.1369137664231,0.158,0.0
2085,2085,2024-01-22 17:15:00,0.8178231768082056,7.641002467612264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.64214260764437,25.222950010794367,6.6,2.791120420191577,1295.2860414022257,4307.686466328296,9549.986953782825,9549.986953782825,0.0,9549.986953782825,69.23740541492549,0.029,0.0
2086,2086,2024-01-22 17:30:00,0.8176805680596677,7.641762572241971,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.642902623672629,25.2222344290392,6.4,2.7512928553017857,1274.4597084900056,4238.425075746107,9529.158896220291,9529.158896220291,0.0,9529.158896220291,69.08640199759712,0.029,0.0
2087,2087,2024-01-22 17:45:00,0.8175379702816211,7.642522618398959,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.643662576131977,25.221483950306357,6.2,2.7082039900750687,1253.45468222611,4168.569411074617,9508.151928774461,9508.151928774461,0.0,9508.151928774461,68.93410148361485,0.029,0.0
2088,2088,2024-01-22 18:00:00,0.8173953841160027,7.643282602661706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.644422463511415,25.220666451732672,5.325,2.049706377625702,1051.545119188936,3497.0859979005495,9306.240218607874,9306.240218607873,0.0,9306.240218607874,367.59648863501104,0.158,0.0
2089,2089,2024-01-22 18:15:00,0.8172528100279117,7.6440425225512305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.645182282916441,25.21985110215611,4.45,1.382140437333746,772.0462574383533,2567.566628716463,9026.738372194612,9026.73837219461,0.0,9026.738372194612,65.44385319841093,0.029,0.0
2090,2090,2024-01-22 18:30:00,0.8171102484165129,7.644802375939986,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.645942034442832,25.219061529803913,3.575,0.7057004041292737,460.79099957925575,1532.4361486553394,8715.479943740116,8715.479943740116,0.0,8715.479943740116,63.18722959211585,0.029,0.0
2091,2091,2024-01-22 18:45:00,0.8169676995479186,7.645562161409594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.646701719208867,25.218304651422397,2.7,0.020570019057780484,134.31714006527667,446.69370931284715,8389.002914058565,8389.002914058565,0.0,8389.002914058565,60.820271126924595,0.029,0.0
2092,2092,2024-01-22 19:00:00,0.8168251633123008,7.646321879545437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.647461338628631,25.21768195619895,2.7750000000000004,0.1544820561695124,29.720935279380168,98.84185158901776,8284.403603273671,8284.40360327367,0.0,8284.403603273671,393.5091711554994,0.19,0.0
2093,2093,2024-01-22 19:15:00,0.8166826394666503,7.647081531642754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.648215833761274,24.774310059392167,2.85,0.28874134894814535,0.0,0.0,7089.431621609758,7089.431621609758,0.0,7089.431621609758,51.398379256670744,0.029,0.0
2094,2094,2024-01-22 19:30:00,0.816504975817182,7.64802847889442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.648956194283382,24.65026052319921,2.925,0.423350569876322,0.0,0.0,7178.079234292272,7178.0792342922705,0.0,7178.079234292272,52.04107444861898,0.029,0.0
2095,2095,2024-01-22 19:45:00,0.8164003721010377,7.648586016701469,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.649691160340122,24.60041559404809,3.0,0.5583007989079739,0.0,0.0,7193.891462180874,7193.891462180874,0.0,7193.891462180874,52.15571310081134,0.029,0.0
2096,2096,2024-01-22 20:00:00,0.8162619737392423,7.6493236799698385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.650423940038102,24.583872668662842,2.9,0.6094478749834318,0.0,0.0,7196.514076096872,7196.51407609687,0.0,7196.514076096872,341.8344186146014,0.19,0.0
2097,2097,2024-01-22 20:15:00,0.8161242865252064,7.65005755282065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.651155973105546,24.577957288618624,2.8,0.6582043234160163,0.0,0.0,7200.748338402355,7200.748338402356,0.0,7200.748338402355,52.20542545341708,0.029,0.0
2098,2098,2024-01-22 20:30:00,0.815986874448146,7.650789959191382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6518877190055115,24.575731386517344,2.7,0.7046069144859822,0.0,0.0,7205.784283454814,7205.784283454814,0.0,7205.784283454814,52.241936055047404,0.029,0.0
2099,2099,2024-01-22 20:45:00,0.8158495593453169,7.651521848689461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.652619337246417,24.574722980115876,2.6,0.7486973745966149,0.0,0.0,7211.027807099975,7211.027807099975,0.0,7211.027807099975,52.27995160147482,0.029,0.0
2100,2100,2024-01-22 21:00:00,0.8157122831627532,7.6522535307425255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.653350880466064,24.574437220759048,2.7,0.8861589415235563,0.0,0.0,7229.323835045206,7229.323835045204,0.0,7229.323835045206,285.55829148428563,0.158,0.0
2101,2101,2024-01-22 21:15:00,0.8155750259894654,7.652985111476149,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.654082379907699,24.57538545518629,2.8,1.024171580342346,0.0,0.0,7251.171006840113,7251.171006840111,0.0,7251.171006840113,52.57098979959082,0.029,0.0
2102,2102,2024-01-22 21:30:00,0.8154377799594626,7.653716632816064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.654813888917559,24.595057947697853,2.9,1.1627382267924038,0.0,0.0,7257.14876459049,7257.14876459049,0.0,7257.14876459049,52.614328543281054,0.029,0.0
2103,2103,2024-01-22 21:45:00,0.8153005371376163,7.654448137056505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.655546216945648,24.664500408179155,3.0,1.301856086975629,0.0,0.0,7235.449794576244,7235.449794576243,0.0,7235.449794576244,52.457011010677775,0.029,0.0
2104,2104,2024-01-22 22:00:00,0.8151632165917859,7.655180055565781,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.656281515522423,24.65427501527067,2.425,0.9482640768134873,0.0,0.0,7255.68360800204,7255.68360800204,0.0,7255.68360800204,150.55543486604233,0.083,0.0
2105,2105,2024-01-22 22:15:00,0.8150255405497235,7.655913868869973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.657016340474897,24.606812727854738,1.85,0.5840346044161158,0.0,0.0,7200.353330627389,7200.353330627389,0.0,7200.353330627389,52.202561647048576,0.029,0.0
2106,2106,2024-01-22 22:30:00,0.8148876302729331,7.656648930645266,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6577490820617875,24.58366596817261,1.275,0.20948659677780895,0.0,0.0,7157.401161797425,7157.401161797424,0.0,7157.401161797425,51.891158423031335,0.029,0.0
2107,2107,2024-01-22 22:45:00,0.814749959867795,7.657382713904653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6584807915310975,24.5757433244249,0.7,-0.2266857350139444,0.0,0.0,7122.4137324332305,7122.413732433231,0.0,7122.4137324332305,51.637499560140924,0.029,0.0
2108,2108,2024-01-22 23:00:00,0.8146125817217412,7.658114939423119,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6592121270710685,24.573086877471802,0.6749999999999999,-0.2477127334553148,0.0,0.0,7120.5155047067565,7120.515504706756,0.0,7120.5155047067565,147.7506967226652,0.083,0.0
2109,2109,2024-01-22 23:15:00,0.8144753354712452,7.658846461938263,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.659943316357829,24.572090504346228,0.6499999999999999,-0.2687591076057611,0.0,0.0,7118.986875865663,7118.986875865662,0.0,7118.986875865663,51.61265485002606,0.029,0.0
2110,2110,2024-01-22 23:30:00,0.8143381380216629,7.659577724344537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.660674431161038,24.57162608094463,0.625,-0.28981711101895924,0.0,0.0,7117.587661110513,7117.587661110512,0.0,7117.587661110513,51.602510543051224,0.029,0.0
2111,2111,2024-01-22 23:45:00,0.8142009612757661,7.660308876400166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.661405494473584,24.571340724137524,0.6,-0.3108910319818915,0.0,0.0,7116.235694021468,7116.235694021468,0.0,7116.235694021468,51.592708781655645,0.029,0.0
2112,2112,2024-01-23 00:00:00,0.8140637963504701,7.6610399654519945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.662136514046985,24.571080291222444,0.19999999999999996,-0.5734924818133372,0.0,0.0,7100.928179080292,7100.928179080292,0.0,7100.928179080292,51.48172929833212,0.029,0.0
2113,2113,2024-01-23 00:15:00,0.8139266403595998,7.661771006883333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.662867490959023,24.57083350878805,-0.2,-0.8504902582529946,0.0,0.0,7087.06443413712,7087.064434137119,0.0,7087.06443413712,51.38121714749412,0.029,0.0
2114,2114,2024-01-23 00:30:00,0.8137894924690934,7.662502005139732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.663598425808512,24.57059468494961,-0.6,-1.1408430171930755,0.0,0.0,7074.59699851043,7074.596998510429,0.0,7074.59699851043,51.29082823920062,0.029,0.0
2115,2115,2024-01-23 00:45:00,0.8136523525328421,7.663232960999951,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.664329318934826,24.570360090631922,-1.0,-1.435136787539411,0.0,0.0,7063.7323208057815,7063.732320805781,0.0,7063.7323208057815,51.21205932584192,0.029,0.0
2116,2116,2024-01-23 01:00:00,0.8135152204492632,7.663963875005427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.665060170517062,24.570175944469664,-1.0,-1.435136787539411,0.0,0.0,7063.727620176638,7063.727620176637,0.0,7063.727620176638,51.21202524628063,0.029,0.0
2117,2117,2024-01-23 01:15:00,0.813378096184027,7.664694747339136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.665790982748895,24.570021094421236,-1.0,-1.435136787539411,0.0,0.0,7063.724417747054,7063.724417747054,0.0,7063.724417747054,51.21200202866614,0.029,0.0
2118,2118,2024-01-23 01:30:00,0.813240979501503,7.665425579256989,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.666521756892276,24.569885413125125,-1.0,-1.435136787539411,0.0,0.0,7063.721874363076,7063.721874363076,0.0,7063.721874363076,51.2119835891323,0.029,0.0
2119,2119,2024-01-23 01:45:00,0.813103870085409,7.66615637244477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.667252493778857,24.569764889825535,-1.0,-1.435136787539411,0.0,0.0,7063.719720799586,7063.719720799587,0.0,7063.719720799586,51.211967975797,0.029,0.0
2120,2120,2024-01-23 02:00:00,0.8129667677378954,7.666887127957017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.667983194064821,24.5696861571437,-0.75,-1.2591447965203078,0.0,0.0,7070.015674879553,7070.015674879552,0.0,7070.015674879553,51.25761364287676,0.029,0.0
2121,2121,2024-01-23 02:15:00,0.8128296723195138,7.6676178465369915,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.668713859560423,24.56963105332452,-0.5,-1.0848400363260144,0.0,0.0,7076.83123936823,7076.831239368229,0.0,7076.83123936823,51.30702648541967,0.029,0.0
2122,2122,2024-01-23 02:30:00,0.8126925835976656,7.668348529424442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.669444491284452,24.56959380552982,-0.25,-0.9122433342445863,0.0,0.0,7084.2211580412095,7084.221158041207,0.0,7084.2211580412095,51.36060339579877,0.029,0.0
2123,2123,2024-01-23 02:45:00,0.8125555013050443,7.669079178044114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.670175090012346,24.56957516642799,0.0,-0.7413809724243363,0.0,0.0,7092.241605797319,7092.241605797319,0.0,7092.241605797319,51.418751642030564,0.029,0.0
