step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2124,2124,2024-01-23 03:00:00,0.8124184252719036,7.669809793300754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.670905656548683,24.569513689264326,-0.25,-0.9122433342445863,0.0,0.0,7084.221637555516,7084.221637555516,0.0,7084.221637555516,51.36060687227749,0.029,0.0
2125,2125,2024-01-23 03:15:00,0.8122813553606154,7.67054037592792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6716361890497495,24.569440035982012,-0.5,-1.0848400363260144,0.0,0.0,7076.8301296152085,7076.830129615208,0.0,7076.8301296152085,51.30701843971026,0.029,0.0
2126,2126,2024-01-23 03:30:00,0.8121442916606707,7.671270925448625,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.672366686983111,24.569362724647522,-0.75,-1.2591447965203078,0.0,0.0,7070.012051440571,7070.01205144057,0.0,7070.012051440571,51.257587372944144,0.029,0.0
2127,2127,2024-01-23 03:45:00,0.8120072344015166,7.672001440639916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.67309715019244,24.569282979228102,-1.0,-1.435136787539411,0.0,0.0,7063.712556081529,7063.712556081529,0.0,7063.712556081529,51.21191603159109,0.029,0.0
2128,2128,2024-01-23 04:00:00,0.8118701836371487,7.672731921213997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.673827578574905,24.56920035772685,-1.25,-1.5717174123124897,0.0,0.0,7059.1902458223785,7059.1902458223785,0.0,7059.1902458223785,51.179129282212244,0.029,0.0
2129,2129,2024-01-23 04:15:00,0.8117331393962084,7.673462367018209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.674557972008337,24.569111053094854,-1.5,-1.7114237897652271,0.0,0.0,7054.863185874943,7054.863185874943,0.0,7054.863185874943,51.14775809759334,0.029,0.0
2130,2130,2024-01-23 04:30:00,0.8115961016989435,7.674192777944631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6752883302053085,24.56901734167923,-1.75,-1.8542043284777072,0.0,0.0,7050.728862973798,7050.728862973797,0.0,7050.728862973798,51.117784256560036,0.029,0.0
2131,2131,2024-01-23 04:45:00,0.8114590705941023,7.674923153733435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.67601865297614,24.56892041293696,-2.0,-2.0000007509568696,0.0,0.0,7046.783866147377,7046.783866147377,0.0,7046.783866147377,51.08918302956849,0.029,0.0
2132,2132,2024-01-23 05:00:00,0.8113220461089412,7.675653494239343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.676748940184574,24.568894554595158,-1.6,-1.7048409711169963,0.0,0.0,7055.054409023728,7055.054409023729,0.0,7055.054409023728,51.14914446542203,0.029,0.0
2133,2133,2024-01-23 05:15:00,0.8111850282870849,7.676383799229837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.677479194899799,24.568899786986186,-1.2,-1.4140019654778164,0.0,0.0,7064.429193934164,7064.429193934163,0.0,7064.429193934164,51.21711165602269,0.029,0.0
2134,2134,2024-01-23 05:30:00,0.8110480168518052,7.677114070179878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.678209418470789,24.568921645389203,-0.8,-1.1275685346618831,0.0,0.0,7075.089106101925,7075.089106101924,0.0,7075.089106101925,51.29439601923896,0.029,0.0
2135,2135,2024-01-23 05:45:00,0.8109110113874454,7.677844309304916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6789396116227415,24.568956746205142,-0.4,-0.8456368931409253,0.0,0.0,7087.244849747595,7087.244849747594,0.0,7087.244849747595,51.38252516067007,0.029,0.0
2136,2136,2024-01-23 06:00:00,0.81077401169389,7.678574517671566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.679669774924825,24.568886140665008,-1.05,-1.4821314107673793,0.0,0.0,7062.116594880632,7062.116594880632,0.0,7062.116594880632,51.200345312884586,0.029,0.0
2137,2137,2024-01-23 06:15:00,0.8106370176505227,7.679304695922714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.680399903806983,24.56878089165667,-1.7,-2.118759485057214,0.0,0.0,7043.7616065056,7043.7616065056,0.0,7043.7616065056,51.067271647165605,0.029,0.0
2138,2138,2024-01-23 06:30:00,0.8105000296401617,7.680034842017938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.681129996774331,24.568659996218784,-2.35,-2.7555234793758614,0.0,0.0,7029.997505264996,7029.997505264995,0.0,7029.997505264996,50.96748191317123,0.029,0.0
2139,2139,2024-01-23 06:45:00,0.8103630482329403,7.6807649529184285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.68186005315691,24.568523827544002,-3.0,-3.392443029594519,0.0,0.0,7019.443963178779,7019.443963178777,0.0,7019.443963178779,50.89096873304615,0.029,0.0
2140,2140,2024-01-23 07:00:00,0.8102260736252638,7.681495027577344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.682590072287862,24.568446720381683,-3.0,-3.392443029594519,0.0,0.0,7019.441300606354,7019.441300606353,15.0,7004.441300606354,50.78219942939607,0.029,0.0
2141,2141,2024-01-23 07:15:00,0.8100891059406572,7.682225065336297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.683320056726245,24.568384100600152,-3.0,-3.392443029594519,0.0,0.0,7019.440102210535,7019.440102210532,0.0,7019.440102210535,50.89094074102638,0.029,0.0
2142,2142,2024-01-23 07:30:00,0.8099521449984715,7.682955067158147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.68405000709911,24.568350001500004,-3.0,-3.392443029594519,0.0,0.0,7019.439353355391,7019.439353355389,0.0,7019.439353355391,50.89093531182659,0.029,0.0
2143,2143,2024-01-23 07:45:00,0.8098151905174928,7.683685034541763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.684779924640864,24.56839603877604,-3.0,-3.392443029594519,0.0,0.0,7019.438819073805,7019.438819073805,0.0,7019.438819073805,50.89093143828509,0.029,0.0
2144,2144,2024-01-23 08:00:00,0.8096782423112278,7.684414968481156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.685509812814338,24.56867885192696,-2.225,-2.594664599149129,0.0,0.0,7033.117471151945,7033.117471151944,252.24,6780.877471151945,267.8446601105018,0.158,0.0
2145,2145,2024-01-23 08:15:00,0.8095412999324457,7.685144871360064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.6862396818625385,24.569201297521325,-1.45,-1.794117674738779,0.0,0.0,7052.423336678413,7052.423336678412,0.0,7052.423336678413,51.1300691909185,0.029,0.0
2146,2146,2024-01-23 08:30:00,0.8094043621066909,7.685874749971338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.686969542144244,24.569953281430863,-0.675,-0.9907397957143312,0.0,0.0,7080.759025510761,7080.759025510761,0.0,7080.759025510761,51.33550293495302,0.029,0.0
2147,2147,2024-01-23 08:45:00,0.8092674268992536,7.686604614626979,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.687699403578634,24.570902126576126,0.1,-0.1892186247487698,0.0,0.0,7124.095657704513,7124.095657704511,0.0,7124.095657704513,51.64969351835772,0.029,0.0
2148,2148,2024-01-23 09:00:00,0.8091304923999578,7.687334475508225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.68842927468037,24.571873309513993,-0.175,-0.38560730970246354,0.0,0.0,7111.605367343508,7111.605367343507,792.54,6319.065367343508,249.60308201006856,0.158,0.0
2149,2149,2024-01-23 09:15:00,0.8089935568966422,7.688064341740897,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.689159156415425,24.572885724857212,-0.45,-0.5885856762718732,0.0,0.0,7100.106642525364,7100.106642525364,0.0,7100.106642525364,51.47577315830889,0.029,0.0
2150,2150,2024-01-23 09:30:00,0.8088566194824369,7.688794218158611,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.689889050561579,24.573913711818665,-0.725,-0.793393504897307,0.0,0.0,7089.764539986867,7089.764539986866,0.0,7089.764539986867,51.40079291490479,0.029,0.0
2151,2151,2024-01-23 09:45:00,0.8087196799034866,7.689524106114416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.690618957794243,24.574925484261723,-1.0,-1.000001985148343,0.0,0.0,7080.436309930943,7080.436309930943,0.0,7080.436309930943,51.33316324699934,0.029,0.0
2152,2152,2024-01-23 10:00:00,0.8085827379309568,7.690254006828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.691348877411233,24.576129296042918,0.6499999999999999,0.2160525003189408,0.0,0.0,7155.287140909419,7155.287140909417,974.04,6181.247140909419,244.15926206592204,0.158,0.0
2153,2153,2024-01-23 10:15:00,0.8084457935755709,7.690983920242207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.692078817712876,24.66925835835588,2.3,1.359481106225536,0.0,0.0,7220.485167770376,7220.485167770376,0.0,7220.485167770376,52.34851746633523,0.029,0.0
2154,2154,2024-01-23 10:30:00,0.8083088461162855,7.691713850200198,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.692819649417203,25.14959872510133,3.9499999999999993,2.424064014547026,881.2868259489966,2930.8640807895836,9030.624052261126,9030.624052261126,0.0,9030.624052261126,65.47202437889317,0.029,0.0
2155,2155,2024-01-23 10:45:00,0.8081364502857459,7.692632719976975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.693574318017188,25.201447217454295,5.6,3.4029340845726357,1306.6098632135768,4345.34569556778,9560.66690232781,9560.66690232781,0.0,9560.66690232781,69.31483504187662,0.029,0.0
2156,2156,2024-01-23 11:00:00,0.8080305841595411,7.693196986429646,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.694331195652179,25.215417888671475,5.799999999999999,3.473438727379703,1500.5987598001373,4990.487631583126,9755.097881863881,9755.097881863881,1127.28,8627.81788186388,179.02722104867553,0.083,0.0
2157,2157,2024-01-23 11:15:00,0.8078887880735491,7.693952759567983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.695088644742775,25.219982335716747,6.0,3.541886517197514,1593.2892798637633,5298.745179393003,9847.928438404315,9847.928438404315,0.0,9847.928438404315,71.39748117843129,0.029,0.0
2158,2158,2024-01-23 11:30:00,0.8077467311543988,7.694709922947054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.695846258627114,25.222196564545243,6.200000000000001,3.6082418899193076,1647.952699262515,5480.537358433485,9902.629768526911,9902.629768526907,0.0,9902.629768526911,71.79406582182011,0.029,0.0
2159,2159,2024-01-23 11:45:00,0.8076046051731339,7.695467454427196,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.696603935696544,25.223435708015344,6.4,3.672480318271399,1687.9395795287057,5613.52029613803,9942.629209237946,9942.629209237946,0.0,9942.629209237946,72.08406176697511,0.029,0.0
2160,2160,2024-01-23 12:00:00,0.8074624578051995,7.696225099898286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.69736163379471,25.224288801148187,6.550000000000001,3.6624777847408754,1700.3794578166196,5654.891154489601,9955.075312778352,9955.07531277835,950.46,9004.615312778351,65.28346101764305,0.029,0.0
2161,2161,2024-01-23 12:15:00,0.807320302535172,7.696982787487533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.698119336231475,25.224956514468865,6.7,3.6495974596187692,1700.9344132264941,5656.736749850101,9955.633808317063,9955.633808317063,0.0,9955.633808317063,72.17834511029871,0.029,0.0
2162,2162,2024-01-23 12:30:00,0.8071781448929357,7.697740487720653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.698877034992538,25.2255050100375,6.85,3.633790759659908,1696.2926810757042,5641.299907232209,9950.994573018126,9950.994573018126,0.0,9950.994573018126,72.14471065438141,0.029,0.0
2163,2163,2024-01-23 12:45:00,0.8070359871742648,7.698498188361168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.699634724924181,25.22596114888469,7.0,3.6150047823312734,1688.8376249694068,5616.506893744586,9943.541511061798,9943.541511061798,0.0,9943.541511061798,72.09067595519804,0.029,0.0
2164,2164,2024-01-23 13:00:00,0.806893830641172,7.699255882682553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.700392402034851,25.22643432104131,8.0,4.173043557788967,1852.7599462060402,6161.657495348954,10107.465501899456,10107.465501899456,798.54,9308.925501899455,193.1602041644137,0.083,0.0
2165,2165,2024-01-23 13:15:00,0.8067516761339107,7.700013566206255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.701150067058471,25.226882332783422,9.0,4.700034692144475,2050.83196815588,6820.37853536567,10305.5398793372,10305.5398793372,0.0,10305.5398793372,74.7151641251947,0.029,0.0
2166,2166,2024-01-23 13:30:00,0.8066095239653881,7.700771237264481,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.701907718916296,25.227293632337357,10.0,5.194362571012652,2056.4326671068043,6839.004579576535,10307.4748198129,10307.474819812902,0.0,10307.4748198129,74.72919244364353,0.029,0.0
2167,2167,2024-01-23 13:45:00,0.8064673741605628,7.7015288957242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.702665356016567,25.22766987459134,11.0,5.654273993458924,2056.5258571415557,6839.314498342478,10307.598473757593,10307.598473757596,0.0,10307.598473757593,74.73008893474255,0.029,0.0
2168,2168,2024-01-23 14:00:00,0.8063252269764252,7.7022865402156535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.703422976837736,25.227888015310004,10.875,5.5590780967503095,2056.565412003314,6839.446044531681,10307.645574964461,10307.645574964465,501.84,9805.80557496446,203.47046568051258,0.083,0.0
2169,2169,2024-01-23 14:15:00,0.8061830827114627,7.703044169147904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.704180574547074,25.228018298174103,10.75,5.4638184556652725,2056.5853788835093,6839.512447671098,10307.663597845918,10307.663597845918,0.0,10307.663597845918,74.73056108438291,0.029,0.0
2170,2170,2024-01-23 14:30:00,0.8060409421326182,7.703801778433145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.704938145358664,25.228078292603943,10.625,5.368496019754236,2056.5950177736518,6839.544503383341,10307.670379059293,10307.670379059291,0.0,10307.670379059293,74.73061024817987,0.029,0.0
2171,2171,2024-01-23 14:45:00,0.8058988062484875,7.704559362695561,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.705695686225049,25.22807144386157,10.5,5.273109621263816,2056.5966190326267,6839.549828633051,10307.667231976584,10307.667231976584,0.0,10307.667231976584,74.73058743183024,0.029,0.0
2172,2172,2024-01-23 15:00:00,0.8057566757025293,7.705316918505519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7064531942612255,25.228056925825406,10.875,5.416228941693578,2056.6126881883383,6839.603269249541,10307.687328382925,10307.687328382925,296.52,10011.167328382924,207.73172206394568,0.083,0.0
2173,2173,2024-01-23 15:15:00,0.8056145510411841,7.706074442950489,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.70721066913794,25.22800831946731,11.25,5.553032939508052,2056.628597020408,6839.656176683429,10307.70911199201,10307.709111992011,0.0,10307.70911199201,74.73089106194207,0.029,0.0
2174,2174,2024-01-23 15:30:00,0.8054724325665551,7.706831934420261,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.707968109376861,25.227914726518208,11.625,5.683365727882284,2056.6407499477446,6839.696593239265,10307.728756546385,10307.728756546385,0.0,10307.728756546385,74.73103348496129,0.029,0.0
2175,2175,2024-01-23 15:45:00,0.8053303204556498,7.7075893919713865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.70872551304193,25.22776626702721,12.0,5.807069665575427,2056.647868456528,6839.720267009357,10307.743463179275,10307.743463179275,0.0,10307.743463179275,74.73114010804974,0.029,0.0
2176,2176,2024-01-23 16:00:00,0.8051882150222205,7.7083468139315645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.709482877758845,25.227522556850523,12.0,5.807069665575427,2056.632255605972,6839.668343910604,10307.730397103483,10307.730397103485,84.6,10223.130397103483,212.1299557398973,0.083,0.0
2177,2177,2024-01-23 16:15:00,0.805046116675453,7.709104198119835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.710240199414006,25.22721121550232,12.0,5.807069665575427,2056.6052938566813,6839.578678185184,10307.703638900286,10307.703638900288,0.0,10307.703638900286,74.73085138202708,0.029,0.0
2178,2178,2024-01-23 16:30:00,0.8049040260222659,7.709861541301323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.710997475084213,25.22683175815719,12.0,5.807069665575427,2056.5705586953363,6839.463160701284,10307.668398504678,10307.668398504678,0.0,10307.668398504678,74.73059588915892,0.029,0.0
2179,2179,2024-01-23 16:45:00,0.8047619437181874,7.710618839982061,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.71175470182682,25.22637800201375,12.0,5.807069665575427,2056.528125204578,6839.322041158562,10307.625164567264,10307.625164567264,0.0,10307.625164567264,74.73028244311267,0.029,0.0
2180,2180,2024-01-23 17:00:00,0.8046198703238565,7.711376091173845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.712511876431634,25.225809855564552,11.55,5.6245083958873785,2056.4574803020473,6839.087099932594,10307.546240948956,10307.546240948956,0.0,10307.546240948956,407.14807651748373,0.158,0.0
2181,2181,2024-01-23 17:15:00,0.8044778064093737,7.712133291838038,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.713268993956802,25.22514992195476,11.1,5.434182517609654,2056.3732004866442,6838.806813564493,10307.450067824275,10307.450067824275,0.0,10307.450067824275,74.729012991726,0.029,0.0
2182,2182,2024-01-23 17:30:00,0.8043357527375237,7.712890437908999,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.714026050434654,25.22442269886456,10.649999999999999,5.23628305698811,2056.278454391478,6838.491719864075,10307.343646874888,10307.34364687489,0.0,10307.343646874888,74.72824143984295,0.029,0.0
2183,2183,2024-01-23 17:45:00,0.8041937101485609,7.71364752490817,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.714783042959802,25.223676575515693,10.2,5.0310056771564575,2056.1760114147155,6838.151028919785,10307.22745861217,10307.227458612171,0.0,10307.22745861217,74.72739907493823,0.029,0.0
2184,2184,2024-01-23 18:00:00,0.8040516792845241,7.714404549413486,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.715539970725288,25.222918549823106,9.5,4.797641252978428,2056.060106654671,6837.765568604251,10307.095608188654,10307.095608188656,0.0,10307.095608188654,407.13027652345187,0.158,0.0
2185,2185,2024-01-23 18:15:00,0.8039096604915891,7.71516150957983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.716296833201042,25.22217916003094,8.8,4.540682395989502,2055.9423574740504,6837.373974365165,10306.95989287996,10306.95989287996,0.0,10306.95989287996,74.72545922337972,0.029,0.0
2186,2186,2024-01-23 18:30:00,0.8037676539048068,7.71591840468738,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.71705363121178,25.221469282757436,8.100000000000001,4.26118850279852,2036.4226574630186,6772.458006095111,10291.123536518666,10291.123536518668,0.0,10291.123536518666,74.61064563976034,0.029,0.0
2187,2187,2024-01-23 18:45:00,0.8036256594897359,7.716675234919708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7178103660302,25.22079265187723,7.4,3.9601326851988445,1923.2981342488727,6396.243824761173,10177.996273074568,10177.996273074568,0.0,10177.996273074568,73.79047297979062,0.029,0.0
2188,2188,2024-01-23 19:00:00,0.8034836770444868,7.717432001352885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.718567039094307,25.22024237103962,7.550000000000001,4.279906001780037,1972.0327829797766,6558.3189032142,10226.728264746178,10226.72826474618,0.0,10226.728264746178,485.7695925754435,0.19,0.0
2189,2189,2024-01-23 19:15:00,0.8033417063225005,7.718188705301072,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.719323655878107,25.219763070557008,7.7,4.600992667093122,2055.587646465048,6836.194324647576,10306.583029777797,10306.583029777801,0.0,10306.583029777797,74.72272696588904,0.029,0.0
2190,2190,2024-01-23 19:30:00,0.8031997466727667,7.718945350234153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.720080219436145,25.21933960089618,7.85,4.92336301129865,2055.5405965784457,6836.037852522285,10306.5542268657,10306.5542268657,0.0,10306.5542268657,74.72251814477632,0.029,0.0
2191,2191,2024-01-23 19:45:00,0.8030577973006493,7.719701940387539,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.72083673219883,25.21897077864606,8.0,5.246985183637235,2055.500087842035,6835.903134066262,10306.532691144457,10306.532691144457,0.0,10306.532691144457,74.72236201079731,0.029,0.0
2192,2192,2024-01-23 20:00:00,0.8029158576875348,7.7204584785254395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.721593196526225,25.218597933967406,7.7,5.043953988252516,2055.446179506752,6835.723853043462,10306.476430540622,10306.476430540626,0.0,10306.476430540622,489.5576304506796,0.19,0.0
2193,2193,2024-01-23 20:15:00,0.8027739273757533,7.721214967087235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.722349612249754,25.218243007472733,7.4,4.839011286484319,2055.391162837894,6835.540886075329,10306.41046462989,10306.41046462989,0.0,10306.41046462989,74.7214758685667,0.029,0.0
2194,2194,2024-01-23 20:30:00,0.8026320061741063,7.721971407092013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.723105980137582,25.21790879817624,7.1,4.632166290621337,2055.338028410034,6835.364178808768,10306.34405256007,10306.344052560073,0.0,10306.34405256007,74.72099438106052,0.029,0.0
2195,2195,2024-01-23 20:45:00,0.8024900940148308,7.7227277989009515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.723862301092318,25.217593212204317,6.8,4.423445837527891,2055.287182104869,6835.19508107003,10306.279284955024,10306.279284955024,0.0,10306.279284955024,74.72052481592392,0.029,0.0
2196,2196,2024-01-23 21:00:00,0.8023481907417751,7.723484143346338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.72461857592106,25.217278374255038,6.35,4.247095321483198,2018.8177589922057,6713.910024830906,10273.503436681433,10273.503436681433,0.0,10273.503436681433,405.8033857489166,0.158,0.0
2197,2197,2024-01-23 21:15:00,0.8022062962049971,7.724240441227366,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.725374804658099,25.216972024179686,5.9,4.060634046001421,1945.8511263184837,6471.247503954921,10200.535517429671,10200.535517429671,0.0,10200.535517429671,73.95388250136511,0.029,0.0
2198,2198,2024-01-23 21:30:00,0.8020644103161476,7.724996693014933,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.726130987672331,25.21667511867967,5.45,3.864351396899778,1858.3322837242376,6180.189218957253,10113.015393070833,10113.015393070831,0.0,10113.015393070833,73.31936159976354,0.029,0.0
2199,2199,2024-01-23 21:45:00,0.801922533037362,7.72575289891086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.726887125373995,25.21638667039211,5.0,3.6585421297106793,1762.9697016743835,5863.045290157116,10017.651554601736,10017.651554601736,0.0,10017.651554601736,72.6279737708626,0.029,0.0
2200,2200,2024-01-23 22:00:00,0.8017806643035269,7.726509059262201,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.727643218133064,25.21615449207488,5.0,3.6585421297106793,1725.6994602908283,5739.096981233068,9980.38008435985,9980.38008435985,0.0,9980.38008435985,207.09288675046687,0.083,0.0
2201,2201,2024-01-23 22:15:00,0.8016388040401291,7.727265174466112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.728399268377913,25.215949297057026,5.0,3.6585421297106793,1712.2756952383077,5694.454045853857,9966.9556113537,9966.955611353698,0.0,9966.9556113537,72.26042818231433,0.029,0.0
2202,2202,2024-01-23 22:30:00,0.8014969519713017,7.728021245992962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.729155277286303,25.2157628861263,5.0,3.6585421297106793,1707.4088839983117,5678.268665758192,9962.08824376244,9962.08824376244,0.0,9962.08824376244,72.2251397672777,0.029,0.0
2203,2203,2024-01-23 22:45:00,0.8013551077735466,7.728777275566997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.729911245661874,25.21559282132325,5.0,3.6585421297106793,1705.6394163237,5672.384010391815,9960.318292411028,9960.318292411028,0.0,9960.318292411028,72.21230761997995,0.029,0.0
2204,2204,2024-01-23 23:00:00,0.8012132712581433,7.729533264194096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.730667174212357,25.215465770561995,5.225,3.7087466282980595,1719.9469927238677,5719.966205563346,9974.625435719692,9974.625435719692,0.0,9974.625435719692,206.97347779118363,0.083,0.0
2205,2205,2024-01-23 23:15:00,0.8010714422803974,7.730289212645482,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.731423064809196,25.21536452028953,5.45,3.75536195296658,1739.7069199085545,5785.681088753905,9994.385221312681,9994.385221312685,0.0,9994.385221312681,72.45929285451695,0.029,0.0
2206,2206,2024-01-23 23:30:00,0.8009296205942108,7.731045122232857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.73217891856984,25.21528387351071,5.675000000000001,3.7983232026766784,1760.281240125562,5854.104369728015,10014.959512323916,10014.959512323916,0.0,10014.959512323916,72.6084564643484,0.029,0.0
2207,2207,2024-01-23 23:45:00,0.8007878059278851,7.731800994404372,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.732934736375459,25.21522242917254,5.9,3.837553136435554,1779.9847733752883,5919.631705625815,10034.66308219905,10034.663082199047,0.0,10034.66308219905,72.7513073459431,0.029,0.0
2208,2208,2024-01-24 00:00:00,0.8006459980867486,7.7325568301976295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.733690519063273,25.215103248183304,5.425000000000001,3.678480762305617,1740.2461969178955,5787.474543018435,9994.924594050675,9994.924594050677,0.0,9994.924594050675,72.4632033068674,0.029,0.0
2209,2209,2024-01-24 00:15:00,0.8005041969130491,7.733312630453448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.734446264140253,25.21496855038779,4.95,3.506381077647337,1672.4971074906482,5562.163819129308,9927.174870736768,9927.174870736766,0.0,9927.174870736768,71.97201781284157,0.029,0.0
2210,2210,2024-01-24 00:30:00,0.8003624025692982,7.73406839430564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7352019709367035,25.21482803477913,4.475,3.3216832673317005,1590.7640723596564,5290.347187102177,9845.441050244037,9845.441050244037,0.0,9845.441050244037,71.37944761426927,0.029,0.0
2211,2211,2024-01-24 00:45:00,0.8002206153316683,7.734824120282208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.735957639205754,25.21468256510863,4.0,3.124809315259778,1500.14231208896,4988.969639753385,9754.818466488961,9754.818466488961,0.0,9754.818466488961,70.72243388204497,0.029,0.0
2212,2212,2024-01-24 01:00:00,0.8000788353080216,7.735579807808245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.736713268724554,25.214591457001315,4.1,3.221144035879059,1492.8639565130554,4964.7642729005875,9747.539274968454,9747.539274968454,0.0,9747.539274968454,70.6696597435213,0.029,0.0
2213,2213,2024-01-24 01:15:00,0.7999370625357973,7.7363354566842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.73746886185079,25.21451391432417,4.2,3.3174743550297285,1520.2178132392507,5055.7340159959085,9774.89291975803,9774.89291975803,0.0,9774.89291975803,70.86797366824571,0.029,0.0
2214,2214,2024-01-24 01:30:00,0.7997952968078755,7.737091068014023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.73822441917137,25.214438439490056,4.300000000000001,3.413801000540106,1560.1509904214645,5188.5383552745825,9814.82603316276,9814.82603316276,0.0,9814.82603316276,71.15748874043003,0.029,0.0
2215,2215,2024-01-24 01:45:00,0.7996535378575839,7.737846643219078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7389799407813165,25.214362891130815,4.4,3.510123247419406,1604.6679122854127,5336.586690319039,9859.34292947776,9859.342929477762,0.0,9859.34292947776,71.48023623871376,0.029,0.0
2216,2216,2024-01-24 02:00:00,0.7995117856101988,7.73860218269764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.739735426670247,25.21430138975118,4.625,3.6577500556238842,1666.1377395215359,5541.014696495908,9920.81273842397,9920.81273842397,0.0,9920.81273842397,71.92589235357379,0.029,0.0
2217,2217,2024-01-24 02:15:00,0.7993700400623661,7.739357686467589,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.74049087745777,25.214247541265987,4.85,3.80403280524534,1734.064686810575,5766.916915915507,9988.73980667027,9988.73980667027,0.0,9988.73980667027,72.41836359835946,0.029,0.0
2218,2218,2024-01-24 02:30:00,0.799228301169634,7.740113154765851,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.741246293474212,25.214200311914155,5.074999999999999,3.9489649806285994,1803.856193199843,5999.020032855031,10058.531472401794,10058.531472401794,0.0,10058.531472401794,72.92435317491301,0.029,0.0
2219,2219,2024-01-24 02:45:00,0.7990865688178205,7.740868588201017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.742001675006833,25.214159680604315,5.3,4.092525386947932,1873.8501696940887,6231.796497382015,10128.525629345577,10128.525629345577,0.0,10128.525629345577,73.43181081275543,0.029,0.0
2220,2220,2024-01-24 03:00:00,0.7989448429696628,7.741623986971697,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.742757022334736,25.21408059989926,5.0,3.9842615132924455,1868.5703553998453,6214.237607798509,10123.246013784123,10123.246013784123,0.0,10123.246013784123,73.3935335999349,0.029,0.0
2221,2221,2024-01-24 03:15:00,0.7988031235693792,7.742379351375209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.743512333802336,25.21400615502302,4.699999999999999,3.87094321066112,1831.333582071719,6090.400602389528,10086.008878232473,10086.008878232473,0.0,10086.008878232473,73.12356436718544,0.029,0.0
2222,2222,2024-01-24 03:30:00,0.7986614107329696,7.743134680793272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.744267609615381,25.21395010960687,4.3999999999999995,3.7526892826034164,1781.1775133458725,5923.598358291641,10035.852346176116,10035.852346176116,0.0,10035.852346176116,72.75992950977684,0.029,0.0
2223,2223,2024-01-24 03:45:00,0.7985197046098708,7.743889974429389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7450228505646415,25.213916992682577,4.1,3.6295918338546964,1724.8540133079139,5736.285308436568,9979.528397628028,9979.528397628028,0.0,9979.528397628028,72.3515808828032,0.029,0.0
2224,2224,2024-01-24 04:00:00,0.7983780050977818,7.744645232828823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.74577805764374,25.213908383665455,3.9499999999999997,3.482506304802709,1659.102516220021,5517.617905953237,9913.776503748697,9913.776503748697,0.0,9913.776503748697,71.87487965217805,0.029,0.0
2225,2225,2024-01-24 04:15:00,0.7982363120431135,7.745400456810205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.74653323191508,25.213898686605656,3.8,3.3354131180856426,1589.5773756912768,5286.400632430374,9844.251194907867,9844.251194907867,0.0,9844.251194907867,71.37082116308204,0.029,0.0
2226,2226,2024-01-24 04:30:00,0.7980946252350358,7.746155647497259,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.747288373337554,25.21387619306427,3.65,3.1883174299166486,1518.6506635725575,5050.522202393241,9773.324377851473,9773.324377851473,0.0,9773.324377851473,70.85660173942318,0.029,0.0
2227,2227,2024-01-24 04:45:00,0.7979529445878395,7.746910805346816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.748043481351402,25.21383601828147,3.5,3.04121439320751,1447.1680616372994,4812.795069472781,9701.841665370732,9701.841665370732,0.0,9701.841665370732,70.33835207393781,0.029,0.0
2228,2228,2024-01-24 05:00:00,0.7978112701571676,7.747665930062297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.748798555195911,25.213795452952205,3.475,2.9512577031096474,1392.3438818637896,4630.468255403021,9647.017337927782,9647.01733792778,0.0,9647.017337927782,69.94087569997643,0.029,0.0
2229,2229,2024-01-24 05:15:00,0.7976696020622176,7.74842102100838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.749553594856785,25.213754081734827,3.45,2.861449603082326,1344.4368861234939,4471.145672902623,9599.110282085645,9599.110282085645,0.0,9599.110282085645,69.59354954512094,0.029,0.0
2230,2230,2024-01-24 05:30:00,0.7975279403817388,7.749176077765332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.750308600297888,25.21371502337027,3.425,2.771789133254461,1299.0764757126526,4320.2921781623045,9553.749806985285,9553.749806985285,0.0,9553.749806985285,69.26468610064332,0.029,0.0
2231,2231,2024-01-24 05:45:00,0.797386285118417,7.749931100318837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7510635716298,25.213680248814825,3.4,2.682281620423702,1254.6854508769393,4172.662534362366,9509.358711771534,9509.358711771532,0.0,9509.358711771534,68.94285066034362,0.029,0.0
2232,2232,2024-01-24 06:00:00,0.7972446362666964,7.750686088698508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.751818509029121,25.21368456999375,3.6999999999999997,3.039152470651806,1342.797669196585,4465.694187789901,9597.47086245567,9597.47086245567,0.0,9597.47086245567,69.5816637528036,0.029,0.0
2233,2233,2024-01-24 06:15:00,0.797102993797736,7.751441043058067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.752573414191108,25.213704318625677,4.0,3.3977038537285607,1486.889912744402,4944.896609180826,9741.56340736672,9741.56340736672,0.0,9741.56340736672,70.62633470340873,0.029,0.0
2234,2234,2024-01-24 06:30:00,0.7969613575395003,7.752195964314463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.753328287788406,25.21373290150265,4.3,3.7579346532127946,1651.9201664055356,5493.731822027867,9906.594075952778,9906.594075952778,0.0,9906.594075952778,71.82280705065764,0.029,0.0
2235,2235,2024-01-24 06:45:00,0.7968197272627848,7.752950853689357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.754083130197795,25.213768990851843,4.6,4.119842102094204,1824.9257095230791,6069.090169810598,10079.600084105445,10079.600084105447,0.0,10079.600084105445,73.07710060976447,0.029,0.0
2236,2236,2024-01-24 07:00:00,0.7966781028690941,7.753705711707728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.75483794174529,25.213781336983498,4.625,4.144354525038222,1899.29075772928,6316.403351213304,10153.965629921979,10153.965629921979,6.3,10147.66562992198,73.57057581693435,0.029,0.0
2237,2237,2024-01-24 07:15:00,0.796536484299849,7.754460538681805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.755592721407524,25.21378553895474,4.65,4.168866441390273,1933.474484012409,6430.08694724673,10188.149577127288,10188.149577127288,0.0,10188.149577127288,73.86408443417284,0.029,0.0
2238,2238,2024-01-24 07:30:00,0.7963948716148094,7.755215334293066,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.756347468833958,25.21380803456909,4.675000000000001,4.193377184798765,1953.056670026806,6495.210722983573,10207.731920551092,10207.731920551092,0.0,10207.731920551092,74.00605642399542,0.029,0.0
2239,2239,2024-01-24 07:45:00,0.7962532649479279,7.755970097827544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.757102184816823,25.21388564427383,4.7,4.217887563861291,1967.1040972871454,6541.927749464139,10221.779483684746,10221.779483684746,0.0,10221.779483684746,74.10790125671441,0.029,0.0
2240,2240,2024-01-24 08:00:00,0.7961116642516604,7.75672482953865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.757856871737811,25.214063204527942,4.8500000000000005,4.2957122505463055,1993.4574287462267,6629.57008145905,10248.133000742966,10248.133000742966,99.42,10148.713000742966,400.8741635293472,0.158,0.0
2241,2241,2024-01-24 08:15:00,0.79597006922767,7.757479531016519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.758611533926377,25.21435833503282,5.0,4.3726851337214825,2023.4685163759566,6729.376882343299,10278.144560772107,10278.144560772109,0.0,10278.144560772107,74.51654806559777,0.029,0.0
2242,2242,2024-01-24 08:30:00,0.7958284792565841,7.758234205562407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7593661764589115,25.214770722741104,5.1499999999999995,4.448802391313548,2047.3085775831937,6808.660921340338,10301.985363017231,10301.985363017231,0.0,10301.985363017231,74.68939388187493,0.029,0.0
2243,2243,2024-01-24 08:45:00,0.7956868934512183,7.758988857905006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.760120804408505,25.215282162755457,5.3,4.524056212187448,2054.9075945557142,6833.932700332481,10305.888830609456,10305.888830609458,0.0,10305.888830609456,74.71769402191856,0.029,0.0
2244,2244,2024-01-24 09:00:00,0.7955453108546646,7.759743493144637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.760875422057051,25.215844461435264,5.225,4.5216833936125616,2054.963125512992,6834.117377651223,10305.947087107752,10305.947087107754,175.98,10129.967087107752,400.13369994075623,0.158,0.0
2245,2245,2024-01-24 09:15:00,0.7954037305907538,7.7604981159512825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.761630031607599,25.2164504101094,5.15,4.518883226730327,2055.0241716372548,6834.320396563573,10306.009771423933,10306.009771423935,0.0,10306.009771423933,74.71857084282351,0.029,0.0
2246,2246,2024-01-24 09:30:00,0.7952621520531605,7.761252729556654,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.762384634940691,25.217081536796666,5.075,4.515656682746634,2055.090230681891,6834.540086765939,10306.077289755121,10306.077289755121,0.0,10306.077289755121,74.71906035072463,0.029,0.0
2247,2247,2024-01-24 09:45:00,0.7951205748601444,7.76200733599543,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7631392331485145,25.21771867566101,5.0,4.512016255385038,2055.159261779095,6834.769661017243,10306.147795187038,10306.147795187038,0.0,10306.147795187038,74.71957151510603,0.029,0.0
2248,2248,2024-01-24 10:00:00,0.7949789987337902,7.762761936748898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.763893826493657,25.218508864368378,6.325,5.288424685601551,2055.2910206002607,6835.207846616883,10306.313030835889,10306.31303083589,269.58,10036.733030835889,396.4509547180176,0.158,0.0
2249,2249,2024-01-24 10:15:00,0.7948374235413745,7.7635165325244735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.764648421588046,25.219364564239793,7.65,5.999784040634448,2055.442309938705,6835.71098415939,10306.50636367733,10306.50636367733,0.0,10306.50636367733,74.72217113666065,0.029,0.0
2250,2250,2024-01-24 10:30:00,0.7946958486389142,7.764271126754587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.765403021266227,25.220258074259974,8.975000000000001,6.641118868358862,2055.601526359476,6836.240484516107,10306.708017909881,10306.708017909883,0.0,10306.708017909881,74.72363312984665,0.029,0.0
2251,2251,2024-01-24 10:45:00,0.7945542731393337,7.7650257241673515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.766157627160357,25.221175968546046,10.3,7.2067826073690835,2055.7651596195633,6836.784673797386,10306.911119986175,10306.91111998617,0.0,10306.911119986175,74.72510561989976,0.029,0.0
2252,2252,2024-01-24 11:00:00,0.794412696634697,7.765780326937064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.76691224033188,25.221936229643315,10.15,7.192017030074228,2055.8662356655764,6837.120818788965,10307.026912760257,10307.02691276026,179.76,10127.266912760257,210.14078843977535,0.083,0.0
2253,2253,2024-01-24 11:15:00,0.7942711188596981,7.766534936477809,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.767666853957408,25.222609944118606,10.0,7.175194648058983,2055.9473823700846,6837.390685482207,10307.11238030543,10307.112380305432,0.0,10307.11238030543,74.72656475721438,0.029,0.0
2254,2254,2024-01-24 11:30:00,0.7941295403594936,7.767289549883899,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.76842146429837,25.223212987579064,9.85,7.156339487613127,2056.0184219989223,6837.626939435339,10307.185031295032,10307.185031295036,0.0,10307.185031295032,74.72709147688899,0.029,0.0
2255,2255,2024-01-24 11:45:00,0.7939879621303472,7.76804416184525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7691760682996645,25.223751200566237,9.7,7.135486571689289,2056.0814391129247,6837.83651319778,10307.248780210675,10307.248780210677,0.0,10307.248780210675,74.7275536565274,0.029,0.0
2256,2256,2024-01-24 12:00:00,0.7938463847991799,7.768798769020371,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.769930663156334,25.224313530927986,10.274999999999999,7.5851819802948155,2056.1691149038174,6838.128093440122,10307.356156208225,10307.356156208225,596.28,9711.076156208224,70.40530213250963,0.029,0.0
2257,2257,2024-01-24 12:15:00,0.793704808918566,7.769553368464043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.770685249920696,25.22486269974285,10.85,8.031301542972974,2056.2607148807538,6838.432724207653,10307.474925634899,10307.4749256349,0.0,10307.474925634899,74.72919321085303,0.029,0.0
2258,2258,2024-01-24 12:30:00,0.7935632346633084,7.770307959244566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.771439828008091,25.22538581742055,11.425,8.473794873477512,2056.351136515846,6838.733436205854,10307.594249920952,10307.594249920956,0.0,10307.594249920952,74.73005831192691,0.029,0.0
2259,2259,2024-01-24 12:45:00,0.793421661971931,7.7710625416896075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.772194396306695,25.225877105433103,12.0,8.912635364783181,2056.438838351795,6839.025103065305,10307.711188597123,10307.711188597124,0.0,10307.711188597123,74.73090611732914,0.029,0.0
2260,2260,2024-01-24 13:00:00,0.7932800910203728,7.771817114861413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7729489534360034,25.226303694073195,12.25,9.011545868429744,2056.5087521863256,6839.257613004572,10307.79600191725,10307.79600191725,319.68,9988.11600191725,207.25340703978293,0.083,0.0
2261,2261,2024-01-24 13:15:00,0.7931385220287884,7.772571677586558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.77370349659941,25.226694024666614,12.5,9.107601514309348,2056.570842081513,6839.464103148558,10307.867428459045,10307.867428459047,0.0,10307.867428459045,74.73203885632807,0.029,0.0
2262,2262,2024-01-24 13:30:00,0.7929969553998977,7.773326227718545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.774458024229997,25.227048574487974,12.75,9.200764911684683,2056.6287018108983,6839.656525181417,10307.93307985231,10307.93307985231,0.0,10307.93307985231,74.73251482892925,0.029,0.0
2263,2263,2024-01-24 13:45:00,0.7928553915296381,7.774080763147029,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.775212534785059,25.227355440034913,13.0,9.290989616529176,2056.6824893710946,6839.835404546829,10307.99448546659,10307.994485466592,0.0,10307.99448546659,74.73296001963278,0.029,0.0
2264,2264,2024-01-24 14:00:00,0.7927138307284031,7.774835282217611,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.775967026196813,25.22760122726739,13.175,9.289415468177706,2056.72763864493,6839.985555872209,10308.043611230027,10308.043611230029,456.66,9851.383611230027,204.41620993302305,0.083,0.0
2265,2265,2024-01-24 14:15:00,0.7925722733201161,7.775589783203781,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.77672149582904,25.227788330373464,13.35,9.285218716694642,2056.7657183443253,6840.112196166697,10308.083200471088,10308.083200471088,0.0,10308.083200471088,74.7336032034154,0.029,0.0
2266,2266,2024-01-24 14:30:00,0.7924307197484262,7.776344263740889,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.777475941145628,25.227917788548137,13.524999999999999,9.278340943889557,2056.7971027646327,6840.216570210954,10308.115193249043,10308.115193249045,0.0,10308.115193249043,74.73383515105556,0.029,0.0
2267,2267,2024-01-24 14:45:00,0.7922891705018225,7.777098721225286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.778230359655499,25.227991660598995,13.7,9.2687497335017,2056.821899938335,6840.299037284749,10308.140069891528,10308.140069891528,0.0,10308.140069891528,74.73401550671358,0.029,0.0
2268,2268,2024-01-24 15:00:00,0.792147626055003,7.777853153126834,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.778984748962106,25.228030858012264,14.024999999999999,9.514530431624664,2056.8469468009907,6840.382334740166,10308.181439042863,10308.181439042864,253.2,10054.981439042862,208.6408648601394,0.083,0.0
2269,2269,2024-01-24 15:15:00,0.7920060868588727,7.778607557042208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7797391075562565,25.228030525738802,14.35,9.759481797687442,2056.8683184713373,6840.453409739951,10308.225086090575,10308.225086090575,0.0,10308.225086090575,74.73463187415668,0.029,0.0
2270,2270,2024-01-24 15:30:00,0.7918645532869357,7.779361930980633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.78049343373679,25.22798846142917,14.675,10.003593713857738,2056.885360822366,6840.510086877305,10277.56821865178,10277.56821865178,0.0,10277.56821865178,74.51236958522541,0.029,0.0
2271,2271,2024-01-24 15:45:00,0.7917230256346708,7.780116273367205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.781247725704489,25.22790044481581,15.0,10.246871005791348,2056.897787703953,6840.551414512993,10255.043594706438,10255.043594706438,0.0,10255.043594706438,74.34906606162168,0.029,0.0
2272,2272,2024-01-24 16:00:00,0.791581504230014,7.780870582454025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.782001981463765,25.227729109379897,15.0,10.246871005791348,2056.8907156138816,6840.527895115952,10282.809212503871,10282.809212503871,108.54,10174.26921250387,211.1160861594553,0.083,0.0
2273,2273,2024-01-24 16:15:00,0.7914399894366511,7.78162485630265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7827561974245505,25.227494219545235,15.0,10.246871005791348,2056.873749329817,6840.47147095178,10283.76042363544,10283.760423635442,0.0,10283.76042363544,74.55726307135694,0.029,0.0
2274,2274,2024-01-24 16:30:00,0.7912984817670663,7.782379092181537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7835103708348825,25.227195665170353,15.0,10.246871005791348,2056.8495314799206,6840.39093051445,10283.724619639757,10283.72461963976,0.0,10283.724619639757,74.55700349238825,0.029,0.0
2275,2275,2024-01-24 16:45:00,0.7911569818329991,7.783133286830115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.784264498946133,25.226828452540882,15.0,10.246871005791348,2056.818084490967,6840.286348387884,10283.67796781406,10283.67796781406,0.0,10283.67796781406,74.55666526665193,0.029,0.0
2276,2276,2024-01-24 17:00:00,0.791015490127933,7.783887437618117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.785018578790851,25.2263471329397,14.525,10.017021679643504,2056.757890773073,6840.086164292911,10308.156234531103,10308.156234531103,0.0,10308.156234531103,407.17217126397856,0.158,0.0
2277,2277,2024-01-24 17:15:00,0.7908740072057021,7.784641541593608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.785772605440243,25.22577116730821,14.05,9.779971735947672,2056.6840076963426,6839.840453986808,10308.058856944044,10308.058856944046,0.0,10308.058856944044,74.73342671284432,0.029,0.0
2278,2278,2024-01-24 17:30:00,0.7907325337991106,7.7853955948507405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.786526574806498,25.225117310319593,13.575,9.535876622848704,2056.599311425775,6839.55878262866,10307.94962533002,10307.94962533002,0.0,10307.94962533002,74.73263478364265,0.029,0.0
2279,2279,2024-01-24 17:45:00,0.7905910707641918,7.786149592826858,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.787280483517431,25.224428121151178,13.1,9.284897488211804,2056.505715612986,6839.247514381207,10307.830878679024,10307.830878679024,0.0,10307.830878679024,74.73177387042293,0.029,0.0
2280,2280,2024-01-24 18:00:00,0.7904496187870921,7.786903531864799,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.788034330054071,25.223702595065394,12.325,8.859693775616368,2056.3946040162355,6838.877994517429,10307.690188617473,10307.690188617475,0.0,10307.690188617473,407.15376245039016,0.158,0.0
2281,2281,2024-01-24 18:15:00,0.7903081783271302,7.787657409516396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.788788112851243,25.222974535189383,11.55,8.417913489304716,2056.278719682673,6838.492602133515,10307.545707213947,10307.545707213947,0.0,10307.545707213947,74.72970637730111,0.029,0.0
2282,2282,2024-01-24 18:30:00,0.7901667496901774,7.788411224151354,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7895418317969956,25.22225696783341,10.775,7.960115356759251,2056.162371328357,6838.1056665723745,10307.399286751257,10307.399286751257,0.0,10307.399286751257,74.72864482894661,0.029,0.0
2283,2283,2024-01-24 18:45:00,0.7900253330163284,7.7891649750229695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.790295487343833,25.22155583160296,10.0,7.48682422646407,2056.0470756888394,6837.722231987193,10307.253001274172,10307.253001274172,0.0,10307.253001274172,74.72758425923774,0.029,0.0
2284,2284,2024-01-24 19:00:00,0.7898839282787187,7.789918662274429,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.791049080206552,25.22095713958136,10.0,7.599468243371594,2055.9677999342643,6837.458587445234,10307.166601490668,10307.16660149067,0.0,10307.166601490668,489.59041357080673,0.19,0.0
2285,2285,2024-01-24 19:15:00,0.7897425353691898,7.790672286482218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.791802614820998,25.220409189266494,10.0,7.711709022222204,2055.901318499444,6837.237492514939,10307.102389993368,10307.102389993368,0.0,10307.102389993368,74.72649232745192,0.029,0.0
2286,2286,2024-01-24 19:30:00,0.7896011537990819,7.791425850250893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7925560933826965,25.219897874911137,10.0,7.8235485668833915,2055.840906800799,6837.036583489177,10307.046620057285,10307.046620057285,0.0,10307.046620057285,74.72608799541531,0.029,0.0
2287,2287,2024-01-24 19:45:00,0.7894597829577636,7.79217935683512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.793309517478676,25.21941933006698,10.0,7.934993416192438,2055.784753802128,6836.84983746962,10306.995746212466,10306.995746212468,0.0,10306.995746212466,74.72571916004038,0.029,0.0
2288,2288,2024-01-24 20:00:00,0.7893184224892328,7.792932808132389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.7940628885231895,25.21900588191698,10.225,8.032679438748234,2055.742457746525,6836.709174990078,10306.95838831524,10306.95838831524,0.0,10306.95838831524,489.58052344497395,0.19,0.0
2289,2289,2024-01-24 20:15:00,0.7891770720970869,7.793686205722527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.794816209335888,25.218659584649316,10.45,8.128231034641999,2055.7077989505187,6836.593911471656,10306.92875370702,10306.92875370702,0.0,10306.92875370702,74.72523346437589,0.029,0.0
2290,2290,2024-01-24 20:30:00,0.7890357313955448,7.794439551661746,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.795569482820287,25.218377043117805,10.675,8.221609322048243,2055.680676277896,6836.503710569266,10306.90667332063,10306.90667332063,0.0,10306.90667332063,74.72507338157456,0.029,0.0
2291,2291,2024-01-24 20:45:00,0.7888943998476295,7.7951928488121345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.796322711738821,25.218152346868056,10.9,8.312788667471542,2055.660801145638,6836.437612552682,10306.89188664746,10306.891886647461,0.0,10306.89188664746,74.72496617819408,0.029,0.0
2292,2292,2024-01-24 21:00:00,0.7887530769249621,7.795946099989952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.797075898590041,25.21789944383062,10.425,8.107062944115452,2055.616395449026,6836.289934115481,10306.840313917908,10306.84031391791,0.0,10306.840313917908,407.1201923997574,0.158,0.0
2293,2293,2024-01-24 21:15:00,0.7886117621212895,7.796699307893527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.797829042157378,25.217654889407754,9.95,7.8918539053554,2055.567820806145,6836.12839116276,10306.779217854488,10306.77921785449,0.0,10306.779217854488,74.72414932944504,0.029,0.0
2294,2294,2024-01-24 21:30:00,0.788470455329569,7.797452473093397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.798582142804165,25.217418834368704,9.475,7.667425194826761,2055.52002446769,6835.9694365892365,10306.717274478531,10306.717274478531,0.0,10306.717274478531,74.72370023996936,0.029,0.0
