step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2295,2295,2024-01-24 21:45:00,0.7883291566229054,7.7982055951999145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.799335200897932,25.21718837262078,9.0,7.434020169704089,2055.473179079428,6835.813644556762,10306.655552727754,10306.655552727756,0.0,10306.655552727754,74.72325275727623,0.029,0.0
2296,2296,2024-01-24 22:00:00,0.7881878659346666,7.798958674568227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.800088216685559,25.217040878404532,9.25,7.562905950884375,2055.459127422086,6835.76691346245,10306.64132708681,10306.64132708681,0.0,10306.64132708681,213.86280753705134,0.083,0.0
2297,2297,2024-01-24 22:15:00,0.7880465832076838,7.799711711503045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.800841193753559,25.21692838269495,9.5,7.689389889892112,2055.4555556277105,6835.755034873629,10306.643555412833,10306.643555412833,0.0,10306.643555412833,74.72316577674304,0.029,0.0
2298,2298,2024-01-24 22:30:00,0.7879053080761416,7.800464707954165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.801594133617002,25.216837780181766,9.75,7.813427890085449,2055.456189780685,6835.757143853497,10306.651388900611,10306.651388900611,0.0,10306.651388900611,74.72322256952944,0.029,0.0
2299,2299,2024-01-24 22:45:00,0.7877640400733763,7.801217666408904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.80234703722396,25.21676581482632,10.0,7.934993416192438,2055.4593697301802,6835.7677192978135,10306.662042830463,10306.662042830463,0.0,10306.662042830463,74.72329981052086,0.029,0.0
2300,2300,2024-01-24 23:00:00,0.7876227789649085,7.801970588117038,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8030999053817,25.21671881542722,10.3,8.033984833576573,2055.466917762034,6835.79282151742,10306.676226906173,10306.676226906175,0.0,10306.676226906173,213.8635317083031,0.083,0.0
2301,2301,2024-01-24 23:15:00,0.7874815245765224,7.802723474007135,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.803852739171063,25.216696325738035,10.6,8.128103937784658,2055.477301745138,6835.827355158681,10306.692832823444,10306.692832823444,0.0,10306.692832823444,74.72352303796997,0.029,0.0
2302,2302,2024-01-24 23:30:00,0.7873402767385042,7.803476324983773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.804605539653203,25.216698581725126,10.899999999999999,8.217234929854941,2055.490424581423,6835.870997306021,10306.71189054155,10306.71189054155,0.0,10306.71189054155,74.72366120642624,0.029,0.0
2303,2303,2024-01-24 23:45:00,0.7871990352516239,7.804229142108844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8053583079012725,25.21672207439538,11.2,8.301274456990816,2055.5063103183666,6835.923827933272,10306.733458491459,10306.733458491459,0.0,10306.733458491459,74.72381757406308,0.029,0.0
2304,2304,2024-01-25 00:00:00,0.78705779990908,7.804981926484603,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.806111044828615,25.21666981221754,10.649999999999999,8.106417627821667,2055.486877573525,6835.859201148699,10306.70803937809,10306.708039378093,0.0,10306.70803937809,74.72363328549116,0.029,0.0
2305,2305,2024-01-25 00:15:00,0.7869165705271239,7.805734679090429,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.80686374717007,25.216589562620886,10.1,7.896580417005208,2055.4576314857295,6835.761938480407,10306.667207062832,10306.667207062834,0.0,10306.667207062832,74.72333725120554,0.029,0.0
2306,2306,2024-01-25 00:30:00,0.7867753473376352,7.806487398690404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.807616413711724,25.216491066837627,9.55,7.672280700860054,2055.4250292324314,6835.653514332524,10306.621028478614,10306.621028478614,0.0,10306.621028478614,74.72300245646996,0.029,0.0
2307,2307,2024-01-25 00:45:00,0.7866341307427864,7.8072400831409485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.808369043661465,25.216375035882184,9.0,7.434020169704089,2055.3903407036823,6835.538151932982,10306.571650917176,10306.571650917176,0.0,10306.571650917176,74.72264446914953,0.029,0.0
2308,2308,2024-01-25 01:00:00,0.7864929209345236,7.807992731418989,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.809121636274853,25.216306219030123,9.0,7.434020169704089,2055.378089394266,6835.497408191383,10306.55414595344,10306.55414595344,0.0,10306.55414595344,74.72251755816244,0.029,0.0
2309,2309,2024-01-25 01:15:00,0.7863517180676007,7.808745342699688,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.809874193586314,25.21625788998086,9.0,7.434020169704089,2055.3719763251415,6835.477078176009,10306.546746185515,10306.546746185517,0.0,10306.546746185515,74.72246390984499,0.029,0.0
2310,2310,2024-01-25 01:30:00,0.7862105220208611,7.809497917628811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.810626716485089,25.216226467926933,9.0,7.434020169704089,2055.368314863463,6835.464901383845,10306.542768574787,10306.542768574787,0.0,10306.542768574787,74.72243507216722,0.029,0.0
2311,2311,2024-01-25 01:45:00,0.7860693325049904,7.810250457748401,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.811379205703574,25.21621208735807,9.0,7.434020169704089,2055.36658262915,6835.459140554137,10306.540979901607,10306.540979901607,0.0,10306.540979901607,74.72242210428665,0.029,0.0
2312,2312,2024-01-25 02:00:00,0.7859281493764376,7.811002963823587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.812131661984498,25.21623901232893,9.25,7.606888405715514,2055.377842416576,6835.496586826512,10306.559397285962,10306.559397285962,0.0,10306.559397285962,74.72255563032323,0.029,0.0
2313,2313,2024-01-25 02:15:00,0.7857869725049621,7.811755436548552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.812884087105754,25.21636527714614,9.5,7.778498558722436,2055.394175912579,6835.550906550057,10306.585722905953,10306.585722905951,0.0,10306.585722905953,74.72274649106816,0.029,0.0
2314,2314,2024-01-25 02:30:00,0.7856458016431893,7.812507877241801,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8136364853682245,25.216554255597632,9.75,7.948841366406154,2055.421466189167,6835.641664846959,10306.623701600489,10306.623701600485,0.0,10306.623701600489,74.72302183660355,0.029,0.0
2315,2315,2024-01-25 02:45:00,0.7855046362197012,7.813260288948992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.814388859484179,25.216703210829735,10.0,8.117895393979577,2055.4560528368092,6835.756688424147,10306.669346618837,10306.669346618837,0.0,10306.669346618837,74.72335276298658,0.029,0.0
2316,2316,2024-01-25 03:00:00,0.7853634755800375,7.8140126751584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.815141207724331,25.216747974244967,9.75,8.20958722318776,2055.4644285800227,6835.784543333822,10306.685755552051,10306.685755552053,0.0,10306.685755552051,74.72347172775237,0.029,0.0
2317,2317,2024-01-25 03:15:00,0.7852223196367499,7.814765036336123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.815893525585292,25.216745624757486,9.5,8.292362428660317,2055.460432847995,6835.771254870712,10306.687636784172,10306.687636784174,0.0,10306.687636784172,74.72348536668525,0.029,0.0
2318,2318,2024-01-25 03:30:00,0.7850811689766312,7.815517369354556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.816645811031528,25.216717941162663,9.25,8.36648819663739,2055.450960136904,6835.739751814197,10306.683004212708,10306.68300421271,0.0,10306.683004212708,74.72345178054213,0.029,0.0
2319,2319,2024-01-25 03:45:00,0.7849400242018105,7.81626967100435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.817398062969154,25.21667450461794,9.0,8.43222558677253,2055.438631473626,6835.698750819626,10306.674825229878,10306.67482522988,0.0,10306.674825229878,74.72339248291662,0.029,0.0
2320,2320,2024-01-25 04:00:00,0.7847988856083395,7.81702193970755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.818150280718545,25.2166256219667,8.75,8.328919233067198,2055.4247190783494,6835.652482864184,10306.657754757247,10306.657754757249,0.0,10306.657754757247,74.72326872199004,0.029,0.0
2321,2321,2024-01-25 04:15:00,0.784657753363926,7.817774174570275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.818902464051977,25.216577099780917,8.5,8.222408324517147,2055.410135226882,6835.603981870902,10306.637319325899,10306.637319325899,0.0,10306.637319325899,74.72312056511277,0.029,0.0
2322,2322,2024-01-25 04:30:00,0.7845166275590737,7.818526375110137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.819654612973942,25.216529570173616,8.25,8.112752502027076,2055.3955864031545,6835.555597368121,10306.616118897027,10306.616118897029,0.0,10306.616118897027,74.72296686200345,0.029,0.0
2323,2323,2024-01-25 04:45:00,0.7843755082097043,7.8192785412422765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8204067275337295,25.216482203035376,8.0,7.999998115571257,2055.381148933677,6835.507583192188,10306.594707232583,10306.594707232583,0.0,10306.594707232583,74.72281162743623,0.029,0.0
2324,2324,2024-01-25 05:00:00,0.7842343953122439,7.82003067298574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.821158807742535,25.216489904947245,8.275,8.196631214335271,2055.389989178326,6835.536982877675,10306.609352011103,10306.609352011103,0.0,10306.609352011103,74.7229178020805,0.029,0.0
2325,2325,2024-01-25 05:15:00,0.7840932888678613,7.820782770334299,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.821910855981244,25.216516235903054,8.55,8.391628701208573,2055.4059046025195,6835.589912234754,10306.63614034137,10306.636140341374,0.0,10306.63614034137,74.72311201747493,0.029,0.0
2326,2326,2024-01-25 05:30:00,0.7839521886323009,7.821534834589836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.82266287305697,25.216551425859222,8.825,8.584971652680565,2055.4241650041313,6835.650640199373,10306.666473249243,10306.666473249243,0.0,10306.666473249243,74.72333193105702,0.029,0.0
2327,2327,2024-01-25 05:45:00,0.7838110943274536,7.822286867234673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.823414859353285,25.216593712328326,9.1,8.776641673859686,2055.443490243736,6835.7149094576225,10306.698120300676,10306.698120300678,0.0,10306.698120300676,74.7235613721799,0.029,0.0
2328,2328,2024-01-25 06:00:00,0.7836700058308135,7.823038868921764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.824166815178671,25.216637053156834,9.325,8.937287688104282,2055.4614510471365,6835.774641059184,10306.727179004794,10306.727179004796,0.0,10306.727179004794,74.72377204778476,0.029,0.0
2329,2329,2024-01-25 06:15:00,0.7835289230784385,7.823790839991923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.824918740578653,25.216686495123856,9.55,9.096733424425008,2055.4794848261345,6835.834615353079,10306.755798434868,10306.755798434868,0.0,10306.755798434868,74.7239795386528,0.029,0.0
2330,2330,2024-01-25 06:30:00,0.7833878460413629,7.824542780599535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.825670635817215,25.216740016560305,9.775,9.254972319187106,2055.4982339711974,6835.896968714314,10306.78498389143,10306.784983891432,0.0,10306.78498389143,74.72419113321287,0.029,0.0
2331,2331,2024-01-25 06:45:00,0.7832467746915587,7.825294690893992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.826422501078202,25.216796270662396,10.0,9.411992696730607,2055.517509967556,6835.961074206064,10306.817871650002,10306.817871650004,0.0,10306.817871650002,74.72442956946252,0.029,0.0
2332,2332,2024-01-25 07:00:00,0.7831057089780323,7.826046571147088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8271743364827095,25.216778546216926,9.5,8.922117634360033,2055.5050973223633,6835.919793915844,10306.785120450962,10306.785120450964,13.08,10293.705120450963,74.62936212326949,0.029,0.0
2333,2333,2024-01-25 07:15:00,0.782964648879431,7.826798421472633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.827926138818313,25.216719247419732,9.0,8.432230633785409,2055.483087317372,6835.846596029356,10306.735810656373,10306.735810656373,0.0,10306.735810656373,74.72383462725871,0.029,0.0
2334,2334,2024-01-25 07:30:00,0.7828235946767881,7.8275502403727195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.828677906304858,25.2166136174224,8.5,7.942314290256332,2055.4560458194023,6835.756665086608,10306.679150615288,10306.679150615288,0.0,10306.679150615288,74.72342384196084,0.029,0.0
2335,2335,2024-01-25 07:45:00,0.7826825468564585,7.828302025255076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.829429636933092,25.216462861079876,8.0,7.452375669366796,2055.4236476754295,6835.64891973781,10306.6166604385,10306.616660438502,0.0,10306.6166604385,74.72297078817913,0.029,0.0
2336,2336,2024-01-25 08:00:00,0.7825415057540333,7.829053774331003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.83018132875301,25.216350088824306,8.075,7.52640474549665,2055.4113164871374,6835.60791034589,10306.597229119756,10306.597229119754,107.64,10198.957229119756,402.8588105502304,0.158,0.0
2337,2337,2024-01-25 08:15:00,0.7824004717520018,7.82980548556183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.830932983413653,25.216256890485322,8.15,7.600436922476697,2055.4040497055303,6835.58374347017,10306.591599706695,10306.591599706697,0.0,10306.591599706695,74.72278909787354,0.029,0.0
2338,2338,2024-01-25 08:30:00,0.7822594448802295,7.830557158788377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.831684601760028,25.216180367474838,8.225000000000001,7.674467069310142,2055.399126262633,6835.567369752199,10306.590456554788,10306.59045655479,0.0,10306.590456554788,74.72278081002221,0.029,0.0
2339,2339,2024-01-25 08:45:00,0.7821184248942251,7.83130879531378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.832436184514595,25.216122687528394,8.3,7.748496380478589,2055.3960941812365,6835.557286067529,10306.59175575415,10306.59175575415,0.0,10306.59175575415,74.7227902292176,0.029,0.0
2340,2340,2024-01-25 09:00:00,0.7819774116639371,7.832060395831215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.833187732491741,25.216061061354036,8.225000000000001,7.674467069310142,2055.3885632391944,6835.532240682899,10306.582605244808,10306.582605244808,190.38,10116.20260524481,399.59000290716995,0.158,0.0
2341,2341,2024-01-25 09:15:00,0.7818364050249588,7.8328119612169695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.833939245525315,25.21600010284203,8.15,7.600436922476697,2055.380395936939,6835.505078977864,10306.570568571373,10306.570568571375,0.0,10306.570568571373,74.72263662214246,0.029,0.0
2342,2342,2024-01-25 09:30:00,0.7816954049306877,7.833563491719435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.834690723648489,25.215940554904435,8.075,7.52640474549665,2055.3722462265882,6835.477975777598,10306.558014893033,10306.558014893033,0.0,10306.558014893033,74.7225456079745,0.029,0.0
2343,2343,2024-01-25 09:45:00,0.7815544113900419,7.8343149872910764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.835442166916426,25.215881796435642,8.0,7.452375669366796,2055.364254386623,6835.451397601228,10306.545497126535,10306.545497126537,0.0,10306.545497126535,74.72245485416738,0.029,0.0
2344,2344,2024-01-25 10:00:00,0.7814134243937799,7.835066447981153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.836193575367645,25.215832717894582,8.0,7.452375669366796,2055.3596382043174,6835.436045728816,10306.539372072419,10306.53937207242,360.66,9945.879372072419,392.8622351968605,0.158,0.0
2345,2345,2024-01-25 10:15:00,0.7812724439347929,7.835817873827554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8369449494204595,25.215789403583752,8.0,7.452375669366796,2055.3562258303164,6835.424697318633,10306.53560996266,10306.535609962662,0.0,10306.53560996266,74.7223831722293,0.029,0.0
2346,2346,2024-01-25 10:30:00,0.7811314699602832,7.836569265111691,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.837696289329653,25.215750557695554,8.0,7.452375669366796,2055.3534842970403,6835.415579899458,10306.532810795223,10306.532810795223,0.0,10306.532810795223,74.72236287826537,0.029,0.0
2347,2347,2024-01-25 10:45:00,0.7809905024209486,7.837320622096344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.838447595285512,25.215715549858505,8.0,7.452375669366796,2055.3512537475463,6835.408161840773,10306.53060260052,10306.530602600522,0.0,10306.53060260052,74.72234686885378,0.029,0.0
2348,2348,2024-01-25 11:00:00,0.7808495412734777,7.838071945012364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.839198867463708,25.21573324175132,7.875,7.330558299193058,2055.3439810183945,6835.383975185519,10306.518378685207,10306.518378685207,466.74,9839.778378685207,204.17540135771804,0.083,0.0
2349,2349,2024-01-25 11:15:00,0.7807085864794674,7.838823234064439,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.839950108132044,25.21584160001862,7.75,7.2087324996841184,2055.3420922290043,6835.37769370619,10306.509645519527,10306.509645519527,0.0,10306.509645519527,74.72219493001657,0.029,0.0
2350,2350,2024-01-25 11:30:00,0.7805676378063285,7.839574490492269,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.840701321221566,25.215995638685097,7.625,7.086903738425226,2055.3501924138686,6835.4046322013155,10306.510613215978,10306.510613215978,0.0,10306.510613215978,74.72220194581584,0.029,0.0
2351,2351,2024-01-25 11:45:00,0.7804266946709558,7.840325717403806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8414525087024245,25.216154405070696,7.5,6.965068868685288,2055.363658378067,6835.449415476886,10306.517093501292,10306.517093501292,0.0,10306.517093501292,74.72224892788437,0.029,0.0
2352,2352,2024-01-25 12:00:00,0.7802857565345511,7.841076917670843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.842203670778151,25.21630170813232,7.375,6.976022233461444,2055.3776960737555,6835.496100139426,10306.529653333886,10306.529653333886,685.08,9621.449653333886,69.75550998667067,0.029,0.0
2353,2353,2024-01-25 12:15:00,0.7801448231825978,7.841828092436754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.842954806962261,25.21643244965554,7.25,6.985481556203472,2055.3905614910555,6835.538886197653,10306.542918583677,10306.542918583677,0.0,10306.542918583677,74.72243615973166,0.029,0.0
2354,2354,2024-01-25 12:30:00,0.7800038946373175,7.842579241583098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.843705916534663,25.216542091425875,7.125,6.993467480780211,2055.4016305751497,6835.575698254776,10306.554758899707,10306.55475889971,0.0,10306.554758899707,74.72252200202288,0.029,0.0
2355,2355,2024-01-25 12:45:00,0.7798629710234791,7.843330364444856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.844456998583823,25.216632947043262,7.0,6.999995878146145,2055.410412198306,6835.604902984861,10306.564301749715,10306.564301749715,0.0,10306.564301749715,74.72259118768544,0.029,0.0
2356,2356,2024-01-25 13:00:00,0.7797220524844152,7.844081460258067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.845208052304777,25.216719960470527,7.0,6.868915933829036,2055.422792138152,6835.646074508081,10306.57178933979,10306.57178933979,522.06,9784.511789339791,203.02861962880067,0.083,0.0
2357,2357,2024-01-25 13:15:00,0.7795811391803055,7.844832528168972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.845959077525652,25.21661995986733,7.0,6.737292035515637,2055.434859608861,6835.686206863867,10306.577042317602,10306.577042317602,0.0,10306.577042317602,74.72268355680262,0.029,0.0
2358,2358,2024-01-25 13:30:00,0.779440231214186,7.845583567628388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.846710066166363,25.216327255420147,7.0,6.605125616205906,2055.426625797188,6835.658823970838,10306.561461342948,10306.56146134295,0.0,10306.561461342948,74.72257059473638,0.029,0.0
2359,2359,2024-01-25 13:45:00,0.7792993293520665,7.846334574553485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.847461009892363,25.21601972457122,7.0,6.472408726099015,2055.3965752898,6835.558886073072,10306.523411348777,10306.523411348779,0.0,10306.523411348777,74.72229473227864,0.029,0.0
2360,2360,2024-01-25 14:00:00,0.7791584351353612,7.847085540728525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8482119080725745,25.21578131696403,7.175,6.625375852653272,2055.3714991057927,6835.475491104687,10306.501316935974,10306.501316935975,249.24,10057.261316935974,208.68817232642147,0.083,0.0
2361,2361,2024-01-25 14:15:00,0.7790175493981497,7.847836461707862,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.848962763694146,25.215599187744626,7.35,6.778114816040394,2055.3541958493843,6835.417946283641,10306.491288352645,10306.491288352647,0.0,10306.491288352645,74.72206184055668,0.029,0.0
2362,2362,2024-01-25 14:30:00,0.7788766719328329,7.8485873385980005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.849713579183831,25.215466830397435,7.525,6.930620776299761,2055.3433575855543,6835.381901857217,10306.488957937645,10306.488957937647,0.0,10306.488957937645,74.72204494504793,0.029,0.0
2363,2363,2024-01-25 14:45:00,0.7787358022214664,7.849338174159584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.850464356708315,25.21537526332222,7.7,7.082902431228508,2055.338190951093,6835.364719365758,10306.492714380109,10306.492714380112,0.0,10306.492714380109,74.72207217925579,0.029,0.0
2364,2364,2024-01-25 15:00:00,0.7785949398395097,7.850088970655413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.851215098023264,25.21527365354029,7.525,6.930620776299761,2055.3222578374584,6835.311731179537,10306.473480623315,10306.473480623315,95.1,10211.373480623315,211.8859997229338,0.083,0.0
2365,2365,2024-01-25 15:15:00,0.7784540844125423,7.85083973008115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8519658026979045,25.215173669122716,7.35,6.778114816040394,2055.3047054323624,6835.253357773612,10306.44794107674,10306.44794107674,0.0,10306.44794107674,74.72174757280636,0.029,0.0
2366,2366,2024-01-25 15:30:00,0.7783132358202836,7.851590453077889,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.852716470805145,25.215075802968375,7.175,6.625375852653272,2055.2872444163395,6835.195288297058,10306.421370173453,10306.421370173453,0.0,10306.421370173453,74.72155493375755,0.029,0.0
2367,2367,2024-01-25 15:45:00,0.778172394097903,7.8523411394581775,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.853467102438117,25.2149781953426,7.0,6.472408726099015,2055.269989489739,6835.137904204728,10306.394744800926,10306.394744800926,0.0,10306.394744800926,74.72136189980671,0.029,0.0
2368,2368,2024-01-25 16:00:00,0.7780315592296971,7.853091789305714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.854217697606938,25.214901593140628,7.0,6.472408726099015,2055.2604514946242,6835.10618403547,10306.381952626572,10306.381952626574,22.08,10284.301952626573,213.3992655170014,0.083,0.0
2369,2369,2024-01-25 16:15:00,0.7778907311930382,7.8538424027411065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.854968257226492,25.214839328252893,7.0,6.472408726099015,2055.253569400848,6835.083296502313,10306.374210222075,10306.374210222077,0.0,10306.374210222075,74.72121302411004,0.029,0.0
2370,2370,2024-01-25 16:30:00,0.7777499099229028,7.854592980110928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.855718781911147,25.214785589426405,7.0,6.472408726099015,2055.248316965441,6835.065828665714,10306.368706687006,10306.368706687006,0.0,10306.368706687006,74.7211731234808,0.029,0.0
2371,2371,2024-01-25 16:45:00,0.777609095256107,7.85534352228495,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.856469272045903,25.21473789478218,7.0,6.472408726099015,2055.24405732817,6835.051662542375,10306.364370513531,10306.364370513531,0.0,10306.364370513531,74.7211416862231,0.029,0.0
2372,2372,2024-01-25 17:00:00,0.777468287116183,7.856094029670745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.857219727876185,25.214709744980585,7.125,6.5192012582334895,2055.246057225602,6835.058313529744,10306.368240781581,10306.368240781583,0.0,10306.368240781581,407.1015455108725,0.158,0.0
2373,2373,2024-01-25 17:15:00,0.7773274854327415,7.856844502643487,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.857970150255959,25.21469279590069,7.25,6.565263803837999,2055.250440260247,6835.07289003132,10306.375307250133,10306.375307250135,0.0,10306.375307250133,74.72122097756346,0.029,0.0
2374,2374,2024-01-25 17:30:00,0.7771866900971018,7.857594941782447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.858720539665221,25.214685279723707,7.375,6.610596537792046,2055.2561109224794,6835.091748749914,10306.383846595618,10306.383846595618,0.0,10306.383846595618,74.72128288781823,0.029,0.0
2375,2375,2024-01-25 17:45:00,0.777045901004962,7.858345347643553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8594708965240265,25.21468404441175,7.5,6.655186344323002,2055.2628104396495,6835.11402909458,10306.393444254018,10306.393444254018,0.0,10306.393444254018,74.72135247084164,0.029,0.0
2376,2376,2024-01-25 18:00:00,0.7769051180469257,7.8590957208098855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.860221221099664,25.21465994942148,7.375,6.610596537792046,2055.259136587783,6835.101811096811,10306.389077049518,10306.38907704952,0.0,10306.389077049518,407.10236854345595,0.158,0.0
2377,2377,2024-01-25 18:15:00,0.7767643411818005,7.8598460615010035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.86097151240541,25.21462817443413,7.25,6.565263803837999,2055.252496126609,6835.079727152557,10306.38015904315,10306.38015904315,0.0,10306.38015904315,74.72125615306284,0.029,0.0
2378,2378,2024-01-25 18:30:00,0.7766235704573242,7.860596369462462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.861721770112869,25.21459286702341,7.125,6.5192012582334895,2055.244930359242,6835.0545659505915,10306.369892559613,10306.369892559613,0.0,10306.369892559613,74.72118172105719,0.029,0.0
2379,2379,2024-01-25 18:45:00,0.7764828060134558,7.861346643948281,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.862471994063824,25.21455474211888,7.0,6.472408726099015,2055.236968641871,6835.028087951853,10306.359090253298,10306.3590902533,0.0,10306.359090253298,74.72110340433642,0.029,0.0
2380,2380,2024-01-25 19:00:00,0.7763420478800277,7.862096884799453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.863222184145268,25.214527627804788,7.0,6.472408726099015,2055.234263269701,6835.019090792375,10306.355392771895,10306.355392771895,0.0,10306.355392771895,489.551881156665,0.19,0.0
2381,2381,2024-01-25 19:15:00,0.7762012960981107,7.86284709179707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.863972340833865,25.21450375049201,7.0,6.472408726099015,2055.232994473463,6835.0148712021,10306.353933690998,10306.353933690998,0.0,10306.353933690998,74.72106601925974,0.029,0.0
2382,2382,2024-01-25 19:30:00,0.7760605506206607,7.863597265191879,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8647224642650215,25.21448099752972,7.0,6.472408726099015,2055.232130472935,6835.011997826444,10306.353077332433,10306.353077332435,0.0,10306.353077332433,74.72105981066014,0.029,0.0
2383,2383,2024-01-25 19:45:00,0.7759198113987718,7.864347405244547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8654725544923565,25.214459027111378,7.0,6.472408726099015,2055.231403584349,6835.0095804390685,10306.352408140157,10306.35240814016,0.0,10306.352408140157,74.72105495901614,0.029,0.0
2384,2384,2024-01-25 20:00:00,0.7757790784122803,7.865097512062546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.86622261154854,25.214433937044582,6.975,6.410709751564329,2055.229701945806,6835.00392136062,10306.348288407542,10306.348288407542,0.0,10306.348288407542,489.55154369935826,0.19,0.0
2385,2385,2024-01-25 20:15:00,0.7756383516450771,7.865847585731739,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.866972635303874,25.214406434333576,6.95,6.3491508188448815,2055.227576153421,6834.996851688907,10306.342835117674,10306.34283511767,0.0,10306.342835117674,74.72098555460313,0.029,0.0
2386,2386,2024-01-25 20:30:00,0.7754976311234678,7.866597626111917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8677226256481845,25.214376596565685,6.925000000000001,6.287721090095517,2055.225148843412,6834.988779270815,10306.336855296493,10306.336855296493,0.0,10306.336855296493,74.72094220089957,0.029,0.0
2387,2387,2024-01-25 20:45:00,0.77535691685122,7.867347633182997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.868472582493819,25.214341390229027,6.9,6.2264265598758985,2055.222396553024,6834.979626077095,10306.330496691086,10306.330496691087,0.0,10306.330496691086,74.72089610101037,0.029,0.0
2388,2388,2024-01-25 21:00:00,0.7752162088607855,7.868097606772014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8692225056043235,25.21431184205599,6.925000000000001,6.287721090095517,2055.221139490375,6834.9754455088,10306.330541729467,10306.330541729469,0.0,10306.330541729467,407.10005639831394,0.158,0.0
2389,2389,2024-01-25 21:15:00,0.7750755071753268,7.868847546755508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.869972395225751,25.214288680399754,6.95,6.3491508188448815,2055.2206028863948,6834.973660944133,10306.333125759891,10306.333125759891,0.0,10306.333125759891,74.72091516175921,0.029,0.0
2390,2390,2024-01-25 21:30:00,0.7749348117948698,7.869597453133344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.870722251635634,25.214272390304373,6.975,6.410709751564329,2055.2208258522624,6834.974402453746,10306.336943869208,10306.336943869208,0.0,10306.336943869208,74.72094284305176,0.029,0.0
2391,2391,2024-01-25 21:45:00,0.7747941226783556,7.870347326124365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.871472075132463,25.21426116425881,7.0,6.472408726099015,2055.221864658437,6834.97785717429,10306.341719265203,10306.341719265205,0.0,10306.341719265203,74.72097746467273,0.029,0.0
2392,2392,2024-01-25 22:00:00,0.7746534397546992,7.871097166107453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.872221865936567,25.214247680945398,7.0,6.358211286611997,2055.222535267936,6834.980087396319,10306.339084164534,10306.339084164534,0.0,10306.339084164534,213.8565359964141,0.083,0.0
2393,2393,2024-01-25 22:15:00,0.7745127629915772,7.871846973254893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.872971623951642,25.21423010994953,7.0,6.2436034515899985,2055.22287662019,6834.981222619303,10306.333559680508,10306.33355968051,0.0,10306.333559680508,74.72091830768369,0.029,0.0
2394,2394,2024-01-25 22:30:00,0.7743720923750956,7.87259674764074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.873721349002558,25.214205277509468,7.0,6.128587964080345,2055.2226947379063,6834.980617739895,10306.32685151543,10306.32685151543,0.0,10306.32685151543,74.72086967348687,0.029,0.0
2395,2395,2024-01-25 22:45:00,0.7742314279201036,7.873346489185848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.874471040776669,25.214173331795866,7.0,6.0131626752658915,2055.2216377442533,6834.977102533903,10306.319082090986,10306.319082090986,0.0,10306.319082090986,74.72081334515966,0.029,0.0
2396,2396,2024-01-25 23:00:00,0.7740907696833003,7.87409619758801,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.875220698968462,25.21412880167303,6.9,6.05233215574637,2055.2151588544193,6834.955555921679,10306.312011258606,10306.312011258611,0.0,10306.312011258606,213.85597423361608,0.083,0.0
2397,2397,2024-01-25 23:15:00,0.77395011771935,7.8748458725558645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.875970323032785,25.214083309728768,6.8,6.089477238876692,2055.207133565447,6834.928866505142,10306.305402014314,10306.305402014315,0.0,10306.305402014314,74.72071416460378,0.029,0.0
2398,2398,2024-01-25 23:30:00,0.7738094721022141,7.875595513695199,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.876719912932678,25.214036979089492,6.699999999999999,6.124630257258337,2055.19895175924,6834.9016565648335,10306.299058023507,10306.299058023507,0.0,10306.299058023507,74.72066817067044,0.029,0.0
2399,2399,2024-01-25 23:45:00,0.7736688328957371,7.876345120665722,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.877469468631311,25.21398767565768,6.6,6.157821989596184,2055.1907125715234,6834.874255792891,10306.292681744535,10306.292681744537,0.0,10306.292681744535,74.72062194264788,0.029,0.0
2400,2400,2024-01-26 00:00:00,0.7735282000993143,7.877094693470655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.878218990003106,25.213958334935253,6.699999999999999,6.124630257258337,2055.1911307544838,6834.875646529008,10306.292297787171,10306.292297787171,0.0,10306.292297787171,74.72061915895699,0.029,0.0
2401,2401,2024-01-26 00:15:00,0.7733875737301236,7.877844232018441,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.878968477910753,25.213938035993067,6.8,6.089477238876692,2055.194076839648,6834.8854442190805,10306.293618801496,10306.2936188015,0.0,10306.293618801496,74.72062873631084,0.029,0.0
2402,2402,2024-01-26 00:30:00,0.773246953723345,7.8785937366545715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8797179327528895,25.21392360994133,6.9,6.05233215574637,2055.198062344549,6834.898698670202,10306.295681390213,10306.295681390213,0.0,10306.295681390213,74.72064369007904,0.029,0.0
2403,2403,2024-01-26 00:45:00,0.7731063399533488,7.879343208048651,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8804673547783075,25.213913755285404,7.0,6.0131626752658915,2055.202688583898,6834.914083988964,10306.298230723285,10306.298230723287,0.0,10306.298230723285,74.72066217274381,0.029,0.0
2404,2404,2024-01-26 01:00:00,0.7729657323668261,7.880092646484817,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.881216744190414,25.21387340781306,6.75,5.886890646879069,2055.1922446956532,6834.87935112332,10306.282189974334,10306.282189974336,0.0,10306.282189974334,74.72054587731392,0.029,0.0
2405,2405,2024-01-26 01:15:00,0.7728251309250472,7.880842052169498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.881966099663181,25.21382893669012,6.5,5.757963278861453,2055.17781560488,6834.831364812141,10306.260423223066,10306.260423223066,0.0,10306.260423223066,74.72038806836723,0.029,0.0
2406,2406,2024-01-26 01:30:00,0.7726845357206011,7.881591424609196,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.882715421025761,25.21379036690257,6.25,5.626417623762797,2055.162786445137,6834.781382873052,10306.237524389231,10306.237524389233,0.0,10306.237524389231,74.72022205182193,0.029,0.0
2407,2407,2024-01-26 01:45:00,0.7725439468944575,7.882340763052541,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.883464708534735,25.213758189144578,6.0,5.492295739554294,2055.1483596651065,6834.73340424663,10306.21500106214,10306.21500106214,0.0,10306.21500106214,74.72005875770053,0.029,0.0
2408,2408,2024-01-26 02:00:00,0.7724033644515038,7.883090067473485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.884213962467889,25.21375765272348,6.025,5.499316865910903,2055.146842874853,6834.728359911527,10306.210935246241,10306.210935246243,0.0,10306.210935246241,74.72002928053526,0.029,0.0
2409,2409,2024-01-26 02:15:00,0.7722627883329479,7.883839338185387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.884963184193435,25.213764854492286,6.05,5.506350709408401,2055.1493333530398,6834.736642405769,10306.213210571372,10306.213210571372,0.0,10306.213210571372,74.72004577664245,0.029,0.0
2410,2410,2024-01-26 02:30:00,0.7721222183773917,7.884588576048502,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.885712374049664,25.21376933441794,6.074999999999999,5.513390042073952,2055.1528035526026,6834.748183124356,10306.21706308429,10306.21706308429,0.0,10306.21706308429,74.72007370736111,0.029,0.0
2411,2411,2024-01-26 02:45:00,0.7719816544430492,7.8853377818185475,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.886461531919064,25.213770767555953,6.1,5.520444196029115,2055.1559965395436,6834.758801926838,10306.220786849488,10306.220786849488,0.0,10306.220786849488,74.72010070465879,0.029,0.0
2412,2412,2024-01-26 03:00:00,0.7718410964971841,7.886086955670009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.887210657671961,25.21376355374174,6.074999999999999,5.513390042073952,2055.156584726378,6834.760758038759,10306.221369826339,10306.22136982634,0.0,10306.221369826339,74.72010493124095,0.029,0.0
2413,2413,2024-01-26 03:15:00,0.771700544557125,7.886836097510524,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.8879597509404675,25.213748283955013,6.05,5.506350709408401,2055.1561310654015,6834.759249314673,10306.22065249179,10306.220652491793,0.0,10306.22065249179,74.72009973056548,0.029,0.0
2414,2414,2024-01-26 03:30:00,0.7715599986867295,7.887585206999732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.888708811367586,25.213719009493143,6.025,5.499316865910903,2055.154784296758,6834.754770414359,10306.218970489377,10306.218970489379,0.0,10306.218970489377,74.72008753604798,0.029,0.0
2415,2415,2024-01-26 03:45:00,0.771419458939817,7.888334283850775,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.889457838358563,25.213672496326915,6.0,5.492295739554294,2055.151893124567,6834.745155346396,10306.215711572475,10306.215711572475,0.0,10306.215711572475,74.72006390890044,0.029,0.0
2416,2416,2024-01-26 04:00:00,0.7712789254087655,7.88908332757128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.890206831159272,25.2136128993166,6.0,5.492295739554294,2055.1482103283624,6834.732907602762,10306.211899699243,10306.211899699245,0.0,10306.211899699243,74.72003627281951,0.029,0.0
2417,2417,2024-01-26 04:15:00,0.7711383982284143,7.889832337442551,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.890955789211212,25.213552886821304,6.0,5.492295739554294,2055.1430798478086,6834.715845347057,10306.206722191668,10306.206722191668,0.0,10306.206722191668,74.71999873588959,0.029,0.0
2418,2418,2024-01-26 04:30:00,0.7709978775072699,7.890581312886251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.891704712497894,25.213496789598043,6.0,5.492295739554294,2055.1378640419193,6834.6984993279375,10306.201449536482,10306.201449536484,0.0,10306.201449536482,74.7199605091395,0.029,0.0
2419,2419,2024-01-26 04:45:00,0.7708573633071655,7.891330253572808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.892453601190066,25.21344612689444,6.0,5.492295739554294,2055.1330417727636,6834.68246207986,10306.196575652442,10306.196575652442,0.0,10306.196575652442,74.7199251734802,0.029,0.0
2420,2420,2024-01-26 05:00:00,0.7707168556219987,7.892079159534747,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.893202455524147,25.213389046384016,5.9,5.395022602826777,2055.124440039183,6834.653855602102,10306.184081808484,10306.184081808484,0.0,10306.184081808484,74.71983459311151,0.029,0.0
2421,2421,2024-01-26 05:15:00,0.7705763543966754,7.89282803106572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.893951275227465,25.213330128305472,5.8,5.297746871470324,2055.114946843143,6834.6222844195245,10306.170797915129,10306.170797915129,0.0,10306.170797915129,74.71973828488468,0.029,0.0
2422,2422,2024-01-26 05:30:00,0.7704358596470852,7.893576868081036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.89470006021163,25.21327003653693,5.699999999999999,5.20046238725643,2055.105165907666,6834.589756312192,10306.155671917877,10306.155671917877,0.0,10306.155671917877,74.71962862140461,0.029,0.0
2423,2423,2024-01-26 05:45:00,0.7702953714023065,7.894325670425706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.895448810438186,25.21320858386944,5.6,5.103176044100683,2055.0952270460925,6834.556702995686,10306.139915415424,10306.139915415424,0.0,10306.139915415424,74.71951438676183,0.029,0.0
2424,2424,2024-01-26 06:00:00,0.7701548896798164,7.895074438006579,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.89619752584872,25.213168363815456,5.699999999999999,5.0924236245252485,2055.093923881284,6834.552369107084,10306.136106860864,10306.136106860864,0.0,10306.136106860864,74.71948677474127,0.029,0.0
2425,2425,2024-01-26 06:15:00,0.7700144144732196,7.8958231708577395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.896946207352876,25.213137206450288,5.8,5.080121757539141,2055.0952971878555,6834.55693626364,10306.136369236243,10306.136369236243,0.0,10306.136369236243,74.71948867696277,0.029,0.0
2426,2426,2024-01-26 06:30:00,0.7698739457255569,7.8965718692827815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.897694855355439,25.213111490043687,5.9,5.066236359744778,2055.09773144897,6834.565031798775,10306.137976105992,10306.137976105992,0.0,10306.137976105992,74.71950032676845,0.029,0.0
2427,2427,2024-01-26 06:45:00,0.7697334832912486,7.897320534057645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.898443470088495,25.213090074005798,6.0,5.050751236096394,2055.1007728090453,6834.575146341213,10306.140192747425,10306.140192747425,0.0,10306.140192747425,74.71951639741884,0.029,0.0
2428,2428,2024-01-26 07:00:00,0.7695930271245762,7.8980691654260085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.899192051739153,25.213062452790847,6.0,5.050751236096394,2055.0998179228873,6834.571970710465,10306.139046745026,10306.139046745027,0.0,10306.139046745026,74.71950808890143,0.029,0.0
2429,2429,2024-01-26 07:15:00,0.7694525771813758,7.898817763623267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.899940600041525,25.213035576110364,6.0,5.050751236096394,2055.0980031347403,6834.5659353344245,10306.137178738758,10306.137178738758,0.0,10306.137178738758,74.719494545856,0.029,0.0
2430,2430,2024-01-26 07:30:00,0.7693121334756322,7.89956632857488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.900689115027202,25.21301150932934,6.0,5.050751236096394,2055.0962367988313,6834.560061094258,10306.135407445374,10306.135407445374,0.0,10306.135407445374,74.71948170397897,0.029,0.0
2431,2431,2024-01-26 07:45:00,0.7691716960163573,7.9003148602328155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.90143759681855,25.212991914682856,6.0,5.050751236096394,2055.094777237386,6834.555207082956,10306.133962348118,10306.133962348118,0.0,10306.133962348118,74.71947122702386,0.029,0.0
2432,2432,2024-01-26 08:00:00,0.7690312647991661,7.901063358620445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.902186045619761,25.212974116616692,5.975,5.120345450440919,2055.092665218962,6834.548183218812,10306.134719010346,10306.134719010346,42.66,10263.474719010346,405.4072514009087,0.158,0.0
2433,2433,2024-01-26 08:15:00,0.7688908397918276,7.901811823909559,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.902934461493555,25.212960309085545,5.95,5.189217490934365,2055.0907501242746,6834.541814256898,10306.136634769631,10306.136634769631,0.0,10306.136634769631,74.71949060207983,0.029,0.0
2434,2434,2024-01-26 08:30:00,0.7687504209623359,7.90256025627075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9036828446272835,25.213017916285725,5.925000000000001,5.257366730468535,2055.0893110439392,6834.53702835889,10306.1392385335,10306.139238533506,0.0,10306.1392385335,74.71950947936789,0.029,0.0
2435,2435,2024-01-26 08:45:00,0.7686100082979025,7.90330865577218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.904431198103865,25.213201102098182,5.9,5.324800392511042,2055.0956415672586,6834.558081553904,10306.149636932852,10306.149636932852,0.0,10306.149636932852,74.71958486776319,0.029,0.0
2436,2436,2024-01-26 09:00:00,0.7684696014925528,7.904057024044693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.905179527357504,25.213532524700685,6.175000000000001,5.500786508610025,2055.1291943859865,6834.669666963243,10306.190141790023,10306.190141790023,152.58,10153.610141790023,401.0676006007059,0.158,0.0
2437,2437,2024-01-26 09:15:00,0.7683291997308569,7.904805365434533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.905927838788724,25.21396216556503,6.45,5.674196125144871,2055.1800390591616,6834.838759274533,10306.251195304041,10306.251195304045,0.0,10306.251195304041,74.7203211659543,0.029,0.0
2438,2438,2024-01-26 09:30:00,0.7681888019217951,7.905553685756832,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.906676136658199,25.214458920010145,6.725,5.845003056826668,2055.242266663124,6835.045707391668,10306.324654273498,10306.3246542735,0.0,10306.324654273498,74.72085374348286,0.029,0.0
2439,2439,2024-01-26 09:45:00,0.7680484070538457,7.906301990403002,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.907424423861727,25.215000529347794,7.0,6.0131626752658915,2055.3122697140343,6835.278514034656,10306.406207431071,10306.406207431073,0.0,10306.406207431071,74.72144500387527,0.029,0.0
2440,2440,2024-01-26 10:00:00,0.7679080144541669,7.907050282959291,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.908172702337687,25.21554352973045,7.0,6.0131626752658915,2055.375333589307,6835.488243309383,10306.474276472865,10306.474276472867,203.28,10103.194276472865,399.0761739206782,0.158,0.0
2441,2441,2024-01-26 10:15:00,0.767767623675225,7.907798565811051,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.908920972149264,25.216097962991164,7.0,6.0131626752658915,2055.4381987999686,6835.697311892317,10306.539538123048,10306.53953812305,0.0,10306.539538123048,74.72241165139211,0.029,0.0
2442,2442,2024-01-26 10:30:00,0.7676272345349768,7.908546839928573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.909669233789778,25.21664699257158,7.0,6.0131626752658915,2055.5023258882916,6835.910577056662,10306.605452272244,10306.605452272244,0.0,10306.605452272244,74.72288952897378,0.029,0.0
2443,2443,2024-01-26 10:45:00,0.7674868469647267,7.909295105678007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.910417487028244,25.217164898734723,7.0,6.0131626752658915,2055.5659127531353,6836.122045619102,10306.670705187542,10306.670705187544,0.0,10306.670705187542,74.72336261260968,0.029,0.0
2444,2444,2024-01-26 11:00:00,0.7673464609591788,7.910043363087577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.911165730514838,25.217632523922887,6.975,5.990699588539806,2055.625039774234,6836.318682238691,10306.73054672042,10306.73054672042,220.14,10086.590546720421,209.29675384444874,0.083,0.0
2445,2445,2024-01-26 11:15:00,0.7672060766486051,7.910791611462935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9119139620778824,25.21804520127673,6.95,5.968230784044339,2055.6785122098295,6836.496513605488,10306.784287607583,10306.784287607585,0.0,10306.784287607583,74.72418608515498,0.029,0.0
2446,2446,2024-01-26 11:30:00,0.7670656943730435,7.911539848991678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.912662179342057,25.21840174533726,6.925000000000001,5.945755940142872,2055.725762541074,6836.653652342357,10306.831584454236,10306.831584454236,0.0,10306.831584454236,74.72452898729321,0.029,0.0
2447,2447,2024-01-26 11:45:00,0.7669253145548677,7.912288073422555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.913410379883061,25.218700487846945,6.9,5.923273301361655,2055.766676856608,6836.789719618365,10306.872373988115,10306.872373988117,0.0,10306.872373988115,74.72482471141385,0.029,0.0
2448,2448,2024-01-26 12:00:00,0.7667849376524675,7.913036282312349,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.914158561201347,25.21898818019831,7.175000000000001,6.070266789888755,2055.814273300574,6836.9480094099345,10306.926469342232,10306.926469342234,361.74,9945.186469342232,72.10260190273118,0.029,0.0
2449,2449,2024-01-26 12:15:00,0.7666445641216021,7.9137844732318605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.914906722820469,25.219261352500826,7.45,6.213907336994246,2055.8610221371737,6837.103480344001,10306.982218054776,10306.982218054776,0.0,10306.982218054776,74.72562108089713,0.029,0.0
2450,2450,2024-01-26 12:30:00,0.7665041942420688,7.914532644689773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9156548641125255,25.219522798189818,7.725,6.354128390347755,2055.906187183952,6837.253684124894,10307.03680310935,10307.036803109351,0.0,10307.03680310935,74.72601682254279,0.029,0.0
2451,2451,2024-01-26 12:45:00,0.7663638281112465,7.915280796167056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9164029845722546,25.219774437577477,8.0,6.490881759106995,2055.950010532737,6837.399425868753,10307.089975756719,10307.089975756719,0.0,10307.089975756719,74.72640232423622,0.029,0.0
2452,2452,2024-01-26 13:00:00,0.7662234658491596,7.916028927023979,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.91715108377581,25.21997836774498,8.0,6.612671609955311,2055.9805084432633,6837.500851679135,10307.129172744473,10307.129172744473,215.34,10091.789172744473,209.40462533444781,0.083,0.0
2453,2453,2024-01-26 13:15:00,0.7660831075311618,7.916777036858908,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.917899159665126,25.220140501523016,8.0,6.733995726637488,2056.0053101730005,6837.583333904772,10307.162114219971,10307.162114219973,0.0,10307.162114219971,74.7269253280948,0.029,0.0
2454,2454,2024-01-26 13:30:00,0.7659427533921587,7.917525124419794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.918647210427498,25.220257148058238,8.0,6.854865283328065,2056.025429886948,6837.650245317932,10307.190180538573,10307.190180538575,0.0,10307.190180538573,74.72712880890467,0.029,0.0
2455,2455,2024-01-26 13:45:00,0.7658024038006809,7.918273187742371,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.919395234099174,25.220332034014774,8.0,6.975274041901643,2056.040506679395,6837.700385667404,10307.213067235933,10307.213067235933,0.0,10307.213067235933,74.72729473746051,0.029,0.0
2456,2456,2024-01-26 14:00:00,0.7656620591104166,7.9190212249414795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9201432288788745,25.220368214497586,7.95,6.848478573998724,2056.048827141153,6837.728056729518,10307.219006307478,10307.21900630748,135.78,10171.439006307477,211.05735938088017,0.083,0.0
2457,2457,2024-01-26 14:15:00,0.7655217196666008,7.919769234177018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.920891193098161,25.220380249292607,7.9,6.721990073023658,2056.0526096848603,6837.740636199855,10307.21666741609,10307.216667416089,0.0,10307.21666741609,74.72732083876666,0.029,0.0
2458,2458,2024-01-26 14:30:00,0.7653813857991186,7.920517213690697,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9216391257005405,25.22037051569468,7.85,6.59581384328355,2056.05351269979,6837.743639324314,10307.210472181101,10307.210472181105,0.0,10307.210472181101,74.72727592331299,0.029,0.0
2459,2459,2024-01-26 14:45:00,0.7652410577644011,7.921265162115742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.92238702576012,25.220335092674112,7.8,6.469947934098622,2056.051867913949,6837.738169318863,10307.201470327023,10307.201470327025,0.0,10307.201470327023,74.72721065987092,0.029,0.0
2460,2460,2024-01-26 15:00:00,0.7651007357581795,7.922013078408903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.923134892161141,25.220279103438454,7.85,6.475659835831354,2056.05162736782,6837.737369343204,10307.19907689523,10307.19907689523,55.74,10251.45907689523,212.71777584557603,0.083,0.0
2461,2461,2024-01-26 15:15:00,0.7649604199500403,7.9227609616662855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.92388272402118,25.2201891636079,7.9,6.481055195513965,2056.0492352382053,6837.72941392329,10307.196452463933,10307.196452463933,0.0,10307.196452463933,74.72717428036353,0.029,0.0
2462,2462,2024-01-26 15:30:00,0.7648201105483649,7.923508810777215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.924630519859232,25.22006270347665,7.95,6.4861298589488685,2056.043091042055,6837.708980389879,10307.190478329956,10307.190478329956,0.0,10307.190478329956,74.72713096789218,0.029,0.0
