step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2463,2463,2024-01-26 15:45:00,0.7646798077593309,7.924256624642767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.925378278113811,25.219899894661665,8.0,6.490881759106995,2056.0328075681823,6837.674781008576,10307.180370950611,10307.180370950615,0.0,10307.180370950611,74.72705768939194,0.029,0.0
2464,2464,2024-01-26 16:00:00,0.7645395118834718,7.925004401661095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.926125997209546,25.219697790832473,8.0,6.612671609955311,2056.0161349712225,6837.619333549106,10307.168530587349,10307.168530587349,7.98,10299.18853058735,213.7081620096875,0.083,0.0
2465,2465,2024-01-26 16:15:00,0.7643992231992285,7.925752140348112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.926873675449194,25.21946193685948,8.0,6.733995726637488,2055.995004819826,6837.549061760256,10307.153775588653,10307.153775588653,0.0,10307.153775588653,74.72686487301773,0.029,0.0
2466,2466,2024-01-26 16:30:00,0.7642589420181242,7.926499839043398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.927621311375422,25.21919631176919,8.0,6.854865283328065,2055.970125358714,6837.466321026167,10307.135584211652,10307.135584211652,0.0,10307.135584211652,74.72673298553448,0.029,0.0
2467,2467,2024-01-26 16:45:00,0.764118668648445,7.927247496103788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.928368903706048,25.21890308379371,8.0,6.975274041901643,2055.941901967117,6837.372459502047,10307.114052716715,10307.114052716717,0.0,10307.114052716715,74.72657688219618,0.029,0.0
2468,2468,2024-01-26 17:00:00,0.7639784033314109,7.92799511024358,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9291164512398815,25.21858261768044,7.925,6.824599453239528,2055.907472373372,6837.257958233387,10307.075225260174,10307.075225260172,0.0,10307.075225260174,407.1294713977769,0.158,0.0
2469,2469,2024-01-26 17:15:00,0.7638381463125282,7.928742680154224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.929863952812724,25.21822138999118,7.85,6.6743959009956315,2055.8697379258165,6837.132466130598,10307.02903522366,10307.029035223663,0.0,10307.02903522366,74.72596050537155,0.029,0.0
2470,2470,2024-01-26 17:30:00,0.7636978977988387,7.92949020473219,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.930611406656915,25.2178199057809,7.775,6.524670974056038,2055.8273727609467,6836.991573816838,10306.977197565337,10306.977197565337,0.0,10306.977197565337,74.7255846823487,0.029,0.0
2471,2471,2024-01-26 17:45:00,0.7635576580789525,7.930237682439183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.931358811036155,25.217409456037842,7.7,6.375422612597534,2055.7803852701013,6836.835309198886,10306.92042739281,10306.920427392812,0.0,10306.92042739281,74.72517309859788,0.029,0.0
2472,2472,2024-01-26 18:00:00,0.763417427481898,7.930985111521483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.932106165564921,25.21703045557361,7.775,6.524670974056038,2055.73862498073,6836.696428497939,10306.88076407998,10306.88076407998,0.0,10306.88076407998,407.1217901811592,0.158,0.0
2473,2473,2024-01-26 18:15:00,0.7632772061943728,7.931732490983993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.932853471605462,25.21668522474844,7.85,6.6743959009956315,2055.7005936365904,6836.569949016798,10306.849319619008,10306.849319619008,0.0,10306.849319619008,74.72465756723781,0.029,0.0
2474,2474,2024-01-26 18:30:00,0.7631369941326633,7.932479821272905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9336007306179575,25.21637100656344,7.925,6.824599453239528,2055.6664448393376,6836.456381582991,10306.822977662237,10306.82297766224,0.0,10306.822977662237,74.72446658805123,0.029,0.0
2475,2475,2024-01-26 18:45:00,0.7629967910348209,7.933227103784405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.934347943952822,25.216086776951652,8.0,6.975274041901643,2055.6358997494494,6836.354798869892,10306.80064989635,10306.800649896353,0.0,10306.80064989635,74.72430471174854,0.029,0.0
2476,2476,2024-01-26 19:00:00,0.7628565966296836,7.933974339963786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9350951128972405,25.215797046008564,7.75,6.853587412474972,2055.5945037511265,6836.217129678659,10306.756550162501,10306.756550162501,0.0,10306.756550162501,489.5709361327188,0.19,0.0
2477,2477,2024-01-26 19:15:00,0.762716410675727,7.934721531098375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.935842237220392,25.21552225962,7.5,6.729188883341602,2055.552007868839,6836.075802642659,10306.707034597566,10306.707034597568,0.0,10306.707034597566,74.72362600083235,0.029,0.0
2478,2478,2024-01-26 19:30:00,0.7625762330692764,7.935468677740757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.936589317570288,25.215265968148994,7.25,6.602117733817472,2055.511079214522,6835.939687680673,10306.657953882994,10306.657953882996,0.0,10306.657953882994,74.72327016565171,0.029,0.0
2479,2479,2024-01-26 19:45:00,0.7624360637774251,7.936215780066324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9373363547511495,25.215026912358358,7.0,6.472408726099015,2055.472226409787,6835.810476297404,10306.610607372815,10306.610607372815,0.0,10306.610607372815,74.72292690345292,0.029,0.0
2480,2480,2024-01-26 20:00:00,0.7622959026551742,7.936962838847921,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.938083349504517,25.21484214630522,7.125,6.442862238485471,2055.4520194438924,6835.743274713564,10306.585897999948,10306.58589799995,0.0,10306.585897999948,489.5628301549976,0.19,0.0
2481,2481,2024-01-26 20:15:00,0.7621557495638405,7.93770985482473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.938830304182925,25.21468404561776,7.25,6.411581523071577,2055.438447370515,6835.698138554492,10306.569640180678,10306.569640180682,0.0,10306.569640180678,74.72262989130992,0.029,0.0
2482,2482,2024-01-26 20:30:00,0.7620156042160865,7.938456829528259,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.939577219939331,25.214546869288007,7.375,6.378545305415661,2055.427987618813,6835.663352932315,10306.556899243124,10306.556899243124,0.0,10306.556899243124,74.72253751951266,0.029,0.0
2483,2483,2024-01-26 20:45:00,0.7618754662715147,7.939203764772826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.940324097686062,25.214424842326252,7.5,6.343723073522167,2055.4198226968188,6835.636199143231,10306.546505392835,10306.546505392838,0.0,10306.546505392835,74.72246216409806,0.029,0.0
2484,2484,2024-01-26 21:00:00,0.7617353355519985,7.939950661507848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.941070938065394,25.21429009604201,7.375,6.378545305415661,2055.4021118366295,6835.577298768869,10306.529409299514,10306.529409299515,0.0,10306.529409299514,407.10791166733077,0.158,0.0
2485,2485,2024-01-26 21:15:00,0.7615952118997964,7.940697520574085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.941817740544764,25.21415869138666,7.25,6.411581523071577,2055.382675796505,6835.51266102529,10306.511284188471,10306.511284188475,0.0,10306.511284188471,74.72220681036642,0.029,0.0
2486,2486,2024-01-26 21:30:00,0.7614550953092016,7.941444342001955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9425645052615685,25.214034443556397,7.125,6.442862238485471,2055.3635804673827,6835.449156372109,10306.493627472615,10306.493627472617,0.0,10306.493627472615,74.72207879917646,0.029,0.0
2487,2487,2024-01-26 21:45:00,0.7613149858210289,7.942191125573916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.943311232528082,25.213917060201506,7.0,6.472408726099015,2055.3453475928,6835.388519953149,10306.476808489715,10306.476808489715,0.0,10306.476808489715,74.72195686155044,0.029,0.0
2488,2488,2024-01-26 22:00:00,0.7611748833767478,7.942937871601934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.944057922643445,25.21381793458882,7.0,6.472408726099015,2055.333553943491,6835.349298235402,10306.465243508446,10306.465243508446,0.0,10306.465243508446,213.85915380280028,0.083,0.0
2489,2489,2024-01-26 22:15:00,0.7610347879416963,7.943684580270759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.944804576395004,25.21372713737669,7.0,6.472408726099015,2055.324043217138,6835.317668752888,10306.455689520759,10306.455689520762,0.0,10306.455689520759,74.72180374902551,0.029,0.0
2490,2490,2024-01-26 22:30:00,0.7608946993976016,7.944431252210784,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.945551194152824,25.213641203905777,7.0,6.472408726099015,2055.3155145455594,6835.289305254818,10306.447058432259,10306.447058432259,0.0,10306.447058432259,74.72174117363389,0.029,0.0
2491,2491,2024-01-26 22:45:00,0.7607546176449751,7.9451778879522825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.946297776118932,25.213559062179545,7.0,6.472408726099015,2055.307575148321,6835.26290148535,10306.439012430415,10306.439012430415,0.0,10306.439012430415,74.72168284012052,0.029,0.0
2492,2492,2024-01-26 23:00:00,0.760614542619515,7.945924487837985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.947044322467381,25.21347794695809,6.975,6.239707114769267,2055.2990942153856,6835.234696749978,10306.421062374317,10306.421062374317,0.0,10306.421062374317,213.85823704426707,0.083,0.0
2493,2493,2024-01-26 23:15:00,0.7604744742976094,7.946671051993742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.947790833237505,25.21340143264314,6.95,6.006782097092683,2055.2905757737717,6835.206367273336,10306.399715872845,10306.399715872847,0.0,10306.399715872845,74.72139794007813,0.029,0.0
2494,2494,2024-01-26 23:30:00,0.7603344126529449,7.9474175805598035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.948537308635505,25.21333052095228,6.925000000000001,5.773653461442074,2055.282391012344,6835.179147504958,10306.377881763123,10306.377881763123,0.0,10306.377881763123,74.72123964278265,0.029,0.0
2495,2495,2024-01-26 23:45:00,0.7601943576686386,7.948164073626156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9492837489022214,25.2132678884894,6.9,5.540320954059015,2055.274707190989,6835.153593695062,10306.356374421432,10306.356374421433,0.0,10306.356374421432,74.72108371455538,0.029,0.0
2496,2496,2024-01-27 00:00:00,0.760054309293006,7.948910531468278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.95003015440026,25.213216014829534,6.925000000000001,5.542264190592134,2055.269836234877,6835.137394530513,10306.346980012135,10306.346980012135,0.0,10306.346980012135,74.72101560508798,0.029,0.0
2497,2497,2024-01-27 00:15:00,0.7599142674817493,7.949656954322276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.950776525588239,25.213168650202032,6.95,5.544076695101262,2055.2662657428136,6835.125520272745,10306.342322325128,10306.342322325128,0.0,10306.342322325128,74.72098183685719,0.029,0.0
2498,2498,2024-01-27 00:30:00,0.759774232143583,7.9504033426747025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.951522862675915,25.21312449332398,6.975,5.545751695770392,2055.263244423786,6835.115472380103,10306.339093264116,10306.339093264118,0.0,10306.339093264116,74.72095842616484,0.029,0.0
2499,2499,2024-01-27 00:45:00,0.7596342032253802,7.951149696808724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.952269165788085,25.213083263358666,7.0,5.547300458678091,2055.260599765329,6835.106677134049,10306.336460046872,10306.336460046872,0.0,10306.336460046872,74.72093933533982,0.029,0.0
2500,2500,2024-01-27 01:00:00,0.7594941806896705,7.9518960169240565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.953015435059562,25.21299880610572,6.6,5.169729985472687,2055.2396238117067,6835.036918155222,10306.3021351821,10306.302135182103,0.0,10306.3021351821,74.72069048007023,0.029,0.0
2501,2501,2024-01-27 01:15:00,0.759354164515156,7.952642303134218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.953761668622853,25.21289932779313,6.2,4.792075302430047,2055.213012363052,6834.948417412101,10306.25478918978,10306.25478918978,0.0,10306.25478918978,74.7203472216259,0.029,0.0
2502,2502,2024-01-27 01:30:00,0.7592141548721748,7.953388554531308,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.954507865830038,25.212788596014455,5.800000000000001,4.414331192531038,2055.184493050714,6834.853571754957,10306.203105996397,10306.2031059964,0.0,10306.203105996397,74.71997251847388,0.029,0.0
2503,2503,2024-01-27 01:45:00,0.7590741519823226,7.95413476993422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.955254026200549,25.212669833919286,5.4,4.036489442420194,1967.7487918991947,6544.07178728009,10222.457324268791,10222.457324268791,0.0,10222.457324268791,74.11281560094874,0.029,0.0
2504,2504,2024-01-27 02:00:00,0.758934155969624,7.954880948681904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.95600014937548,25.21260208042423,5.525,4.046939107338547,1920.2738366830906,6386.186026500514,10174.981694585445,10174.981694585444,0.0,10174.981694585445,73.76861728574448,0.029,0.0
2505,2505,2024-01-27 02:15:00,0.7587941668927175,7.955627090461816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.956746237580777,25.21255271699624,5.65,4.056323825612733,1906.1973916705942,6339.372496719324,10160.905127330041,10160.905127330041,0.0,10160.905127330041,73.66656217314281,0.029,0.0
2506,2506,2024-01-27 02:30:00,0.7586541845817035,7.95637319617952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.957492291598495,25.212516577031455,5.775,4.064630272503754,1903.7601109759337,6331.266919474265,10158.467858512984,10158.467858512982,0.0,10158.467858512984,73.64889197421914,0.029,0.0
2507,2507,2024-01-27 02:45:00,0.7585142087670874,7.957119267271424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.958238312004742,25.212489617170238,5.9,4.071844824231982,1905.1546811162798,6335.904791517887,10159.862486679158,10159.862486679158,0.0,10159.862486679158,73.6590030284239,0.029,0.0
2508,2508,2024-01-27 03:00:00,0.7583742393082104,7.957865304487239,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.958984299201418,25.21245879355756,5.925000000000001,4.091301006180949,1911.5614128516959,6357.2114301350775,10166.269308612647,10166.269308612647,0.0,10166.269308612647,73.7054524874417,0.029,0.0
2509,2509,2024-01-27 03:15:00,0.7582342761182204,7.9586113082898855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.959730253018552,25.212414740468297,5.95,4.110737138156567,1919.929802250149,6385.041883490119,10174.637700414409,10174.637700414407,0.0,10174.637700414409,73.76612332800447,0.029,0.0
2510,2510,2024-01-27 03:30:00,0.7580943191785129,7.959357278778526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9604761728863345,25.212345383146342,5.975,4.130159026787816,1928.9910446320214,6415.176533234554,10183.69893600827,10183.69893600827,0.0,10183.69893600827,73.83181728605996,0.029,0.0
2511,2511,2024-01-27 03:45:00,0.7579543685503517,7.960103215626625,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.961222057715002,25.212246987487358,6.0,4.149561868110764,1938.2925668063685,6446.110272892022,10193.000416990697,10193.000416990697,0.0,10193.000416990697,73.89925302318255,0.029,0.0
2512,2512,2024-01-27 04:00:00,0.7578144243932092,7.9608491179841945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.96196790625223,25.21210240192788,5.75,4.143376843074103,1940.0265630685549,6451.8769622506115,10194.734305095359,10194.734305095357,0.0,10194.734305095359,73.91182371194135,0.029,0.0
2513,2513,2024-01-27 04:15:00,0.7576744869290598,7.961594984668111,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.962713716496381,25.21194772767218,5.5,4.130953368025341,1936.8319526556231,6441.252760644856,10191.539206957477,10191.539206957477,0.0,10191.539206957477,73.88865925044172,0.029,0.0
2514,2514,2024-01-27 04:30:00,0.7575345564608659,7.962340814063585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9634594880159675,25.211797482186963,5.25,4.112437633270999,1929.976181105288,6418.452766373594,10184.682828137753,10184.682828137751,0.0,10184.682828137753,73.83895050399872,0.029,0.0
2515,2515,2024-01-27 04:45:00,0.7573946332149073,7.963086604964544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.964205221004114,25.211657140322,5.0,4.087986679823829,1919.9558656159757,6385.128561493781,10174.661882968434,10174.661882968434,0.0,10174.661882968434,73.76629865152115,0.029,0.0
2516,2516,2024-01-27 05:00:00,0.7572547172210751,7.96383235721167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.96495091589064,25.21154239120529,4.85,3.9982665816964413,1889.258164084763,6283.038313311814,10143.963568244439,10143.963568244439,0.0,10143.963568244439,73.54373586977218,0.029,0.0
2517,2517,2024-01-27 05:15:00,0.7571148084206898,7.964578071117724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.965696573784005,25.21145957224916,4.7,3.9075627694218404,1849.9602662784318,6152.346699934875,10104.665197374601,10104.665197374597,0.0,10104.665197374601,73.25882268096586,0.029,0.0
2518,2518,2024-01-27 05:30:00,0.7569749066522373,7.965323747543575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.96644219606252,25.21139559114686,4.550000000000001,3.8158791167923396,1807.2847843763552,6010.422375918688,10061.989309975661,10061.989309975661,0.0,10061.989309975661,72.94942249732354,0.029,0.0
2519,2519,2024-01-27 05:45:00,0.7568350117075058,7.966069387598994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.967187783547672,25.211329743521784,4.4,3.7232233050266217,1763.0787086562539,5863.407810778453,10017.782913366062,10017.782913366063,0.0,10017.782913366062,72.62892612190394,0.029,0.0
2520,2520,2024-01-27 06:00:00,0.7566951233560212,7.966814992512407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.967933336156161,25.21129166362986,4.550000000000001,3.8158791167923396,1773.460203574926,5897.933177170118,10028.16413670027,10028.164136700269,0.0,10028.16413670027,72.70418999107696,0.029,0.0
2521,2521,2024-01-27 06:15:00,0.7565552415508425,7.967560562534009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.968678855093817,25.21126730317437,4.7,3.9075627694218404,1805.8740898750107,6005.7308796643265,10060.578076915433,10060.578076915433,0.0,10060.578076915433,72.93919105763689,0.029,0.0
2522,2522,2024-01-27 06:30:00,0.7564153661692289,7.96830609831801,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.969424340950162,25.211254780035357,4.85,3.9982665816964413,1845.869394014197,6138.741832342042,10100.57351131563,10100.57351131563,0.0,10100.57351131563,73.22915795703832,0.029,0.0
2523,2523,2024-01-27 06:45:00,0.7562754970566052,7.969051600688294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.970169794247305,25.211253960757016,5.0,4.087986679823829,1888.2762267058372,6279.772719286419,10142.980512741768,10142.980512741768,0.0,10142.980512741768,73.53660871737782,0.029,0.0
2524,2524,2024-01-27 07:00:00,0.7561356340913193,7.969797070293268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.970915215485984,25.211246836347105,5.0,4.087986679823829,1904.6969284218046,6334.382459751862,10159.401416574476,10159.401416574474,95.52,10063.881416574475,72.96314027016494,0.029,0.0
2525,2525,2024-01-27 07:15:00,0.7559957771974488,7.970542507537598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.971660604395559,25.211239582003003,5.0,4.087986679823829,1910.550503616147,6353.849485442193,10165.25506081435,10165.25506081435,0.0,10165.25506081435,73.69809919090405,0.029,0.0
2526,2526,2024-01-27 07:30:00,0.7558559263324468,7.971287912648059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.972405960972157,25.211233318039756,5.0,4.087986679823829,1912.6476752944664,6360.823974294464,10167.352284513092,10167.352284513092,0.0,10167.352284513092,73.71330406271991,0.029,0.0
2527,2527,2024-01-27 07:45:00,0.755716081542189,7.972033285380133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.973151285254087,25.211228024300393,5.0,4.087986679823829,1913.3986969959417,6363.321620309287,10168.103357852622,10168.10335785262,0.0,10168.103357852622,73.71874934443152,0.029,0.0
2528,2528,2024-01-27 08:00:00,0.7555762428179137,7.97277862578052,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.973896577296422,25.211195221318206,4.775,3.855794739408068,1844.4719669425472,6134.094459104151,10099.17668207909,10099.17668207909,276.06,9823.116682079091,388.0131089421241,0.158,0.0
2529,2529,2024-01-27 08:15:00,0.7554364101403981,7.973523933951678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9746418359027835,25.211142695508713,4.55,3.6239677843547544,1747.5175792994269,5811.656719368079,10002.222101351372,10002.222101351372,0.0,10002.222101351372,72.51611023479745,0.029,0.0
2530,2530,2024-01-27 08:30:00,0.7552965836208185,7.974269209301037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.975387060226865,25.211094330905336,4.324999999999999,3.392493506041705,1640.6230187222143,5456.16130198206,9895.327267860654,9895.327267860654,0.0,9895.327267860654,71.74112269198974,0.029,0.0
2531,2531,2024-01-27 08:45:00,0.7551567634647213,7.975014450733036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9761322504449375,25.21107725073589,4.1,3.161370853796249,1530.1558649690742,5088.784639232678,9784.859782447518,9784.859782447516,0.0,9784.859782447518,70.94023342274451,0.029,0.0
2532,2532,2024-01-27 09:00:00,0.7550169497160252,7.975759658013586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.976877407916227,25.211116727251085,4.074999999999999,3.1521906257466226,1483.9225552218893,4935.0281743858,9738.626146839732,9738.626146839732,863.46,8875.166146839732,350.56906280016943,0.158,0.0
2533,2533,2024-01-27 09:15:00,0.7548771422404341,7.976504831858486,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.977622535086912,25.211191434781643,4.05,3.143034258981146,1464.2389780678195,4869.567205761662,9718.942545027065,9718.942545027063,0.0,9718.942545027065,70.46233345144623,0.029,0.0
2534,2534,2024-01-27 09:30:00,0.7547373406769113,7.977249974192063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.97836763347722,25.211303173783,4.025,3.133904988528616,1454.2042048068643,4836.194919187728,9708.907900824817,9708.907900824815,0.0,9708.907900824817,70.38958228097992,0.029,0.0
2535,2535,2024-01-27 09:45:00,0.7545975446560368,7.977995086983324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.979112704697592,25.21145777623966,4.0,3.124809315259778,1447.714558713903,4814.612535256805,9702.418480052791,9702.41848005279,0.0,9702.418480052791,70.34253398038274,0.029,0.0
2536,2536,2024-01-27 10:00:00,0.7544577538914718,7.978740171758455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.979857750590369,25.211658632552936,4.0,3.124809315259778,1445.222073213009,4806.32336536187,9699.926320985931,9699.92632098593,1068.9,8631.026320985931,340.9255396789443,0.158,0.0
2537,2537,2024-01-27 10:15:00,0.7543179680402875,7.979485230345268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.980602773161255,25.21190034057094,4.0,3.124809315259778,1444.3224152541604,4803.331405061378,9699.02713364603,9699.02713364603,0.0,9699.02713364603,70.31794671893373,0.029,0.0
2538,2538,2024-01-27 10:30:00,0.754178186760027,7.980230264569056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9813477741798415,25.212193244482755,4.0,3.124809315259778,1444.0052972179892,4802.276776949147,9698.710610952488,9698.710610952488,0.0,9698.710610952488,70.31565192940555,0.029,0.0
2539,2539,2024-01-27 10:45:00,0.7540384096905244,7.980975276349505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.982092755856211,25.212548820790822,4.0,3.124809315259778,1443.904033048574,4801.940006322297,9698.61005227142,9698.610052271419,0.0,9698.61005227142,70.3149228789678,0.029,0.0
2540,2540,2024-01-27 11:00:00,0.7538986364572682,7.9817202676827606,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.982837720907092,25.212954228536454,3.9,2.8098280048159747,1350.7342700711133,4492.088657492395,9605.44113282668,9605.441132826678,1197.12,8408.32113282668,174.47266350615362,0.083,0.0
2541,2541,2024-01-27 11:15:00,0.7537588665908602,7.982465241070715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.983582671485436,25.212960980476424,3.8,2.496473085740862,1219.7062599693313,4056.333490074436,9474.41402246564,9474.41402246564,0.0,9474.41402246564,68.6895016628759,0.029,0.0
2542,2542,2024-01-27 11:30:00,0.7536190996507791,7.9832101988613475,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.984327590357953,25.21251983801851,3.7,2.184789049535405,1075.2748973851074,3576.003272631588,9329.983682653907,9329.983682653907,0.0,9329.983682653907,67.64238169924083,0.029,0.0
2543,2543,2024-01-27 11:45:00,0.7534793370307987,7.983955133625843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.985072458154161,25.21200599916713,3.6,1.874816635761782,926.2293393189385,3080.32779028567,9180.938061069759,9180.938061069757,0.0,9180.938061069759,66.56180094275575,0.029,0.0
2544,2544,2024-01-27 12:00:00,0.7533395821871971,7.98470002694224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.985817271738078,25.211598654971063,3.7,2.0825387528498527,926.9953996734063,3082.8754498109424,9181.702839090296,9181.702839090296,1876.44,7305.2628390902955,52.96315558340464,0.029,0.0
2545,2545,2024-01-27 12:15:00,0.7531998372205363,7.985444867614541,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.986562035714339,25.21128261067274,3.8,2.2915180086507885,991.8584101835646,3298.5880442564453,9246.564584390038,9246.564584390038,0.0,9246.564584390038,67.03759323682777,0.029,0.0
2546,2546,2024-01-27 12:30:00,0.7530601019872133,7.986189656408153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.98730675403344,25.211040963227227,3.9,2.5017387163624236,1081.042161536172,3595.1832567719152,9335.747364561194,9335.747364561192,0.0,9335.747364561194,67.68416839306866,0.029,0.0
2547,2547,2024-01-27 12:45:00,0.752920375694197,7.98693439754993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.988051429913902,25.210868438530152,4.0,2.7132037400399014,1179.6715551102322,3923.191503831541,9434.376040272407,9434.376040272407,0.0,9434.376040272407,68.39922629197495,0.029,0.0
2548,2548,2024-01-27 13:00:00,0.7527806576619381,7.987679094661869,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.988796066343177,25.210704385817817,3.75,2.4767599591415657,1149.2254275724156,3821.937906282712,9403.929402712934,9403.929402712934,2510.34,6893.589402712934,143.0419801062934,0.083,0.0
2549,2549,2024-01-27 13:15:00,0.7526409473158607,7.988423750806462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.989540663695028,25.210551858970412,3.5,2.2402721369906953,1064.9149438967497,3541.549545804364,9319.618214187292,9319.61821418729,0.0,9319.618214187292,67.56723205285788,0.029,0.0
2550,2550,2024-01-27 13:30:00,0.752501244335791,7.989168367690234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.990285222468071,25.21040727637005,3.25,2.00373482116081,960.7541739015479,3195.1457979920824,9215.45675845276,9215.456758452758,0.0,9215.45675845276,66.81206149878251,0.029,0.0
2551,2551,2024-01-27 13:45:00,0.7523615486335397,7.989912945783233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.991029743004347,25.21026609795498,3.0,1.76714999969972,849.1139071283027,2823.8677552241907,9103.815833267356,9103.815833267356,0.0,9103.815833267356,66.00266479118834,0.029,0.0
2552,2552,2024-01-27 14:00:00,0.7522218601479252,7.990657485411559,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.991774225454435,25.210153262709476,3.025,1.545615081859041,738.9814361983892,2457.6041351712033,8993.682721675304,8993.682721675304,1560.18,7433.502721675304,154.24518147476257,0.083,0.0
2553,2553,2024-01-27 14:15:00,0.7520821788168324,7.991401986906284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.992518671043253,25.210047757316794,3.05,1.3230219340798905,629.2215668445688,2092.5796628549824,8883.922519396254,8883.922519396254,0.0,8883.922519396254,64.40843826562285,0.029,0.0
2554,2554,2024-01-27 14:30:00,0.7519425045122896,7.992146450949496,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.993263080093374,25.209942966879876,3.075,1.099377089795133,519.1837028762553,1726.6306737908872,8773.884388934917,8773.884388934917,0.0,8773.884388934917,63.61066181977815,0.029,0.0
2555,2555,2024-01-27 14:45:00,0.7518028371016989,7.992890878247945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.994007452634481,25.209837401786334,3.1,0.8746762700702624,408.62680964112457,1358.9555676554799,8663.327238984502,8663.327238984502,0.0,8663.327238984502,62.80912248263765,0.029,0.0
2556,2556,2024-01-27 15:00:00,0.7516631765432754,7.993635269024342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.99475178863392,25.20972819129446,3.0500000000000003,0.8072788817633432,343.44555697891366,1142.1846066657595,8598.14572161871,8598.14572161871,1118.7,7479.44572161871,155.19849872358824,0.083,0.0
2557,2557,2024-01-27 15:15:00,0.7515235228299746,7.994379623316235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.995496087944378,25.209625339568667,3.0,0.7398432329575829,297.83245427599707,990.4907422063793,8552.532261296612,8552.532261296612,0.0,8552.532261296612,62.00585889440044,0.029,0.0
2558,2558,2024-01-27 15:30:00,0.751383875988979,7.995123940978742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.996240350829865,25.20959804856606,2.9499999999999997,0.6723702425243505,259.6731443685929,863.5856898871227,8514.37258337471,8514.372583374708,0.0,8514.37258337471,61.72920122946665,0.029,0.0
2559,2559,2024-01-27 15:45:00,0.7512442360093973,7.995868222069912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.9969845805626285,25.209684957687177,2.9,0.6048587769727647,224.36821065917002,746.1733344122965,8479.067298305124,8479.067298305124,0.0,8479.067298305124,61.47323791271216,0.029,0.0
2560,2560,2024-01-27 16:00:00,0.7511046025589255,7.996612468360927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.997728782086224,25.209826678393494,2.8,0.48136430402129426,173.90739177970156,578.3575936268758,8428.606331334071,8428.60633133407,347.34,8081.266331334071,167.686276375182,0.083,0.0
2561,2561,2024-01-27 16:15:00,0.7509649748618396,7.997356683986395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.998472957764793,25.209969925630286,2.7,0.35813980572762943,116.87503031815622,388.6871086854327,8371.574073877448,8371.574073877446,0.0,8371.574073877448,60.6939120356115,0.029,0.0
2562,2562,2024-01-27 16:30:00,0.7508253522289949,7.998100872619457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.999217107668816,25.210086284437786,2.6,0.23517738110717365,51.11120667572557,169.97871222049372,8305.810499691079,8305.810499691079,0.0,8305.810499691079,60.21712612276033,0.029,0.0
2563,2563,2024-01-27 16:45:00,0.750685734446172,7.998845035401903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,7.999961230637577,24.910322295208577,2.5,0.11248650435813073,0.0,0.0,7076.080786307505,7076.080786307505,0.0,7076.080786307505,51.30158570072941,0.029,0.0
2564,2564,2024-01-27 17:00:00,0.7505461216106177,7.9995891718154075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.000692361148111,24.69464219388428,2.5,0.1020735807699961,0.0,0.0,7157.343974381991,7157.343974381991,0.0,7157.343974381991,282.7150869880886,0.158,0.0
2565,2565,2024-01-27 17:15:00,0.7504077301048574,8.00032679854111,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.001414135172038,24.610586202126395,2.5,0.09170952926810885,0.0,0.0,7152.7278097036615,7152.7278097036615,0.0,7152.7278097036615,51.85727662035155,0.029,0.0
2566,2566,2024-01-27 17:30:00,0.750271435127164,8.001053250772216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.002132243967704,24.583197475022725,2.5,0.08139801187658972,0.0,0.0,7146.960629760794,7146.960629760793,0.0,7146.960629760794,51.81546456576576,0.029,0.0
2567,2567,2024-01-27 17:45:00,0.7501363616970242,8.001773192154861,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.00284913773972,24.574370513350996,2.5,0.071137134558405,0.0,0.0,7144.245550642324,7144.245550642324,0.0,7144.245550642324,51.79578024215685,0.029,0.0
2568,2568,2024-01-27 18:00:00,0.750001746068339,8.002490693455753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.003565619073033,24.571388214065202,2.3,0.39216176688746823,0.0,0.0,7171.918447464877,7171.918447464876,0.0,7171.918447464877,283.2907786748627,0.158,0.0
2569,2569,2024-01-27 18:15:00,0.749867283119926,8.003207380970794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.004281940674193,24.57027294041443,2.1,0.6996018467894711,0.0,0.0,7205.069521573967,7205.069521573967,0.0,7205.069521573967,52.236754031411266,0.029,0.0
2570,2570,2024-01-27 18:30:00,0.7497328738398401,8.003923782433652,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.00499818327797,24.570961015608635,1.9,0.9939146323220084,0.0,0.0,7246.053232638864,7246.053232638862,0.0,7246.053232638864,52.53388593663176,0.029,0.0
2571,2571,2024-01-27 18:45:00,0.7495984869499709,8.004640064556655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.005714424854578,24.63135406349659,1.7,1.2755386697058202,0.0,0.0,7235.830168192963,7235.830168192962,0.0,7235.830168192963,52.45976871939899,0.029,0.0
2572,2572,2024-01-27 19:00:00,0.7494641075728466,8.005356306636727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.00643324679724,24.692644649542654,1.7,1.2755386697058202,0.0,0.0,7247.362208485828,7247.362208485827,0.0,7247.362208485828,344.24970490307686,0.19,0.0
2573,2573,2024-01-27 19:15:00,0.7493294862287526,8.006073838400749,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.007154687796142,24.719427169213933,1.7,1.2755386697058202,0.0,0.0,7255.666912080618,7255.666912080617,0.0,7255.666912080618,52.60358511258448,0.029,0.0
2574,2574,2024-01-27 19:30:00,0.7491943771324806,8.006793969883878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.007877255760409,24.72851714510971,1.7,1.2755386697058202,0.0,0.0,7259.382464350045,7259.382464350044,0.0,7259.382464350045,52.630522866537824,0.029,0.0
2575,2575,2024-01-27 19:45:00,0.7490589166285956,8.007515974369586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.00860018569771,24.731495773954396,1.7,1.2755386697058202,0.0,0.0,7260.774044865825,7260.774044865825,0.0,7260.774044865825,52.64061182527723,0.029,0.0
2576,2576,2024-01-27 20:00:00,0.7489233164509983,8.008238723316179,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.009323213350601,24.72069425103834,1.65,1.2427642408586461,0.0,0.0,7267.641821196848,7267.6418211968485,0.0,7267.641821196848,345.21298650685026,0.19,0.0
2577,2577,2024-01-27 20:15:00,0.7487876731469887,8.00896170212655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.010045742925975,24.69709559411957,1.6,1.2098281782009384,0.0,0.0,7272.120358177293,7272.120358177291,0.0,7272.120358177293,52.72287259678538,0.029,0.0
2578,2578,2024-01-27 20:30:00,0.7486520674043398,8.009684480734869,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.01076722115494,24.66786127837473,1.55,1.1767293623280803,0.0,0.0,7274.878100752338,7274.878100752338,0.0,7274.878100752338,52.74286623045445,0.029,0.0
2579,2579,2024-01-27 20:45:00,0.7485166070057527,8.010406484659338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.0114874044081,24.636568195360102,1.5,1.143467029876568,0.0,0.0,7276.877396262692,7276.877396262692,0.0,7276.877396262692,52.75736112290452,0.029,0.0
2580,2580,2024-01-27 21:00:00,0.7483813667244407,8.011127315358731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.012206203737296,24.601968679369932,1.375,0.6906126603328578,0.0,0.0,7213.237061638379,7213.237061638378,0.0,7213.237061638379,284.92286393471596,0.158,0.0
2581,2581,2024-01-27 21:15:00,0.748246377738487,8.011846806653864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.012923476239745,24.580769749211964,1.25,0.2367846109779588,0.0,0.0,7159.964623333928,7159.964623333926,0.0,7159.964623333928,51.90974351917098,0.029,0.0
2582,2582,2024-01-27 21:30:00,0.7481116618026952,8.012564842591635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.013639801370005,24.572511934378117,1.125,-0.3006645109017511,0.0,0.0,7117.720647622613,7117.720647622613,0.0,7117.720647622613,51.60347469526395,0.029,0.0
2583,2583,2024-01-27 21:45:00,0.7479771779746606,8.013281641395059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.01435573868779,24.569681906968572,1.0,-0.7568206244279518,0.0,0.0,7091.805523361353,7091.805523361353,0.0,7091.805523361353,51.415590044369814,0.029,0.0
2584,2584,2024-01-27 22:00:00,0.7478428193945623,8.013997772626983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.015071522884263,24.568643516330475,0.875,-0.5564408490039068,0.0,0.0,7101.993104577783,7101.993104577782,0.0,7101.993104577783,147.36635691998902,0.083,0.0
2585,2585,2024-01-27 22:15:00,0.7477085115660591,8.014713633352905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.015787231428941,24.56820358711066,0.75,-0.3625914899942134,0.0,0.0,7113.117401069404,7113.117401069403,0.0,7113.117401069404,51.57010115775318,0.029,0.0
2586,2586,2024-01-27 22:30:00,0.7475742251923438,8.015429379724807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.016502890198275,24.56798094552389,0.625,-0.1750960838226259,0.0,0.0,7125.176194539193,7125.176194539192,0.0,7125.176194539193,51.65752741040915,0.029,0.0
2587,2587,2024-01-27 22:45:00,0.7474399505819728,8.016145063398085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.017218508592578,24.567852939700177,0.5,0.040113931345694444,0.0,0.0,7140.829103339735,7140.829103339735,0.0,7140.829103339735,51.77101099921308,0.029,0.0
2588,2588,2024-01-27 23:00:00,0.747305684435024,8.016860701961322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.017934090705253,24.567782863684904,0.45,0.035609214999666294,0.0,0.0,7140.473844970554,7140.473844970553,0.0,7140.473844970554,148.164832283139,0.083,0.0
2589,2589,2024-01-27 23:15:00,0.7471714254695948,8.01757630224706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.018649639037019,24.567739945516657,0.4,0.030596754548024307,0.0,0.0,7140.082873952131,7140.082873952131,0.0,7140.082873952131,51.765600836152956,0.029,0.0
2590,2590,2024-01-27 23:30:00,0.7470371730859484,8.018291867451895,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.019365154770565,24.567712820072693,0.35,0.0250827007264993,0.0,0.0,7139.655668667653,7139.655668667653,0.0,7139.655668667653,51.762503597840485,0.029,0.0
2591,2591,2024-01-27 23:45:00,0.7469029269302121,8.01900739946197,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.020080638585135,24.567693521164983,0.3,0.01907060754378548,0.0,0.0,7139.192305713984,7139.192305713983,0.0,7139.192305713984,51.759144216426385,0.029,0.0
2592,2592,2024-01-28 00:00:00,0.7467686868205139,8.019722899246661,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.020796090822024,24.56767884493567,0.27499999999999997,-0.06849096381079957,0.0,0.0,7132.653961873846,7132.653961873846,0.0,7132.653961873846,51.711741223585385,0.029,0.0
2593,2593,2024-01-28 00:15:00,0.746634452664101,8.020438367300342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.021511511679563,24.56766374632494,0.25,-0.13587908349705521,0.0,0.0,7127.856241969995,7127.856241969996,0.0,7127.856241969995,51.67695775428246,0.029,0.0
2594,2594,2024-01-28 00:30:00,0.7465002244245977,8.021153803816894,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.022226901141124,24.567639404044858,0.22500000000000003,-0.20346974880336474,0.0,0.0,7123.23722168967,7123.23722168967,0.0,7123.23722168967,51.64346985725011,0.029,0.0
2595,2595,2024-01-28 00:45:00,0.7463660020623167,8.021869209007852,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.022942258816403,24.567607459358822,0.2,-0.2712637937384193,0.0,0.0,7118.791086953298,7118.791086953297,0.0,7118.791086953298,51.611235380411415,0.029,0.0
2596,2596,2024-01-28 01:00:00,0.746231785634888,8.022584582566047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.0236575843726,24.56757167513078,0.15000000000000002,-0.31755347898325564,0.0,0.0,7115.854181975129,7115.854181975128,0.0,7115.854181975129,51.58994281931969,0.029,0.0
2597,2597,2024-01-28 01:15:00,0.7460975752044372,8.02329992416035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.024372877645074,24.567536249009844,0.1,-0.3638536825359842,0.0,0.0,7112.995338202407,7112.995338202407,0.0,7112.995338202407,51.56921620196745,0.029,0.0
2598,2598,2024-01-28 01:30:00,0.7459633708125385,8.02401523356917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.02508813864727,24.567501067370454,0.05,-0.41016696994430857,0.0,0.0,7110.211919658753,7110.211919658752,0.0,7110.211919658753,51.54903641752596,0.029,0.0
2599,2599,2024-01-28 01:45:00,0.7458291724713851,8.024730510727517,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.025803367397938,24.56746462756297,0.0,-0.4570067690175092,0.0,0.0,7107.47182578839,7107.471825788389,0.0,7107.47182578839,51.529170736965824,0.029,0.0
2600,2600,2024-01-28 02:00:00,0.7456949801844972,8.02544575561663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.026518563843211,24.56743454505589,0.0,-0.6141641193150751,0.0,0.0,7098.798945277954,7098.798945277954,0.0,7098.798945277954,51.46629235326517,0.029,0.0
2601,2601,2024-01-28 02:15:00,0.7455607939614769,8.026160968185328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.027233728252721,24.567412384361624,0.0,-0.7713440846703602,0.0,0.0,7090.858756240738,7090.858756240737,0.0,7090.858756240738,51.40872598274535,0.029,0.0
2602,2602,2024-01-28 02:30:00,0.745426613765707,8.026876148628782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.027948860974497,24.56740067351871,0.0,-0.9285313936980774,0.0,0.0,7083.570496466182,7083.570496466182,0.0,7083.570496466182,51.35588609937982,0.029,0.0
2603,2603,2024-01-28 02:45:00,0.7452924395529992,8.027591297182514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.028663962462915,24.56739776976569,0.0,-1.08572272430394,0.0,0.0,7076.869012900925,7076.869012900925,0.0,7076.869012900925,51.30730034353171,0.029,0.0
2604,2604,2024-01-28 03:00:00,0.7451582712361751,8.028306414311187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.029379033098738,24.56740089880715,0.0,-0.9285313936980774,0.0,0.0,7083.569988487464,7083.569988487463,0.0,7083.569988487464,51.355882416534115,0.029,0.0
2605,2605,2024-01-28 03:15:00,0.7450241087511414,8.029021500356416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.030094073142674,24.56740628528006,0.0,-0.7713440846703602,0.0,0.0,7090.857667320992,7090.857667320994,0.0,7090.857667320992,51.408718088077194,0.029,0.0
2606,2606,2024-01-28 03:30:00,0.744889952023587,8.029736555714281,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.0308090826965,24.567411823431584,0.0,-0.6141641193150751,0.0,0.0,7098.797193849866,7098.797193849866,0.0,7098.797193849866,51.46627965541153,0.029,0.0
2607,2607,2024-01-28 03:45:00,0.7447558010334487,8.030451580491718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.031524061766628,24.567416457298965,0.0,-0.4570067690175092,0.0,0.0,7107.469164659747,7107.469164659747,0.0,7107.469164659747,51.529151443783164,0.029,0.0
2608,2608,2024-01-28 04:00:00,0.7446216557562169,8.031166574819364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.032239010313436,24.567391598977654,-0.25,-0.7015090229647835,0.0,0.0,7094.3003659736505,7094.30036597365,0.0,7094.3003659736505,51.43367765330897,0.029,0.0
2609,2609,2024-01-28 04:15:00,0.7444875162056703,8.031881538623777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.032953927067304,24.567355040516354,-0.5,-0.9460339189922039,0.0,0.0,7082.793510439237,7082.793510439237,0.0,7082.793510439237,51.35025295068447,0.029,0.0
2610,2610,2024-01-28 04:30:00,0.7443533825024771,8.032596471261797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.03366881151642,24.567311690457323,-0.75,-1.1905754792546008,0.0,0.0,7072.692840901865,7072.692840901864,0.0,7072.692840901865,51.27702309653852,0.029,0.0
2611,2611,2024-01-28 04:45:00,0.7442192548077468,8.03331137187471,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.034383663381544,24.567259665374966,-1.0,-1.435136787539411,0.0,0.0,7063.7817329214995,7063.781732921499,0.0,7063.7817329214995,51.21241756368087,0.029,0.0
2612,2612,2024-01-28 05:00:00,0.744085133199978,8.034026240044117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.035098482277036,24.567239731610698,-0.9,-1.3636949796403726,0.0,0.0,7066.270655849081,7066.27065584908,0.0,7066.270655849081,51.23046225490584,0.029,0.0
2613,2613,2024-01-28 05:15:00,0.7439510177485703,8.03474107540012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.035813269598858,24.567228786844396,-0.8,-1.2924201006650489,0.0,0.0,7068.845235221069,7068.845235221069,0.0,7068.845235221069,51.249127955352755,0.029,0.0
2614,2614,2024-01-28 05:30:00,0.7438169083457276,8.035455878517272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.036528025730512,24.56722046497425,-0.7,-1.221317045688736,0.0,0.0,7071.508167306034,7071.508167306034,0.0,7071.508167306034,51.26843421296875,0.029,0.0
2615,2615,2024-01-28 05:45:00,0.7436828048316158,8.036170650247488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.037242750787286,24.567213939078528,-0.6,-1.1503850958525943,0.0,0.0,7074.26301266903,7074.26301266903,0.0,7074.26301266903,51.288406841850474,0.029,0.0
2616,2616,2024-01-28 06:00:00,0.7435487071568787,8.036885390853836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.037957444853514,24.56718788363898,-0.7,-1.110813097705525,0.0,0.0,7075.843894748527,7075.843894748529,0.0,7075.843894748527,51.29986823692683,0.029,0.0
2617,2617,2024-01-28 06:15:00,0.7434146153067265,8.037600100415148,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.038672107083443,24.56715719890167,-0.8,-1.0725691050102344,0.0,0.0,7077.4002851609885,7077.400285160988,0.0,7077.4002851609885,51.31115206741717,0.029,0.0
2618,2618,2024-01-28 06:30:00,0.7432805293554161,8.038314778535632,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.039386737277773,24.567126608787152,-0.9,-1.0356364817403116,0.0,0.0,7078.934597607976,7078.934597607976,0.0,7078.934597607976,51.32227583265783,0.029,0.0
2619,2619,2024-01-28 06:45:00,0.7431464493893745,8.039029424754634,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.040101335444088,24.567096995910305,-1.0,-1.000001985148343,0.0,0.0,7080.443368576057,7080.443368576057,0.0,7080.443368576057,51.33321442217642,0.029,0.0
2620,2620,2024-01-28 07:00:00,0.7430123754358507,8.039744038926916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.040815901626893,24.567079137913503,-1.0,-1.000001985148343,0.0,0.0,7080.442520095029,7080.442520095029,248.46,6831.982520095029,49.53187327068896,0.029,0.0
2621,2621,2024-01-28 07:15:00,0.7428783074815977,8.040458621123085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.041530436332177,24.567065655968186,-1.0,-1.000001985148343,0.0,0.0,7080.442092298967,7080.442092298966,0.0,7080.442092298967,51.33320516916751,0.029,0.0
2622,2622,2024-01-28 07:30:00,0.74274424548774,8.041173171550346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.042244939748986,24.567070365708545,-1.0,-1.000001985148343,0.0,0.0,7080.441824123282,7080.44182412328,0.0,7080.441824123282,51.33320322489379,0.029,0.0
2623,2623,2024-01-28 07:45:00,0.7426101893766676,8.041887690622362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.042959412666082,24.567127949550525,-1.0,-1.000001985148343,0.0,0.0,7080.441740370084,7080.441740370084,0.0,7080.441740370084,51.333202617683106,0.029,0.0
2624,2624,2024-01-28 08:00:00,0.7424761390686143,8.042602178764286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.043673857374419,24.567272091317104,-0.9,-0.9812927015567795,0.0,0.0,7081.246714097256,7081.246714097256,1103.88,5977.366714097256,236.1059852068416,0.158,0.0
2625,2625,2024-01-28 08:15:00,0.7423420942573163,8.043316637608504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.044388277616658,24.567497498119653,-0.8,-0.9631776520772841,0.0,0.0,7082.0351941718545,7082.0351941718545,0.0,7082.0351941718545,51.34475515774595,0.029,0.0
2626,2626,2024-01-28 08:30:00,0.7422080543947293,8.044031070076093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.045102676905408,24.567796370956962,-0.7,-0.9456597301961711,0.0,0.0,7082.806403023489,7082.806403023489,0.0,7082.806403023489,51.3503464219203,0.029,0.0
2627,2627,2024-01-28 08:45:00,0.7420740187899373,8.044745479849635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.045817058416986,24.568162784829507,-0.6,-0.928750884556814,0.0,0.0,7083.559095920069,7083.559095920068,0.0,7083.559095920069,51.355803445420506,0.029,0.0
2628,2628,2024-01-28 09:00:00,0.741939986823195,8.04545987023237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.046531425076893,24.56859356676181,-0.42499999999999993,-0.7853460069851594,0.0,0.0,7090.188577418769,7090.188577418769,2002.32,5087.868577418769,200.97080880804137,0.158,0.0
2629,2629,2024-01-28 09:15:00,0.7418059579125783,8.046174244325957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.047245779666081,24.569073031335588,-0.25,-0.642613800213741,0.0,0.0,7097.322297001822,7097.322297001821,0.0,7097.322297001822,51.45558665326322,0.029,0.0
2630,2630,2024-01-28 09:30:00,0.7416719315319118,8.04688860493491,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.047960124295916,24.569575559750426,-0.07499999999999998,-0.5005664874968906,0.0,0.0,7105.012456435195,7105.012456435194,0.0,7105.012456435195,51.511340309155166,0.029,0.0
2631,2631,2024-01-28 09:45:00,0.7415379072154985,8.047602954541393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.048674459948664,24.570070399159107,0.1,-0.3638536825359842,0.0,0.0,7113.028053567876,7113.028053567875,0.0,7113.028053567876,51.5694533883671,0.029,0.0
2632,2632,2024-01-28 10:00:00,0.7414038846723056,8.048317294696611,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.049388786304032,24.57055406959362,0.35000000000000003,-0.132470667141532,0.0,0.0,7128.139576626369,7128.139576626368,2312.52,4815.619576626368,190.21697327674156,0.158,0.0
2633,2633,2024-01-28 10:15:00,0.7412698638463002,8.04903162569922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.050103102878161,24.571022394209383,0.6000000000000001,0.137998570197478,0.0,0.0,7148.727292932018,7148.727292932015,0.0,7148.727292932018,51.82827287375713,0.029,0.0
2634,2634,2024-01-28 10:30:00,0.7411358448119579,8.049745947152264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.050817409009426,24.571470571007165,0.8500000000000001,0.38269158145912163,0.0,0.0,7170.6613538164565,7170.661353816456,0.0,7170.6613538164565,51.987294815169314,0.029,0.0
2635,2635,2024-01-28 10:45:00,0.7410018276716407,8.050460258510155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.051531703825503,24.571891798077903,1.1,0.6273625022827484,0.0,0.0,7196.47860063345,7196.478600633449,0.0,7196.47860063345,52.174469854592516,0.029,0.0
2636,2636,2024-01-28 11:00:00,0.7408678125756583,8.051174558971741,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.052245986159164,24.57225729316557,1.1500000000000001,0.5883550998943977,0.0,0.0,7192.084923696595,7192.084923696595,2419.26,4772.824923696595,99.03611716670434,0.083,0.0
2637,2637,2024-01-28 11:15:00,0.7407337997042864,8.051888847576153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.052960253603509,24.57258367916777,1.2000000000000002,0.549220426592765,0.0,0.0,7187.792111813261,7187.792111813261,0.0,7187.792111813261,52.11149281064614,0.029,0.0
