step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2638,2638,2024-01-28 11:30:00,0.7405997894045947,8.05260312247351,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.05367450447216,24.572877099656512,1.25,0.5099530089934391,0.0,0.0,7183.5975439968615,7183.597543996861,0.0,7183.5975439968615,52.081082193977245,0.029,0.0
2639,2639,2024-01-28 11:45:00,0.7404657820647161,8.053317381595063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.0543887373276,24.573141114957398,1.3,0.47055487970999754,0.0,0.0,7179.4991153847195,7179.49911538472,0.0,7179.4991153847195,52.05136858653922,0.029,0.0
2640,2640,2024-01-28 12:00:00,0.740331777961909,8.054031623463025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.055102950914623,24.573375640985528,1.35,0.33522755800722065,0.0,0.0,7166.197215865619,7166.197215865617,1325.76,5840.437215865619,42.34316981502574,0.029,0.0
2641,2641,2024-01-28 12:15:00,0.7401977773560958,8.05474584669201,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.05581714394673,24.573579248612532,1.4,0.19710343132597805,0.0,0.0,7153.789930889707,7153.789930889706,0.0,7153.789930889707,51.864976998950375,0.029,0.0
2642,2642,2024-01-28 12:30:00,0.7400637804875174,8.055460050001532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.05653131509687,24.573745442013056,1.45,0.05612143914133352,0.0,0.0,7142.214693811177,7142.214693811178,0.0,7142.214693811177,51.78105653013104,0.029,0.0
2643,2643,2024-01-28 12:45:00,0.7399297875972749,8.056174232106525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.057245462745005,24.57387494565498,1.5,-0.19422303486704728,0.0,0.0,7123.9982630546365,7123.998263054636,0.0,7123.9982630546365,51.648987407146116,0.029,0.0
2644,2644,2024-01-28 13:00:00,0.7397957989660822,8.056888391510782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.057959585305792,24.573980978662203,1.65,0.03559978157582332,0.0,0.0,7140.622255607839,7140.622255607839,1577.88,5562.742255607839,115.42690180386266,0.083,0.0
2645,2645,2024-01-28 13:15:00,0.739661814895946,8.057602526604608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.058673681770976,24.57405883829267,1.8,0.15871881562763987,0.0,0.0,7150.555889625778,7150.555889625778,0.0,7150.555889625778,51.841530199786895,0.029,0.0
2646,2646,2024-01-28 13:30:00,0.7395278356300078,8.058316636092059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.059387750912695,24.57410453262335,1.9500000000000002,0.2815796617963565,0.0,0.0,7161.274882389979,7161.274882389979,0.0,7161.274882389979,51.91924289732735,0.029,0.0
2647,2647,2024-01-28 13:45:00,0.739393861370472,8.059030718895384,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.060101791347762,24.574112947215305,2.1,0.4041749911756621,0.0,0.0,7172.866060370551,7172.86606037055,0.0,7172.866060370551,52.003278937686495,0.029,0.0
2648,2648,2024-01-28 14:00:00,0.739259892364764,8.059744773695808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.060815801463455,24.574072201261746,2.125,0.6872809178215015,0.0,0.0,7203.593566540025,7203.593566540024,883.38,6320.213566540025,131.1444315057055,0.083,0.0
2649,2649,2024-01-28 14:15:00,0.7391259289010309,8.060458798957505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.061529779137057,24.57496536285202,2.1500000000000004,0.9679272016867324,0.0,0.0,7242.013578470541,7242.013578470541,0.0,7242.013578470541,52.504598443911426,0.029,0.0
2650,2650,2024-01-28 14:30:00,0.7389919713210363,8.061172792858876,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.062243764749233,24.625100265147204,2.1750000000000003,1.2461609237235636,0.0,0.0,7241.14114232475,7241.141142324748,0.0,7241.14114232475,52.49827328185444,0.029,0.0
2651,2651,2024-01-28 14:45:00,0.738858016036671,8.061886774524543,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.062959887346224,24.776435699442583,2.2,1.5220245439589546,0.0,0.0,7204.878469100341,7204.878469100339,0.0,7204.878469100341,52.23536890097748,0.029,0.0
2652,2652,2024-01-28 15:00:00,0.7387238595419993,8.062601828641144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.063682522416375,24.806118781034638,2.1750000000000003,1.2618405952850016,0.0,0.0,7275.006132671586,7275.006132671586,567.6,6707.4061326715855,139.17867725293542,0.083,0.0
2653,2653,2024-01-28 15:15:00,0.7385888916516872,8.063321207496507,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.064406409831683,24.7064070666317,2.1500000000000004,0.9995380116402101,0.0,0.0,7283.6152550289025,7283.6152550289025,0.0,7283.6152550289025,52.806210598959545,0.029,0.0
2654,2654,2024-01-28 15:30:00,0.7384531953610487,8.06404446872561,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.065125954939397,24.623160057949963,2.125,0.735076231583581,0.0,0.0,7225.227190897867,7225.227190897867,0.0,7225.227190897867,52.38289713400954,0.029,0.0
2655,2655,2024-01-28 15:45:00,0.7383177889340573,8.064766184981474,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.065841869807858,24.58920002792243,2.1,0.46842101108602235,0.0,0.0,7183.926601812665,7183.926601812665,0.0,7183.926601812665,52.08346786314182,0.029,0.0
2656,2656,2024-01-28 16:00:00,0.7381831304059165,8.065483914936465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.066556285590483,24.57799131392633,2.075,0.7485437781116538,0.0,0.0,7212.660936857634,7212.660936857633,409.26,6803.4009368576335,141.1705694397959,0.083,0.0
2657,2657,2024-01-28 16:15:00,0.7380489530476381,8.066199080256089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.06727018604569,24.57580232146693,2.05,1.02546164428782,0.0,0.0,7251.908468402377,7251.9084684023765,0.0,7251.908468402377,52.57633639591724,0.029,0.0
2658,2658,2024-01-28 16:30:00,0.7379149646526272,8.066913238401497,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.067983961179557,24.64352990413611,2.025,1.299226976934188,0.0,0.0,7232.154684153169,7232.154684153168,0.0,7232.154684153169,52.43312146011048,0.029,0.0
2659,2659,2024-01-28 16:45:00,0.7377810363658144,8.06762707617021,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.068700633964614,24.8123053853785,2.0,1.5698782897636805,0.0,0.0,7200.69160828795,7200.691608287949,0.0,7200.69160828795,52.205014160087636,0.029,0.0
2660,2660,2024-01-28 17:00:00,0.7376468480039584,8.068342300138902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.069424573263774,24.927883654602248,1.975,1.530898256682583,0.0,0.0,7230.90597751328,7230.905977513279,0.0,7230.90597751328,285.6207861117746,0.158,0.0
2661,2661,2024-01-28 17:15:00,0.7375117061524172,8.069062606207616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.070153478684304,24.952779195043473,1.95,1.4920157871461306,0.0,0.0,7250.691093788125,7250.691093788125,0.0,7250.691093788125,52.56751042996391,0.029,0.0
2662,2662,2024-01-28 17:30:00,0.7373754167692387,8.069789028619958,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.070883429192605,24.935984908207462,1.9249999999999998,1.4532190258389535,0.0,0.0,7260.552724085038,7260.552724085036,0.0,7260.552724085038,52.639007249616526,0.029,0.0
2663,2663,2024-01-28 17:45:00,0.7372385634993943,8.070518456548228,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.071612622204665,24.90504151438165,1.9,1.4145192662369979,0.0,0.0,7265.31794283961,7265.317942839611,0.0,7265.31794283961,52.673555085587175,0.029,0.0
2664,2664,2024-01-28 18:00:00,0.7371016832377532,8.071248028342776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.072340445997323,24.882732385557894,1.775,1.4127061178974758,0.0,0.0,7260.959411907548,7260.959411907546,0.0,7260.959411907548,286.8078967703482,0.158,0.0
2665,2665,2024-01-28 18:15:00,0.7369650024900429,8.071976536728071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.07306727394187,24.872093122796187,1.65,1.409677759529678,0.0,0.0,7258.526111993415,7258.526111993415,0.0,7258.526111993415,52.62431431195226,0.029,0.0
2666,2666,2024-01-28 18:30:00,0.7368285436013644,8.072703862604728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.073793610649886,24.86603827835157,1.525,1.4054334952019643,0.0,0.0,7257.817878554749,7257.817878554748,0.0,7257.817878554749,52.61917961952193,0.029,0.0
2667,2667,2024-01-28 18:45:00,0.736692224215998,8.07343044492873,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.074519654359957,24.86077832823994,1.4,1.3999988014544666,0.0,0.0,7257.928704892482,7257.928704892482,0.0,7257.928704892482,52.61998311047049,0.029,0.0
2668,2668,2024-01-28 19:00:00,0.736555978397811,8.074156635139667,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.07524543945021,24.819935142114318,1.4,1.295744555339976,0.0,0.0,7277.407461678499,7277.407461678499,0.0,7277.407461678499,345.67685442972873,0.19,0.0
2669,2669,2024-01-28 19:15:00,0.7364197843263404,8.074882549540606,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.075969427425441,24.74242948465855,1.4,1.1911938893907468,0.0,0.0,7291.111177643244,7291.111177643244,0.0,7291.111177643244,52.860556037913526,0.029,0.0
2670,2670,2024-01-28 19:30:00,0.7362837831045098,8.075607436052962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.076690033189436,24.6573757627065,1.4,1.0863352812446931,0.0,0.0,7290.037195925445,7290.037195925444,0.0,7290.037195925445,52.85276967045948,0.029,0.0
2671,2671,2024-01-28 19:45:00,0.7361482677487778,8.076329732899014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.077406930534352,24.603810262064634,1.4,0.9811756895800793,0.0,0.0,7257.906928309367,7257.906928309365,0.0,7257.906928309367,52.61982523024291,0.029,0.0
2672,2672,2024-01-28 20:00:00,0.7360134175554245,8.077048484429588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.0781214810685,24.582632736631517,1.3749999999999998,1.0025417979558031,0.0,0.0,7253.45372317504,7253.453723175039,0.0,7253.45372317504,344.5390518508144,0.19,0.0
2673,2673,2024-01-28 20:15:00,0.7358791353880778,8.077764208381545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.078835085247658,24.575599124115143,1.35,1.0235403632828814,0.0,0.0,7253.983536507327,7253.983536507326,0.0,7253.983536507327,52.59138063967812,0.029,0.0
2674,2674,2024-01-28 20:30:00,0.7357451621520716,8.078478285729458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.07954835465192,24.57337764678671,1.3250000000000002,1.0441764164469862,0.0,0.0,7256.5385244927775,7256.538524492777,0.0,7256.5385244927775,52.60990430257264,0.029,0.0
2675,2675,2024-01-28 20:45:00,0.7356113090996139,8.079191722499058,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.080261497356318,24.572746491398682,1.3,1.064457689506872,0.0,0.0,7259.824159772683,7259.824159772683,0.0,7259.824159772683,52.63372515835195,0.029,0.0
2676,2676,2024-01-28 21:00:00,0.7354774993326305,8.07990492855708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.080974582127485,24.571457635147464,1.225,0.9454388545149861,0.0,0.0,7240.383698502558,7240.383698502557,0.0,7240.383698502558,285.995156090851,0.158,0.0
2677,2677,2024-01-28 21:15:00,0.7353437068860645,8.080618042297276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.08168758053418,24.569920092092634,1.15,0.82646448052519,0.0,0.0,7221.929805343143,7221.929805343141,0.0,7221.929805343143,52.35899108873779,0.029,0.0
2678,2678,2024-01-28 21:30:00,0.7352099279764717,8.081331083885406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.082400481821033,24.569218490020802,1.075,0.7075353938921658,0.0,0.0,7206.037746757944,7206.037746757943,0.0,7206.037746757944,52.24377366399509,0.029,0.0
2679,2679,2024-01-28 21:45:00,0.7350761662804546,8.082044033725177,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.083113322142992,24.568931807140093,1.0,0.5886470336316021,0.0,0.0,7192.074234915607,7192.074234915605,0.0,7192.074234915607,52.14253820313815,0.029,0.0
2680,2680,2024-01-28 22:00:00,0.7349424194063089,8.082756904564373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.083826119435788,24.56877742780285,0.9,0.5933092338551318,0.0,0.0,7192.566447465437,7192.566447465437,0.0,7192.566447465437,149.24575378490783,0.083,0.0
2681,2681,2024-01-28 22:15:00,0.7348086822932931,8.083469723376748,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.084538879423167,24.568669820969525,0.8,0.5967477083100012,0.0,0.0,7192.941456707273,7192.9414567072745,0.0,7192.941456707273,52.14882556112773,0.029,0.0
2682,2682,2024-01-28 22:30:00,0.7346749527222515,8.0841825019904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.085251604135237,24.56858254289102,0.7,0.5989739683944755,0.0,0.0,7193.1856330512555,7193.185633051255,0.0,7193.1856330512555,52.15059583962161,0.029,0.0
2683,2683,2024-01-28 22:45:00,0.7345412299573207,8.08489524432748,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.085964294442473,24.568509064635503,0.6,0.5999996168513009,0.0,0.0,7193.296636545034,7193.296636545033,0.0,7193.296636545034,52.1514006149515,0.029,0.0
2684,2684,2024-01-28 23:00:00,0.7344075137227033,8.085607951857991,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.086676950947986,24.56844778649772,0.5499999999999999,0.5214257466855184,0.0,0.0,7184.699629803638,7184.699629803637,0.0,7184.699629803638,149.08251731842552,0.083,0.0
2685,2685,2024-01-28 23:15:00,0.7342738038935754,8.086320625247243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.087389574179571,24.568392051016698,0.5,0.44309291937336787,0.0,0.0,7176.576805458544,7176.576805458542,0.0,7176.576805458544,52.030181839574446,0.029,0.0
2686,2686,2024-01-28 23:30:00,0.7341401003535202,8.087033265115737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.088102164377336,24.568339981461225,0.45000000000000007,0.36500305360953567,0.0,0.0,7168.894643402687,7168.894643402686,0.0,7168.894643402687,51.97448616466948,0.029,0.0
2687,2687,2024-01-28 23:45:00,0.734006403032531,8.08774587183661,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.088814721706502,24.568290923974065,0.4,0.28715407955960914,0.0,0.0,7161.622295083289,7161.622295083289,0.0,7161.622295083289,51.921761639353846,0.029,0.0
2688,2688,2024-01-29 00:00:00,0.7338727118895225,8.088458445628845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.089527246297767,24.56824977518703,0.4,0.3151986105025528,0.0,0.0,7164.197076764365,7164.197076764365,0.0,7164.197076764365,51.940428806541654,0.029,0.0
2689,2689,2024-01-29 00:15:00,0.7337390269118224,8.089170986559987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.090239738489878,24.568211784745618,0.4,0.3433525953377656,0.0,0.0,7166.830443249608,7166.830443249607,0.0,7166.830443249608,51.95952071355966,0.029,0.0
2690,2690,2024-01-29 00:30:00,0.7336053480403425,8.089883494944974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.090952198420652,24.568175305261086,0.4,0.37161955613582254,0.0,0.0,7169.524276595442,7169.524276595442,0.0,7169.524276595442,51.979051005316954,0.029,0.0
2691,2691,2024-01-29 00:45:00,0.7334716752304431,8.090595971021738,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.09166462616161,24.56815713838714,0.4,0.39999803523405764,0.0,0.0,7172.280161638048,7172.280161638048,0.0,7172.280161638048,51.999031171875856,0.029,0.0
2692,2692,2024-01-29 01:00:00,0.7333380084687361,8.091308414861636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.09237702250103,24.568130547542452,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.790749378246,7162.790749378246,0.0,7162.790749378246,51.93023293299228,0.029,0.0
2693,2693,2024-01-29 01:15:00,0.7332043476763503,8.092020826885053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.09308938708094,24.56807232540483,0.2,0.1999974590242739,0.0,0.0,7153.902601746989,7153.902601746986,0.0,7153.902601746989,51.86579386266567,0.029,0.0
2694,2694,2024-01-29 01:30:00,0.7330706928025972,8.092733207362157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.093801718532578,24.567994704626702,0.1,0.09999763203298688,0.0,0.0,7145.571093422275,7145.571093422274,0.0,7145.571093422275,51.8053904273115,0.029,0.0
2695,2695,2024-01-29 01:45:00,0.7329370440217468,8.09344555536409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.09451401601861,24.567916013196317,0.0,-2.901809951709875e-07,0.0,0.0,7137.746551413186,7137.746551413186,0.0,7137.746551413186,51.748662497745606,0.029,0.0
2696,2696,2024-01-29 02:00:00,0.7328034015330778,8.094157869828695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.095226279501116,24.567857801685264,0.025,-0.04668518858559319,0.0,0.0,7134.256284222481,7134.256284222481,0.0,7134.256284222481,51.72335806061299,0.029,0.0
2697,2697,2024-01-29 02:15:00,0.7326697654194336,8.094870150314419,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.095938509851631,24.56781463042588,0.05,-0.09393734356924655,0.0,0.0,7130.8250589995405,7130.82505899954,0.0,7130.8250589995405,51.69848167774667,0.029,0.0
2698,2698,2024-01-29 02:30:00,0.7325361355990614,8.095582397257003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.096650707731865,24.567780187760935,0.07500000000000001,-0.14120216947939584,0.0,0.0,7127.491016951278,7127.491016951278,0.0,7127.491016951278,51.674309872896764,0.029,0.0
2699,2699,2024-01-29 02:45:00,0.7324025119393197,8.096294611363426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.09736287351906,24.567751282436088,0.1,-0.18848296940839782,0.0,0.0,7124.250321865897,7124.250321865896,0.0,7124.250321865897,51.650814833527754,0.029,0.0
2700,2700,2024-01-29 03:00:00,0.7322688943372477,8.09700679318247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.098075007454309,24.56772514819518,0.1,-0.11778923713787268,0.0,0.0,7129.128923798102,7129.128923798102,0.0,7129.128923798102,51.68618469753624,0.029,0.0
2701,2701,2024-01-29 03:15:00,0.732135282729241,8.097718943053145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.098787109657643,24.567703979321514,0.1,-0.04697294809239416,0.0,0.0,7134.231001903673,7134.231001903671,0.0,7134.231001903673,51.72317476380163,0.029,0.0
2702,2702,2024-01-29 03:30:00,0.7320016770868575,8.09843106112705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.09949918034939,24.567689928605574,0.1,0.029982651367570664,0.0,0.0,7140.033909126023,7140.033909126023,0.0,7140.033909126023,51.76524584116367,0.029,0.0
2703,2703,2024-01-29 03:45:00,0.7318680773765706,8.099143147582879,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.100211219831447,24.567680742092655,0.1,0.09999763203298688,0.0,0.0,7145.561229697139,7145.5612296971385,0.0,7145.561229697139,51.80531891530426,0.029,0.0
2704,2704,2024-01-29 04:00:00,0.7317344835512856,8.099855202671648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.100923228319978,24.567671693115425,0.07500000000000001,0.07499768062758917,0.0,0.0,7143.5591394387275,7143.559139438727,0.0,7143.5591394387275,51.79080376093078,0.029,0.0
2705,2705,2024-01-29 04:15:00,0.7316008955619336,8.100567226654894,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.101635205821701,24.567663928001117,0.05,0.04999748347371189,0.0,0.0,7141.588255906944,7141.588255906943,0.0,7141.588255906944,51.776514855325345,0.029,0.0
2706,2706,2024-01-29 04:30:00,0.7314673133893995,8.1012792196345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.102347152393417,24.56765742800182,0.025,0.02499982321334379,0.0,0.0,7139.648212918009,7139.6482129180085,0.0,7139.648212918009,51.76244954365557,0.029,0.0
2707,2707,2024-01-29 04:45:00,0.7313337370194739,8.101991181686204,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.10305906809047,24.56765190379375,0.0,-2.901809951709875e-07,0.0,0.0,7137.738028458178,7137.738028458176,0.0,7137.738028458178,51.74860070632179,0.029,0.0
2708,2708,2024-01-29 05:00:00,0.7312001664519617,8.102703112811044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.103770952957383,24.56765798233364,0.075,0.0053069727754771635,0.0,0.0,7138.141160424414,7138.141160424412,0.0,7138.141160424414,51.751523413077,0.029,0.0
2709,2709,2024-01-29 05:15:00,0.7310666016727135,8.103415013084437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.104482807496002,24.567668232283445,0.15,0.009813406487869554,0.0,0.0,7138.485091316729,7138.485091316729,0.0,7138.485091316729,51.75401691204629,0.029,0.0
2710,2710,2024-01-29 05:30:00,0.7309330426306031,8.104126882778885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.105194631888537,24.56768026484042,0.22499999999999998,0.014240821536515203,0.0,0.0,7138.824155337347,7138.824155337346,0.0,7138.824155337347,51.756475126195774,0.029,0.0
2711,2711,2024-01-29 05:45:00,0.7307994892582417,8.104838722253572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.105906426213348,24.56769346780698,0.3,0.018363850633863397,0.0,0.0,7139.140892920881,7139.14089292088,0.0,7139.140892920881,51.75877147367639,0.029,0.0
2712,2712,2024-01-29 06:00:00,0.7306659415371474,8.105550531607005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.106618190522415,24.567697296853098,0.27499999999999997,0.06375189556345422,0.0,0.0,7142.671326197941,7142.67132619794,0.0,7142.671326197941,51.78436711493508,0.029,0.0
2713,2713,2024-01-29 06:15:00,0.7305323994503082,8.106262310929857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.107329924406727,24.567699291478494,0.25,0.10915365904711787,0.0,0.0,7146.304431548452,7146.304431548451,0.0,7146.304431548452,51.81070712872628,0.029,0.0
2714,2714,2024-01-29 06:30:00,0.7303988630369552,8.106974060013028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.108041627794744,24.567701955040956,0.22500000000000003,0.1545675799467392,0.0,0.0,7150.044336122718,7150.044336122718,0.0,7150.044336122718,51.83782143688971,0.029,0.0
2715,2715,2024-01-29 06:45:00,0.7302653323351301,8.107685778653757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.108753300718256,24.56770573590113,0.2,0.1999974590242739,0.0,0.0,7153.892354707011,7153.89235470701,0.0,7153.892354707011,51.86571957162583,0.029,0.0
2716,2716,2024-01-29 07:00:00,0.7301318073515776,8.108397466816092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.109464943223823,24.56771263606432,0.2,0.1999974590242739,0.0,0.0,7153.892382604742,7153.892382604741,483.66,6670.232382604742,48.35918477388439,0.029,0.0
2717,2717,2024-01-29 07:15:00,0.7299982880766783,8.109109124551305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.110176555445676,24.567719884365363,0.2,0.1999974590242739,0.0,0.0,7153.89258400646,7153.89258400646,0.0,7153.89258400646,51.86572123404684,0.029,0.0
2718,2718,2024-01-29 07:30:00,0.7298647745042764,8.109820751892206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.110888137403613,24.567734869268573,0.2,0.1999974590242739,0.0,0.0,7153.892840764645,7153.8928407646445,0.0,7153.892840764645,51.86572309554368,0.029,0.0
2719,2719,2024-01-29 07:45:00,0.7297312666062746,8.110532348988556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.111599689431568,24.567769553255037,0.2,0.1999974590242739,0.0,0.0,7153.893201253261,7153.8932012532605,0.0,7153.893201253261,51.86572570908615,0.029,0.0
2720,2720,2024-01-29 08:00:00,0.7295977643533145,8.111243915996834,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.11231121237924,24.5678317756278,0.22500000000000003,0.1263666884497473,0.0,0.0,7147.710689425892,7147.710689425891,1881.96,5265.750689425892,207.99715223232275,0.158,0.0
2721,2721,2024-01-29 08:15:00,0.7294642676453565,8.11195545345025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.113022707445761,24.567920636126004,0.25,0.052699633894282324,0.0,0.0,7141.80533738495,7141.80533738495,0.0,7141.80533738495,51.77808869604089,0.029,0.0
2722,2722,2024-01-29 08:30:00,0.7293307762697528,8.112666962482217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.113734175780383,24.568040049731867,0.27499999999999997,-0.04020675502423718,0.0,0.0,7134.736009927959,7134.7360099279595,0.0,7134.736009927959,51.7268360719777,0.029,0.0
2723,2723,2024-01-29 08:45:00,0.7291972900261283,8.113378444160736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.114445618700817,24.568190560014582,0.3,-0.11702654925815154,0.0,0.0,7129.190255032393,7129.190255032393,0.0,7129.190255032393,51.68662934898485,0.029,0.0
2724,2724,2024-01-29 09:00:00,0.7290638086708167,8.114089899784547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.115157037567329,24.568370231041005,0.32499999999999996,0.028308644797455977,0.0,0.0,7139.91719171084,7139.917191710841,3137.64,4002.27719171084,158.08994907257818,0.158,0.0
2725,2725,2024-01-29 09:15:00,0.7289303319541005,8.114801330684644,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.115868433628187,24.568574430812436,0.35,0.1517878203023496,0.0,0.0,7149.828024640729,7149.8280246407285,0.0,7149.828024640729,51.83625317864529,0.029,0.0
2726,2726,2024-01-29 09:30:00,0.7287968596350114,8.115512738145389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.116579807946003,24.568796192357173,0.37500000000000006,0.27568585508635374,0.0,0.0,7160.5864403504675,7160.586440350467,0.0,7160.5864403504675,51.914251692540894,0.029,0.0
2727,2727,2024-01-29 09:45:00,0.728663391491096,8.116224123352458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.117291161283351,24.569028245822686,0.4,0.39999803523405764,0.0,0.0,7172.295383353062,7172.295383353062,0.0,7172.295383353062,51.9991415293097,0.029,0.0
2728,2728,2024-01-29 10:00:00,0.7285299273571706,8.11693548718628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.11800249408551,24.569281722717772,0.55,0.4496598800480835,0.0,0.0,7177.255127744136,7177.255127744135,4010.64,3166.6151277441363,125.08129754589339,0.158,0.0
2729,2729,2024-01-29 10:15:00,0.7283964671185904,8.117646830257913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.118713807280866,24.56954859439086,0.7,0.4976669778591129,0.0,0.0,7182.211372173127,7182.211372173127,0.0,7182.211372173127,52.071032448255174,0.029,0.0
2730,2730,2024-01-29 10:30:00,0.7282630106515638,8.118358153227165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.119425101448801,24.56982111899708,0.85,0.544003202622849,0.0,0.0,7187.1519278862625,7187.1519278862625,0.0,7187.1519278862625,52.106851477175404,0.029,0.0
2731,2731,2024-01-29 10:45:00,0.7281295578000685,8.119069456925635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.120136376834541,24.57009073208896,1.0,0.5886470336316021,0.0,0.0,7192.063591075809,7192.063591075809,0.0,7192.063591075809,52.14246103529962,0.029,0.0
2732,2732,2024-01-29 11:00:00,0.7279961085011516,8.119780741688862,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.120847633312994,24.570339978225835,1.05,0.6387252592455351,0.0,0.0,7197.755044023556,7197.7550440235555,4501.8,2695.955044023556,55.941067163488796,0.083,0.0
2733,2733,2024-01-29 11:15:00,0.7278626627353325,8.120492007620678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.121558870003234,24.570572217605555,1.1,0.6888001593675717,0.0,0.0,7203.647911815233,7203.647911815233,0.0,7203.647911815233,52.226447360660444,0.029,0.0
2734,2734,2024-01-29 11:30:00,0.727729220592737,8.121203254240712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.122270086175543,24.570786416080555,1.15,0.7388748236649253,0.0,0.0,7209.75206181977,7209.75206181977,0.0,7209.75206181977,52.27070244819333,0.029,0.0
2735,2735,2024-01-29 11:45:00,0.7275957822432987,8.121914480643218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.122981281040605,24.570980677732965,1.2,0.7889421257358469,0.0,0.0,7216.076401283776,7216.0764012837735,0.0,7216.076401283776,52.31655390930738,0.029,0.0
2736,2736,2024-01-29 12:00:00,0.7274623478082556,8.122625686181998,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.123692453744507,24.571145800915836,1.15,0.7388748236649253,0.0,0.0,7209.766616583716,7209.766616583714,4615.44,2594.3266165837167,18.808867970231947,0.029,0.0
2737,2737,2024-01-29 12:15:00,0.727328917454497,8.123336869967531,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.12440360303026,24.571292913864724,1.1,0.6888001593675717,0.0,0.0,7203.675632259492,7203.675632259491,0.0,7203.675632259492,52.22664833388132,0.029,0.0
2738,2738,2024-01-29 12:30:00,0.7271954913812377,8.124048030938003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.125114728116678,24.571423907449656,1.05,0.6387252592455351,0.0,0.0,7197.795162178506,7197.795162178505,0.0,7197.795162178506,52.18401492579417,0.029,0.0
2739,2739,2024-01-29 12:45:00,0.7270620697713481,8.124759168118715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.125825828309921,24.571543354802788,1.0,0.5886470336316021,0.0,0.0,7192.115847700855,7192.115847700853,0.0,7192.115847700855,52.1428398958312,0.029,0.0
2740,2740,2024-01-29 13:00:00,0.7269286527620886,8.125470280778067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.126536903117305,24.571659569409398,1.0,0.5886470336316021,0.0,0.0,7192.119425999325,7192.119425999325,4031.82,3160.299425999325,65.576213089486,0.083,0.0
2741,2741,2024-01-29 13:15:00,0.7267952404741094,8.126181368272997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.127247952384401,24.571771024749427,1.0,0.5886470336316021,0.0,0.0,7192.123023563736,7192.123023563735,0.0,7192.123023563736,52.14289192083709,0.029,0.0
2742,2742,2024-01-29 13:30:00,0.7266618329633783,8.126892430305194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.127958975918183,24.571869234199976,1.0,0.5886470336316021,0.0,0.0,7192.1265118119545,7192.1265118119545,0.0,7192.1265118119545,52.142917210636675,0.029,0.0
2743,2743,2024-01-29 13:45:00,0.7265284302602969,8.127603466712618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.128669973138138,24.57194235959862,1.0,0.5886470336316021,0.0,0.0,7192.129741709737,7192.129741709736,0.0,7192.129741709737,52.142940627395596,0.029,0.0
2744,2744,2024-01-29 14:00:00,0.7263950324401816,8.128314477093832,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.129380942976187,24.571977996676363,1.0,0.6484562521026962,0.0,0.0,7198.943463681725,7198.943463681724,2485.26,4713.683463681725,97.8089318713958,0.083,0.0
2745,2745,2024-01-29 14:15:00,0.7262616396571886,8.129025460627185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.130091883799615,24.57196918834412,1.0,0.7079132903515392,0.0,0.0,7206.004787685025,7206.004787685023,0.0,7206.004787685025,52.24353471071643,0.029,0.0
2746,2746,2024-01-29 14:30:00,0.726128252167985,8.12973641594464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.130802793687849,24.571914700723926,1.0,0.7670187632241341,0.0,0.0,7213.323949543689,7213.323949543689,0.0,7213.323949543689,52.29659863419175,0.029,0.0
2747,2747,2024-01-29 14:45:00,0.7259948702993937,8.130447341304231,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.13151367067531,24.57181614313332,1.0,0.8257759888357367,0.0,0.0,7220.912181206005,7220.912181206004,0.0,7220.912181206005,52.351613313743535,0.029,0.0
2748,2748,2024-01-29 15:00:00,0.7258614944193627,8.131158234744797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.132224512852975,24.572664831140823,1.1,0.9685392483191705,0.0,0.0,7242.019722161325,7242.019722161323,1699.44,5542.579722161325,115.0085292348475,0.083,0.0
2749,2749,2024-01-29 15:15:00,0.7257281248906031,8.131869094333085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.132935361180131,24.574507492488685,1.2,1.111830789272059,0.0,0.0,7266.711781211677,7266.711781211677,0.0,7266.711781211677,52.68366041378466,0.029,0.0
2750,2750,2024-01-29 15:30:00,0.7255947580504133,8.132579939591297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.133646258637519,24.627078253790614,1.2999999999999998,1.2556469141503224,0.0,0.0,7240.679400947956,7240.679400947956,0.0,7240.679400947956,52.49492565687269,0.029,0.0
2751,2751,2024-01-29 15:45:00,0.725461386024718,8.133290812488253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.134359398591165,24.73249273171524,1.4,1.3999988014544666,0.0,0.0,7224.50689075636,7224.506890756359,0.0,7224.50689075636,52.377674957983615,0.029,0.0
2752,2752,2024-01-29 16:00:00,0.7253277990276467,8.134002831182643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.135077065786287,24.735516874604443,1.2999999999999998,1.1962072344905683,0.0,0.0,7279.041816844902,7279.041816844902,650.4,6628.641816844903,137.54431769953175,0.083,0.0
2753,2753,2024-01-29 16:15:00,0.7251935769635159,8.13471823478446,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.135794832903006,24.65962358774827,1.2,0.9930486739681225,0.0,0.0,7271.624629091315,7271.624629091314,0.0,7271.624629091315,52.71927856091204,0.029,0.0
2754,2754,2024-01-29 16:30:00,0.7250589208409799,8.135435951917577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.13650928771089,24.603246476350442,1.1,0.7905281100351856,0.0,0.0,7227.6798367604315,7227.679836760431,0.0,7227.6798367604315,52.40067881651313,0.029,0.0
2755,2755,2024-01-29 16:45:00,0.7249245660637,8.136152062880479,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.1372212742011,24.580655245143827,1.0,0.5886470336316021,0.0,0.0,7195.454603884256,7195.454603884255,0.0,7195.454603884256,52.16704587816086,0.029,0.0
2756,2756,2024-01-29 17:00:00,0.7247907535624812,8.136865283511975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.13793225329485,24.573169415397697,0.85,0.5154860454355082,0.0,0.0,7185.101732720108,7185.101732720107,5.64,7179.461732720108,283.58873844244425,0.158,0.0
2757,2757,2024-01-29 17:15:00,0.724657267111232,8.137576766297133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.13864287816499,24.57067092343902,0.7,0.44082822032065777,0.0,0.0,7176.685732694892,7176.685732694892,0.0,7176.685732694892,52.03097156203797,0.029,0.0
2758,2758,2024-01-29 17:30:00,0.7245239083856528,8.13828756830447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.139353364468377,24.56973750881614,0.55,0.36469996058844834,0.0,0.0,7168.994751107613,7168.9947511076125,0.0,7168.994751107613,51.9752119455302,0.029,0.0
2759,2759,2024-01-29 17:45:00,0.7243905958925183,8.138998123892877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.14006377988213,24.569300572026172,0.4,0.28711454384699236,0.0,0.0,7161.6813839164515,7161.6813839164515,0.0,7161.6813839164515,51.92219003339427,0.029,0.0
2760,2760,2024-01-29 18:00:00,0.7242573030550156,8.139708574716767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.140774145872513,24.56904346242279,0.35000000000000003,0.26537133138552726,0.0,0.0,7159.691634694422,7159.691634694422,0.0,7159.691634694422,282.8078195704297,0.158,0.0
2761,2761,2024-01-29 18:15:00,0.7241240214901782,8.14041896545735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.141484470222338,24.568860439073635,0.30000000000000004,0.24360223044345558,0.0,0.0,7157.740432525005,7157.740432525005,0.0,7157.740432525005,51.89361813580629,0.029,0.0
2762,2762,2024-01-29 18:30:00,0.7239907484785417,8.141129310609372,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.142194756136089,24.56871246172189,0.25,0.2218112796938258,0.0,0.0,7155.819076840496,7155.819076840496,0.0,7155.819076840496,51.879688307093595,0.029,0.0
2763,2763,2024-01-29 18:45:00,0.7238574829768245,8.141839615733526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.142905005129393,24.568585271078312,0.2,0.1999974590242739,0.0,0.0,7153.924364321791,7153.924364321791,0.0,7153.924364321791,51.865951641332984,0.029,0.0
2764,2764,2024-01-29 19:00:00,0.7237242245383768,8.142549883210451,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.143615218101246,24.56848476350617,0.25,0.24999952531260577,0.0,0.0,7158.292490676094,7158.292490676093,0.0,7158.292490676094,340.01889330711447,0.19,0.0
2765,2765,2024-01-29 19:15:00,0.7235909729522391,8.143260114164566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.144325396205293,24.56840124010859,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.805716067056,7162.805716067056,0.0,7162.805716067056,51.930341441486156,0.029,0.0
2766,2766,2024-01-29 19:30:00,0.7234577280123238,8.143970309694314,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.145035540184477,24.568330786305722,0.35000000000000003,0.3499986125505018,0.0,0.0,7167.4697165076095,7167.4697165076095,0.0,7167.4697165076095,51.96415544468017,0.029,0.0
2767,2767,2024-01-29 19:45:00,0.7233244895428089,8.144680470736828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.1457456505983,24.568271411512125,0.4,0.39999803523405764,0.0,0.0,7172.29101380377,7172.291013803768,0.0,7172.29101380377,51.99910985007733,0.029,0.0
2768,2768,2024-01-29 20:00:00,0.7231912574200537,8.145390597951113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.14645572792774,24.56821616613105,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.150199372573,7167.150199372572,0.0,7167.150199372573,340.43963447019723,0.19,0.0
2769,2769,2024-01-29 20:15:00,0.7230580315500423,8.146100691838274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.147165772356562,24.568166543820084,0.35,0.29350925646566134,0.0,0.0,7162.204667257217,7162.204667257216,0.0,7162.204667257217,51.92598383761482,0.029,0.0
2770,2770,2024-01-29 20:30:00,0.7229248118785314,8.146810752687427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.147875784126096,24.56812180000318,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.444595286663,7157.444595286662,0.0,7157.444595286663,51.89147331582831,0.029,0.0
2771,2771,2024-01-29 20:45:00,0.7227915983501088,8.14752078079392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.148585763447734,24.568081528489248,0.3,0.18776878630399754,0.0,0.0,7152.861548122798,7152.861548122797,0.0,7152.861548122798,51.85824622389029,0.029,0.0
2772,2772,2024-01-29 21:00:00,0.7226583909274354,8.148230776356769,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.14929571052063,24.568049033065403,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.442162745214,7157.442162745213,0.0,7157.442162745214,282.7189654284359,0.158,0.0
2773,2773,2024-01-29 21:15:00,0.7225251895784218,8.148940739547012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.150005625680173,24.56801721525005,0.35,0.29350925646566134,0.0,0.0,7162.199949745649,7162.19994974565,0.0,7162.199949745649,51.92594963565596,0.029,0.0
2774,2774,2024-01-29 21:30:00,0.7223919942499061,8.149650670648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.150715508955418,24.567982945519823,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.143141983772,7167.143141983771,0.0,7167.143141983772,51.96178777938235,0.029,0.0
2775,2775,2024-01-29 21:45:00,0.7222588049045627,8.15036056985868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.1514253602449,24.567945204836526,0.4,0.39999803523405764,0.0,0.0,7172.281648493676,7172.281648493675,0.0,7172.281648493676,51.99904195157915,0.029,0.0
2776,2776,2024-01-29 22:00:00,0.7221256215443799,8.151070437168455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.152135179397757,24.5678812674437,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.79214145702,7162.79214145702,0.0,7162.79214145702,148.62793693523318,0.083,0.0
2777,2777,2024-01-29 22:15:00,0.7219924442046689,8.151780272389114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.152844965284476,24.567794256158518,0.2,0.1999974590242739,0.0,0.0,7153.903334842867,7153.903334842865,0.0,7153.903334842867,51.86579917761078,0.029,0.0
2778,2778,2024-01-29 22:30:00,0.7218592729982549,8.152490074919301,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.15355471690679,24.567683787229452,0.1,0.09999763203298688,0.0,0.0,7145.571077455658,7145.571077455658,0.0,7145.571077455658,51.80539031155352,0.029,0.0
2779,2779,2024-01-29 22:45:00,0.7217261081347656,8.1531998436417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.154264433253786,24.567547657076013,0.0,-2.901809951709875e-07,0.0,0.0,7137.745852894037,7137.745852894037,0.0,7137.745852894037,51.74865743348177,0.029,0.0
2780,2780,2024-01-29 23:00:00,0.7215929497861966,8.153909577639572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.154974113215083,24.56741250580471,0.025,-0.004139396268808709,0.0,0.0,7137.429419908175,7137.429419908175,0.0,7137.429419908175,148.10166046309465,0.083,0.0
2781,2781,2024-01-29 23:15:00,0.721459798166018,8.154619275775124,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.155683756839124,24.567287885870485,0.05,-0.008769852910239073,0.0,0.0,7137.076961649215,7137.076961649214,0.0,7137.076961649215,51.74380797195681,0.029,0.0
2782,2782,2024-01-29 23:30:00,0.7213266533609208,8.155328937586292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.156393364575994,24.567177093752708,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.729669998657,7136.729669998657,0.0,7136.729669998657,51.741290107490265,0.029,0.0
2783,2783,2024-01-29 23:45:00,0.7211935153376524,8.156038563250313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.157102937025478,24.567080929726558,0.1,-0.01786644656281931,0.0,0.0,7136.387915459931,7136.387915459931,0.0,7136.387915459931,51.7388123870845,0.029,0.0
2784,2784,2024-01-30 00:00:00,0.7210603839830935,8.156748153370112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.157812474824105,24.566989947008516,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.7248136808885,7136.724813680888,0.0,7136.7248136808885,51.741254899186444,0.029,0.0
2785,2785,2024-01-30 00:15:00,0.7209272591941005,8.157457708495444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.158521978203375,24.566900865237645,0.05,-0.008769852910239073,0.0,0.0,7137.066991296764,7137.066991296764,0.0,7137.066991296764,51.743735686901545,0.029,0.0
2786,2786,2024-01-30 00:30:00,0.7207941408877228,8.158167229068438,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.159231447237975,24.566810480745705,0.025,-0.004139396268808709,0.0,0.0,7137.414271050246,7137.414271050246,0.0,7137.414271050246,51.746253465114286,0.029,0.0
2787,2787,2024-01-30 00:45:00,0.720661029025461,8.158876715294292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.159940881879614,24.5667172581347,0.0,-2.901809951709875e-07,0.0,0.0,7137.725321501432,7137.725321501431,0.0,7137.725321501432,51.748508580885385,0.029,0.0
2788,2788,2024-01-30 01:00:00,0.7205279236151574,8.159586167131211,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.160650282002297,24.5666286971524,0.0,-2.901809951709875e-07,0.0,0.0,7137.723130811688,7137.723130811687,0.0,7137.723130811688,51.74849269838474,0.029,0.0
2789,2789,2024-01-30 01:15:00,0.7203948246731066,8.160295584492342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.161359647809636,24.566550880614862,0.0,-2.901809951709875e-07,0.0,0.0,7137.721067148164,7137.721067148164,0.0,7137.721067148164,51.74847773682419,0.029,0.0
2790,2790,2024-01-30 01:30:00,0.720261732183355,8.161004967462718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.162068979769739,24.566490244725955,0.0,-2.901809951709875e-07,0.0,0.0,7137.719177104529,7137.719177104529,0.0,7137.719177104529,51.74846403400784,0.029,0.0
2791,2791,2024-01-30 01:45:00,0.720128646092621,8.16171431632633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.16277827862248,24.566443690058485,0.0,-2.901809951709875e-07,0.0,0.0,7137.717596829417,7137.717596829414,0.0,7137.717596829417,51.748452577013275,0.029,0.0
2792,2792,2024-01-30 02:00:00,0.7199955662792363,8.16242363173167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.163487544984783,24.566406392665193,-0.025,-0.0673875928257525,0.0,0.0,7132.713811456103,7132.713811456102,0.0,7132.713811456103,51.712175133056746,0.029,0.0
2793,2793,2024-01-30 02:15:00,0.719862492615049,8.163132914361789,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.164196779260308,24.566379719341946,-0.05,-0.13452639313015352,0.0,0.0,7127.930314226079,7127.930314226078,0.0,7127.930314226079,51.67749477813907,0.029,0.0
2794,2794,2024-01-30 02:30:00,0.7197294250168419,8.163842164660233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.164905981900105,24.566362895386177,-0.07500000000000001,-0.2014228736657951,0.0,0.0,7123.354239457727,7123.354239457726,0.0,7123.354239457727,51.64431823606852,0.029,0.0
2795,2795,2024-01-30 02:45:00,0.7195963633906908,8.164551383127618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.165615153334933,24.566354227802453,-0.1,-0.2680723557790754,0.0,0.0,7118.974309821681,7118.9743098216795,0.0,7118.974309821681,51.612563746207194,0.029,0.0
2796,2796,2024-01-30 03:00:00,0.7194633076559542,8.165260570193764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.16632429391581,24.566353961396402,-0.07500000000000001,-0.3142598334738079,0.0,0.0,7116.041781115387,7116.041781115386,0.0,7116.041781115387,51.59130291308656,0.029,0.0
2797,2797,2024-01-30 03:15:00,0.7193302577558649,8.16596972616124,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.167033404018841,24.566351638887994,-0.05,-0.36113549463178796,0.0,0.0,7113.143803105299,7113.1438031052985,0.0,7113.143803105299,51.570292572513424,0.029,0.0
2798,2798,2024-01-30 03:30:00,0.7191972135995431,8.166678851514435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.167742483547308,24.566342400825793,-0.025,-0.4087167242574987,0.0,0.0,7110.282329183981,7110.28232918398,0.0,7110.282329183981,51.54954688658387,0.029,0.0
2799,2799,2024-01-30 03:45:00,0.7190641751690077,8.167387946349189,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.168451532202305,24.5663251395147,0.0,-0.4570067690175092,0.0,0.0,7107.4577223732995,7107.457722373298,0.0,7107.4577223732995,51.52906848720642,0.029,0.0
2800,2800,2024-01-30 04:00:00,0.7189311425053557,8.168097010446454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.16916054964079,24.566296684737317,0.0,-0.4570067690175092,0.0,0.0,7107.457593973108,7107.457593973108,0.0,7107.457593973108,51.52906755630503,0.029,0.0
2801,2801,2024-01-30 04:15:00,0.7187981156738655,8.168806043458297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.169869535380098,24.56625545545687,0.0,-0.4570067690175092,0.0,0.0,7107.457186112153,7107.457186112153,0.0,7107.457186112153,51.52906459931311,0.029,0.0
2802,2802,2024-01-30 04:30:00,0.7186650947325277,8.169515045075627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.170578488869229,24.56620424994107,0.0,-0.4570067690175092,0.0,0.0,7107.456538676768,7107.456538676767,0.0,7107.456538676768,51.52905990540657,0.029,0.0
2803,2803,2024-01-30 04:45:00,0.7185320797946627,8.170224014694448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.171287409674704,24.566145006868606,0.0,-0.4570067690175092,0.0,0.0,7107.455665950691,7107.45566595069,0.0,7107.455665950691,51.52905357814251,0.029,0.0
2804,2804,2024-01-30 05:00:00,0.7183990709485806,8.170932951844065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.171996297457358,24.566058969868894,-0.2,-0.6230358954110989,0.0,0.0,7098.315951942477,7098.315951942475,0.0,7098.315951942477,51.462790651582964,0.029,0.0
2805,2805,2024-01-30 05:15:00,0.7182660682733791,8.17164185610289,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.172705151056572,24.56596510598914,-0.4,-0.7898228209542005,0.0,0.0,7089.95240520194,7089.952405201939,0.0,7089.95240520194,51.402154937714066,0.029,0.0
2806,2806,2024-01-30 05:30:00,0.7181330718961288,8.172350726793633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.17341397013923,24.56587021324709,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.281196800413,7082.281196800412,0.0,7082.281196800413,51.346538676803,0.029,0.0
2807,2807,2024-01-30 05:45:00,0.7180000819633169,8.17305956313552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.174122754656203,24.565775733838723,-0.8,-1.1256332899253667,0.0,0.0,7075.235660730167,7075.235660730166,0.0,7075.235660730167,51.295458540293716,0.029,0.0
2808,2808,2024-01-30 06:00:00,0.7178670985047444,8.173768364969712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.174831504623853,24.56572560965329,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.27661786556,7082.276617865559,0.0,7082.27661786556,51.34650547952531,0.029,0.0
2809,2809,2024-01-30 06:15:00,0.7177341215411265,8.174477132185796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.175540221970369,24.56569037645738,-0.4,-0.7898228209542005,0.0,0.0,7089.944572197973,7089.944572197971,0.0,7089.944572197973,51.40209814843531,0.029,0.0
2810,2810,2024-01-30 06:30:00,0.7176011508723268,8.175185865850498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.17624890733736,24.565660997054525,-0.2,-0.6230358954110989,0.0,0.0,7098.305564343341,7098.305564343341,0.0,7098.305564343341,51.46271534148922,0.029,0.0
2811,2811,2024-01-30 06:45:00,0.717468186261676,8.175894567225267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.176957560982991,24.56563543307449,0.0,-0.4570067690175092,0.0,0.0,7107.443762577777,7107.443762577776,0.0,7107.443762577777,51.52896727868889,0.029,0.0
2812,2812,2024-01-30 07:00:00,0.7173352276348547,8.176603236706224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.177666183067181,24.56558731823006,0.0,-0.5579376961879678,0.0,0.0,7101.787199932687,7101.787199932687,492.9,6608.8871999326875,47.914432199511985,0.029,0.0
2813,2813,2024-01-30 07:15:00,0.7172022749402448,8.177311874568495,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.178374772617914,24.565525618193597,0.0,-0.659218838158515,0.0,0.0,7096.42576590598,7096.42576590598,0.0,7096.42576590598,51.44908680281836,0.029,0.0
2814,2814,2024-01-30 07:30:00,0.7170693282542788,8.178020480404694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.179083329043387,24.565477993785684,0.0,-0.7608514513354498,0.0,0.0,7091.342741046903,7091.342741046902,0.0,7091.342741046903,51.41223487259005,0.029,0.0
2815,2815,2024-01-30 07:45:00,0.7169363877360084,8.178729053367075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.179791852967387,24.565489915524445,0.0,-0.8628339502917625,0.0,0.0,7086.5168135500435,7086.516813550042,0.0,7086.5168135500435,51.377246898237814,0.029,0.0
2816,2816,2024-01-30 08:00:00,0.7168034533653606,8.179437593562628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.180500346956538,24.565602206951624,-0.175,-0.8985702827823785,0.0,0.0,7084.887129253627,7084.887129253628,1933.2,5151.687129253627,203.49164160551828,0.158,0.0
2817,2817,2024-01-30 08:15:00,0.7166705248588674,8.180146102502237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.181208815356623,24.565878247212762,-0.35,-0.9378928511620506,0.0,0.0,7083.130399960876,7083.130399960875,0.0,7083.130399960876,51.35269539971635,0.029,0.0
2818,2818,2024-01-30 08:30:00,0.7165376015530622,8.180854583722178,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.181917265241513,24.566335789116906,-0.5249999999999999,-0.980730358802004,0.0,0.0,7081.260131241821,7081.260131241821,0.0,7081.260131241821,51.3391359515032,0.029,0.0
2819,2819,2024-01-30 08:45:00,0.7164046823898705,8.18156304286199,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.182625704472326,24.566952476622017,-0.7,-1.0270058466507845,0.0,0.0,7079.289443854865,7079.289443854865,0.0,7079.289443854865,51.324848467947774,0.029,0.0
2820,2820,2024-01-30 09:00:00,0.7162717659676554,8.182271487392397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.18333413992034,24.5677303174819,-0.5249999999999999,-0.8834764861452097,0.0,0.0,7085.58614029472,7085.586140294719,3261.66,3823.9261402947204,151.04508254164145,0.158,0.0
2821,2821,2024-01-30 09:15:00,0.716138850894388,8.182979924732912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.184042578556177,24.568614096097964,-0.35,-0.7406310085695325,0.0,0.0,7092.358613534781,7092.3586135347805,0.0,7092.358613534781,51.41959994812717,0.029,0.0
2822,2822,2024-01-30 09:30:00,0.7160059358732798,8.183688361795419,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.184751024963173,24.5695574941401,-0.175,-0.5984708731813002,0.0,0.0,7099.648358584037,7099.648358584036,0.0,7099.648358584037,51.47245059973427,0.029,0.0
