step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2823,2823,2024-01-30 09:45:00,0.715873019831773,8.18439680429665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.18545948171679,24.570523811589656,0.0,-0.4570067690175092,0.0,0.0,7107.508649616205,7107.508649616203,0.0,7107.508649616205,51.529437709717484,0.029,0.0
2824,2824,2024-01-30 10:00:00,0.7157401020819331,8.185105255903297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.186167949807597,24.571497565896287,0.25,-0.4146579880413362,0.0,0.0,7110.003051602101,7110.003051602101,4183.98,2926.023051602101,115.57791053828299,0.158,0.0
2825,2825,2024-01-30 10:15:00,0.7156071823014694,8.185813718333169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.186876429560456,24.572459127735765,0.5,-0.3782651861895885,0.0,0.0,7112.19974873518,7112.199748735179,0.0,7112.19974873518,51.563448178330056,0.029,0.0
2826,2826,2024-01-30 10:30:00,0.7154742603674662,8.186522192241405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.187584920442088,24.573389454697956,0.75,-0.3474467058602203,0.0,0.0,7114.100177496445,7114.100177496445,0.0,7114.100177496445,51.57722628684923,0.029,0.0
2827,2827,2024-01-30 10:45:00,0.715341336293367,8.187230677556354,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.1882934210998,24.57426822493054,1.0,-0.3223260132162494,0.0,0.0,7115.678553742927,7115.678553742926,0.0,7115.678553742927,51.58866951463622,0.029,0.0
2828,2828,2024-01-30 11:00:00,0.7152084102548975,8.187939173341396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.18900192930786,24.575065529135657,1.1,-0.24493599846684277,0.0,0.0,7120.640601844954,7120.640601844954,4692.9,2427.7406018449547,50.37561748828281,0.083,0.0
2829,2829,2024-01-30 11:15:00,0.7150754825939619,8.188647677774183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.189710441544062,24.575780948673497,1.2,-0.16762302856909939,0.0,0.0,7125.832157589059,7125.832157589058,0.0,7125.832157589059,51.66228314252068,0.029,0.0
2830,2830,2024-01-30 11:30:00,0.7149425538506528,8.18935618797602,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.190418954263489,24.57639478087824,1.2999999999999998,0.001500037087457119,0.0,0.0,7138.04871286677,7138.04871286677,0.0,7138.04871286677,51.75085316828409,0.029,0.0
2831,2831,2024-01-30 11:45:00,0.7148096246804291,8.190064700453313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.191127463080953,24.576884318196427,1.4,0.08396851647594077,0.0,0.0,7144.493264417887,7144.493264417887,0.0,7144.493264417887,51.79757616702968,0.029,0.0
2832,2832,2024-01-30 12:00:00,0.7146766958328615,8.190773211210848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.1918359626169,24.577266983257232,1.5999999999999999,0.11317295651920108,0.0,0.0,7146.865808063205,7146.865808063204,4751.46,2395.405808063205,17.366692108458235,0.029,0.0
2833,2833,2024-01-30 12:15:00,0.7145437682147688,8.191481715415282,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.19254444825183,24.577566046795706,1.8,0.13767016797135323,0.0,0.0,7148.890218883943,7148.890218883941,0.0,7148.890218883943,51.82945408690859,0.029,0.0
2834,2834,2024-01-30 12:30:00,0.7144108427777547,8.192190207994567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.193252916373684,24.577792076093232,2.0,0.15735301035109528,0.0,0.0,7150.540024747036,7150.540024747037,0.0,7150.540024747036,51.84141517941602,0.029,0.0
2835,2835,2024-01-30 12:45:00,0.7142779202871433,8.192898684869526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.193961363820943,24.57794360092344,2.2,0.1720982090521538,0.0,0.0,7151.787184416838,7151.787184416837,0.0,7151.787184416838,51.85045708702207,0.029,0.0
2836,2836,2024-01-30 13:00:00,0.7141450013755494,8.193607142668322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.194669787375176,24.578031932613257,2.4000000000000004,0.3537158394041393,0.0,0.0,7168.098731829019,7168.098731829018,4371.24,2796.8587318290192,58.03481868545215,0.083,0.0
2837,2837,2024-01-30 13:15:00,0.7140120866520546,8.194315578144549,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.195378184300765,24.5780711492217,2.6,0.5352655974210897,0.0,0.0,7186.485478141145,7186.485478141142,0.0,7186.485478141145,52.1020197165233,0.029,0.0
2838,2838,2024-01-30 13:30:00,0.7138791766647204,8.19502398837704,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.196086552484065,24.57807409411207,2.8,0.7167523827867043,0.0,0.0,7207.298008777101,7207.2980087771,0.0,7207.298008777101,52.25291056363399,0.029,0.0
2839,2839,2024-01-30 13:45:00,0.7137462718672112,8.195732370947765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.196794890351882,24.57843475582703,3.0,0.8981749277245803,0.0,0.0,7231.439170401464,7231.439170401464,0.0,7231.439170401464,52.42793398541062,0.029,0.0
2840,2840,2024-01-30 14:00:00,0.7136133726110216,8.196440723983255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.197503213375136,24.57983132807421,3.1,1.0457492541053597,0.0,0.0,7255.2646533264115,7255.2646533264115,3582.18,3673.0846533264116,76.21650655652304,0.083,0.0
2841,2841,2024-01-30 14:15:00,0.7134804775979494,8.19714905440293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.19821156634033,24.6105698483601,3.2,1.1933845304374004,0.0,0.0,7251.904913265003,7251.904913265003,0.0,7251.904913265003,52.57631062117128,0.029,0.0
2842,2842,2024-01-30 14:30:00,0.7133475811579534,8.197857392428109,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.198921217967332,24.69444260481478,3.3,1.3410862416526186,0.0,0.0,7230.784003884164,7230.784003884163,0.0,7230.784003884164,52.42318402816019,0.029,0.0
2843,2843,2024-01-30 14:45:00,0.713214560092936,8.19856639470465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.199634465660349,24.81624292461524,3.4,1.4888529115636966,0.0,0.0,7218.921428848868,7218.921428848869,0.0,7218.921428848868,52.337180359154296,0.029,0.0
2844,2844,2024-01-30 15:00:00,0.7130810798496278,8.199277844401484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.200352949214569,24.872348415067595,3.55,1.4151238449778858,0.0,0.0,7249.3482360299195,7249.3482360299195,2679.18,4570.16823602992,94.83099089762085,0.083,0.0
2845,2845,2024-01-30 15:15:00,0.7129467711017882,8.199993710027469,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.201073827834616,24.849800651549383,3.7,1.3360288903536033,0.0,0.0,7270.322405958706,7270.322405958706,0.0,7270.322405958706,52.70983744320063,0.029,0.0
2846,2846,2024-01-30 15:30:00,0.7128117465049907,8.2007133911284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.2017937005354,24.78924496904313,3.85,1.251434219060831,0.0,0.0,7282.890107995424,7282.890107995424,0.0,7282.890107995424,52.80095328296682,0.029,0.0
2847,2847,2024-01-30 15:45:00,0.7126765916013134,8.201433766765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.202510923944303,24.71217474587664,4.0,1.1611910911688248,0.0,0.0,7291.535968363293,7291.535968363292,0.0,7291.535968363293,52.86363577063388,0.029,0.0
2848,2848,2024-01-30 16:00:00,0.7125417795865197,8.20215231480385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.203224784097511,24.6423302722936,3.75,1.1021401184750346,0.0,0.0,7287.509414699045,7287.509414699045,1268.64,6018.869414699045,124.89154035500519,0.083,0.0
2849,2849,2024-01-30 16:15:00,0.712407531599785,8.202867856573146,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.203935593574482,24.602190949179406,3.5,1.0385598568139005,0.0,0.0,7265.156836283384,7265.156836283383,0.0,7265.156836283384,52.672387063054536,0.029,0.0
2850,2850,2024-01-30 16:30:00,0.712273885292632,8.203580191390271,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.204644636928027,24.585850989934162,3.25,0.970540106704128,0.0,0.0,7247.831925766081,7247.831925766081,0.0,7247.831925766081,52.546781461804095,0.029,0.0
2851,2851,2024-01-30 16:45:00,0.7121406908411003,8.204290117816935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.205352943285316,24.579357729207768,3.0,0.8981749277245803,0.0,0.0,7233.785121664412,7233.785121664412,0.0,7233.785121664412,52.44494213206699,0.029,0.0
2852,2852,2024-01-30 17:00:00,0.7120077312050744,8.204998792676953,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.206060938441798,24.576361600211865,2.975,0.746814632235425,0.0,0.0,7211.796206785374,7211.796206785375,8.28,7203.516206785374,284.5388901680223,0.158,0.0
2853,2853,2024-01-30 17:15:00,0.7118748699026488,8.205706943418882,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.206768773626049,24.57501754262902,2.95,0.5960808514121093,0.0,0.0,7193.264049668708,7193.264049668708,0.0,7193.264049668708,52.151164360098136,0.029,0.0
2854,2854,2024-01-30 17:30:00,0.7117420527977407,8.206414858588042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.207476520272888,24.574244329945035,2.925,0.4459798345515466,0.0,0.0,7177.121670515041,7177.121670515041,0.0,7177.121670515041,52.03413211123405,0.029,0.0
2855,2855,2024-01-30 17:45:00,0.7116092590082407,8.207122649486077,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.208184203071777,24.57361478763405,2.9,0.2965152911089325,0.0,0.0,7162.679577657668,7162.679577657666,0.0,7162.679577657668,51.929426938018096,0.029,0.0
2856,2856,2024-01-30 18:00:00,0.7114764795079976,8.207830364222373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.208891828237583,24.572983405191586,2.525,0.1731157881964867,0.0,0.0,7151.78777537571,7151.78777537571,0.0,7151.78777537571,282.49561712734055,0.158,0.0
2857,2857,2024-01-30 18:15:00,0.7113437114029904,8.208538018222061,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.209599395692837,24.572360791133004,2.15,0.041984944089567364,0.0,0.0,7141.12519190338,7141.125191903379,0.0,7141.12519190338,51.77315764129951,0.029,0.0
2858,2858,2024-01-30 18:30:00,0.7112109541252191,8.209245614512582,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.210306905825469,24.571757570600376,1.775,-0.22302518376642688,0.0,0.0,7122.0680272023465,7122.0680272023465,0.0,7122.0680272023465,51.634993197217014,0.029,0.0
2859,2859,2024-01-30 18:45:00,0.7110782076351645,8.209953153304573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.211014359466056,24.571178836721476,1.4,-0.34504972160688974,0.0,0.0,7114.260095925542,7114.260095925541,0.0,7114.260095925542,51.578385695460184,0.029,0.0
2860,2860,2024-01-30 19:00:00,0.7109454718247056,8.21066063517432,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.211721757679022,24.570661254830153,1.2999999999999998,-0.5113969229814298,0.0,0.0,7104.47834503186,7104.478345031859,0.0,7104.47834503186,337.4627213890134,0.19,0.0
2861,2861,2024-01-30 19:15:00,0.7108127465047666,8.211368061129594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.21242910311079,24.570192721269734,1.2,-0.6773404385347692,0.0,0.0,7095.60418596157,7095.604185961571,0.0,7095.60418596157,51.44313034822138,0.029,0.0
2862,2862,2024-01-30 19:30:00,0.710680031345711,8.21207543292736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.213136397884057,24.5697699003243,1.1,-0.8428829016464876,0.0,0.0,7087.532701078774,7087.532701078774,0.0,7087.532701078774,51.384612082821114,0.029,0.0
2863,2863,2024-01-30 19:45:00,0.7105473258816951,8.212782753050565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.213843643982027,24.56939299550661,1.0,-1.0080108120557234,0.0,0.0,7080.169397060706,7080.169397060705,0.0,7080.169397060706,51.33122812869012,0.029,0.0
2864,2864,2024-01-30 20:00:00,0.7104146297433354,8.213490023468022,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.214550843389574,24.56906083394718,0.975,-0.992039637796279,0.0,0.0,7080.845594645516,7080.845594645516,0.0,7080.845594645516,336.34016574566203,0.19,0.0
2865,2865,2024-01-30 20:15:00,0.7102819425457855,8.214197246230963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.215257998042802,24.568758711842438,0.95,-0.9764258375299987,0.0,0.0,7081.513017612126,7081.513017612126,0.0,7081.513017612126,51.34096937768791,0.029,0.0
2866,2866,2024-01-30 20:30:00,0.7101492639273227,8.21490442326737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.215965109245225,24.56847944173385,0.925,-0.9611672792457061,0.0,0.0,7082.171124717591,7082.171124717591,0.0,7082.171124717591,51.34574065420254,0.029,0.0
2867,2867,2024-01-30 20:45:00,0.7100165935823948,8.215611556205836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.216672177981756,24.56821907853535,0.9,-0.9462560672721331,0.0,0.0,7082.819759272244,7082.819759272244,0.0,7082.819759272244,51.35044325472377,0.029,0.0
2868,2868,2024-01-30 21:00:00,0.709883931299034,8.216318646176148,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.217379205074256,24.567974525496215,0.875,-0.9735302655544859,0.0,0.0,7081.622953963022,7081.622953963022,0.0,7081.622953963022,279.72410668153935,0.158,0.0
2869,2869,2024-01-30 21:15:00,0.7097512769119165,8.217025694059485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.218086191208105,24.567742957756572,0.8500000000000001,-1.0008316041609957,0.0,0.0,7080.442478538073,7080.4424785380725,0.0,7080.442478538073,51.33320796940104,0.029,0.0
2870,2870,2024-01-30 21:30:00,0.7096186302658771,8.217732700682875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.218793136944779,24.567522168363354,0.8250000000000001,-1.028160220422198,0.0,0.0,7079.278002874576,7079.278002874576,0.0,7079.278002874576,51.32476552084068,0.029,0.0
2871,2871,2024-01-30 21:45:00,0.7094859912487114,8.218439666644368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.219500042756291,24.567310287977772,0.8,-1.0555165123741546,0.0,0.0,7078.129204353556,7078.129204353556,0.0,7078.129204353556,51.316436731563286,0.029,0.0
2872,2872,2024-01-30 22:00:00,0.7093533597773329,8.219146592386815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.220206909028303,24.567090997071325,0.6250000000000001,-1.0686747268629107,0.0,0.0,7077.580142354542,7077.580142354543,0.0,7077.580142354542,146.85978795385674,0.083,0.0
2873,2873,2024-01-30 22:15:00,0.7092207357521957,8.219853478440797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.220913735438767,24.56687615165268,0.45,-1.0847123127432434,0.0,0.0,7076.9165109079895,7076.9165109079895,0.0,7076.9165109079895,51.307644704082925,0.029,0.0
2874,2874,2024-01-30 22:30:00,0.7090881191745482,8.220560324799658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.221620522184043,24.566669269999725,0.275,-1.1035830762287333,0.0,0.0,7076.1452887597925,7076.145288759791,0.0,7076.1452887597925,51.3020533435085,0.029,0.0
2875,2875,2024-01-30 22:45:00,0.7089555100625932,8.221267131366378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.222327269614482,24.566470321511698,0.1,-1.1252420488817538,0.0,0.0,7075.268075814873,7075.268075814873,0.0,7075.268075814873,51.29569354965783,0.029,0.0
2876,2876,2024-01-30 23:00:00,0.7088229083628207,8.221973898426166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.223033978064908,24.56630285472631,0.1,-1.2842967070679934,0.0,0.0,7069.145772251718,7069.145772251718,0.0,7069.145772251718,146.68477477422314,0.083,0.0
2877,2877,2024-01-30 23:15:00,0.7086903139976602,8.22268062639247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.223740648904528,24.56616423155614,0.1,-1.4431491177024462,0.0,0.0,7063.505039117623,7063.505039117621,0.0,7063.505039117623,51.210411533602766,0.029,0.0
2878,2878,2024-01-30 23:30:00,0.7085577268241425,8.22338731602732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.224447283379074,24.566049941274937,0.1,-1.6017921792025385,0.0,0.0,7058.2993621050355,7058.2993621050355,0.0,7058.2993621050355,51.17267037526151,0.029,0.0
2879,2879,2024-01-30 23:45:00,0.7084251465914271,8.224093968667693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,8.225153882544806,24.565956679086767,0.1,-1.7602110429665507,0.0,0.0,7053.483855980409,7053.4838559804075,0.0,7053.483855980409,51.13775795585797,0.029,0.0
