timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message
2025-07-01 00:00:00,0,storage_priority_neutral_tes,2246.4,18000.0,0.0,27.828427124746188,0.029,0,0.0,-2246.4,0.0,18000.0,0.0,18937.4920898362,0.0,0.5,0.46855,-0.49920000000000003,0.0,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 00:15:00,1,storage_priority_neutral_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.029,0,6041.111848557484,3804.684362887641,851.1800929182431,18851.180092918243,0.0,18937.4920898362,0.0,0.46855,0.5211585633734396,0.8454854139750313,1.3446854139750313,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 00:30:00,2,storage_priority_neutral_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.029,0,6726.127697112687,4500.0,937.4920898361986,18937.4920898362,0.0,18937.4920898362,0.0,0.5211585633734396,0.5833979840917529,1.0,0.1545145860249687,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 00:45:00,3,storage_priority_neutral_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.029,0,6715.544739604386,4500.0,936.1586371901527,18936.158637190154,0.0,18937.4920898362,0.0,0.5833979840917529,0.6456062850997071,1.0,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 01:00:00,4,storage_priority_neutral_tes,2204.7239309937154,18000.0,0.0,27.0,0.029,0,6704.723930993716,4500.0,934.7952153052082,18934.795215305207,0.0,18937.4920898362,0.0,0.6456062850997071,0.7077834819571572,1.0,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 01:15:00,5,storage_priority_neutral_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.029,0,5006.110405445342,2812.398797800955,720.7699110861131,18720.769911086114,0.0,18937.4920898362,0.0,0.7077834819571572,0.7464906846300808,0.6249775106224345,-0.37502248937756555,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 01:30:00,6,storage_priority_neutral_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.029,0,2211.748726616718,29.193800601093244,368.6803395537065,18368.680339553706,0.0,18937.4920898362,0.0,0.7464906846300808,0.7465229087405588,0.006487511244687387,-0.6184899993777471,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 01:45:00,7,storage_priority_neutral_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.029,0,2201.887063830665,30.585403099696123,367.4377700426638,18367.437770042663,0.0,18937.4920898362,0.0,0.7465229087405588,0.7465744445514622,0.006796756244376916,0.00030924499968952926,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 02:00:00,8,storage_priority_neutral_tes,2160.0,18000.0,0.0,26.035276180410083,0.029,0,0.0,-2160.0,0.0,18000.0,0.0,18937.4920898362,0.0,0.7465744445514622,0.7162011573291864,-0.48,-0.4867967562443769,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 02:15:00,9,storage_priority_neutral_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.029,0,2179.2830469153764,30.584707646345123,364.5896639113374,18364.589663911338,0.0,18937.4920898362,0.0,0.7162011573291864,0.7162678443567211,0.006796601699187805,0.4867966016991878,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 02:30:00,10,storage_priority_neutral_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.029,0,2168.0297816305524,30.58470764617732,363.1717524854496,18363.17175248545,0.0,18937.4920898362,0.0,0.7162678443567211,0.7163344980407397,0.0067966016991505155,-3.7289615839597445e-14,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 02:45:00,11,storage_priority_neutral_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.029,0,2156.8731000017906,30.58470764617732,361.7660106002256,18361.766010600226,0.0,18937.4920898362,0.0,0.7163344980407397,0.7164011183979162,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 03:00:00,12,storage_priority_neutral_tes,2115.2760690062846,18000.0,0.0,25.0,0.029,0,2145.860776652462,30.58470764617732,360.3784578582102,18360.37845785821,0.0,18937.4920898362,0.0,0.7164011183979162,0.7164677054449142,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 03:15:00,13,storage_priority_neutral_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.029,0,2135.039968041791,30.58470764617732,359.01503597326564,18359.015035973265,0.0,18937.4920898362,0.0,0.7164677054449142,0.7165342591983888,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 03:30:00,14,storage_priority_neutral_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.029,0,2124.4570105334897,30.58470764617732,357.6815833272197,18357.68158332722,0.0,18937.4920898362,0.0,0.7165342591983888,0.7166007796749865,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 03:45:00,15,storage_priority_neutral_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.029,0,2114.157221976334,30.58470764617732,356.38380996901805,18356.38380996902,0.0,18937.4920898362,0.0,0.7166007796749865,0.716667266891346,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 04:00:00,16,storage_priority_neutral_tes,2073.6,18000.0,0.0,23.964723819589917,0.029,0,0.0,-2073.6,0.0,18000.0,0.0,18937.4920898362,0.0,0.716667266891346,0.6875089332579003,-0.4608,-0.4675966016991505,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 04:15:00,17,storage_priority_neutral_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.029,0,0.0,-2063.997463734213,0.0,18000.0,0.0,18937.4920898362,0.0,0.6875089332579003,0.6584985473505184,-0.4586661030520473,0.002133896947952685,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 04:30:00,18,storage_priority_neutral_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.029,0,0.0,-2054.806025067293,0.0,18000.0,0.0,18937.4920898362,0.0,0.6584985473505184,0.6296303255064641,-0.4566235611260651,0.0020425419259821886,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 04:45:00,19,storage_priority_neutral_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.029,0,0.0,-2046.065043150708,0.0,18000.0,0.0,18937.4920898362,0.0,0.6296303255064641,0.600897940299951,-0.45468112070015737,0.0019424404259077432,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 05:00:00,20,storage_priority_neutral_tes,2037.8119482109646,18000.0,40.8,23.0,0.029,0,0.0,-2037.8119482109646,0.0,17959.2,0.0,18937.4920898362,0.0,0.600897940299951,0.5722945476046488,-0.4528470996024366,0.001834021097720795,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 05:15:00,21,storage_priority_neutral_tes,2030.082081267633,18000.0,0.0,22.77771906792159,0.029,0,0.0,-2030.082081267633,0.0,18000.0,0.0,18937.4920898362,0.0,0.5722945476046488,0.543812815868796,-0.4511293513928073,0.0017177482096292773,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 05:30:00,22,storage_priority_neutral_tes,2022.9085427976745,18000.0,0.0,22.564954283965115,0.029,0,0.0,-2022.9085427976745,0.0,18000.0,0.0,18937.4920898362,0.0,0.543812815868796,0.5154449574775606,-0.44953523173281656,0.0015941196599907337,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 05:45:00,23,storage_priority_neutral_tes,2016.3220509941202,18000.0,0.0,22.362616739599723,0.029,0,0.0,-2016.3220509941202,0.0,18000.0,0.0,18937.4920898362,0.0,0.5154449574775606,0.48718276206834793,-0.44807156688758226,0.0014636648452343026,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 06:00:00,24,storage_priority_neutral_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.029,0,2040.9355178722262,30.58470764617732,347.1578752519005,18099.7778752519,0.0,18937.4920898362,0.0,0.48718276206834793,0.4873639582935107,0.0067966016991505155,0.4548681685867328,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 06:15:00,25,storage_priority_neutral_tes,2005.0203902631515,18000.0,0.0,21.99264077008409,0.029,0,2035.6050979093288,30.58470764617732,346.48624233657546,18346.486242336574,0.0,18937.4920898362,0.0,0.4873639582935107,0.4875450639205609,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 06:30:00,26,storage_priority_neutral_tes,2000.3536167820496,18000.0,0.0,21.82658663883506,0.029,0,2030.938324428227,30.58470764617732,345.8982288779566,18345.898228877955,0.0,18937.4920898362,0.0,0.4875450639205609,0.4877260789947976,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 06:45:00,27,storage_priority_neutral_tes,1996.3704736232457,18000.0,0.0,21.67412155078982,0.029,0,2026.955181269423,30.58470764617732,345.3963528399473,18345.396352839947,0.0,18937.4920898362,0.0,0.4877260789947976,0.48790700356149713,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 07:00:00,28,storage_priority_neutral_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.029,0,2023.6727248634263,30.58470764617732,344.9827633327917,17583.222763332793,0.0,18937.4920898362,0.0,0.48790700356149713,0.4880878376659133,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 07:15:00,29,storage_priority_neutral_tes,1990.5203035463219,18000.0,0.0,21.412509033869245,0.029,0,2021.1050111924992,30.58470764617732,344.6592314102549,18344.659231410256,0.0,18937.4920898362,0.0,0.4880878376659133,0.4882685813532773,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 07:30:00,30,storage_priority_neutral_tes,1988.6783279546055,18000.0,0.0,21.304481869954852,0.029,0,2019.2630356007828,30.58470764617732,344.4271424856986,18344.4271424857,0.0,18937.4920898362,0.0,0.4882685813532773,0.4884492346687976,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 07:45:00,31,storage_priority_neutral_tes,1987.5699780643693,18000.0,0.0,21.21227948201958,0.029,0,2018.1546857105466,30.58470764617732,344.2874903995289,18344.28749039953,0.0,18937.4920898362,0.0,0.4884492346687976,0.4886297976576601,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 08:00:00,32,storage_priority_neutral_tes,1987.2,18000.0,1310.64,21.136296694843725,0.165,1,0.0,-1987.2,0.0,16689.36,0.0,18937.4920898362,0.0,0.4886297976576601,0.4607854827588313,-0.4416,-0.4483966016991505,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 08:15:00,33,storage_priority_neutral_tes,1987.5699780643693,18000.0,0.0,21.07685887838708,0.029,0,4035.9393933567208,2048.3694152923517,598.5283635629469,18598.528363562946,0.0,18937.4920898362,0.0,0.4607854827588313,0.4890046652298457,0.4551932033983004,0.8967932033983004,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 08:30:00,34,storage_priority_neutral_tes,1988.6783279546055,18000.0,0.0,21.03422055450476,0.029,0,2018.254143246955,29.57581529234949,344.30002204911636,18344.300022049116,0.0,18937.4920898362,0.0,0.4890046652298457,0.48917093810962453,0.006572403398299886,-0.4486208000000005,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 08:45:00,35,storage_priority_neutral_tes,1990.5203035463219,18000.0,0.0,21.008564307045585,0.029,0,2021.1055156386722,30.585212092350275,344.65929497047273,18344.659294970472,0.0,18937.4920898362,0.0,0.48917093810962453,0.4893511472529635,0.006796713798300061,0.0002243104000001746,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 09:00:00,36,storage_priority_neutral_tes,1993.088017217249,18000.0,2125.5,21.0,0.165,1,0.0,-1993.088017217249,0.0,15874.5,0.0,18937.4920898362,0.0,0.4893511472529635,0.46142469366243083,-0.4429084482704998,-0.44970516206879985,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 09:15:00,37,storage_priority_neutral_tes,1996.370473623246,18000.0,0.0,21.008564307045585,0.029,0,4050.627905880736,2054.25743225749,600.3791161409727,18600.37911614097,0.0,18937.4920898362,0.0,0.46142469366243083,0.4897253345413981,0.45650165161277556,0.8994100998832754,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 09:30:00,38,storage_priority_neutral_tes,2000.3536167820496,18000.0,0.0,21.03422055450476,0.029,0,2029.926488065914,29.572871283864515,345.7707374963052,18345.770737496307,0.0,18937.4920898362,0.0,0.4897253345413981,0.4898912061975144,0.006571749174192115,-0.44992990243858344,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 09:45:00,39,storage_priority_neutral_tes,2005.0203902631515,18000.0,0.0,21.07685887838708,0.029,0,2035.6056038275083,30.585213564356764,346.486306082266,18346.486306082264,0.0,18937.4920898362,0.0,0.4898912061975144,0.49007105522725397,0.006796714125412614,0.0002249649512204993,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 10:00:00,40,storage_priority_neutral_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.165,1,0.0,-2010.350810226049,0.0,15682.32,0.0,18937.4920898362,0.0,0.49007105522725397,0.461904480668723,-0.44674462449467756,-0.45354133862009016,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 10:15:00,41,storage_priority_neutral_tes,2016.3220509941202,18000.0,0.0,21.21227948201958,0.029,0,4087.842276259676,2071.520225265556,605.0681268087192,18605.06812680872,0.0,18937.4920898362,0.0,0.461904480668723,0.4904446426681881,0.46033782783679017,0.9070824523314678,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 10:30:00,42,storage_priority_neutral_tes,2022.9085427976745,18000.0,0.0,21.304481869954852,0.029,0,2052.4727826850376,29.5642398873631,348.6115706183147,18348.611570618315,0.0,18937.4920898362,0.0,0.4904446426681881,0.4906100347897341,0.006569831086080689,-0.4537679967507095,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 10:45:00,43,storage_priority_neutral_tes,2030.082081267633,18000.0,0.0,21.412509033869245,0.029,0,2060.6672991476894,30.58521788005646,349.64407969260884,18349.644079692607,0.0,18937.4920898362,0.0,0.4906100347897341,0.4907895244651178,0.006796715084456992,0.0002268839983763024,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 11:00:00,44,storage_priority_neutral_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08299999999999999,1,0.0,-2037.8119482109646,0.0,15186.84,0.0,18937.4920898362,0.0,0.4907895244651178,0.462241185977733,-0.4528470996024366,-0.4596438146868936,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 11:15:00,45,storage_priority_neutral_tes,2046.065043150708,18000.0,0.0,21.67412155078982,0.029,0,4145.046406399024,2098.9813632483156,612.275847206277,18612.275847206278,0.0,18937.4920898362,0.0,0.462241185977733,0.49116258431874854,0.46644030294407013,0.9192874025465068,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 11:30:00,46,storage_priority_neutral_tes,2054.806025067293,18000.0,0.0,21.82658663883506,0.029,0,2084.356534385662,29.550509318369222,352.62892333259344,18352.628923332595,0.0,18937.4920898362,0.0,0.49116258431874854,0.4913274267671221,0.006566779848526494,-0.45987352309554363,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 11:45:00,47,storage_priority_neutral_tes,2063.997463734213,18000.0,0.0,21.99264077008409,0.029,0,2094.582688479554,30.585224745340838,353.91741874842376,18353.917418748424,0.0,18937.4920898362,0.0,0.4913274267671221,0.4915065578418683,0.006796716610075742,0.00022993676154924817,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 12:00:00,48,storage_priority_neutral_tes,2073.6,18000.0,3432.96,22.17157287525381,0.029,0,2104.1847073876243,30.58470738762435,355.12727313084065,14922.167273130843,0.0,18937.4920898362,0.0,0.4915065578418683,0.4916855921655533,0.0067966016416942995,-1.1496838144258587e-07,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 12:15:00,49,storage_priority_neutral_tes,2083.5725143301565,18000.0,0.0,22.362616739599723,0.029,0,2114.1572219764616,30.584707646305105,356.3838099690342,18356.383809969033,0.0,18937.4920898362,0.0,0.4916855921655533,0.49186453697566923,0.006796601699178912,5.748461255616899e-11,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 12:30:00,50,storage_priority_neutral_tes,2093.8723028873123,18000.0,0.0,22.56495428396512,0.029,0,2124.4570105334897,30.58470764617732,357.6815833272197,18357.68158332722,0.0,18937.4920898362,0.0,0.49186453697566923,0.49204339231337835,0.0067966016991505155,-2.8396555940002344e-14,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 12:45:00,51,storage_priority_neutral_tes,2104.4552603956135,18000.0,0.0,22.77771906792159,0.029,0,2135.039968041791,30.58470764617732,359.01503597326564,18359.015035973265,0.0,18937.4920898362,0.0,0.49204339231337835,0.4922221582234186,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 13:00:00,52,storage_priority_neutral_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08299999999999999,1,0.0,-2115.2760690062846,0.0,15178.92,0.0,18937.4920898362,0.0,0.4922221582234186,0.46259721285255295,-0.47006134866806326,-0.4768579503672138,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 13:15:00,53,storage_priority_neutral_tes,2126.2883923556133,18000.0,0.0,23.230845239123994,0.029,0,4302.733876654251,2176.4454842986374,632.1444684584355,18632.144468458435,0.0,18937.4920898362,0.0,0.46259721285255295,0.49259432375027445,0.4836545520663639,0.9537159007344271,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 13:30:00,54,storage_priority_neutral_tes,2137.445073984375,18000.0,0.0,23.46926627053964,0.029,0,2166.9568512422256,29.511777257850554,363.0365632565204,18363.03656325652,0.0,18937.4920898362,0.0,0.49259432375027445,0.49275791238364725,0.006558172723966789,-0.47709637934239707,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 13:45:00,55,storage_priority_neutral_tes,2148.6983392690313,18000.0,0.0,23.714242138787355,0.029,0,2179.283583380401,30.585244111369775,364.58973150593056,18364.58973150593,0.0,18937.4920898362,0.0,0.49275791238364725,0.4929363284845578,0.006796720913637728,0.00023854818967093856,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 14:00:00,56,storage_priority_neutral_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08299999999999999,1,0.0,-2160.0,0.0,16222.26,0.0,18937.4920898362,0.0,0.4929363284845578,0.46268986032031556,-0.48,-0.48679672091363774,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 14:15:00,57,storage_priority_neutral_tes,2171.3016607309687,18000.0,0.0,24.219638711935488,0.029,0,4392.47107575522,2221.1694150242515,643.4513555451578,18643.45135554516,0.0,18937.4920898362,0.0,0.46268986032031556,0.4933080905988256,0.4935932033387226,0.9735932033387226,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 14:30:00,58,storage_priority_neutral_tes,2182.554926015625,18000.0,0.0,24.477895231119795,0.029,0,2212.044341308108,29.489415292483045,368.7175870048216,18368.717587004823,0.0,18937.4920898362,0.0,0.4933080905988256,0.4934710117659218,0.006553203398329565,-0.48703999994039304,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 14:45:00,59,storage_priority_neutral_tes,2193.7116076443867,18000.0,0.0,24.73838748307943,0.029,0,2224.2968629367406,30.58525529235385,370.2614047300293,18370.26140473003,0.0,18937.4920898362,0.0,0.4934710117659218,0.49364907147243264,0.006796723398300855,0.00024351999997129,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 15:00:00,60,storage_priority_neutral_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08299999999999999,1,0.0,-2204.7239309937154,0.0,16579.5,0.0,18937.4920898362,0.0,0.49364907147243264,0.4627810812284504,-0.48993865133193676,-0.4967353747302376,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 15:15:00,61,storage_priority_neutral_tes,2215.5447396043865,18000.0,0.0,25.26161251692057,0.029,0,4481.438085616762,2265.8933460123753,654.661198787712,18654.66119878771,0.0,18937.4920898362,0.0,0.4627810812284504,0.49402043160467474,0.5035318546694167,0.9934705060013536,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 15:30:00,62,storage_priority_neutral_tes,2226.127697112687,18000.0,0.0,25.522104768880205,0.029,0,2255.594750439675,29.467053326987752,374.20493855539905,18374.2049385554,0.0,18937.4920898362,0.0,0.49402043160467474,0.4941826860184139,0.006548234072663945,-0.4969836205967528,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 15:45:00,63,storage_priority_neutral_tes,2236.4274856698435,18000.0,0.0,25.780361288064512,0.029,0,2267.012752143173,30.58526647332974,375.6436067700398,18375.64360677004,0.0,18937.4920898362,0.0,0.4941826860184139,0.4943603900430899,0.006796725882962164,0.00024849181029821914,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 16:00:00,64,storage_priority_neutral_tes,2246.4,18000.0,834.66,26.035276180410083,0.08299999999999999,1,0.0,-2246.4,0.0,17165.34,0.0,18937.4920898362,0.0,0.4943603900430899,0.4629132098480684,-0.49920000000000003,-0.5059967258829622,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 16:15:00,65,storage_priority_neutral_tes,2256.0025362657875,18000.0,0.0,26.285757861212645,0.029,0,4563.571951278862,2307.5694150130744,665.0100658611366,18665.010065861137,0.0,18937.4920898362,0.0,0.4629132098480684,0.4947313284516593,0.5127932033362388,1.0119932033362389,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 16:30:00,66,storage_priority_neutral_tes,2265.1939749327066,18000.0,0.0,26.53073372946036,0.029,0,2294.6401902251964,29.446215292489796,379.12466396837476,18379.124663968374,0.0,18937.4920898362,0.0,0.4947313284516593,0.4948929379998292,0.0065436033983310654,-0.5062495999379077,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 16:45:00,67,storage_priority_neutral_tes,2273.9349568492917,18000.0,0.0,26.769154760876006,0.029,0,2304.5202337416395,30.585276892347792,380.3695494514466,18380.369549451447,0.0,18937.4920898362,0.0,0.4948929379998292,0.49507028704322303,0.00679672819829951,0.0002531247999684443,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 17:00:00,68,storage_priority_neutral_tes,2282.1880517890354,18000.0,358.26,27.0,0.165,1,0.0,-2282.1880517890354,0.0,17641.74,0.0,18937.4920898362,0.0,0.49507028704322303,0.46312569562485373,-0.5071529003975634,-0.5139496285958629,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 17:15:00,69,storage_priority_neutral_tes,2289.917918732367,18000.0,0.0,27.22228093207841,0.029,0,4633.2753855292685,2343.3574667969015,673.7926985766878,18673.792698576686,0.0,18937.4920898362,0.0,0.46312569562485373,0.4954407642603316,0.5207461037326447,1.0278990041302083,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 17:30:00,70,storage_priority_neutral_tes,2297.0914572023257,18000.0,0.0,27.43504571603488,0.029,0,2326.5197784689226,29.428321266596868,383.14149208708426,18383.141492087085,0.0,18937.4920898362,0.0,0.4954407642603316,0.4956017705624598,0.006539626948132637,-0.5142064767845121,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 17:45:00,71,storage_priority_neutral_tes,2303.67794900588,18000.0,0.0,27.637383260400277,0.029,0,2334.2632348452466,30.58528583936686,384.1171675905011,18384.117167590503,0.0,18937.4920898362,0.0,0.4956017705624598,0.49577876531383647,0.006796730186525969,0.00025710323839333183,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 18:00:00,72,storage_priority_neutral_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.165,1,0.0,-2309.6491897739506,0.0,17918.52,0.0,18937.4920898362,0.0,0.49577876531383647,0.4634524149620969,-0.5132553755053224,-0.5200521056918483,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 18:15:00,73,storage_priority_neutral_tes,2314.979609736849,18000.0,0.0,28.00735922991591,0.029,0,4685.7982145142,2370.8186047773506,680.4105750287891,18680.41057502879,0.0,18937.4920898362,0.0,0.4634524149620969,0.49614872493207907,0.5268485788394113,1.0401039543447337,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 18:30:00,74,storage_priority_neutral_tes,2319.6463832179506,18000.0,0.0,28.17341336116494,0.029,0,2349.0609739155616,29.414590697610947,385.9816827133608,18385.98168271336,0.0,18937.4920898362,0.0,0.49614872493207907,0.49630918655152434,0.00653657571058021,-0.5203120031288311,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 18:45:00,75,storage_priority_neutral_tes,2323.6295263767543,18000.0,0.0,28.32587844921018,0.029,0,2354.2148190814055,30.585292704651238,386.6310672042571,18386.631067204256,0.0,18937.4920898362,0.0,0.49630918655152434,0.4964858276902576,0.006796731712144719,0.00026015600156450904,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 19:00:00,76,storage_priority_neutral_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.2,1,0.0,-2326.9119827827512,0.0,18000.0,0.0,18937.4920898362,0.0,0.4964858276902576,0.46391936279331875,-0.5170915517295003,-0.523888283441645,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 19:15:00,77,storage_priority_neutral_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.029,0,4717.561094236393,2388.0813977827147,684.4126978737855,18684.412697873784,0.0,18937.4920898362,0.0,0.46391936279331875,0.49685520030334873,0.5306847550628255,1.0477763067923258,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 19:30:00,78,storage_priority_neutral_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.029,0,2360.727631346504,29.405959301109306,387.4516815496595,18387.45168154966,0.0,18937.4920898362,0.0,0.49685520030334873,0.4970151888046014,0.006534657622468735,-0.5241500974403568,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 19:45:00,79,storage_priority_neutral_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.029,0,2363.0153189559733,30.58529702034275,387.73993018845266,18387.739930188454,0.0,18937.4920898362,0.0,0.4970151888046014,0.49719147700214833,0.006796732671187278,0.0002620750487185436,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 20:00:00,80,storage_priority_neutral_tes,2332.8,18000.0,0.0,28.863703305156275,0.2,1,0.0,-2332.8,0.0,18000.0,0.0,18937.4920898362,0.0,0.49719147700214833,0.4645428812636473,-0.5184000000000001,-0.5251967326711874,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 20:15:00,81,storage_priority_neutral_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.029,0,4726.399436933436,2393.9694149978054,685.5263290536129,18685.526329053613,0.0,18937.4920898362,0.0,0.4645428812636473,0.4975601850313183,0.5319932033328456,1.0503932033328458,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 20:30:00,82,storage_priority_neutral_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.029,0,2360.7246873378913,29.403015292496548,387.4513106045743,18387.451310604574,0.0,18937.4920898362,0.0,0.4975601850313183,0.4977197801511985,0.006534003398332566,-0.5254591999345131,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 20:45:00,83,storage_priority_neutral_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.029,0,2360.0649949460276,30.585298492349466,387.36818936319946,18387.3681893632,0.0,18937.4920898362,0.0,0.4977197801511985,0.4978957160735167,0.006796732998299881,0.00026272959996731515,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 21:00:00,84,storage_priority_neutral_tes,2326.9119827827512,18000.0,0.0,29.0,0.165,1,0.0,-2326.9119827827512,0.0,18000.0,0.0,18937.4920898362,0.0,0.4978957160735167,0.4653285462323862,-0.5170915517295003,-0.5238882847278001,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 21:15:00,85,storage_priority_neutral_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.029,0,4711.710924156576,2388.0813977798216,683.6755764437286,18683.67557644373,0.0,18937.4920898362,0.0,0.4653285462323862,0.4982636791506564,0.5306847550621826,1.047776306791683,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 21:30:00,86,storage_priority_neutral_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.029,0,2349.05234251906,29.405959301109306,385.9805951574016,18385.9805951574,0.0,18937.4920898362,0.0,0.4982636791506564,0.4984229634124854,0.006534657622468735,-0.5241500974397139,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 21:45:00,87,storage_priority_neutral_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.029,0,2345.5649067571917,30.58529702034275,385.54117825140617,18385.541178251406,0.0,18937.4920898362,0.0,0.4984229634124854,0.4985985477227284,0.006796732671187278,0.0002620750487185436,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 22:00:00,88,storage_priority_neutral_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08299999999999999,1,0.0,-2309.6491897739506,0.0,18000.0,0.0,18937.4920898362,0.0,0.4985985477227284,0.46627078747978434,-0.5132553755053224,-0.5200521081765097,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 22:15:00,89,storage_priority_neutral_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.029,0,4674.496553777635,2370.8186047717554,678.9865657759821,18678.986565775984,0.0,18937.4920898362,0.0,0.46627078747978434,0.49896568826342996,0.5268485788381678,1.0401039543434902,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 22:30:00,90,storage_priority_neutral_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.029,0,2326.5060478999367,29.414590697610947,383.13976203539204,18383.139762035393,0.0,18937.4920898362,0.0,0.49896568826342996,0.49912474140120955,0.00653657571058021,-0.5203120031275876,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 22:45:00,91,storage_priority_neutral_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.029,0,2320.5032114370183,30.585292704651238,382.3834046410643,18382.383404641063,0.0,18937.4920898362,0.0,0.49912474140120955,0.49929997476251803,0.006796731712144719,0.00026015600156450904,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 23:00:00,92,storage_priority_neutral_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08299999999999999,1,0.0,-2282.1880517890354,0.0,18000.0,0.0,18937.4920898362,0.0,0.49929997476251803,0.4673532685002891,-0.5071529003975634,-0.5139496321097081,-1,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 23:15:00,93,storage_priority_neutral_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.029,0,4617.292423638295,2343.3574667890034,671.7788453784252,18671.778845378427,0.0,18937.4920898362,0.0,0.4673532685002891,0.49966622334921956,0.5207461037308897,1.0278990041284533,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 23:30:00,94,storage_priority_neutral_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.029,0,2294.622296199311,29.4283212666046,379.1224093211132,18379.122409321113,0.0,18937.4920898362,0.0,0.49966622334921956,0.49982511692180337,0.0065396269481343555,-0.5142064767827553,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
2025-07-01 23:45:00,95,storage_priority_neutral_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.029,0,2286.5878221051544,30.58528583936686,378.11006558524946,18378.11006558525,0.0,18937.4920898362,0.0,0.49982511692180337,0.5000000000000004,0.006796730186525969,0.0002571032383916136,0,storage_priority_neutral,0.0002725000085774809,fixed,True,,0.0,
