timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.029,0,0.0,-2246.4,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.5,0.46855,-0.49920000000000003,0.0,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.029,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.46855,0.4372542321434745,-0.49698388570440966,0.0022161142955903768,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.029,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.4372542321434745,0.40611716478972654,-0.49469504380281937,0.0022888419015902883,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.029,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.40611716478972654,0.3751426514906041,-0.49234327546764145,0.0023517683351779173,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.029,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.3751426514906041,0.3443339144566128,-0.48993865133193676,0.0024046241357046916,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.029,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.3443339144566128,0.3136935307265458,-0.4874914683654193,0.0024471829665174694,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.029,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.3136935307265458,0.28322342109985443,-0.48501220578125,0.002479262584169306,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.029,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.28322342109985443,0.25292484187915215,-0.4825114801624375,0.0025007256188124827,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.029,0,0.0,-2160.0,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.25292484187915215,0.2227983794582126,-0.48,0.0025114801624375183,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.029,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.2227983794582126,0.19284394777863584,-0.4774885198375625,0.0025114801624374627,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.029,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.19284394777863584,0.16306078866607465,-0.47498779421875004,0.0025007256188124827,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.029,0,1191.7817967902165,-934.5065955653968,163.57205160945722,18163.572051609455,0.0,18320.91795,331.15723560945844,0.16306078866607465,0.15,-0.20766813234786594,0.2673196618708841,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.029,0,2120.6760690062833,5.399999999998727,291.06279047111235,18291.06279047111,0.0,18320.91795,458.64797447111414,0.15,0.15,0.0011999999999997171,0.20886813234786566,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.029,0,2109.855260395613,5.399999999999636,289.5776344892979,18289.5776344893,0.0,18320.91795,457.16281848930157,0.15,0.15,0.0011999999999999192,2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.029,0,2099.2723028873115,5.3999999999991815,288.1251235712835,18288.125123571284,0.0,18320.91795,455.71030757128756,0.15,0.15,0.0011999999999998182,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.029,0,2088.972514330156,5.399999999999636,286.71147759181395,18286.711477591813,0.0,18320.91795,454.2966615918158,0.15,0.15,0.0011999999999999192,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.029,0,2078.9999999999986,5.399999999998727,285.3427499999998,18285.34275,0.0,18320.91795,452.927934000003,0.15,0.15,0.0011999999999997171,-2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.029,0,2069.3974637342126,5.399999999999636,284.02480189752066,18284.02480189752,0.0,18320.91795,451.6099858975249,0.15,0.15,0.0011999999999999192,2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.029,0,2060.2060250672926,5.399999999999636,282.7632769404859,18282.763276940485,0.0,18320.91795,450.3484609404877,0.15,0.15,0.0011999999999999192,0.0,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.029,0,2051.465043150707,5.399999999998954,281.5635771724345,18281.563577172434,0.0,18320.91795,449.14876117243693,0.15,0.15,0.0011999999999997677,-1.5157146371347352e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.029,0,2043.2119482109636,5.399999999998954,280.43083989195475,18239.630839891954,0.0,18320.91795,407.21602389195687,0.15,0.15,0.0011999999999997677,0.0,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,0.0,22.77771906792159,0.029,0,2035.4820812676317,5.399999999998727,279.36991565398245,18279.369915653984,0.0,18320.91795,446.9550996539874,0.15,0.15,0.0011999999999997171,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,0.0,22.564954283965115,0.029,0,2028.3085427976737,5.3999999999991815,278.3853474989807,18278.38534749898,0.0,18320.91795,445.9705314989842,0.15,0.15,0.0011999999999998182,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,0.0,22.362616739599723,0.029,0,2021.7220509941196,5.399999999999409,277.48135149894296,18277.481351498944,0.0,18320.91795,445.0665354989469,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.029,0,2015.7508102260483,5.399999999999409,276.6617987035251,18029.281798703527,0.0,18320.91795,196.86698270353008,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,0.0,21.99264077008409,0.029,0,2010.420390263151,5.399999999999409,275.93019856361747,18275.930198563616,0.0,18320.91795,443.5153825636189,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,0.0,21.82658663883506,0.029,0,2005.7536167820483,5.399999999998727,275.28968390333614,18275.289683903335,0.0,18320.91795,442.8748679033379,0.15,0.15,0.0011999999999997171,-1.5157146371347352e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,0.0,21.67412155078982,0.029,0,2001.770473623245,5.3999999999991815,274.74299750479037,18274.74299750479,0.0,18320.91795,442.32818150479216,0.15,0.15,0.0011999999999998182,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.029,0,4329.142557377014,2336.0545401597647,594.1748159999952,17832.414815999997,0.0,18320.91795,0.0,0.15,0.1823702019466634,0.5191232311466144,0.5179232311466145,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,0.0,21.412509033869245,0.029,0,0.0,-1990.5203035463219,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.1823702019466634,0.15463290151865783,-0.44233784523251596,-0.9614610763791304,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,0.0,21.304481869954852,0.029,0,1660.676203065913,-328.0021248886926,227.92780887079655,18227.927808870798,0.0,18320.91795,395.5129928708011,0.15463290151865783,0.15,-0.07288936108637613,0.36944848414613984,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,0.0,21.21227948201958,0.029,0,1992.9699780643684,5.3999999999991815,273.53512948933457,18273.535129489333,0.0,18320.91795,441.1203134893367,0.15,0.15,0.0011999999999998182,0.07408936108637594,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.165,1,6487.2,4500.0,890.3682,17579.7282,0.0,18320.91795,0.0,0.15,0.212425,1.0,0.9988000000000001,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,0.0,21.07685887838708,0.029,0,0.0,-1987.5699780643693,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.212425,0.18471364891577266,-0.44168221734763763,-1.4416822173476376,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,0.0,21.03422055450476,0.029,0,0.0,-1988.6783279546055,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18471364891577266,0.15700075975861194,-0.4419285173232457,-0.0002462999756080442,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,0.0,21.008564307045585,0.029,0,1492.1176282775705,-498.4026752687514,204.79314448109656,18204.793144481097,0.0,18320.91795,372.37832848109974,0.15700075975861194,0.15,-0.11075615005972253,0.33117236726352317,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.165,1,6493.088017217249,4500.0,891.1763303630674,16765.676330363065,0.0,18320.91795,0.0,0.15,0.212425,1.0,1.1107561500597225,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,0.0,21.008564307045585,0.029,0,0.0,-1996.370473623246,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.212425,0.18459141981078828,-0.443637883027388,-1.443637883027388,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,0.0,21.03422055450476,0.029,0,0.0,-2000.3536167820496,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18459141981078828,0.15671643497891,-0.44452302595156656,-0.0008851429241785724,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,0.0,21.07685887838708,0.029,0,1527.0788634408714,-477.94152682228014,209.5915740072596,18209.59157400726,0.0,18320.91795,377.17675800726283,0.15671643497891,0.15,-0.10620922818272892,0.33831379776883763,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.165,1,6510.350810226049,4500.0,893.5456487035253,16575.865648703526,0.0,18320.91795,0.0,0.15,0.21242500000000003,1.0,1.106209228182729,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,0.0,21.21227948201958,0.029,0,0.0,-2016.3220509941202,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.21242500000000003,0.18431431456952616,-0.44807156688758226,-1.4480715668875823,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,0.0,21.304481869954852,0.029,0,0.0,-2022.9085427976745,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18431431456952616,0.15612620542894037,-0.44953523173281656,-0.0014636648452343026,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,0.0,21.412509033869245,0.029,0,1594.6158337793665,-435.4662474882664,218.86102318621806,18218.86102318622,0.0,18320.91795,386.4462071862217,0.15612620542894037,0.15,-0.09677027721961476,0.3527649545132018,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08299999999999999,1,6537.811948210965,4500.0,897.314689891955,16084.154689891955,0.0,18320.91795,0.0,0.15,0.21242500000000003,1.0,1.0967702772196148,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,21.67412155078982,0.029,0,0.0,-2046.065043150708,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.21242500000000003,0.18390121745624022,-0.45468112070015737,-1.4546811207001573,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,21.82658663883506,0.029,0,0.0,-2054.806025067293,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18390121745624022,0.15527029427713304,-0.4566235611260651,-0.0019424404259077432,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,21.99264077008409,0.029,0,1690.1260063746108,-373.8714573596021,231.96979437491535,18231.969794374916,0.0,18320.91795,399.5549783749193,0.15527029427713304,0.15,-0.08308254607991158,0.37354101504615356,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.029,0,6573.6,4500.0,902.2266000000001,15469.2666,0.0,18320.91795,0.0,0.15,0.21242500000000003,1.0,1.0830825460799116,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,22.362616739599723,0.029,0,0.0,-2083.5725143301565,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.21242500000000003,0.18338028035652565,-0.46301611429559036,-1.4630161142955904,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,22.56495428396512,0.029,0,0.0,-2093.8723028873123,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18338028035652565,0.1542070304540236,-0.46530495619718054,-0.0022888419015901773,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,22.77771906792159,0.029,0,1807.1005208022573,-297.35473959335627,248.02454648010982,18248.024546480112,0.0,18320.91795,415.6097304801151,0.1542070304540236,0.15,-0.06607883102074584,0.3992261251764347,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08299999999999999,1,6615.276069006284,4500.0,907.9466404711126,16086.866640471113,0.0,18320.91795,0.0,0.15,0.212425,1.0,1.0660788310207459,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,23.230845239123994,0.029,0,0.0,-2126.2883923556133,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.212425,0.18278700427283873,-0.47250853163458073,-1.4725085316345807,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,23.46926627053964,0.029,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18278700427283873,0.15300887363203045,-0.47498779421875004,-0.002479262584169306,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,23.714242138787355,0.029,0,1937.567757213591,-211.1305820554403,265.93117467756537,18265.931174677567,0.0,18320.91795,433.5163586775707,0.15300887363203045,0.15,-0.04691790712343118,0.42806988709531885,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08299999999999999,1,6660.0,4500.0,914.0849999999999,17136.345,0.0,18320.91795,0.0,0.15,0.212425,1.0,1.0469179071234311,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,24.219638711935488,0.029,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.212425,0.18216181998984768,-0.4825114801624375,-1.4825114801624375,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,24.477895231119795,0.029,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18216181998984768,0.15175747621852465,-0.48501220578125,-0.0025007256188124827,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,24.73838748307943,0.029,0,2072.636589054477,-121.07501858990963,284.46937184772696,18284.46937184773,0.0,18320.91795,452.05455584773154,0.15175747621852465,0.15,-0.026905559686646586,0.4581066460946034,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08299999999999999,1,6704.723930993716,4500.0,920.2233595288875,17499.723359528885,0.0,18320.91795,0.0,0.15,0.212425,1.0,1.0269055596866465,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,25.26161251692057,0.029,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.212425,0.18154733278327242,-0.49234327546764145,-1.4923432754676416,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,25.522104768880205,0.029,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18154733278327242,0.1505381188792046,-0.49469504380281937,-0.0023517683351779173,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,25.780361288064512,0.029,0,2203.1022986467615,-33.32518702308198,302.375790489268,18302.37579048927,0.0,18320.91795,469.9609744892732,0.1505381188792046,0.15,-0.00740559711624044,0.4872894466865789,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08299999999999999,1,4860.290098360631,2613.8900983606313,667.0748159999968,17832.414815999997,0.0,18320.91795,0.0,0.15,0.18622902914389766,0.5808644663023625,0.588270063418603,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,26.285757861212645,0.029,0,0.0,-2256.0025362657875,0.0,18000.0,0.0,18320.91795,167.5851840000032,0.18622902914389766,0.15480254607007865,-0.5013338969479528,-1.0821983632503154,-1,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,26.53073372946036,0.029,0,1924.9835495455663,-340.2104253871403,264.203992175129,18264.203992175127,0.0,18320.91795,431.7891761751307,0.15480254607007865,0.15,-0.07560231675269784,0.425731580195255,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,26.769154760876006,0.029,0,2279.3349568492913,5.399999999999636,312.8387228275653,18312.838722827564,0.0,18320.91795,480.4239068275674,0.15,0.15,0.0011999999999999192,0.07680231675269776,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.165,1,2287.5880517890346,5.3999999999991815,313.971460108045,17955.711460108047,0.0,18320.91795,123.2966441080498,0.15,0.15,0.0011999999999998182,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,27.22228093207841,0.029,0,2295.3179187323667,5.399999999999636,315.03238434601735,18315.032384346017,0.0,18320.91795,482.61756834602056,0.15,0.15,0.0011999999999999192,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,27.43504571603488,0.029,0,2302.491457202325,5.3999999999991815,316.0169525010191,18316.016952501017,0.0,18320.91795,483.60213650102014,0.15,0.15,0.0011999999999998182,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,27.637383260400277,0.029,0,2309.0779490058785,5.399999999998727,316.92094850105684,18316.920948501054,0.0,18320.91795,484.50613250105744,0.15,0.15,0.0011999999999997171,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.165,1,2315.0491897739503,5.399999999999636,317.7405012964747,18236.260501296474,0.0,18320.91795,403.8456852964773,0.15,0.15,0.0011999999999999192,2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.00735922991591,0.029,0,2320.3796097368477,5.399999999998727,318.47210143638233,18318.472101436382,0.0,18320.91795,486.0572854363854,0.15,0.15,0.0011999999999997171,-2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.17341336116494,0.029,0,2325.0463832179503,5.399999999999636,319.1126160966637,18319.112616096663,0.0,18320.91795,486.69780009666647,0.15,0.15,0.0011999999999999192,2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.32587844921018,0.029,0,2329.0295263767534,5.3999999999991815,319.65930249520943,18319.65930249521,0.0,18320.91795,487.2444864952122,0.15,0.15,0.0011999999999998182,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.2,1,2332.3119827827504,5.3999999999991815,320.1098196369325,18320.10981963693,0.0,18320.91795,487.6950036369344,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.029,0,2334.8796964536773,5.3999999999991815,320.46223833826724,18320.462238338267,0.0,18320.91795,488.0474223382698,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.029,0,2336.721672045395,5.400000000000091,320.7150494882304,18320.71504948823,0.0,18320.91795,488.30023348823306,0.15,0.15,0.0012000000000000203,2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.029,0,2337.83002193563,5.399999999999636,320.86717051066523,18320.867170510664,0.0,18320.91795,488.45235451066765,0.15,0.15,0.0011999999999999192,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.2,1,2338.2000000000003,5.400000000000091,320.9179500000001,18320.91795,0.0,18320.91795,488.5031340000023,0.15,0.15,0.0012000000000000203,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.029,0,2337.83002193563,5.399999999999636,320.86717051066523,18320.867170510664,0.0,18320.91795,488.45235451066765,0.15,0.15,0.0011999999999999192,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.029,0,2336.721672045395,5.400000000000091,320.7150494882304,18320.71504948823,0.0,18320.91795,488.30023348823306,0.15,0.15,0.0012000000000000203,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.029,0,2334.8796964536773,5.3999999999991815,320.46223833826724,18320.462238338267,0.0,18320.91795,488.0474223382698,0.15,0.15,0.0011999999999998182,-2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.165,1,2332.3119827827504,5.3999999999991815,320.1098196369325,18320.10981963693,0.0,18320.91795,487.6950036369344,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.029,0,2329.0295263767534,5.3999999999991815,319.65930249520943,18319.65930249521,0.0,18320.91795,487.2444864952122,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.029,0,2325.0463832179503,5.399999999999636,319.1126160966637,18319.112616096663,0.0,18320.91795,486.69780009666647,0.15,0.15,0.0011999999999999192,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.029,0,2320.3796097368477,5.399999999998727,318.47210143638233,18318.472101436382,0.0,18320.91795,486.0572854363854,0.15,0.15,0.0011999999999997171,-2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08299999999999999,1,2315.0491897739503,5.399999999999636,317.7405012964747,18317.740501296474,0.0,18320.91795,485.3256852964769,0.15,0.15,0.0011999999999999192,2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.029,0,2309.0779490058785,5.399999999998727,316.92094850105684,18316.920948501054,0.0,18320.91795,484.50613250105744,0.15,0.15,0.0011999999999997171,-2.0209528495129803e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.029,0,2302.491457202325,5.3999999999991815,316.0169525010191,18316.016952501017,0.0,18320.91795,483.60213650102014,0.15,0.15,0.0011999999999998182,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.029,0,2295.3179187323667,5.399999999999636,315.03238434601735,18315.032384346017,0.0,18320.91795,482.61756834602056,0.15,0.15,0.0011999999999999192,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08299999999999999,1,2287.5880517890346,5.3999999999991815,313.971460108045,18313.971460108045,0.0,18320.91795,481.5566441080482,0.15,0.15,0.0011999999999998182,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.029,0,2279.3349568492913,5.399999999999636,312.8387228275653,18312.838722827564,0.0,18320.91795,480.4239068275674,0.15,0.15,0.0011999999999999192,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.029,0,2270.593974932706,5.3999999999991815,311.6390230595139,18311.639023059513,0.0,18320.91795,479.22420705951663,0.15,0.15,0.0011999999999998182,-1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.029,0,2261.402536265787,5.399999999999636,310.3774981024793,18310.37749810248,0.0,18320.91795,477.9626821024831,0.15,0.15,0.0011999999999999192,1.0104764247564901e-16,0,optimal_relaxed_modes,0.01601339998887852,relaxed,False,,0.45885718032787315,Optimization terminated successfully. (HiGHS Status 7: Optimal)
