timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,mode_fractionality_mean,mode_fractionality_count,mode_fractionality_hours,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes_relaxed,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,1121.4,-1125.0,153.91215,18153.91215,0.0,18929.722572827566,0.0,0.5,0.484125,-0.25,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 00:15:00,1,paper_like_mpc_tes_relaxed,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18929.722572827566,0.0,0.484125,0.45282144464347446,-0.49698388570440966,-0.24698388570440966,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 00:30:00,2,paper_like_mpc_tes_relaxed,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18929.722572827566,0.0,0.45282144464347446,0.42167659368347654,-0.49469504380281937,0.0022888419015902883,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 00:45:00,3,paper_like_mpc_tes_relaxed,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18929.722572827566,0.0,0.42167659368347654,0.39069430066990724,-0.49234327546764145,0.0023517683351779173,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 01:00:00,4,paper_like_mpc_tes_relaxed,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18929.722572827566,0.0,0.39069430066990724,0.3598777878113263,-0.48993865133193676,0.0024046241357046916,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 01:15:00,5,paper_like_mpc_tes_relaxed,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18929.722572827566,0.0,0.3598777878113263,0.3292296321445819,-0.4874914683654193,0.0024471829665174694,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 01:30:00,6,paper_like_mpc_tes_relaxed,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18929.722572827566,0.0,0.3292296321445819,0.2987517544671815,-0.48501220578125,0.002479262584169306,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 01:45:00,7,paper_like_mpc_tes_relaxed,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18929.722572827566,0.0,0.2987517544671815,0.2684454110797956,-0.4825114801624375,0.0025007256188124827,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 02:00:00,8,paper_like_mpc_tes_relaxed,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,0.0,-2160.0,0.0,18000.0,0.0,18929.722572827566,0.0,0.2684454110797956,0.23831118837425572,-0.48,0.0025114801624375183,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 02:15:00,9,paper_like_mpc_tes_relaxed,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18929.722572827566,0.0,0.23831118837425572,0.20834900029022094,-0.4774885198375625,0.0025114801624374627,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 02:30:00,10,paper_like_mpc_tes_relaxed,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18929.722572827566,0.0,0.20834900029022094,0.17855808865140396,-0.47498779421875004,0.0025007256188124827,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 02:45:00,11,paper_like_mpc_tes_relaxed,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,541.7275448618485,-1584.5608474937649,74.3521055322887,18074.35210553229,0.0,18929.722572827566,0.0,0.17855808865140396,0.15646102005855378,-0.35212463277639217,0.12286316144235787,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 03:00:00,12,paper_like_mpc_tes_relaxed,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,1655.7152215125197,-459.56084749376487,227.24691415259332,18227.246914152594,0.0,18929.722572827566,0.0,0.15646102005855378,0.15,-0.1021246327763922,0.24999999999999997,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 03:15:00,13,paper_like_mpc_tes_relaxed,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2109.8552603956127,5.3999999999991815,289.57763448929785,18289.5776344893,0.0,18929.722572827566,0.0,0.15,0.15,0.0011999999999998182,0.103324632776392,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 03:30:00,14,paper_like_mpc_tes_relaxed,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2099.2723028873115,5.3999999999991815,288.1251235712835,18288.125123571284,0.0,18929.722572827566,0.0,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 03:45:00,15,paper_like_mpc_tes_relaxed,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2114.007088288758,30.434573958601504,290.147472867632,18290.147472867633,0.0,18929.722572827566,0.0,0.15,0.1503477024160917,0.0067632386574670005,0.005563238657467182,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 04:00:00,16,paper_like_mpc_tes_relaxed,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,3229.0345739586014,1155.4345739586015,443.18499527581804,18443.184995275817,0.0,18929.722572827566,0.0,0.1503477024160917,0.16632023098097534,0.256763238657467,0.24999999999999997,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 04:15:00,17,paper_like_mpc_tes_relaxed,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,4344.432037692815,2280.4345739586024,596.273297173339,18596.27329717334,0.0,18929.722572827566,0.0,0.16632023098097534,0.19790977328157658,0.5067632386574672,0.2500000000000002,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 04:30:00,18,paper_like_mpc_tes_relaxed,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,5460.240599025896,3405.434573958603,749.4180222163043,18749.418022216305,0.0,18929.722572827566,0.0,0.19790977328157658,0.24510852081102755,0.7567632386574673,0.2500000000000001,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 04:45:00,19,paper_like_mpc_tes_relaxed,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,6546.065043150708,4500.0,898.4474271724348,18898.447427172436,0.0,18929.722572827566,0.0,0.24510852081102755,0.3074859665506221,1.0,0.2432367613425327,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 05:00:00,20,paper_like_mpc_tes_relaxed,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,6537.811948210965,4500.0,897.314689891955,18856.514689891956,0.0,18929.722572827566,0.0,0.3074859665506221,0.36983222356734685,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 05:15:00,21,paper_like_mpc_tes_relaxed,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,6530.082081267633,4500.0,896.2537656539827,18855.453765653983,0.0,18929.722572827566,0.0,0.36983222356734685,0.43214730745556323,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 05:30:00,22,paper_like_mpc_tes_relaxed,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,6522.908542797674,4500.0,895.2691974989808,18854.469197498984,0.0,18929.722572827566,0.0,0.43214730745556323,0.4944312338018355,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 05:45:00,23,paper_like_mpc_tes_relaxed,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,6516.32205099412,4500.0,894.3652014989431,18853.565201498943,0.0,18929.722572827566,0.0,0.4944312338018355,0.5566840181849347,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 06:00:00,24,paper_like_mpc_tes_relaxed,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,6510.350810226049,4500.0,893.5456487035253,18646.165648703525,0.0,18929.722572827566,0.0,0.5566840181849347,0.6189056761758424,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 06:15:00,25,paper_like_mpc_tes_relaxed,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,6505.020390263151,4500.0,892.8140485636176,18645.434048563617,0.0,18929.722572827566,0.0,0.6189056761758424,0.6810962233377545,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 06:30:00,26,paper_like_mpc_tes_relaxed,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,6500.353616782049,4500.0,892.1735339033363,18644.793533903336,0.0,18929.722572827566,0.0,0.6810962233377545,0.7432556752260858,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 06:45:00,27,paper_like_mpc_tes_relaxed,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,5634.170473623246,3637.8,773.2898975047905,18525.90989750479,0.0,18929.722572827566,0.0,0.7432556752260858,0.793409047388473,0.8084,-0.1916,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 07:00:00,28,paper_like_mpc_tes_relaxed,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,4505.8880172172485,2512.7999999999993,618.4331303630673,17856.67313036307,0.0,18929.722572827566,0.0,0.793409047388473,0.8279123428647789,0.5583999999999998,-0.2500000000000002,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 07:15:00,29,paper_like_mpc_tes_relaxed,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,3378.3203035463216,1387.7999999999997,463.67446166173266,17701.914461661734,0.0,18929.722572827566,0.0,0.8279123428647789,0.8467733866933467,0.30839999999999995,-0.24999999999999983,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 07:30:00,30,paper_like_mpc_tes_relaxed,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,2251.4783279546054,262.79999999999995,309.0154005117696,17547.25540051177,0.0,18929.722572827566,0.0,0.8467733866933467,0.85,0.05839999999999999,-0.24999999999999997,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 07:45:00,31,paper_like_mpc_tes_relaxed,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,1125.369978064369,-862.2000000000003,154.45702948933462,17392.697029489336,0.0,18929.722572827566,0.0,0.85,0.8376000000000001,-0.19160000000000005,-0.25000000000000006,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 08:00:00,32,paper_like_mpc_tes_relaxed,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,0.0,-1987.2,0.0,16689.36,0.0,18929.722572827566,0.0,0.8376000000000001,0.8095812000000002,-0.4416,-0.24999999999999994,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 08:15:00,33,paper_like_mpc_tes_relaxed,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18929.722572827566,0.0,0.8095812000000002,0.7815712708157729,-0.44168221734763763,-8.221734763763644e-05,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 08:30:00,34,paper_like_mpc_tes_relaxed,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18929.722572827566,0.0,0.7815712708157729,0.7535599528476622,-0.4419285173232457,-0.0002462999756080442,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 08:45:00,35,paper_like_mpc_tes_relaxed,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18929.722572827566,0.0,0.7535599528476622,0.7255370575442062,-0.44233784523251596,-0.00040932790927028506,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 09:00:00,36,paper_like_mpc_tes_relaxed,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18929.722572827566,0.0,0.7255370575442062,0.6974925109985279,-0.4429084482704998,-0.0005706030379838412,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 09:15:00,37,paper_like_mpc_tes_relaxed,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18929.722572827566,0.0,0.6974925109985279,0.669416397053817,-0.443637883027388,-0.000729434756888192,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 09:30:00,38,paper_like_mpc_tes_relaxed,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18929.722572827566,0.0,0.669416397053817,0.6412989997333172,-0.44452302595156656,-0.0008851429241785724,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 09:45:00,39,paper_like_mpc_tes_relaxed,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18929.722572827566,0.0,0.6412989997333172,0.613130844813129,-0.4455600867251448,-0.0010370607735782356,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 10:00:00,40,paper_like_mpc_tes_relaxed,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18929.722572827566,0.0,0.613130844813129,0.5849027403598052,-0.44674462449467756,-0.0011845377695327564,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 10:15:00,41,paper_like_mpc_tes_relaxed,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18929.722572827566,0.0,0.5849027403598052,0.5566058160591514,-0.44807156688758226,-0.0013269423929047064,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 10:30:00,42,paper_like_mpc_tes_relaxed,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18929.722572827566,0.0,0.5566058160591514,0.5282315611678208,-0.44953523173281656,-0.0014636648452343026,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 10:45:00,43,paper_like_mpc_tes_relaxed,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18929.722572827566,0.0,0.5282315611678208,0.4997718609251865,-0.4511293513928073,-0.0015941196599907337,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 11:00:00,44,paper_like_mpc_tes_relaxed,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.09828,1,843.7491999778866,-1194.0627482330779,115.80457769696494,15302.644577696965,0.0,18929.722572827566,0.0,0.4997718609251865,0.4829377701581534,-0.2653472773851284,0.18578207400767888,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 11:15:00,45,paper_like_mpc_tes_relaxed,2046.065043150708,18000.0,2813.16,21.67412155078982,0.09828,1,1977.00229491763,-69.06274823307808,271.3435649774447,15458.183564977446,0.0,18929.722572827566,0.0,0.4829377701581534,0.4817370964365038,-0.015347277385128463,0.24999999999999994,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 11:30:00,46,paper_like_mpc_tes_relaxed,2054.806025067293,18000.0,2813.16,21.82658663883506,0.09828,1,3110.7432768342137,1055.9372517669208,426.94951474549583,15613.789514745496,0.0,18929.722572827566,0.0,0.4817370964365038,0.49616202305171503,0.23465272261487127,0.24999999999999972,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 11:45:00,47,paper_like_mpc_tes_relaxed,2063.997463734213,18000.0,2813.16,21.99264077008409,0.09828,1,4244.934715501133,2180.93725176692,582.6172897025305,15769.457289702532,0.0,18929.722572827566,0.0,0.49616202305171503,0.5262047372036186,0.4846527226148711,0.2499999999999998,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 12:00:00,48,paper_like_mpc_tes_relaxed,2073.6,18000.0,3432.96,22.17157287525381,0.046439999999999995,1,5379.537251766922,3305.937251766922,738.34148780501,15305.38148780501,0.0,18929.722572827566,0.0,0.5262047372036186,0.5718574299984462,0.7346527226148716,0.2500000000000005,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 12:15:00,49,paper_like_mpc_tes_relaxed,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.046439999999999995,1,6514.509766097079,4430.937251766922,894.116465396824,15461.156465396825,0.0,18929.722572827566,0.0,0.5718574299984462,0.6331122964468767,0.9846527226148715,0.2499999999999999,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 12:30:00,50,paper_like_mpc_tes_relaxed,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.046439999999999995,1,6593.872302887312,4500.0,905.0089735712836,15472.048973571285,0.0,18929.722572827566,0.0,0.6331122964468767,0.6952957402986534,1.0,0.015347277385128533,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 12:45:00,51,paper_like_mpc_tes_relaxed,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.046439999999999995,1,6604.455260395614,4500.0,906.461484489298,15473.5014844893,0.0,18929.722572827566,0.0,0.6952957402986534,0.7574480924285041,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 13:00:00,52,paper_like_mpc_tes_relaxed,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5490.276069006285,3375.0000000000005,753.5403904711127,15932.460390471113,0.0,18929.722572827566,0.0,0.7574480924285041,0.80394436838229,0.7500000000000001,-0.2499999999999999,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 13:15:00,53,paper_like_mpc_tes_relaxed,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4376.288392355614,2250.0000000000005,600.645581850808,15779.56558185081,0.0,18929.722572827566,0.0,0.80394436838229,0.834792396198099,0.5000000000000001,-0.25,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 13:30:00,54,paper_like_mpc_tes_relaxed,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3262.4450739843755,1125.0000000000005,447.7705864043556,15626.690586404355,0.0,18929.722572827566,0.0,0.834792396198099,0.85,0.2500000000000001,-0.25,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 13:45:00,55,paper_like_mpc_tes_relaxed,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2148.6983392690317,0.0,294.90884706467466,15473.828847064675,0.0,18929.722572827566,0.0,0.85,0.8495750000000001,0.0,-0.2500000000000001,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 14:00:00,56,paper_like_mpc_tes_relaxed,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,1035.0000000000005,-1124.9999999999995,142.05375000000006,16364.31375,0.0,18929.722572827566,0.0,0.8495750000000001,0.8335252125000001,-0.2499999999999999,-0.2499999999999999,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 14:15:00,57,paper_like_mpc_tes_relaxed,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,0.0,-2171.3016607309687,0.0,16222.26,0.0,18929.722572827566,0.0,0.8335252125000001,0.8029514823835977,-0.4825114801624375,-0.2325114801624376,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 14:30:00,58,paper_like_mpc_tes_relaxed,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,525.8202650624241,-1656.7346609532008,72.16883137981772,16294.428831379819,0.0,18929.722572827566,0.0,0.8029514823835977,0.779539803018056,-0.36816325798960015,0.11434822217283735,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 14:45:00,59,paper_like_mpc_tes_relaxed,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,1661.9769466911862,-531.7346609532005,228.1063359333653,16450.366335933366,0.0,18929.722572827566,0.0,0.779539803018056,0.7717648294921969,-0.11816325798960012,0.25,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 15:00:00,60,paper_like_mpc_tes_relaxed,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,2797.9892700405126,593.2653390467972,384.02402731306034,16963.524027313062,0.0,18929.722572827566,0.0,0.7717648294921969,0.7796187434531009,0.13183674201039938,0.2499999999999995,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 15:15:00,61,paper_like_mpc_tes_relaxed,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,3933.810078651183,1718.2653390467967,539.9154332948749,17119.415433294875,0.0,18929.722572827566,0.0,0.7796187434531009,0.8030937304570244,0.3818367420103993,0.24999999999999992,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 15:30:00,62,paper_like_mpc_tes_relaxed,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,4506.72769711268,2280.599999999993,618.5483764287153,17198.048376428716,0.0,18929.722572827566,0.0,0.8030937304570244,0.834367183591796,0.5067999999999985,0.12496325798959917,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 15:45:00,63,paper_like_mpc_tes_relaxed,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,3392.0274856698366,1155.599999999993,465.555772408185,17045.055772408185,0.0,18929.722572827566,0.0,0.834367183591796,0.85,0.2567999999999985,-0.25,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 16:00:00,64,paper_like_mpc_tes_relaxed,2246.4,18000.0,834.66,26.035276180410083,0.09828,1,2276.9999999999927,30.599999999992633,312.518249999999,17477.858249999997,0.0,18929.722572827566,0.0,0.85,0.85,0.006799999999998363,-0.2500000000000001,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 16:15:00,65,paper_like_mpc_tes_relaxed,2256.0025362657875,18000.0,834.66,26.285757861212645,0.09828,1,1161.6025362657804,-1094.4000000000071,159.42994810247836,17324.76994810248,0.0,18929.722572827566,0.0,0.85,0.834375,-0.24320000000000158,-0.24999999999999994,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 16:30:00,66,paper_like_mpc_tes_relaxed,2265.1939749327066,18000.0,834.66,26.53073372946036,0.09828,1,682.6669281927992,-1582.5270467399073,93.6960358944617,17259.03603589446,0.0,18929.722572827566,0.0,0.834375,0.8119782701841679,-0.35167267705331273,-0.10847267705331115,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 16:45:00,67,paper_like_mpc_tes_relaxed,2273.9349568492917,18000.0,834.66,26.769154760876006,0.09828,1,1116.7469050602563,-1157.1880517890354,153.27351271952017,17318.61351271952,0.0,18929.722572827566,0.0,0.8119782701841679,0.7955002247742281,-0.25715290039756344,0.09451977665574929,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 17:00:00,68,paper_like_mpc_tes_relaxed,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,0.0,-2282.1880517890354,0.0,17641.74,0.0,18929.722572827566,0.0,0.7955002247742281,0.7634054183869933,-0.5071529003975634,-0.25,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 17:15:00,69,paper_like_mpc_tes_relaxed,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,0.0,-2289.917918732367,0.0,17641.74,0.0,18929.722572827566,0.0,0.7634054183869933,0.7312193001398503,-0.5088706486071927,-0.0017177482096292218,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 17:30:00,70,paper_like_mpc_tes_relaxed,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18929.722572827566,0.0,0.7312193001398503,0.6989496424730813,-0.5104647682671835,-0.0015941196599907892,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 17:45:00,71,paper_like_mpc_tes_relaxed,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,0.0,-2303.67794900588,0.0,17641.74,0.0,18929.722572827566,0.0,0.6989496424730813,0.6666046405823187,-0.5119284331124178,-0.0014636648452343026,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 18:00:00,72,paper_like_mpc_tes_relaxed,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,0.0,-2309.6491897739506,0.0,17918.52,0.0,18929.722572827566,0.0,0.6666046405823187,0.6341928772929449,-0.5132553755053224,-0.0013269423929046509,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 18:15:00,73,paper_like_mpc_tes_relaxed,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18929.722572827566,0.0,0.6341928772929449,0.60172328627462,-0.5144399132748553,-0.0011845377695328674,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 18:30:00,74,paper_like_mpc_tes_relaxed,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,0.0,-2319.6463832179506,0.0,17918.52,0.0,18929.722572827566,0.0,0.60172328627462,0.5692051137534557,-0.5154769740484335,-0.0010370607735782356,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 18:45:00,75,paper_like_mpc_tes_relaxed,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18929.722572827566,0.0,0.5692051137534557,0.5366478788857908,-0.516362116972612,-0.0008851429241785169,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 19:00:00,76,paper_like_mpc_tes_relaxed,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18929.722572827566,0.0,0.5366478788857908,0.5040613329632542,-0.5170915517295003,-0.0007294347568882475,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 19:15:00,77,paper_like_mpc_tes_relaxed,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18929.722572827566,0.0,0.5040613329632542,0.4714554176238048,-0.517662154767484,-0.0005706030379837301,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 19:30:00,78,paper_like_mpc_tes_relaxed,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18929.722572827566,0.0,0.4714554176238048,0.43884022224769575,-0.5180714826767544,-0.0004093279092703961,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 19:45:00,79,paper_like_mpc_tes_relaxed,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18929.722572827566,0.0,0.43884022224769575,0.4062259407207993,-0.5183177826523624,-0.00024629997560798866,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 20:00:00,80,paper_like_mpc_tes_relaxed,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18929.722572827566,0.0,0.4062259407207993,0.373622827750439,-0.5184000000000001,-8.221734763769195e-05,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 20:15:00,81,paper_like_mpc_tes_relaxed,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18929.722572827566,0.0,0.373622827750439,0.3410411549207911,-0.5183177826523624,8.221734763769195e-05,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 20:30:00,82,paper_like_mpc_tes_relaxed,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18929.722572827566,0.0,0.3410411549207911,0.3084911666760336,-0.5180714826767544,0.00024629997560798866,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 20:45:00,83,paper_like_mpc_tes_relaxed,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18929.722572827566,0.0,0.3084911666760336,0.2759830364197279,-0.517662154767484,0.0004093279092703961,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 21:00:00,84,paper_like_mpc_tes_relaxed,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18929.722572827566,0.0,0.2759830364197279,0.24352682291842423,-0.5170915517295003,0.0005706030379837301,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 21:15:00,85,paper_like_mpc_tes_relaxed,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18929.722572827566,0.0,0.24352682291842423,0.21113242719617678,-0.516362116972612,0.0007294347568882475,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 21:30:00,86,paper_like_mpc_tes_relaxed,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,0.0,-2319.6463832179506,0.0,18000.0,0.0,18929.722572827566,0.0,0.21113242719617678,0.1788095501045516,-0.5154769740484335,0.0008851429241785169,-1,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 21:45:00,87,paper_like_mpc_tes_relaxed,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,1120.3332265188983,-1194.6463832179506,153.7657353397188,18153.76573533972,0.0,18929.722572827566,0.0,0.1788095501045516,0.16212783445147225,-0.26547697404843346,0.25000000000000006,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 22:00:00,88,paper_like_mpc_tes_relaxed,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,2240.002806556,-69.64638321795064,307.440385199811,18307.44038519981,0.0,18929.722572827566,0.0,0.16212783445147225,0.16107945965621942,-0.015476974048433477,0.24999999999999997,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 22:15:00,89,paper_like_mpc_tes_relaxed,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,3359.031565787929,1055.3536167820494,461.02708240439324,18461.02708240439,0.0,18929.722572827566,0.0,0.16107945965621942,0.17565660904836422,0.23452302595156652,0.25,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 22:30:00,90,paper_like_mpc_tes_relaxed,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,4477.445073984374,2180.3536167820484,614.5293364043554,18614.529336404354,0.0,18929.722572827566,0.0,0.17565660904836422,0.20585146986581296,0.4845230259515663,0.2499999999999998,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 22:45:00,91,paper_like_mpc_tes_relaxed,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,5595.2715355144155,3305.3536167820484,767.9510182493535,18767.95101824935,0.0,18929.722572827566,0.0,0.20585146986581296,0.25165623325285297,0.7345230259515663,0.24999999999999994,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 23:00:00,92,paper_like_mpc_tes_relaxed,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,6712.541668571083,4430.3536167820475,921.2963440113813,18921.29634401138,0.0,18929.722572827566,0.0,0.25165623325285297,0.31306309425819945,0.9845230259515662,0.2499999999999999,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 23:15:00,93,paper_like_mpc_tes_relaxed,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,6773.934956849292,4500.0,929.7225728275653,18929.722572827566,0.0,18929.722572827566,0.0,0.31306309425819945,0.37540656271107037,1.0,0.015476974048433845,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 23:30:00,94,paper_like_mpc_tes_relaxed,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,6765.193974932707,4500.0,928.5228730595139,18928.52287305951,0.0,18929.722572827566,0.0,0.37540656271107037,0.43771885942971483,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
2025-07-01 23:45:00,95,paper_like_mpc_tes_relaxed,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,6756.002536265787,4500.0,927.2613481024792,18927.26134810248,0.0,18929.722572827566,0.0,0.43771885942971483,0.5,1.0,0.0,0,optimal_relaxed_modes,0.0064566999790258706,relaxed,False,,0.4917262598313979,0.1450106640474714,54,13.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,39181.82515054351
