timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,1121.4,-1125.0,153.91215,18153.91215,0.0,18929.722572827566,0.0,0.5,0.484125,-0.25,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18929.722572827566,0.0,0.484125,0.45282144464347446,-0.49698388570440966,-0.24698388570440966,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18929.722572827566,0.0,0.45282144464347446,0.42167659368347654,-0.49469504380281937,0.0022888419015902883,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18929.722572827566,0.0,0.42167659368347654,0.39069430066990724,-0.49234327546764145,0.0023517683351779173,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18929.722572827566,0.0,0.39069430066990724,0.3598777878113263,-0.48993865133193676,0.0024046241357046916,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18929.722572827566,0.0,0.3598777878113263,0.3292296321445819,-0.4874914683654193,0.0024471829665174694,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18929.722572827566,0.0,0.3292296321445819,0.2987517544671815,-0.48501220578125,0.002479262584169306,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18929.722572827566,0.0,0.2987517544671815,0.2684454110797956,-0.4825114801624375,0.0025007256188124827,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,0.0,-2160.0,0.0,18000.0,0.0,18929.722572827566,0.0,0.2684454110797956,0.23831118837425572,-0.48,0.0025114801624375183,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18929.722572827566,0.0,0.23831118837425572,0.20834900029022094,-0.4774885198375625,0.0025114801624374627,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18929.722572827566,0.0,0.20834900029022094,0.17855808865140396,-0.47498779421875004,0.0025007256188124827,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,541.7275448618485,-1584.5608474937649,74.3521055322887,18074.35210553229,0.0,18929.722572827566,0.0,0.17855808865140396,0.15646102005855378,-0.35212463277639217,0.12286316144235787,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,1655.7152215125197,-459.56084749376487,227.24691415259332,18227.246914152594,0.0,18929.722572827566,0.0,0.15646102005855378,0.15,-0.1021246327763922,0.24999999999999997,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2109.8552603956127,5.3999999999991815,289.57763448929785,18289.5776344893,0.0,18929.722572827566,0.0,0.15,0.15,0.0011999999999998182,0.103324632776392,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2099.2723028873115,5.3999999999991815,288.1251235712835,18288.125123571284,0.0,18929.722572827566,0.0,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2114.007088288758,30.434573958601504,290.147472867632,18290.147472867633,0.0,18929.722572827566,0.0,0.15,0.1503477024160917,0.0067632386574670005,0.005563238657467182,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,3229.0345739586014,1155.4345739586015,443.18499527581804,18443.184995275817,0.0,18929.722572827566,0.0,0.1503477024160917,0.16632023098097534,0.256763238657467,0.24999999999999997,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,4344.432037692815,2280.4345739586024,596.273297173339,18596.27329717334,0.0,18929.722572827566,0.0,0.16632023098097534,0.19790977328157658,0.5067632386574672,0.2500000000000002,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,5460.240599025896,3405.434573958603,749.4180222163043,18749.418022216305,0.0,18929.722572827566,0.0,0.19790977328157658,0.24510852081102755,0.7567632386574673,0.2500000000000001,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,6546.065043150708,4500.0,898.4474271724348,18898.447427172436,0.0,18929.722572827566,0.0,0.24510852081102755,0.3074859665506221,1.0,0.2432367613425327,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,6537.811948210965,4500.0,897.314689891955,18856.514689891956,0.0,18929.722572827566,0.0,0.3074859665506221,0.36983222356734685,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,6530.082081267633,4500.0,896.2537656539827,18855.453765653983,0.0,18929.722572827566,0.0,0.36983222356734685,0.43214730745556323,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,6522.908542797674,4500.0,895.2691974989808,18854.469197498984,0.0,18929.722572827566,0.0,0.43214730745556323,0.4944312338018355,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,6516.32205099412,4500.0,894.3652014989431,18853.565201498943,0.0,18929.722572827566,0.0,0.4944312338018355,0.5566840181849347,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,6510.350810226049,4500.0,893.5456487035253,18646.165648703525,0.0,18929.722572827566,0.0,0.5566840181849347,0.6189056761758424,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,6505.020390263151,4500.0,892.8140485636176,18645.434048563617,0.0,18929.722572827566,0.0,0.6189056761758424,0.6810962233377545,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,6500.353616782049,4500.0,892.1735339033363,18644.793533903336,0.0,18929.722572827566,0.0,0.6810962233377545,0.7432556752260858,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,5634.170473623246,3637.8,773.2898975047905,18525.90989750479,0.0,18929.722572827566,0.0,0.7432556752260858,0.793409047388473,0.8084,-0.1916,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,4505.8880172172485,2512.7999999999993,618.4331303630673,17856.67313036307,0.0,18929.722572827566,0.0,0.793409047388473,0.8279123428647789,0.5583999999999998,-0.2500000000000002,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,3378.3203035463216,1387.7999999999997,463.67446166173266,17701.914461661734,0.0,18929.722572827566,0.0,0.8279123428647789,0.8467733866933467,0.30839999999999995,-0.24999999999999983,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,2251.4783279546054,262.79999999999995,309.0154005117696,17547.25540051177,0.0,18929.722572827566,0.0,0.8467733866933467,0.85,0.05839999999999999,-0.24999999999999997,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,1125.369978064369,-862.2000000000003,154.45702948933462,17392.697029489336,0.0,18929.722572827566,0.0,0.85,0.8376000000000001,-0.19160000000000005,-0.25000000000000006,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,0.0,-1987.2,0.0,16689.36,0.0,18929.722572827566,0.0,0.8376000000000001,0.8095812000000002,-0.4416,-0.24999999999999994,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18929.722572827566,0.0,0.8095812000000002,0.7815712708157729,-0.44168221734763763,-8.221734763763644e-05,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18929.722572827566,0.0,0.7815712708157729,0.7535599528476622,-0.4419285173232457,-0.0002462999756080442,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18929.722572827566,0.0,0.7535599528476622,0.7255370575442062,-0.44233784523251596,-0.00040932790927028506,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18929.722572827566,0.0,0.7255370575442062,0.6974925109985279,-0.4429084482704998,-0.0005706030379838412,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18929.722572827566,0.0,0.6974925109985279,0.669416397053817,-0.443637883027388,-0.000729434756888192,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18929.722572827566,0.0,0.669416397053817,0.6412989997333172,-0.44452302595156656,-0.0008851429241785724,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18929.722572827566,0.0,0.6412989997333172,0.613130844813129,-0.4455600867251448,-0.0010370607735782356,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18929.722572827566,0.0,0.613130844813129,0.5849027403598052,-0.44674462449467756,-0.0011845377695327564,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18929.722572827566,0.0,0.5849027403598052,0.5566058160591514,-0.44807156688758226,-0.0013269423929047064,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18929.722572827566,0.0,0.5566058160591514,0.5282315611678208,-0.44953523173281656,-0.0014636648452343026,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18929.722572827566,0.0,0.5282315611678208,0.4997718609251865,-0.4511293513928073,-0.0015941196599907337,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,912.8119482109648,-1124.9999999999998,125.28343989195493,15312.123439891955,0.0,18929.722572827566,0.0,0.4997718609251865,0.48389697499472395,-0.24999999999999994,0.20112935139280735,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,2046.0650431507083,0.0,280.8224271724347,15467.662427172434,0.0,18929.722572827566,0.0,0.48389697499472395,0.48365502650722664,0.0,0.24999999999999994,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,3179.806025067293,1125.0,436.428376940486,15623.268376940485,0.0,18929.722572827566,0.0,0.48365502650722664,0.49903819899397306,0.25,0.25,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,4313.997463734213,2250.0,592.0961518975208,15778.93615189752,0.0,18929.722572827566,0.0,0.49903819899397306,0.5300386798944761,0.5,0.25,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,5448.6,3375.0000000000005,747.8203500000001,15314.86035,0.0,18929.722572827566,0.0,0.5300386798944761,0.5766486605545289,0.7500000000000001,0.2500000000000001,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,903.5953275918141,15470.635327591814,0.0,18929.722572827566,0.0,0.5766486605545289,0.6388603362242516,1.0,0.2499999999999999,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,905.0089735712836,15472.048973571285,0.0,18929.722572827566,0.0,0.6388603362242516,0.7010409060561396,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6501.1715106657775,4396.716250270164,892.285789838878,15459.325789838878,0.0,18929.722572827566,0.0,0.7010409060561396,0.761755889079086,0.977048055615592,-0.022951944384407952,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5386.992319276449,3271.7162502701644,739.3646958206926,15918.284695820694,0.0,18929.722572827566,0.0,0.761755889079086,0.8068155146105208,0.727048055615592,-0.25,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4273.004642625774,2146.716250270161,586.4698872003875,15765.389887200388,0.0,18929.722572827566,0.0,0.8068155146105208,0.83622761032919,0.47704805561559127,-0.2500000000000008,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3159.1613242545363,1021.7162502701613,433.5948917539351,15612.514891753935,0.0,18929.722572827566,0.0,0.83622761032919,0.85,0.22704805561559138,-0.2499999999999999,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2045.4145895391925,-103.28374972983875,280.73315241425416,15459.653152414254,0.0,18929.722572827566,0.0,0.85,0.8481405034759746,-0.02295194438440861,-0.25,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,931.7162502701613,-1228.2837497298387,127.87805534957963,16350.138055349578,0.0,18929.722572827566,0.0,0.8481405034759746,0.830656936700211,-0.2729519443844086,-0.25,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,0.0,-2171.3016607309687,0.0,16222.26,0.0,18929.722572827566,0.0,0.830656936700211,0.8000846407217086,-0.4825114801624375,-0.20955953577802888,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,0.0,-2182.554926015625,0.0,16222.26,0.0,18929.722572827566,0.0,0.8000846407217086,0.7693713355400197,-0.48501220578125,-0.0025007256188124827,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,481.5312429921056,-1712.1803646522812,66.09016310066649,16288.350163100667,0.0,18929.722572827566,0.0,0.7693713355400197,0.7452063670298568,-0.3804845254782847,0.10452768030296528,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,1617.5435663414344,-587.180364652281,222.00785448036186,16801.507854480362,0.0,18929.722572827566,0.0,0.7452063670298568,0.7366784810039491,-0.13048452547828468,0.25,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,2753.3643749521057,537.8196353477192,377.8992604621765,16957.399260462174,0.0,18929.722572827566,0.0,0.7366784810039491,0.7437798589210542,0.11951547452171538,0.25000000000000006,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,3888.9473324604005,1662.8196353477133,533.75802138019,17113.25802138019,0.0,18929.722572827566,0.0,0.7437798589210542,0.766502686149201,0.36951547452171407,0.2499999999999987,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,5024.247121017556,2787.819635347713,689.5779173596595,17269.07791735966,0.0,18929.722572827566,0.0,0.766502686149201,0.8048391519637337,0.619515474521714,0.2499999999999999,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,4464.211948210965,2217.8119482109646,612.713089891955,17778.053089891957,0.0,18929.722572827566,0.0,0.8048391519637337,0.8352396761129042,0.49284709960243656,-0.1266683749192774,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,3348.814484476752,1092.8119482109646,459.6247879944342,17624.964787994435,0.0,18929.722572827566,0.0,0.8352396761129042,0.85,0.24284709960243658,-0.24999999999999997,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,2233.0059231436708,-32.18805178903585,306.48006295146877,17471.82006295147,0.0,18929.722572827566,0.0,0.85,0.8491279437251524,-0.007152900397563523,-0.2500000000000001,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,1116.7469050602563,-1157.1880517890354,153.27351271952017,17318.61351271952,0.0,18929.722572827566,0.0,0.8491279437251524,0.8326313234784422,-0.25715290039756344,-0.24999999999999992,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,0.0,-2282.1880517890354,0.0,17641.74,0.0,18929.722572827566,0.0,0.8326313234784422,0.8005179515418552,-0.5071529003975634,-0.25,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,0.0,-2289.917918732367,0.0,17641.74,0.0,18929.722572827566,0.0,0.8005179515418552,0.7683132770281348,-0.5088706486071927,-0.0017177482096292218,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18929.722572827566,0.0,0.7683132770281348,0.7360250723729218,-0.5104647682671835,-0.0015941196599907892,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,0.0,-2303.67794900588,0.0,17641.74,0.0,18929.722572827566,0.0,0.7360250723729218,0.7036615327672092,-0.5119284331124178,-0.0014636648452343026,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,0.0,-2309.6491897739506,0.0,17918.52,0.0,18929.722572827566,0.0,0.7036615327672092,0.671231241031743,-0.5132553755053224,-0.0013269423929046509,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18929.722572827566,0.0,0.671231241031743,0.6387431308315487,-0.5144399132748553,-0.0011845377695328674,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,0.0,-2319.6463832179506,0.0,17918.52,0.0,18929.722572827566,0.0,0.6387431308315487,0.6062064483881058,-0.5154769740484335,-0.0010370607735782356,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18929.722572827566,0.0,0.6062064483881058,0.5736307128531235,-0.516362116972612,-0.0008851429241785169,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18929.722572827566,0.0,0.5736307128531235,0.5410256755136033,-0.5170915517295003,-0.0007294347568882475,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18929.722572827566,0.0,0.5410256755136033,0.5084012780028787,-0.517662154767484,-0.0005706030379837301,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18929.722572827566,0.0,0.5084012780028787,0.47576760969658016,-0.5180714826767544,-0.0004093279092703961,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18929.722572827566,0.0,0.47576760969658016,0.4431348644759593,-0.5183177826523624,-0.00024629997560798866,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18929.722572827566,0.0,0.4431348644759593,0.41051329704372136,-0.5184000000000001,-8.221734763769195e-05,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18929.722572827566,0.0,0.41051329704372136,0.3779131789794269,-0.5183177826523624,8.221734763769195e-05,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18929.722572827566,0.0,0.3779131789794269,0.34534475472264003,-0.5180714826767544,0.00024629997560798866,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18929.722572827566,0.0,0.34534475472264003,0.312818197672311,-0.517662154767484,0.0004093279092703961,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18929.722572827566,0.0,0.312818197672311,0.2803435665903811,-0.5170915517295003,0.0005706030379837301,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18929.722572827566,0.0,0.2803435665903811,0.2479307624962977,-0.516362116972612,0.0007294347568882475,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,0.0,-2319.6463832179506,0.0,18000.0,0.0,18929.722572827566,0.0,0.2479307624962977,0.21558948623702245,-0.5154769740484335,0.0008851429241785169,-1,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,679.7460496831533,-1635.2335600536958,93.29514531901279,18093.295145319014,0.0,18929.722572827566,0.0,0.21558948623702245,0.19277011427093596,-0.363385235567488,0.15209173848094554,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,1799.4156297202549,-510.2335600536958,246.96979517910498,18246.969795179106,0.0,18929.722572827566,0.0,0.19277011427093596,0.1855871519908325,-0.11338523556748795,0.25,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,2918.4443889521835,614.7664399463038,400.5564923836872,18400.556492383686,0.0,18929.722572827566,0.0,0.1855871519908325,0.1940327811918691,0.13661476443251194,0.2499999999999999,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,4036.85789714863,1739.7664399463042,554.0587463836495,18554.05874638365,0.0,18929.722572827566,0.0,0.1940327811918691,0.21809918757830515,0.386614764432512,0.2500000000000001,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,5154.684358678673,2864.7664399463056,707.4804282286478,18707.48042822865,0.0,18929.722572827566,0.0,0.21809918757830515,0.25777856076154804,0.6366147644325123,0.2500000000000003,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,6271.954491735341,3989.766439946306,860.8257539906756,18860.825753990677,0.0,18929.722572827566,0.0,0.25777856076154804,0.31306309425819934,0.8866147644325124,0.2500000000000001,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,6773.934956849292,4500.0,929.7225728275653,18929.722572827566,0.0,18929.722572827566,0.0,0.31306309425819934,0.3754065627110703,1.0,0.11338523556748759,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,6765.193974932707,4500.0,928.5228730595139,18928.52287305951,0.0,18929.722572827566,0.0,0.3754065627110703,0.43771885942971483,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,6756.002536265787,4500.0,927.2613481024792,18927.26134810248,0.0,18929.722572827566,0.0,0.43771885942971483,0.5,1.0,0.0,0,optimal_relaxed_modes,0.006616299971938133,relaxed,False,,0.4953927628564213,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38672.60256520056
