timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,mode_fractionality_mean,mode_fractionality_count,mode_fractionality_hours,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes_relaxed,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,1121.4,-1125.0,153.91215,18153.91215,0.0,18316.016952501017,749.7441900000049,0.5,0.484125,-0.25,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 00:15:00,1,paper_like_mpc_tes_relaxed,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.484125,0.45282144464347446,-0.49698388570440966,-0.24698388570440966,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 00:30:00,2,paper_like_mpc_tes_relaxed,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.45282144464347446,0.42167659368347654,-0.49469504380281937,0.0022888419015902883,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 00:45:00,3,paper_like_mpc_tes_relaxed,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.42167659368347654,0.39069430066990724,-0.49234327546764145,0.0023517683351779173,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 01:00:00,4,paper_like_mpc_tes_relaxed,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.39069430066990724,0.3598777878113263,-0.48993865133193676,0.0024046241357046916,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 01:15:00,5,paper_like_mpc_tes_relaxed,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.3598777878113263,0.3292296321445819,-0.4874914683654193,0.0024471829665174694,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 01:30:00,6,paper_like_mpc_tes_relaxed,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.3292296321445819,0.2987517544671815,-0.48501220578125,0.002479262584169306,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 01:45:00,7,paper_like_mpc_tes_relaxed,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.2987517544671815,0.2684454110797956,-0.4825114801624375,0.0025007256188124827,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 02:00:00,8,paper_like_mpc_tes_relaxed,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,0.0,-2160.0,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.2684454110797956,0.23831118837425572,-0.48,0.0025114801624375183,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 02:15:00,9,paper_like_mpc_tes_relaxed,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.23831118837425572,0.20834900029022094,-0.4774885198375625,0.0025114801624374627,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 02:30:00,10,paper_like_mpc_tes_relaxed,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.20834900029022094,0.17855808865140396,-0.47498779421875004,0.0025007256188124827,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 02:45:00,11,paper_like_mpc_tes_relaxed,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,541.7275448618485,-1584.5608474937649,74.3521055322887,18074.35210553229,0.0,18316.016952501017,670.1841455322938,0.17855808865140396,0.15646102005855378,-0.35212463277639217,0.12286316144235787,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 03:00:00,12,paper_like_mpc_tes_relaxed,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,1655.7152215125197,-459.56084749376487,227.24691415259332,18227.246914152594,0.0,18316.016952501017,823.0789541525992,0.15646102005855378,0.15,-0.1021246327763922,0.24999999999999997,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 03:15:00,13,paper_like_mpc_tes_relaxed,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2109.8552603956127,5.3999999999991815,289.57763448929785,18289.5776344893,0.0,18316.016952501017,885.4096744893031,0.15,0.15,0.0011999999999998182,0.103324632776392,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 03:30:00,14,paper_like_mpc_tes_relaxed,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2099.2723028873115,5.3999999999991815,288.1251235712835,18288.125123571284,0.0,18316.016952501017,883.9571635712891,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 03:45:00,15,paper_like_mpc_tes_relaxed,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2088.9725143301557,5.3999999999991815,286.7114775918139,18286.711477591813,0.0,18316.016952501017,882.5435175918174,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 04:00:00,16,paper_like_mpc_tes_relaxed,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,2078.999999999999,5.3999999999991815,285.3427499999999,18285.34275,0.0,18316.016952501017,881.1747900000046,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 04:15:00,17,paper_like_mpc_tes_relaxed,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,2069.397463734212,5.3999999999991815,284.0248018975206,18284.02480189752,0.0,18316.016952501017,879.8568418975265,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 04:30:00,18,paper_like_mpc_tes_relaxed,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,2060.206025067292,5.3999999999991815,282.76327694048587,18282.763276940485,0.0,18316.016952501017,878.5953169404893,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 04:45:00,19,paper_like_mpc_tes_relaxed,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,2051.4650431507075,5.399999999999409,281.5635771724346,18281.563577172434,0.0,18316.016952501017,877.3956171724385,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 05:00:00,20,paper_like_mpc_tes_relaxed,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,2043.211948210964,5.399999999999409,280.4308398919548,18239.630839891954,0.0,18316.016952501017,835.4628798919584,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 05:15:00,21,paper_like_mpc_tes_relaxed,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,2035.482081267632,5.3999999999991815,279.3699156539825,18238.569915653985,0.0,18316.016952501017,834.4019556539897,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 05:30:00,22,paper_like_mpc_tes_relaxed,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,2028.308542797674,5.399999999999409,278.38534749898076,18237.58534749898,0.0,18316.016952501017,833.4173874989865,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 05:45:00,23,paper_like_mpc_tes_relaxed,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,2021.7220509941194,5.3999999999991815,277.4813514989429,18236.681351498944,0.0,18316.016952501017,832.5133914989492,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 06:00:00,24,paper_like_mpc_tes_relaxed,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,2015.7508102260483,5.399999999999409,276.6617987035251,18029.281798703527,0.0,18316.016952501017,625.1138387035317,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 06:15:00,25,paper_like_mpc_tes_relaxed,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,2010.420390263151,5.399999999999409,275.93019856361747,18028.550198563615,0.0,18316.016952501017,624.3822385636195,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 06:30:00,26,paper_like_mpc_tes_relaxed,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,2005.7536167820488,5.3999999999991815,275.2896839033362,18027.909683903334,0.0,18316.016952501017,623.7417239033384,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 06:45:00,27,paper_like_mpc_tes_relaxed,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,2001.770473623245,5.3999999999991815,274.74299750479037,18027.362997504788,0.0,18316.016952501017,623.1950375047927,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 07:00:00,28,paper_like_mpc_tes_relaxed,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,1998.4880172172484,5.399999999999409,274.29248036306734,17512.53248036307,0.0,18316.016952501017,108.3645203630731,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 07:15:00,29,paper_like_mpc_tes_relaxed,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,1995.920303546321,5.3999999999991815,273.94006166173256,17512.180061661737,0.0,18316.016952501017,108.01210166174133,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 07:30:00,30,paper_like_mpc_tes_relaxed,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,1994.078327954605,5.399999999999409,273.68725051176955,17511.927250511773,0.0,18316.016952501017,107.75929051177809,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 07:45:00,31,paper_like_mpc_tes_relaxed,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,1992.9699780643687,5.399999999999409,273.5351294893346,17511.775129489335,0.0,18316.016952501017,107.60716948933987,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 08:00:00,32,paper_like_mpc_tes_relaxed,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,1992.5999999999992,5.3999999999991815,273.4843499999999,16962.84435,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 08:15:00,33,paper_like_mpc_tes_relaxed,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,1992.9699780643687,5.399999999999409,273.5351294893346,16962.895129489334,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 08:30:00,34,paper_like_mpc_tes_relaxed,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,1994.078327954605,5.399999999999409,273.68725051176955,16963.047250511772,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 08:45:00,35,paper_like_mpc_tes_relaxed,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,1995.920303546321,5.3999999999991815,273.94006166173256,16963.300061661736,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 09:00:00,36,paper_like_mpc_tes_relaxed,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,1998.4880172172484,5.399999999999409,274.29248036306734,16148.792480363067,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 09:15:00,37,paper_like_mpc_tes_relaxed,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,2001.7704736232454,5.399999999999409,274.7429975047904,16149.24299750479,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 09:30:00,38,paper_like_mpc_tes_relaxed,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,2005.7536167820488,5.3999999999991815,275.2896839033362,16149.789683903336,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 09:45:00,39,paper_like_mpc_tes_relaxed,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,2010.420390263151,5.399999999999409,275.93019856361747,16150.430198563618,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 10:00:00,40,paper_like_mpc_tes_relaxed,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,2015.7508102260483,5.399999999999409,276.6617987035251,15958.981798703524,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 10:15:00,41,paper_like_mpc_tes_relaxed,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,2021.7220509941194,5.3999999999991815,277.4813514989429,15959.801351498942,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 10:30:00,42,paper_like_mpc_tes_relaxed,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,2028.308542797674,5.399999999999409,278.38534749898076,15960.70534749898,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 10:45:00,43,paper_like_mpc_tes_relaxed,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,2035.482081267632,5.3999999999991815,279.3699156539825,15961.689915653982,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 11:00:00,44,paper_like_mpc_tes_relaxed,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,2043.211948210964,5.399999999999409,280.4308398919548,15467.270839891955,0.0,18316.016952501017,0.0,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 11:15:00,45,paper_like_mpc_tes_relaxed,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,3171.0650431507083,1125.0000000000002,435.2286771724347,15622.068677172434,0.0,18316.016952501017,0.0,0.15,0.16555,0.25000000000000006,0.2488000000000002,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 11:30:00,46,paper_like_mpc_tes_relaxed,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,4304.806025067293,2250.0000000000005,590.834626940486,15777.674626940485,0.0,18316.016952501017,0.0,0.16555,0.19671722500000002,0.5000000000000001,0.25000000000000006,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 11:45:00,47,paper_like_mpc_tes_relaxed,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,5438.997463734213,3375.0,746.5024018975208,15933.34240189752,0.0,18316.016952501017,0.0,0.19671722500000002,0.24349386638750004,0.75,0.2499999999999999,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 12:00:00,48,paper_like_mpc_tes_relaxed,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,6573.6,4500.0,902.2266000000001,15469.2666,0.0,18316.016952501017,0.0,0.24349386638750004,0.30587211945430626,1.0,0.25,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 12:15:00,49,paper_like_mpc_tes_relaxed,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,903.5953275918141,15470.635327591814,0.0,18316.016952501017,0.0,0.30587211945430626,0.3682191833945791,1.0,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 12:30:00,50,paper_like_mpc_tes_relaxed,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,905.0089735712836,15472.048973571285,0.0,18316.016952501017,0.0,0.3682191833945791,0.4305350738028818,1.0,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 12:45:00,51,paper_like_mpc_tes_relaxed,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395614,4500.0,906.461484489298,15473.5014844893,0.0,18316.016952501017,0.0,0.4305350738028818,0.4928198062659804,1.0,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 13:00:00,52,paper_like_mpc_tes_relaxed,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5490.276069006285,3375.0000000000005,753.5403904711127,15932.460390471113,0.0,18316.016952501017,0.0,0.4928198062659804,0.5394483963628475,0.7500000000000001,-0.2499999999999999,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 13:15:00,53,paper_like_mpc_tes_relaxed,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4376.288392355614,2250.0000000000005,600.645581850808,15779.56558185081,0.0,18316.016952501017,0.0,0.5394483963628475,0.5704286721646661,0.5000000000000001,-0.25,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 13:30:00,54,paper_like_mpc_tes_relaxed,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3262.4450739843755,1125.0000000000005,447.7705864043556,15626.690586404355,0.0,18316.016952501017,0.0,0.5704286721646661,0.5857684578285838,0.2500000000000001,-0.25,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 13:45:00,55,paper_like_mpc_tes_relaxed,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2148.6983392690317,0.0,294.90884706467466,15473.828847064675,0.0,18316.016952501017,0.0,0.5857684578285838,0.5854755735996695,0.0,-0.2500000000000001,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 14:00:00,56,paper_like_mpc_tes_relaxed,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,3025.97601112811,865.9760111281098,415.3152075273331,16637.575207527334,0.0,18316.016952501017,0.0,0.5854755735996695,0.5972102804118712,0.1924391135840244,0.1924391135840244,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 14:15:00,57,paper_like_mpc_tes_relaxed,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,4162.2776718590785,1990.9760111281098,571.2726104626586,16793.53261046266,0.0,18316.016952501017,0.0,0.5972102804118712,0.6245641198706667,0.4424391135840244,0.24999999999999997,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 14:30:00,58,paper_like_mpc_tes_relaxed,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,5298.530937143735,3115.9760111281103,727.2233711229776,16949.483371122977,0.0,18316.016952501017,0.0,0.6245641198706667,0.667529282409733,0.6924391135840245,0.25000000000000017,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 14:45:00,59,paper_like_mpc_tes_relaxed,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,6434.687618772497,4240.97601112811,883.1608756765253,17105.420875676526,0.0,18316.016952501017,0.0,0.667529282409733,0.7260979623675298,0.9424391135840245,0.25,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 15:00:00,60,paper_like_mpc_tes_relaxed,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,6008.509726775921,3803.7857957822057,824.6679599999952,17404.167959999995,0.0,18316.016952501017,0.0,0.7260979623675298,0.7785652716610988,0.8452857323960458,-0.09715338118797878,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 15:15:00,61,paper_like_mpc_tes_relaxed,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,5084.239165833858,2868.694426229472,697.8118255106971,17277.311825510697,0.0,18316.016952501017,0.0,0.7785652716610988,0.8180189671673443,0.637487650273216,-0.2077980821228298,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 15:30:00,62,paper_like_mpc_tes_relaxed,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,3969.822123342159,1743.694426229472,544.8580864287113,17124.35808642871,0.0,18316.016952501017,0.0,0.8180189671673443,0.8418279358258368,0.38748765027321597,-0.25,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 15:45:00,63,paper_like_mpc_tes_relaxed,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,2855.121911899316,618.6944262294724,391.86548240818115,16971.36548240818,0.0,18316.016952501017,0.0,0.8418279358258368,0.85,0.13748765027321608,-0.2499999999999999,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 16:00:00,64,paper_like_mpc_tes_relaxed,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,1740.0944262294724,-506.30557377052764,238.82795999999507,17404.167959999995,0.0,18316.016952501017,0.0,0.85,0.8425429781420761,-0.11251234972678392,-0.25,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 16:15:00,65,paper_like_mpc_tes_relaxed,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,1740.0944262294724,-515.9081100363151,238.82795999999507,17404.167959999995,0.0,18316.016952501017,0.0,0.8425429781420761,0.8349563162358341,-0.11464624667473668,-0.002133896947952754,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 16:30:00,66,paper_like_mpc_tes_relaxed,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,1740.0944262294724,-525.0995487032342,238.82795999999507,17404.167959999995,0.0,18316.016952501017,0.0,0.8349563162358341,0.8272457887901713,-0.11668878860071871,-0.002042541925982036,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 16:45:00,67,paper_like_mpc_tes_relaxed,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,1740.0944262294724,-533.8405306198192,238.82795999999507,17404.167959999995,0.0,18316.016952501017,0.0,0.8272457887901713,0.8194177140816121,-0.1186312290266265,-0.0019424404259077849,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 17:00:00,68,paper_like_mpc_tes_relaxed,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,623.3475211692162,-1658.8405306198192,85.55444728047493,17727.294447280474,0.0,18316.016952501017,323.1264872804786,0.8194177140816121,0.7959685534104073,-0.3686312290266265,-0.25,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 17:15:00,69,paper_like_mpc_tes_relaxed,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,0.0,-2289.917918732367,0.0,17641.74,0.0,18316.016952501017,237.57204000000638,0.7959685534104073,0.7637661535957526,-0.5088706486071927,-0.14023941958056618,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 17:30:00,70,paper_like_mpc_tes_relaxed,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18316.016952501017,237.57204000000638,0.7637661535957526,0.7314802225022558,-0.5104647682671835,-0.0015941196599907892,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 17:45:00,71,paper_like_mpc_tes_relaxed,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,0.0,-2303.67794900588,0.0,17641.74,0.0,18316.016952501017,237.57204000000638,0.7314802225022558,0.6991189553214785,-0.5119284331124178,-0.0014636648452343026,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 18:00:00,72,paper_like_mpc_tes_relaxed,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,0.0,-2309.6491897739506,0.0,17918.52,0.0,18316.016952501017,514.3520400000052,0.6991189553214785,0.6666909348747352,-0.5132553755053224,-0.0013269423929046509,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 18:15:00,73,paper_like_mpc_tes_relaxed,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18316.016952501017,514.3520400000052,0.6666909348747352,0.6342050948276193,-0.5144399132748553,-0.0011845377695328674,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 18:30:00,74,paper_like_mpc_tes_relaxed,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,0.0,-2319.6463832179506,0.0,17918.52,0.0,18316.016952501017,514.3520400000052,0.6342050948276193,0.6016706814021784,-0.5154769740484335,-0.0010370607735782356,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 18:45:00,75,paper_like_mpc_tes_relaxed,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18316.016952501017,514.3520400000052,0.6016706814021784,0.5690972137506891,-0.516362116972612,-0.0008851429241785169,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 19:00:00,76,paper_like_mpc_tes_relaxed,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.5690972137506891,0.53649444316072,-0.5170915517295003,-0.0007294347568882475,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 19:15:00,77,paper_like_mpc_tes_relaxed,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.53649444316072,0.5038723112661719,-0.517662154767484,-0.0005706030379837301,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 19:30:00,78,paper_like_mpc_tes_relaxed,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.5038723112661719,0.47124090744324176,-0.5180714826767544,-0.0004093279092703961,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 19:45:00,79,paper_like_mpc_tes_relaxed,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.47124090744324176,0.4386104255737475,-0.5183177826523624,-0.00024629997560798866,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 20:00:00,80,paper_like_mpc_tes_relaxed,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.4386104255737475,0.4059911203609607,-0.5184000000000001,-8.221734763769195e-05,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 20:15:00,81,paper_like_mpc_tes_relaxed,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.4059911203609607,0.3733932633850076,-0.5183177826523624,8.221734763769195e-05,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 20:30:00,82,paper_like_mpc_tes_relaxed,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.3733932633850076,0.340827099086018,-0.5180714826767544,0.00024629997560798866,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 20:45:00,83,paper_like_mpc_tes_relaxed,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.340827099086018,0.30830280086350725,-0.517662154767484,0.0004093279092703961,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 21:00:00,84,paper_like_mpc_tes_relaxed,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.30830280086350725,0.27583042747998177,-0.5170915517295003,0.0005706030379837301,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 21:15:00,85,paper_like_mpc_tes_relaxed,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.27583042747998177,0.24341987995545356,-0.516362116972612,0.0007294347568882475,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 21:30:00,86,paper_like_mpc_tes_relaxed,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,0.0,-2319.6463832179506,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.24341987995545356,0.21108085913744876,-0.5154769740484335,0.0008851429241785169,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 21:45:00,87,paper_like_mpc_tes_relaxed,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,0.0,-2314.979609736849,0.0,18000.0,0.0,18316.016952501017,595.8320400000048,0.21108085913744876,0.1788228241282016,-0.5144399132748553,0.0010370607735782356,-1,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 22:00:00,88,paper_like_mpc_tes_relaxed,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,715.5650123775494,-1594.0841773964012,98.21129794881865,18098.21129794882,0.0,18316.016952501017,694.043337948824,0.1788228241282016,0.1565933546967428,-0.3542409283103114,0.16019898496454388,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 22:15:00,89,paper_like_mpc_tes_relaxed,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,1834.5937716094786,-469.0841773964012,251.79799515340096,18251.797995153403,0.0,18316.016952501017,847.6300351534082,0.1565933546967428,0.15,-0.10424092831031137,0.25,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 22:30:00,90,paper_like_mpc_tes_relaxed,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,2302.491457202325,5.3999999999991815,316.0169525010191,18316.016952501017,0.0,18316.016952501017,911.8489925010217,0.15,0.15,0.0011999999999998182,0.10544092831031118,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 22:45:00,91,paper_like_mpc_tes_relaxed,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,2295.3179187323663,5.3999999999991815,315.0323843460173,18315.032384346017,0.0,18316.016952501017,910.8644243460221,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 23:00:00,92,paper_like_mpc_tes_relaxed,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,2287.5880517890346,5.3999999999991815,313.971460108045,18313.971460108045,0.0,18316.016952501017,909.8035001080498,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 23:15:00,93,paper_like_mpc_tes_relaxed,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,2279.334956849291,5.3999999999991815,312.83872282756516,18312.838722827564,0.0,18316.016952501017,908.670762827569,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 23:30:00,94,paper_like_mpc_tes_relaxed,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,2270.593974932706,5.3999999999991815,311.6390230595139,18311.639023059513,0.0,18316.016952501017,907.4710630595182,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
2025-07-01 23:45:00,95,paper_like_mpc_tes_relaxed,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,2261.402536265787,5.399999999999636,310.3774981024793,18310.37749810248,0.0,18316.016952501017,906.2095381024847,0.15,0.15,0.0011999999999999192,1.0104764247564901e-16,0,optimal_relaxed_modes,0.007733900041785091,relaxed,False,,0.49622776541776986,0.18420181343527642,67,16.75,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,946916949.4613435
