timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,1121.4,-1125.0,153.91215,18153.91215,0.0,18312.838722827564,321.4973340000033,0.5,0.484125,-0.25,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.484125,0.45282144464347446,-0.49698388570440966,-0.24698388570440966,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.45282144464347446,0.42167659368347654,-0.49469504380281937,0.0022888419015902883,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.42167659368347654,0.39069430066990724,-0.49234327546764145,0.0023517683351779173,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.39069430066990724,0.3598777878113263,-0.48993865133193676,0.0024046241357046916,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.3598777878113263,0.3292296321445819,-0.4874914683654193,0.0024471829665174694,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.3292296321445819,0.2987517544671815,-0.48501220578125,0.002479262584169306,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.2987517544671815,0.2684454110797956,-0.4825114801624375,0.0025007256188124827,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,0.0,-2160.0,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.2684454110797956,0.23831118837425572,-0.48,0.0025114801624375183,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.23831118837425572,0.20834900029022094,-0.4774885198375625,0.0025114801624374627,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.20834900029022094,0.17855808865140396,-0.47498779421875004,0.0025007256188124827,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,541.7275448618485,-1584.5608474937649,74.3521055322887,18074.35210553229,0.0,18312.838722827564,241.9372895322922,0.17855808865140396,0.15646102005855378,-0.35212463277639217,0.12286316144235787,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,1655.7152215125197,-459.56084749376487,227.24691415259332,18227.246914152594,0.0,18312.838722827564,394.8320981525976,0.15646102005855378,0.15,-0.1021246327763922,0.24999999999999997,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2109.8552603956127,5.3999999999991815,289.57763448929785,18289.5776344893,0.0,18312.838722827564,457.16281848930157,0.15,0.15,0.0011999999999998182,0.103324632776392,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2099.2723028873115,5.3999999999991815,288.1251235712835,18288.125123571284,0.0,18312.838722827564,455.71030757128756,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2088.9725143301557,5.3999999999991815,286.7114775918139,18286.711477591813,0.0,18312.838722827564,454.2966615918158,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,2078.999999999999,5.3999999999991815,285.3427499999999,18285.34275,0.0,18312.838722827564,452.927934000003,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,2069.397463734212,5.3999999999991815,284.0248018975206,18284.02480189752,0.0,18312.838722827564,451.6099858975249,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,2060.206025067292,5.3999999999991815,282.76327694048587,18282.763276940485,0.0,18312.838722827564,450.3484609404877,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,2051.4650431507075,5.399999999999409,281.5635771724346,18281.563577172434,0.0,18312.838722827564,449.14876117243693,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,2043.211948210964,5.399999999999409,280.4308398919548,18239.630839891954,0.0,18312.838722827564,407.21602389195687,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,2035.482081267632,5.3999999999991815,279.3699156539825,18238.569915653985,0.0,18312.838722827564,406.15509965398815,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,2028.308542797674,5.399999999999409,278.38534749898076,18237.58534749898,0.0,18312.838722827564,405.17053149898493,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,2021.7220509941194,5.3999999999991815,277.4813514989429,18236.681351498944,0.0,18312.838722827564,404.26653549894763,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,2015.7508102260483,5.399999999999409,276.6617987035251,18029.281798703527,0.0,18312.838722827564,196.86698270353008,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,2010.420390263151,5.399999999999409,275.93019856361747,18028.550198563615,0.0,18312.838722827564,196.1353825636179,0.15,0.15,0.0011999999999998687,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,2005.7536167820488,5.3999999999991815,275.2896839033362,18027.909683903334,0.0,18312.838722827564,195.49486790333685,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,2001.770473623245,5.3999999999991815,274.74299750479037,18027.362997504788,0.0,18312.838722827564,194.94818150479114,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,3123.4880172172484,1130.3999999999994,428.69873036306734,17666.93873036307,0.0,18312.838722827564,0.0,0.15,0.165625,0.25119999999999987,0.25000000000000006,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,4245.920303546321,2255.3999999999987,582.7525616617326,17820.992561661737,0.0,18312.838722827564,0.0,0.165625,0.19686718749999998,0.5011999999999998,0.2499999999999999,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,4329.142557377014,2340.4642294224086,594.1748159999952,17832.414815999997,0.0,18312.838722827564,0.0,0.19686718749999998,0.22927520153711678,0.5201031620938685,0.018903162093868775,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,4329.142557377014,2341.572579312645,594.1748159999952,17832.414815999997,0.0,18312.838722827564,0.0,0.22927520153711678,0.26168240531569054,0.5203494620694766,0.0002462999756080997,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,3203.7725793126447,1216.5725793126446,439.7177865106605,17129.07778651066,0.0,18312.838722827564,0.0,0.26168240531569054,0.278448405492375,0.2703494620694766,-0.25000000000000006,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,2079.142557377014,91.57257931264462,285.36231599999513,16974.722315999996,0.0,18312.838722827564,0.0,0.278448405492375,0.2795810226689711,0.020349462069476583,-0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,955.2509072672501,-1033.4274206873554,131.1081870224301,16820.46818702243,0.0,18312.838722827564,0.0,0.2795810226689711,0.26508807353697894,-0.22965053793052342,-0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18312.838722827564,0.0,0.26508807353697894,0.2373094141731782,-0.44233784523251596,-0.21268730730199253,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18312.838722827564,0.0,0.2373094141731782,0.20950898144918537,-0.4429084482704998,-0.0005706030379838412,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18312.838722827564,0.0,0.20950898144918537,0.18167685926924904,-0.443637883027388,-0.000729434756888192,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,303.6012268335565,-1696.7523899484931,41.66926838290563,15916.169268382906,0.0,18312.838722827564,0.0,0.18167685926924904,0.15802001542366312,-0.3770560866552207,0.06658179637216727,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,1433.2680003146584,-571.7523899484931,196.71603304318685,16071.216033043187,0.0,18312.838722827564,0.0,0.15802001542366312,0.15,-0.1270560866552207,0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,2015.7508102260483,5.399999999999409,276.6617987035251,15958.981798703524,0.0,18312.838722827564,0.0,0.15,0.15,0.0011999999999998687,0.12825608665522056,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,2021.7220509941194,5.3999999999991815,277.4813514989429,15959.801351498942,0.0,18312.838722827564,0.0,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,2028.308542797674,5.399999999999409,278.38534749898076,15960.70534749898,0.0,18312.838722827564,0.0,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,2035.482081267632,5.3999999999991815,279.3699156539825,15961.689915653982,0.0,18312.838722827564,0.0,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,2043.211948210964,5.399999999999409,280.4308398919548,15467.270839891955,0.0,18312.838722827564,0.0,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,3171.0650431507083,1125.0000000000002,435.2286771724347,15622.068677172434,0.0,18312.838722827564,0.0,0.15,0.16555,0.25000000000000006,0.2488000000000002,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,4304.806025067293,2250.0000000000005,590.834626940486,15777.674626940485,0.0,18312.838722827564,0.0,0.16555,0.19671722500000002,0.5000000000000001,0.25000000000000006,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,5438.997463734213,3375.0,746.5024018975208,15933.34240189752,0.0,18312.838722827564,0.0,0.19671722500000002,0.24349386638750004,0.75,0.2499999999999999,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,6573.6,4500.0,902.2266000000001,15469.2666,0.0,18312.838722827564,0.0,0.24349386638750004,0.30587211945430626,1.0,0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,903.5953275918141,15470.635327591814,0.0,18312.838722827564,0.0,0.30587211945430626,0.3682191833945791,1.0,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,905.0089735712836,15472.048973571285,0.0,18312.838722827564,0.0,0.3682191833945791,0.4305350738028818,1.0,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395614,4500.0,906.461484489298,15473.5014844893,0.0,18312.838722827564,0.0,0.4305350738028818,0.4928198062659804,1.0,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5490.276069006285,3375.0000000000005,753.5403904711127,15932.460390471113,0.0,18312.838722827564,0.0,0.4928198062659804,0.5394483963628475,0.7500000000000001,-0.2499999999999999,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4376.288392355614,2250.0000000000005,600.645581850808,15779.56558185081,0.0,18312.838722827564,0.0,0.5394483963628475,0.5704286721646661,0.5000000000000001,-0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3262.4450739843755,1125.0000000000005,447.7705864043556,15626.690586404355,0.0,18312.838722827564,0.0,0.5704286721646661,0.5857684578285838,0.2500000000000001,-0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2148.6983392690317,0.0,294.90884706467466,15473.828847064675,0.0,18312.838722827564,0.0,0.5857684578285838,0.5854755735996695,0.0,-0.2500000000000001,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,1035.0000000000005,-1124.9999999999995,142.05375000000006,16364.31375,0.0,18312.838722827564,0.0,0.5854755735996695,0.5695578358128697,-0.2499999999999999,-0.2499999999999999,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,1031.3274751719653,-1139.9741855590034,141.54969596735222,16363.809695967353,0.0,18312.838722827564,0.0,0.5695578358128697,0.5534400820955325,-0.2533275967908897,-0.0033275967908897863,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,2167.5807404566212,-14.974185559003672,297.50045662767127,16519.76045662767,0.0,18312.838722827564,0.0,0.5534400820955325,0.5529553872550542,-0.003327596790889705,0.24999999999999997,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,3303.737422085384,1110.0258144409972,453.43796118121895,16675.697961181217,0.0,18312.838722827564,0.0,0.5529553872550542,0.5680959347619962,0.2466724032091105,0.2500000000000002,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,4439.749745434711,2235.025814440996,609.3556525609141,17188.855652560916,0.0,18312.838722827564,0.0,0.5680959347619962,0.5988539119951846,0.4966724032091102,0.24999999999999972,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,5575.570554045382,3360.0258144409954,765.2470585427286,17344.74705854273,0.0,18312.838722827564,0.0,0.5988539119951846,0.6452215102397564,0.7466724032091101,0.2499999999999999,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,6711.153511553683,4485.025814440995,921.105819460743,17500.605819460743,0.0,18312.838722827564,0.0,0.6452215102397564,0.707190924685206,0.9966724032091101,0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,5975.317584030474,3738.8900983606304,820.1123384081825,17399.612338408184,0.0,18312.838722827564,0.0,0.707190924685206,0.758766358366761,0.8308644663023623,-0.16580793690674778,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,4860.2900983606305,2613.8900983606304,667.0748159999966,17832.414815999997,0.0,18312.838722827564,0.0,0.758766358366761,0.7946910043314753,0.5808644663023623,-0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,4738.066331471253,2482.0637952054653,650.2996039944295,17815.639603994427,0.0,18312.838722827564,0.0,0.7946910043314753,0.8287667670960521,0.5515697322678812,-0.02929473403448113,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,3622.257770138172,1357.0637952054653,497.15487895146407,17662.494878951464,0.0,18312.838722827564,0.0,0.8287667670960521,0.847200491979247,0.3015697322678812,-0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,2505.9987520547566,232.06379520546488,343.94832871951536,17509.288328719515,0.0,18312.838722827564,0.0,0.847200491979247,0.85,0.051569732267881085,-0.2500000000000001,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,1389.2518469945003,-892.9362047945351,190.6748159999952,17832.414815999997,0.0,18312.838722827564,0.0,0.85,0.8371731082667426,-0.19843026773211891,-0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,1389.2518469945003,-900.6660717378668,190.6748159999952,17832.414815999997,0.0,18312.838722827564,0.0,0.8371731082667426,0.82424527071625,-0.20014801594174816,-0.0017177482096292496,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,1389.2518469945003,-907.8396102078254,190.6748159999952,17832.414815999997,0.0,18312.838722827564,0.0,0.82424527071625,0.8112242646057832,-0.20174213560173898,-0.001594119659990817,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,1389.2518469945003,-914.4261020113795,190.6748159999952,17832.414815999997,0.0,18312.838722827564,0.0,0.8112242646057832,0.7981182899455446,-0.20320580044697323,-0.0014636648452342471,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,270.2230877625712,-2039.4261020113795,37.088118795412896,17955.60811879541,0.0,18312.838722827564,123.19330279541464,0.7981182899455446,0.769393868272636,-0.45320580044697323,-0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18312.838722827564,86.10518400000365,0.769393868272636,0.7368566767588213,-0.5144399132748553,-0.06123411282788205,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,0.0,-2319.6463832179506,0.0,17918.52,0.0,18312.838722827564,86.10518400000365,0.7368566767588213,0.7042709375424148,-0.5154769740484335,-0.0010370607735782356,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18312.838722827564,86.10518400000365,0.7042709375424148,0.6716461697628553,-0.516362116972612,-0.0008851429241785169,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.6716461697628553,0.6389921246948802,-0.5170915517295003,-0.0007294347568882475,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.6389921246948802,0.6063187439595651,-0.517662154767484,-0.0005706030379837301,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.6063187439595651,0.5736361169202882,-0.5180714826767544,-0.0004093279092703961,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.5736361169202882,0.5409544374460554,-0.5183177826523624,-0.00024629997560798866,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.5409544374460554,0.5082839602273325,-0.5184000000000001,-8.221734763769195e-05,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.5082839602273325,0.4756349568314462,-0.5183177826523624,8.221734763769195e-05,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.4756349568314462,0.44301767168573336,-0.5180714826767544,0.00024629997560798866,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.44301767168573336,0.4104422781769228,-0.517662154767484,0.0004093279092703961,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.4104422781769228,0.3779188350547406,-0.5170915517295003,0.0005706030379837301,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.3779188350547406,0.345457243326425,-0.516362116972612,0.0007294347568882475,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,0.0,-2319.6463832179506,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.345457243326425,0.31306720382673475,-0.5154769740484335,0.0008851429241785169,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,0.0,-2314.979609736849,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.31306720382673475,0.28075817564514294,-0.5144399132748553,0.0010370607735782356,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,0.0,-2309.6491897739506,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.28075817564514294,0.24853933558823774,-0.5132553755053224,0.0011845377695328674,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,0.0,-2303.67794900588,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.24853933558823774,0.21641953885091753,-0.5119284331124178,0.0013269423929046509,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,0.0,-2297.0914572023257,0.0,18000.0,0.0,18312.838722827564,167.5851840000032,0.21641953885091753,0.18440728106479312,-0.5104647682671835,0.0014636648452343026,-1,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,494.94405938779056,-1794.9738593445766,67.93107215097426,18067.931072150972,0.0,18312.838722827564,235.5162561509751,0.18440728106479312,0.15938488493336359,-0.39888307985435034,0.11158168841283311,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,1612.2141924444588,-669.9738593445766,221.27639791300197,18221.276397913003,0.0,18312.838722827564,388.8615819130064,0.15938488493336359,0.15,-0.14888307985435034,0.25,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,2279.334956849291,5.3999999999991815,312.83872282756516,18312.838722827564,0.0,18312.838722827564,480.4239068275674,0.15,0.15,0.0011999999999998182,0.15008307985435015,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,2270.593974932706,5.3999999999991815,311.6390230595139,18311.639023059513,0.0,18312.838722827564,479.22420705951663,0.15,0.15,0.0011999999999998182,0.0,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,2261.402536265787,5.399999999999636,310.3774981024793,18310.37749810248,0.0,18312.838722827564,477.9626821024831,0.15,0.15,0.0011999999999999192,1.0104764247564901e-16,0,optimal_relaxed_modes,0.007820700004231185,relaxed,False,,0.46925996205670983,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,329288013.84767044
