timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,mode_fractionality_mean,mode_fractionality_count,mode_fractionality_hours,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes_relaxed,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,1121.4,-1125.0,153.91215,18153.91215,0.0,18236.681351498944,16.937118000001647,0.5,0.484125,-0.25,0.0,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 00:15:00,1,paper_like_mpc_tes_relaxed,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,997.9965901639232,-1238.4308955059203,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.484125,0.46668250839575115,-0.2752068656679823,-0.025206865667982303,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 00:30:00,2,paper_like_mpc_tes_relaxed,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,997.9965901639232,-1228.131106948764,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.46668250839575115,0.4493917906561538,-0.272918023766392,0.0022888419015902883,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 00:45:00,3,paper_like_mpc_tes_relaxed,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,997.9965901639232,-1217.5481494404632,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.4493917906561538,0.43225670379637493,-0.27056625543121404,0.002351768335177973,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 01:00:00,4,paper_like_mpc_tes_relaxed,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,997.9965901639232,-1206.7273408297922,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.43225670379637493,0.41528047348850744,-0.26816163129550935,0.0024046241357046916,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 01:15:00,5,paper_like_mpc_tes_relaxed,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,997.9965901639232,-1195.7150174804635,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.41528047348850744,0.3984656802312012,-0.2657144483289919,0.0024471829665174694,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 01:30:00,6,paper_like_mpc_tes_relaxed,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,997.9965901639232,-1184.5583358517017,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.3984656802312012,0.3818142482820342,-0.26323518574482263,0.0024792625841692506,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 01:45:00,7,paper_like_mpc_tes_relaxed,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,997.9965901639232,-1173.3050705670455,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.3818142482820342,0.36532743740001755,-0.2607344601260101,0.002500725618812538,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 02:00:00,8,paper_like_mpc_tes_relaxed,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,997.9965901639232,-1162.0034098360768,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.36532743740001755,0.34900583743359426,-0.25822297996357263,0.0025114801624374627,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 02:15:00,9,paper_like_mpc_tes_relaxed,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,997.9965901639232,-1150.701749105108,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.34900583743359426,0.3328493657773065,-0.2557114998011351,0.0025114801624375183,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 02:30:00,10,paper_like_mpc_tes_relaxed,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,997.9965901639232,-1139.4484838204519,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.3328493657773065,0.3168572677080227,-0.25321077418232263,0.0025007256188124827,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 02:45:00,11,paper_like_mpc_tes_relaxed,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,997.9965901639232,-1128.29180219169,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.3168572677080227,0.3010281195992841,-0.2507315115981533,0.002479262584169306,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 03:00:00,12,paper_like_mpc_tes_relaxed,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,997.9965901639232,-1117.2794788423614,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.3010281195992841,0.2853598350000073,-0.24828432863163588,0.0024471829665174416,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 03:15:00,13,paper_like_mpc_tes_relaxed,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,997.9965901639232,-1106.4586702316903,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.2853598350000073,0.26984967355151157,-0.2458797044959312,0.0024046241357046916,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 03:30:00,14,paper_like_mpc_tes_relaxed,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,997.9965901639232,-1095.8757127233891,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.26984967355151157,0.2544942527046888,-0.24352793616075313,0.002351768335178056,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 03:45:00,15,paper_like_mpc_tes_relaxed,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,997.9965901639232,-1085.5759241662333,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.2544942527046888,0.2392895621871388,-0.24123909425916296,0.0022888419015901773,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 04:00:00,16,paper_like_mpc_tes_relaxed,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,997.9965901639232,-1075.6034098360767,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.2392895621871388,0.22423098115832193,-0.2390229799635726,0.002216114295590349,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 04:15:00,17,paper_like_mpc_tes_relaxed,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,997.9965901639232,-1066.0008735702897,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.22423098115832193,0.20931329797926654,-0.23688908301561995,0.002133896947952657,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 04:30:00,18,paper_like_mpc_tes_relaxed,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,997.9965901639232,-1056.8094349033697,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.20931329797926654,0.19453073251217456,-0.2348465410896377,0.002042541925982244,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 04:45:00,19,paper_like_mpc_tes_relaxed,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,997.9965901639232,-1048.068452986785,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.19453073251217456,0.17987696085443539,-0.23290410066373,0.0019424404259077155,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 05:00:00,20,paper_like_mpc_tes_relaxed,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,1295.2643497267595,-742.5475984842051,177.77503199999774,18136.975032,0.0,18236.681351498944,0.0,0.17987696085443539,0.16947386128394978,-0.16501057744093447,0.06789352322279552,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 05:15:00,21,paper_like_mpc_tes_relaxed,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,1295.2643497267595,-734.8177315408734,177.77503199999774,18136.975032,0.0,18236.681351498944,0.0,0.16947386128394978,0.15918332252635126,-0.1632928292313052,0.0017177482096292773,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 05:30:00,22,paper_like_mpc_tes_relaxed,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,1367.4399205113318,-655.4686222863427,187.68112909018032,18146.881129090183,0.0,18236.681351498944,9.90609709018463,0.15918332252635126,0.15,-0.14565969384140948,0.01763313538989572,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 05:45:00,23,paper_like_mpc_tes_relaxed,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,2021.7220509941194,5.3999999999991815,277.4813514989429,18236.681351498944,0.0,18236.681351498944,99.70631949894596,0.15,0.15,0.0011999999999998182,0.1468596938414093,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 06:00:00,24,paper_like_mpc_tes_relaxed,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,2800.4009617486304,790.0501515225815,384.3550319999995,18136.975032,0.0,18236.681351498944,0.0,0.15,0.16089791877114695,0.17556670033835145,0.17436670033835164,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 06:15:00,25,paper_like_mpc_tes_relaxed,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,2800.4009617486304,795.3805714854789,384.3550319999995,18136.975032,0.0,18236.681351498944,0.0,0.16089791877114695,0.17186442219350417,0.1767512381078842,0.0011845377695327564,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 06:30:00,26,paper_like_mpc_tes_relaxed,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,2800.4009617486304,800.0473449665808,384.3550319999995,18136.975032,0.0,18236.681351498944,0.0,0.17186442219350417,0.18289025866249883,0.1777882988814624,0.00103706077357818,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 06:45:00,27,paper_like_mpc_tes_relaxed,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,2800.4009617486304,804.0304881253846,384.3550319999995,18136.975032,0.0,18236.681351498944,0.0,0.18289025866249883,0.19396590364602018,0.17867344180564104,0.0008851429241786557,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 07:00:00,28,paper_like_mpc_tes_relaxed,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,3922.1185053426334,1929.0304881253844,538.3107648582765,17776.55076485828,0.0,18236.681351498944,0.0,0.19396590364602018,0.22066101080704975,0.428673441805641,0.24999999999999994,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 07:15:00,29,paper_like_mpc_tes_relaxed,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,5044.550791671706,3054.030488125384,692.3645961569416,17930.604596156943,0.0,18236.681351498944,0.0,0.22066101080704975,0.2629677704144988,0.6786734418056409,0.24999999999999994,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 07:30:00,30,paper_like_mpc_tes_relaxed,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,5999.964336414949,4011.2860084603435,823.4951051729516,18061.735105172953,0.0,18236.681351498944,0.0,0.2629677704144988,0.3185485922023518,0.8913968907689652,0.2127234489633243,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 07:45:00,31,paper_like_mpc_tes_relaxed,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,4873.8559865247125,2886.2860084603435,668.9367341505168,17907.17673415052,0.0,18236.681351498944,0.0,0.3185485922023518,0.3584766235793111,0.6413968907689652,-0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 08:00:00,32,paper_like_mpc_tes_relaxed,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,3748.4860084603433,1761.2860084603433,514.4797046611822,17203.839704661183,0.0,18236.681351498944,0.0,0.3584766235793111,0.3827596909405818,0.39139689076896517,-0.25000000000000006,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 08:15:00,33,paper_like_mpc_tes_relaxed,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,2623.8559865247125,636.2860084603433,360.12423415051677,17049.484234150517,0.0,18236.681351498944,0.0,0.3827596909405818,0.39140561676817176,0.14139689076896517,-0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 08:30:00,34,paper_like_mpc_tes_relaxed,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,1499.9643364149497,-488.7139915396558,205.87010517295187,16895.230105172952,0.0,18236.681351498944,0.0,0.39140561676817176,0.38442221963284806,-0.10860310923103463,-0.24999999999999978,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 08:45:00,35,paper_like_mpc_tes_relaxed,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,376.8063120066662,-1613.7139915396556,51.71666632291493,16741.076666322915,0.0,18236.681351498944,0.0,0.38442221963284806,0.3618173141960921,-0.35860310923103456,-0.24999999999999994,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 09:00:00,36,paper_like_mpc_tes_relaxed,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18236.681351498944,0.0,0.3618173141960921,0.3339546275220879,-0.4429084482704998,-0.08430533903946524,-1,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 09:15:00,37,paper_like_mpc_tes_relaxed,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18236.681351498944,0.0,0.3339546275220879,0.30606028251911516,-0.443637883027388,-0.000729434756888192,-1,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 09:30:00,38,paper_like_mpc_tes_relaxed,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18236.681351498944,0.0,0.30606028251911516,0.2781245632558827,-0.44452302595156656,-0.0008851429241785724,-1,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 09:45:00,39,paper_like_mpc_tes_relaxed,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18236.681351498944,0.0,0.2781245632558827,0.2501379955539333,-0.4455600867251448,-0.0010370607735782356,-1,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 10:00:00,40,paper_like_mpc_tes_relaxed,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18236.681351498944,0.0,0.2501379955539333,0.222091387525239,-0.44674462449467756,-0.0011845377695327564,-1,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 10:15:00,41,paper_like_mpc_tes_relaxed,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18236.681351498944,0.0,0.222091387525239,0.1939758689010025,-0.44807156688758226,-0.0013269423929047064,-1,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 10:30:00,42,paper_like_mpc_tes_relaxed,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18236.681351498944,0.0,0.1939758689010025,0.16578292898325098,-0.44953523173281656,-0.0014636648452343026,-1,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 10:45:00,43,paper_like_mpc_tes_relaxed,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,905.082081267633,-1125.0,124.22251565398264,15806.542515653982,0.0,18236.681351498944,0.0,0.16578292898325098,0.15007503751875936,-0.25,0.19953523173281656,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 11:00:00,44,paper_like_mpc_tes_relaxed,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,2037.8119482109648,0.0,279.68968989195497,15466.529689891955,0.0,18236.681351498944,0.0,0.15007503751875936,0.15,0.0,0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 11:15:00,45,paper_like_mpc_tes_relaxed,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,3171.0650431507083,1125.0000000000002,435.2286771724347,15622.068677172434,0.0,18236.681351498944,0.0,0.15,0.16555,0.25000000000000006,0.25000000000000006,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 11:30:00,46,paper_like_mpc_tes_relaxed,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,4304.806025067293,2250.0000000000005,590.834626940486,15777.674626940485,0.0,18236.681351498944,0.0,0.16555,0.19671722500000002,0.5000000000000001,0.25000000000000006,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 11:45:00,47,paper_like_mpc_tes_relaxed,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,5438.997463734213,3375.0,746.5024018975208,15933.34240189752,0.0,18236.681351498944,0.0,0.19671722500000002,0.24349386638750004,0.75,0.2499999999999999,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 12:00:00,48,paper_like_mpc_tes_relaxed,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,6573.6,4500.0,902.2266000000001,15469.2666,0.0,18236.681351498944,0.0,0.24349386638750004,0.30587211945430626,1.0,0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 12:15:00,49,paper_like_mpc_tes_relaxed,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,903.5953275918141,15470.635327591814,0.0,18236.681351498944,0.0,0.30587211945430626,0.3682191833945791,1.0,0.0,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 12:30:00,50,paper_like_mpc_tes_relaxed,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,905.0089735712836,15472.048973571285,0.0,18236.681351498944,0.0,0.3682191833945791,0.4305350738028818,1.0,0.0,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 12:45:00,51,paper_like_mpc_tes_relaxed,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395614,4500.0,906.461484489298,15473.5014844893,0.0,18236.681351498944,0.0,0.4305350738028818,0.4928198062659804,1.0,0.0,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 13:00:00,52,paper_like_mpc_tes_relaxed,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5490.276069006285,3375.0000000000005,753.5403904711127,15932.460390471113,0.0,18236.681351498944,0.0,0.4928198062659804,0.5394483963628475,0.7500000000000001,-0.2499999999999999,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 13:15:00,53,paper_like_mpc_tes_relaxed,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4376.288392355614,2250.0000000000005,600.645581850808,15779.56558185081,0.0,18236.681351498944,0.0,0.5394483963628475,0.5704286721646661,0.5000000000000001,-0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 13:30:00,54,paper_like_mpc_tes_relaxed,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3262.4450739843755,1125.0000000000005,447.7705864043556,15626.690586404355,0.0,18236.681351498944,0.0,0.5704286721646661,0.5857684578285838,0.2500000000000001,-0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 13:45:00,55,paper_like_mpc_tes_relaxed,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2148.6983392690317,0.0,294.90884706467466,15473.828847064675,0.0,18236.681351498944,0.0,0.5857684578285838,0.5854755735996695,0.0,-0.2500000000000001,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 14:00:00,56,paper_like_mpc_tes_relaxed,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,1035.0000000000005,-1124.9999999999995,142.05375000000006,16364.31375,0.0,18236.681351498944,0.0,0.5854755735996695,0.5695578358128697,-0.2499999999999999,-0.2499999999999999,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 14:15:00,57,paper_like_mpc_tes_relaxed,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,125.92229449112548,-2045.3793662398432,17.282834918906975,16239.542834918906,0.0,18236.681351498944,0.0,0.5695578358128697,0.540865010141632,-0.4545287480532985,-0.20452874805329863,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 14:30:00,58,paper_like_mpc_tes_relaxed,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,1262.1755597757815,-920.3793662398434,173.233595579226,16395.493595579228,0.0,18236.681351498944,0.0,0.540865010141632,0.5278115308832301,-0.20452874805329854,0.24999999999999997,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 14:45:00,59,paper_like_mpc_tes_relaxed,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,2398.332241404542,204.62063376015521,329.1711001327734,16551.431100132773,0.0,18236.681351498944,0.0,0.5278115308832301,0.5303895783644572,0.04547125194670116,0.2499999999999997,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 15:00:00,60,paper_like_mpc_tes_relaxed,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,3534.344564753873,1329.6206337601575,485.0887915124691,17064.58879151247,0.0,18236.681351498944,0.0,0.5303895783644572,0.5485913368219439,0.29547125194670165,0.2500000000000005,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 15:15:00,61,paper_like_mpc_tes_relaxed,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,4670.165373364541,2454.6206337601543,640.9801974942832,17220.480197494282,0.0,18236.681351498944,0.0,0.5485913368219439,0.5824089944002019,0.545471251946701,0.24999999999999933,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 15:30:00,62,paper_like_mpc_tes_relaxed,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,5805.7483308728415,3579.6206337601543,796.8389584122974,17376.338958412296,0.0,18236.681351498944,0.0,0.5824089944002019,0.6318347431496706,0.795471251946701,0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 15:45:00,63,paper_like_mpc_tes_relaxed,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,6736.427485669843,4500.0,924.574672408186,17504.074672408187,0.0,18236.681351498944,0.0,0.6318347431496706,0.6940188257780959,1.0,0.20452874805329901,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 16:00:00,64,paper_like_mpc_tes_relaxed,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,6746.4,4500.0,925.9433999999999,18091.2834,0.0,18236.681351498944,0.0,0.6940188257780959,0.756171816365207,1.0,0.0,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 16:15:00,65,paper_like_mpc_tes_relaxed,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,5661.60253626578,3405.5999999999926,777.0549481024784,17942.39494810248,0.0,18236.681351498944,0.0,0.756171816365207,0.8030937304570244,0.7567999999999984,-0.24320000000000164,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 16:30:00,66,paper_like_mpc_tes_relaxed,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,4545.793974932699,2280.599999999992,623.910223059513,17789.250223059513,0.0,18236.681351498944,0.0,0.8030937304570244,0.834367183591796,0.5067999999999983,-0.2500000000000001,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 16:45:00,67,paper_like_mpc_tes_relaxed,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,3429.5349568492843,1155.5999999999926,470.7036728275643,17636.043672827567,0.0,18236.681351498944,0.0,0.834367183591796,0.85,0.25679999999999836,-0.2499999999999999,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 17:00:00,68,paper_like_mpc_tes_relaxed,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,2312.788051789028,30.599999999992633,317.4301601080441,17959.170160108046,0.0,18236.681351498944,0.0,0.85,0.85,0.006799999999998363,-0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 17:15:00,69,paper_like_mpc_tes_relaxed,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,1569.5317216699555,-720.3861970624116,215.4182287992014,17857.158228799202,0.0,18236.681351498944,0.0,0.85,0.839569636151911,-0.1600858215694248,-0.16688582156942317,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 17:30:00,70,paper_like_mpc_tes_relaxed,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,2701.705260139914,404.6138029375884,370.8090469542032,18012.549046954206,0.0,18236.681351498944,0.0,0.839569636151911,0.8447694874857461,0.0899141784305752,0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 17:45:00,71,paper_like_mpc_tes_relaxed,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,2710.6865515816417,407.00860257576187,372.04172920458035,18013.78172920458,0.0,18236.681351498944,0.0,0.8447694874857461,0.85,0.09044635612794709,0.0005321776973718911,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 18:00:00,72,paper_like_mpc_tes_relaxed,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,1591.6577923497125,-717.9913974242381,218.45503199999803,18136.975032,0.0,18236.681351498944,0.0,0.85,0.8396028972579967,-0.15955364387205292,-0.25,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 18:15:00,73,paper_like_mpc_tes_relaxed,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,1591.6577923497125,-723.3218173871364,218.45503199999803,18136.975032,0.0,18236.681351498944,0.0,0.8396028972579967,0.8291369594567687,-0.16073818164158588,-0.0011845377695329506,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 18:30:00,74,paper_like_mpc_tes_relaxed,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,1591.6577923497125,-727.9885908682381,218.45503199999803,18136.975032,0.0,18236.681351498944,0.0,0.8291369594567687,0.8186114383260926,-0.16177524241516403,-0.0010370607735781523,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 18:45:00,75,paper_like_mpc_tes_relaxed,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,1591.6577923497125,-731.9717340270417,218.45503199999803,18136.975032,0.0,18236.681351498944,0.0,0.8186114383260926,0.8080358585232207,-0.1626603853393426,-0.0008851429241785724,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 19:00:00,76,paper_like_mpc_tes_relaxed,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,997.9965901639232,-1328.915392618828,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.8080358585232207,0.789174682363142,-0.2953145316930729,-0.13265414635373032,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 19:15:00,77,paper_like_mpc_tes_relaxed,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,997.9965901639232,-1331.483106289755,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.789174682363142,0.7702872741012695,-0.29588513473105665,-0.0005706030379837301,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 19:30:00,78,paper_like_mpc_tes_relaxed,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,997.9965901639232,-1333.3250818814715,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.7702872741012695,0.7513837265491985,-0.296294462640327,-0.0004093279092703406,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 19:45:00,79,paper_like_mpc_tes_relaxed,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,997.9965901639232,-1334.4334317717073,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.7513837265491985,0.732474237022428,-0.296540762615935,-0.00024629997560798866,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 20:00:00,80,paper_like_mpc_tes_relaxed,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,997.9965901639232,-1334.803409836077,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.732474237022428,0.7135690636561935,-0.2966229799635727,-8.221734763769195e-05,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 20:15:00,81,paper_like_mpc_tes_relaxed,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,997.9965901639232,-1334.4334317717073,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.7135690636561935,0.6946784814608695,-0.296540762615935,8.221734763769195e-05,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 20:30:00,82,paper_like_mpc_tes_relaxed,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,997.9965901639232,-1333.3250818814715,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.6946784814608695,0.6758127383051187,-0.296294462640327,0.00024629997560798866,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 20:45:00,83,paper_like_mpc_tes_relaxed,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,997.9965901639232,-1331.483106289755,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.6758127383051187,0.6569820110152751,-0.29588513473105665,0.0004093279092703406,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 21:00:00,84,paper_like_mpc_tes_relaxed,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,997.9965901639232,-1328.915392618828,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.6569820110152751,0.6381963617789504,-0.2953145316930729,0.0005706030379837301,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 21:15:00,85,paper_like_mpc_tes_relaxed,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,997.9965901639232,-1325.632936212831,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.6381963617789504,0.6194656950395494,-0.2945850969361847,0.0007294347568882475,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 21:30:00,86,paper_like_mpc_tes_relaxed,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,997.9965901639232,-1321.6497930540274,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.6194656950395494,0.6007997150662793,-0.2936999540120061,0.0008851429241785724,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 21:45:00,87,paper_like_mpc_tes_relaxed,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,997.9965901639232,-1316.9830195729257,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.6007997150662793,0.5822078843813445,-0.2926628932384279,0.00103706077357818,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 22:00:00,88,paper_like_mpc_tes_relaxed,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,997.9965901639232,-1311.6525996100274,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.5822078843813445,0.5636993832223479,-0.291478355468895,0.0011845377695329229,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 22:15:00,89,paper_like_mpc_tes_relaxed,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,997.9965901639232,-1305.6813588419566,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.5636993832223479,0.5452830702134873,-0.29015141307599035,0.0013269423929046509,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 22:30:00,90,paper_like_mpc_tes_relaxed,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,997.9965901639232,-1299.0948670384025,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.5452830702134873,0.5269674444139583,-0.2886877482307561,0.0014636648452342471,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 22:45:00,91,paper_like_mpc_tes_relaxed,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,997.9965901639232,-1291.9213285684439,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.5269674444139583,0.5087606089060784,-0.2870936285707653,0.0015941196599907892,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 23:00:00,92,paper_like_mpc_tes_relaxed,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,997.9965901639232,-1284.1914616251122,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.5087606089060784,0.4906702360790544,-0.28537588036113604,0.0017177482096292773,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 23:15:00,93,paper_like_mpc_tes_relaxed,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,997.9965901639232,-1275.9383666853685,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.4906702360790544,0.4727035347570515,-0.28354185926341524,0.001834021097720795,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 23:30:00,94,paper_like_mpc_tes_relaxed,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,997.9965901639232,-1267.1973847687834,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.4727035347570515,0.45486721931232876,-0.28159941883750744,0.0019424404259077988,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
2025-07-01 23:45:00,95,paper_like_mpc_tes_relaxed,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,997.9965901639232,-1258.0059461018643,136.97503199999846,18136.975032,0.0,18236.681351498944,0.0,0.45486721931232876,0.4371674808957023,-0.2795568769115254,0.002042541925982022,0,optimal_relaxed_modes,0.00795920001110062,relaxed,False,,0.49026481316782916,0.1931213160121601,89,22.25,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,3207562.0925584557
