timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,1121.4,-1125.0,153.91215,18153.91215,0.0,18383.9328,0.0,0.5,0.484125,-0.25,0.0,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,357.57011749038656,-1878.857368179457,49.07649862555556,18049.076498625556,0.0,18383.9328,0.0,0.484125,0.45778769627528537,-0.41752385959543487,-0.16752385959543487,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,1472.27032893323,-753.8573681794571,202.06910264608584,18202.069102646085,0.0,18383.9328,0.0,0.45778769627528537,0.44708856120243307,-0.16752385959543492,0.24999999999999994,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,2586.687371424929,371.14263182054265,355.0228417280715,18355.02284172807,0.0,18383.9328,0.0,0.44708856120243307,0.45201977569711715,0.08247614040456504,0.24999999999999994,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,2797.3245901639248,592.6006591702094,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.45201977569711715,0.46002433051996594,0.13168903537115764,0.049212894966592605,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,2797.3245901639248,603.612982519538,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.46002433051996594,0.46817783200081065,0.1341362183376751,0.0024471829665174694,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,2797.3245901639248,614.7696641482999,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.46817783200081065,0.4764822106424256,0.13661548092184442,0.002479262584169306,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,2797.3245901639248,626.0229294329561,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.4764822106424256,0.48493873244589547,0.1391162065406569,0.0025007256188124827,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,2797.3245901639248,637.3245901639248,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.48493873244589547,0.49354799349861594,0.1416276867030944,0.0025114801624374905,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,2797.3245901639248,648.6262508948935,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.49354799349861594,0.5023099174309624,0.14413916686553188,0.0025114801624374905,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,2797.3245901639248,659.8795161795497,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.5023099174309624,0.5112237557525187,0.14663989248434436,0.0025007256188124827,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,2797.3245901639248,671.0361978083115,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.5112237557525187,0.5202880910664246,0.14911915506851367,0.002479262584169306,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,2797.324590163925,682.0485211576406,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.5202880910664246,0.529500843148081,0.15156633803503125,0.0024471829665175804,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2797.324590163925,692.8693297683117,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.529500843148081,0.538859277862178,0.15397096217073591,0.002404624135704664,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2797.324590163925,703.4522872766129,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.538859277862178,0.5483600188798667,0.15632273050591397,0.002351768335178056,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2797.324590163925,713.7520758337687,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.5483600188798667,0.557999062145896,0.15861157240750415,0.0022888419015901773,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,2797.324590163925,723.7245901639253,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.557999062145896,0.5677717930337666,0.16082768670309452,0.0022161142955903768,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,2797.324590163925,733.3271264297123,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.5677717930337666,0.5776730061154403,0.16296158365104718,0.002133896947952657,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,2797.324590163925,742.5185650966323,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.5776730061154403,0.587696927460947,0.1650041255770294,0.0020425419259822164,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,2797.324590163925,751.2595470132171,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.587696927460947,0.5978372393724001,0.16694656600293714,0.0019424404259077432,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,3094.592349726761,1056.7804015157963,424.73279999999795,18383.9328,0.0,18383.9328,0.0,0.5978372393724001,0.6122158263293224,0.2348400892257325,0.06789352322279535,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,3094.592349726761,1064.510268459128,424.73279999999795,18383.9328,0.0,18383.9328,0.0,0.6122158263293224,0.6266945832558678,0.23655783743536177,0.0017177482096292773,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,3094.592349726761,1071.6838069290864,424.73279999999795,18383.9328,0.0,18383.9328,0.0,0.6266945832558678,0.6412657332826994,0.23815195709535253,0.0015941196599907614,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,3094.592349726761,1078.2702987326406,424.73279999999795,18383.9328,0.0,18383.9328,0.0,0.6412657332826994,0.6559210767873449,0.2396156219405868,0.0014636648452342749,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,4213.62110895869,2203.2702987326406,578.3194972045801,18330.939497204577,0.0,18383.9328,0.0,0.6559210767873449,0.686194092620238,0.48961562194058683,0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,4599.728961748632,2594.7085714854807,631.3127999999997,18383.9328,0.0,18383.9328,0.0,0.686194092620238,0.7218886146223374,0.5766019047745513,0.08698628283396448,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,4599.728961748632,2599.375344966583,631.3127999999997,18383.9328,0.0,18383.9328,0.0,0.7218886146223374,0.7576301056617845,0.5776389655481295,0.0010370607735782356,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,4599.728961748632,2603.3584881253864,631.3127999999997,18383.9328,0.0,18383.9328,0.0,0.7576301056617845,0.793409047388473,0.5785241084723081,0.0008851429241785169,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,4505.8880172172485,2512.7999999999993,618.4331303630673,17856.67313036307,0.0,18383.9328,0.0,0.793409047388473,0.8279123428647789,0.5583999999999998,-0.020124108472308277,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,3378.3203035463216,1387.7999999999997,463.67446166173266,17701.914461661734,0.0,18383.9328,0.0,0.8279123428647789,0.8467733866933467,0.30839999999999995,-0.24999999999999983,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,2251.4783279546054,262.79999999999995,309.0154005117696,17547.25540051177,0.0,18383.9328,0.0,0.8467733866933467,0.85,0.05839999999999999,-0.24999999999999997,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,1125.369978064369,-862.2000000000003,154.45702948933462,17392.697029489336,0.0,18383.9328,0.0,0.85,0.8376000000000001,-0.19160000000000005,-0.25000000000000006,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,0.0,-1987.2,0.0,16689.36,0.0,18383.9328,0.0,0.8376000000000001,0.8095812000000002,-0.4416,-0.24999999999999994,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18383.9328,0.0,0.8095812000000002,0.7815712708157729,-0.44168221734763763,-8.221734763763644e-05,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18383.9328,0.0,0.7815712708157729,0.7535599528476622,-0.4419285173232457,-0.0002462999756080442,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18383.9328,0.0,0.7535599528476622,0.7255370575442062,-0.44233784523251596,-0.00040932790927028506,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18383.9328,0.0,0.7255370575442062,0.6974925109985279,-0.4429084482704998,-0.0005706030379838412,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18383.9328,0.0,0.6974925109985279,0.669416397053817,-0.443637883027388,-0.000729434756888192,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18383.9328,0.0,0.669416397053817,0.6412989997333172,-0.44452302595156656,-0.0008851429241785724,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18383.9328,0.0,0.6412989997333172,0.613130844813129,-0.4455600867251448,-0.0010370607735782356,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18383.9328,0.0,0.613130844813129,0.5849027403598052,-0.44674462449467756,-0.0011845377695327564,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18383.9328,0.0,0.5849027403598052,0.5566058160591514,-0.44807156688758226,-0.0013269423929047064,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18383.9328,0.0,0.5566058160591514,0.5282315611678208,-0.44953523173281656,-0.0014636648452343026,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18383.9328,0.0,0.5282315611678208,0.4997718609251865,-0.4511293513928073,-0.0015941196599907337,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,912.8119482109648,-1124.9999999999998,125.28343989195493,15312.123439891955,0.0,18383.9328,0.0,0.4997718609251865,0.48389697499472395,-0.24999999999999994,0.20112935139280735,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,2046.0650431507083,0.0,280.8224271724347,15467.662427172434,0.0,18383.9328,0.0,0.48389697499472395,0.48365502650722664,0.0,0.24999999999999994,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,3179.806025067293,1125.0,436.428376940486,15623.268376940485,0.0,18383.9328,0.0,0.48365502650722664,0.49903819899397306,0.25,0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,4313.997463734213,2250.0,592.0961518975208,15778.93615189752,0.0,18383.9328,0.0,0.49903819899397306,0.5300386798944761,0.5,0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,5448.6,3375.0000000000005,747.8203500000001,15314.86035,0.0,18383.9328,0.0,0.5300386798944761,0.5766486605545289,0.7500000000000001,0.2500000000000001,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,903.5953275918141,15470.635327591814,0.0,18383.9328,0.0,0.5766486605545289,0.6388603362242516,1.0,0.2499999999999999,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,905.0089735712836,15472.048973571285,0.0,18383.9328,0.0,0.6388603362242516,0.7010409060561396,1.0,0.0,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6501.171510665778,4396.716250270165,892.2857898388781,15459.325789838878,0.0,18383.9328,0.0,0.7010409060561396,0.761755889079086,0.9770480556155922,-0.02295194438440784,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5386.992319276445,3271.716250270161,739.3646958206922,15918.284695820694,0.0,18383.9328,0.0,0.761755889079086,0.8068155146105209,0.7270480556155913,-0.2500000000000009,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4273.00464262577,2146.716250270157,586.469887200387,15765.389887200388,0.0,18383.9328,0.0,0.8068155146105209,0.8362276103291901,0.4770480556155905,-0.2500000000000008,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3159.161324254531,1021.7162502701558,433.59489175393435,15612.514891753934,0.0,18383.9328,0.0,0.8362276103291901,0.85,0.2270480556155902,-0.25000000000000033,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2045.4145895391869,-103.28374972984443,280.7331524142534,15459.653152414254,0.0,18383.9328,0.0,0.85,0.8481405034759745,-0.022951944384409874,-0.25000000000000006,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,931.7162502701557,-1228.2837497298442,127.87805534957887,16350.138055349578,0.0,18383.9328,0.0,0.8481405034759745,0.8306569367002109,-0.27295194438440984,-0.24999999999999997,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,0.0,-2171.3016607309687,0.0,16222.26,0.0,18383.9328,0.0,0.8306569367002109,0.8000846407217086,-0.4825114801624375,-0.20955953577802766,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,0.0,-2182.554926015625,0.0,16222.26,0.0,18383.9328,0.0,0.8000846407217086,0.7693713355400197,-0.48501220578125,-0.0025007256188124827,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,0.0,-2193.7116076443867,0.0,16222.26,0.0,18383.9328,0.0,0.7693713355400197,0.738518433099411,-0.4874914683654193,-0.002479262584169306,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,910.9999446534204,-1293.7239863402951,125.03474240368195,16704.53474240368,0.0,18383.9328,0.0,0.738518433099411,0.7201807851836906,-0.28749421918673224,0.19999724917868705,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,2046.82075326409,-168.7239863402965,280.9261483854964,16860.426148385497,0.0,18383.9328,0.0,0.7201807851836906,0.7174773060919278,-0.037494219186732555,0.24999999999999967,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,3182.403710772393,956.2760136597058,436.784909303511,17016.28490930351,0.0,18383.9328,0.0,0.7174773060919278,0.7304001787397111,0.21250578081326796,0.2500000000000005,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,4317.703499329548,2081.276013659705,592.6048052829806,17172.104805282983,0.0,18383.9328,0.0,0.7304001787397111,0.7589415899511706,0.46250578081326776,0.2499999999999998,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,5452.676013659705,3206.276013659705,748.3797828747945,17913.719782874792,0.0,18383.9328,0.0,0.7589415899511706,0.8030937304570243,0.7125057808132678,0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,4536.60253626578,2280.5999999999926,622.6486981024784,17787.98869810248,0.0,18383.9328,0.0,0.8030937304570243,0.8343671835917958,0.5067999999999984,-0.2057057808132694,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,3420.7939749326993,1155.5999999999926,469.50397305951293,17634.843973059513,0.0,18383.9328,0.0,0.8343671835917958,0.85,0.25679999999999836,-0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,2304.534956849284,30.59999999999218,316.2974228275642,17481.637422827567,0.0,18383.9328,0.0,0.85,0.85,0.006799999999998261,-0.2500000000000001,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,1187.7880517890276,-1094.4000000000078,163.02391010804405,17804.763910108046,0.0,18383.9328,0.0,0.85,0.834375,-0.24320000000000175,-0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,70.51791873235925,-2219.400000000008,9.678584346016308,17651.418584346018,0.0,18383.9328,0.0,0.834375,0.8031328124999999,-0.49320000000000175,-0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18383.9328,0.0,0.8031328124999999,0.7708271980770509,-0.5104647682671835,-0.017264768267181707,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,229.24116026389194,-2074.436788741988,31.46334924621917,17673.20334924622,0.0,18383.9328,0.0,0.7708271980770509,0.7416301624121515,-0.4609859530537751,0.049478815213408356,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,1360.2124010319628,-949.4367887419878,186.6891520416369,18105.209152041636,0.0,18383.9328,0.0,0.7416301624121515,0.7280727252650846,-0.21098595305377507,0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,2490.5428209948614,175.56321125801242,341.8270021815447,18260.34700218155,0.0,18383.9328,0.0,0.7280727252650846,0.7301470668365911,0.039014046946224984,0.25000000000000006,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,2242.7344004351994,-76.91198278275124,307.81529645973114,18226.335296459732,0.0,18383.9328,0.0,0.7301470668365911,0.7287137713200791,-0.017091551729500276,-0.05610559867572526,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,1121.717543594003,-1201.9119827827512,153.95573285827692,18072.47573285828,0.0,18383.9328,0.0,0.7287137713200791,0.7116561924513254,-0.2670915517295003,-0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18383.9328,0.0,0.7116561924513254,0.678982142372006,-0.5170915517295003,-0.25,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18383.9328,0.0,0.678982142372006,0.6462887666278524,-0.517662154767484,-0.0005706030379837301,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18383.9328,0.0,0.6462887666278524,0.6135861545772413,-0.5180714826767544,-0.0004093279092703961,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18383.9328,0.0,0.6135861545772413,0.5808845000841801,-0.5183177826523624,-0.00024629997560798866,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18383.9328,0.0,0.5808845000841801,0.5481940578341381,-0.5184000000000001,-8.221734763769195e-05,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18383.9328,0.0,0.5481940578341381,0.5155250993894485,-0.5183177826523624,8.221734763769195e-05,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18383.9328,0.0,0.5155250993894485,0.48288786917245663,-0.5180714826767544,0.00024629997560798866,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18383.9328,0.0,0.48288786917245663,0.4502925405649027,-0.517662154767484,0.0004093279092703961,-1,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,1122.4322863290731,-1204.4796964536781,154.0538312986653,18154.05383129867,0.0,18383.9328,0.0,0.4502925405649027,0.43333850962165255,-0.267662154767484,0.25,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,2244.149829923076,-79.47969645367812,308.0095641569422,18308.009564156942,0.0,18383.9328,0.0,0.43333850962165255,0.432017955693874,-0.017662154767484027,0.24999999999999997,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,2797.3245901639248,477.6782069459741,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.432017955693874,0.4384363662569431,0.10615071265466092,0.12381286742214495,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,2797.3245901639248,482.3449804270758,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.4384363662569431,0.44491638391307964,0.10718777342823907,0.0010370607735781523,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,2797.3245901639248,487.67540038997413,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.44491638391307964,0.4514671951709838,0.10837231119777203,0.0011845377695329645,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,2797.3245901639248,493.646641158045,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.4514671951709838,0.4580976649228156,0.10969925359067666,0.0013269423929046231,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,2797.3245901639248,500.23313296159904,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.4580976649228156,0.46481629849259865,0.1111629184359109,0.0014636648452342471,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,2797.3245901639248,507.4066714315577,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.46481629849259865,0.4716312052243462,0.11275703809590171,0.001594119659990803,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,2797.3245901639248,515.1365383748894,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.4716312052243462,0.47855006376582976,0.11447478630553097,0.0017177482096292634,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,2797.3245901639248,523.3896333146331,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.47855006376582976,0.48558008919665013,0.11630880740325181,0.0018340210977208365,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,2797.3245901639248,532.1306152312181,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.48558008919665013,0.4927280021413743,0.11825124782915959,0.0019424404259077849,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,2797.3245901639248,541.3220538981373,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.4927280021413743,0.5,0.12029378975514161,0.002042541925982022,0,optimal_relaxed_modes,0.00770300003932789,relaxed,False,,0.47329736138016376,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38711.510566580306
